Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,57.74385,76.44315,55.07258,5.681114,5.681114,0,-1,0,5.681114,1016.418,51.76373,0,0,57.74385,5.98012,5.681114,0,0,0,318.7582,0,0,0,420.0009,100,0.1201942,6.249225,46.19508,0,376.5021
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,39.25599,68.96344,55.21521,14.46315,14.46315,0,-1,0,14.46315,271.4208,24.03163,0,0,39.25599,15.22437,14.46315,0,0,0,318.7582,0,0,0,420.0009,100,0.1201942,15.90946,31.40479,0,358.0142
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,31.3291,66.05317,55.3075,5.247343,5.247343,0,-1,0,5.247343,597.0471,25.80558,0,0,31.3291,5.523519,5.247343,0,0,0,318.7582,0,0,0,420.0009,100,0.1201942,5.772077,25.06328,0,350.0873
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,11.07409,57.71741,54.13289,18.38812,18.38812,0,-1,0,18.38812,60.22413,0,0,0,11.07409,19.35592,18.38812,0,0,0,318.7582,0,8.281832,-8.281832,411.271,97.92148,0.1201942,20.22693,8.859269,0,329.8323
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,51.72493,51.72493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.202035,310.4764,0,0,0,411.271,97.92148,0.1201942,0,0,0,310.4764
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,49.5519,49.5519,30.4994,30.4994,0,-1,0,30.4994,0,0,7.105427E-15,0,0,32.10463,30.4994,0,0,9.202035,310.4764,0,32.10463,-32.10463,377.4298,89.86405,0.1201942,33.54934,0,0,310.4764
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,47.33691,47.33691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.87385,278.3718,0,0,0,377.4298,89.86405,0.1201942,0,0,0,278.3718
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,45.37363,45.37363,75.98492,68.7,0,-1,0,68.7,0,0,7.284923,14.88342,0,72.31579,68.7,0,0,44.87385,278.3718,0,72.31579,-72.31579,301.2022,71.71468,0.1201942,83.58341,0,0,278.3718
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,43.41874,43.41874,5.060511,5.060511,0,-1,0,5.060511,0,0,0,0,0,5.326854,5.060511,0,0,125.2247,206.056,0,5.326854,-5.326854,295.5872,70.37777,0.1201942,5.566562,0,0,206.056
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,42.10149,42.10149,29.79524,29.79524,0,-1,0,29.79524,0,0,3.552714E-15,0,0,31.36341,29.79524,0,0,131.1434,200.7291,0,31.36341,-31.36341,262.5273,62.50637,0.1201942,32.77477,0,0,200.7291
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,41.06112,41.06112,37.17942,37.17942,0,-1,0,37.17942,0,0,0,0,0,39.13623,37.17942,0,0,165.9917,169.3657,0,39.13623,-39.13623,221.2741,52.6842,0.1201942,40.89736,0,0,169.3657
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,40.02075,40.02075,19.40814,19.40814,0,-1,0,19.40814,0,0,0,0,0,20.42962,19.40814,0,0,209.4764,130.2295,0,20.42962,-20.42962,199.7394,47.5569,0.1201942,21.34895,0,0,130.2295
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,39.05589,39.05589,49.3737,49.3737,0,-1,0,49.3737,0,0,7.105427E-15,0,0,51.97232,49.3737,0,0,232.176,109.7999,0,51.97232,-51.97232,144.9557,34.5132,0.1201942,54.31107,0,0,109.7999
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,38.27561,38.27561,25.63021,25.63021,0,-1,0,25.63021,0,0,3.552714E-15,0,0,26.97916,25.63021,0,0,289.923,57.82753,0,26.97916,-26.97916,116.5172,27.74214,0.1201942,28.19323,0,0,57.82753
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,37.47016,37.47016,44.52,29.30595,0,-1,0,29.30595,0,0,15.21405,19.66605,0,30.84837,29.30595,0,0,319.8998,30.84837,0,30.84837,-30.84837,84.00017,20,0.1201942,48.972,0,0,30.84837
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,36.62276,36.62276,1.044903,1.044903,73.36069,0,20.82825,1.044903,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1202699,1.149393,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.208766,37.53175,36.05224,24.46872,24.46872,81,0,22.761,24.46872,21.28745,0,0,0,5.208766,0,0,56.53128,53.70471,285.4758,61.83,58.91348,0,58.91348,205.0649,48.82489,0.1203831,26.9156,4.167013,81,67.03876
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,29.76629,44.36528,35.54044,0,0,72.31579,0,20.56389,0,0,0,0,0,29.76629,0,0,72.31579,68.7,226.5623,114.8521,98.46629,0,98.46629,298.4783,71.06611,0.1204146,0,23.81303,81,144.6184
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,50.27165,53.1591,37.37787,37.97747,37.97747,81,0,22.761,37.97747,132.3723,0,0,0,50.27165,0,0,43.02253,40.8714,128.096,203.4718,91.14306,0,91.14306,384.9442,91.65319,0.1204837,41.77522,40.21732,81,253.7434
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,64.50067,63.55238,41.81623,37.22779,37.22779,0,-1,0,37.22779,173.2595,0,0,0,64.50067,39.18715,37.22779,0,0,36.95298,285.5005,25.31353,0,25.31353,408.9587,97.37092,0.1204492,40.95057,51.60054,0,350.0012
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,68.49791,70.39327,46.15391,61.3805,61.3805,0,0,0,61.3805,111.5956,0,0,0,68.49791,64.61105,61.3805,0,0,11.63946,308.2827,3.886856,0,3.886856,412.6461,98.24887,0.1204439,67.51855,54.79832,0,376.7806
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,76.1335,77.84428,49.36732,55.71341,55.71341,0,0,0,55.71341,136.652,9.735202,0,0,76.1335,58.6457,55.71341,0,0,7.752602,311.7809,7.752602,0,7.752602,420.0009,100,0.1204333,61.28476,60.9068,0,387.9144
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,68.12634,77.05474,51.72493,0,0,0,0,0,0,0,68.12634,0,0,68.12634,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1204333,0,54.50107,0,386.8846
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,59.85077,76.08009,53.99026,11.11808,11.11808,0,0,0,11.11808,538.3194,48.14753,0,0,59.85077,11.70324,11.11808,0,0,0,318.7582,0,0,0,420.0009,100,0.1204333,12.22989,47.88061,0,378.609
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,53.12204,74.43959,55.07258,56.91286,56.91286,0,-1,0,56.91286,93.33924,0,0,0,53.12204,59.90828,56.91286,0,0,0,318.7582,0,6.786242,-6.786242,412.8475,98.29683,0.1204333,62.60415,42.49763,0,371.8802
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,45.19534,71.26911,55.17326,0.7748685,0.7748685,0,-1,0,0.7748685,5832.646,36.83942,0,0,45.19534,0.8156511,0.7748685,0,0,7.540269,311.972,7.540269,0,7.540269,420.0009,100,0.1204231,0.8523554,36.15627,0,357.1673
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,24.06823,63.41021,55.3075,0,0,0,-1,0,0,0,24.06823,0,0,24.06823,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1204231,0,19.25458,0,342.8264
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,8.795056,56.9139,54.08255,46.93517,46.93517,0,-1,0,46.93517,18.73873,0,7.105427E-15,0,8.795056,49.40545,46.93517,0,0,0,318.7582,0,40.61039,-40.61039,377.1937,89.80785,0.1204231,51.62869,7.036045,0,327.5533
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,51.67459,51.67459,38.805,38.805,0,-1,0,38.805,0,0,7.105427E-15,0,0,40.84737,38.805,0,0,45.12265,278.1478,0,40.84737,-40.84737,334.1368,79.55623,0.1204231,42.6855,0,0,278.1478
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,49.45961,49.45961,37.23596,37.23596,0,-1,0,37.23596,0,0,0,0,0,39.19574,37.23596,0,0,90.50862,237.3005,0,39.19574,-39.19574,292.8209,69.71912,0.1204231,40.95955,0,0,237.3005
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,47.2614,47.2614,13.62311,13.62311,0,-1,0,13.62311,0,0,1.776357E-15,0,0,14.34012,13.62311,0,0,134.0594,198.1047,0,14.34012,-14.34012,277.7051,66.12012,0.1204231,14.98542,0,0,198.1047
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,45.30651,45.30651,20.8149,20.8149,0,-1,0,20.8149,0,0,3.552714E-15,0,0,21.91042,20.8149,0,0,149.9929,183.7646,0,21.91042,-21.91042,254.6095,60.62118,0.1204231,22.89639,0,0,183.7646
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,43.32645,43.32645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.3378,161.8542,0,0,0,254.6095,60.62118,0.1204231,0,0,0,161.8542
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,42.00081,42.00081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.3378,161.8542,0,0,0,254.6095,60.62118,0.1204231,0,0,0,161.8542
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,40.96044,40.96044,22.70148,22.70148,0,-1,0,22.70148,0,0,3.552714E-15,0,0,23.8963,22.70148,0,0,174.3378,161.8542,0,23.8963,-23.8963,229.4206,54.62383,0.1204231,24.97163,0,0,161.8542
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,39.90329,39.90329,16.29651,16.29651,0,-1,0,16.29651,0,0,0,0,0,17.15422,16.29651,0,0,200.8893,137.9579,0,17.15422,-17.15422,211.3384,50.31857,0.1204231,17.92616,0,0,137.9579
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,38.93843,38.93843,12.46241,12.46241,0,-1,0,12.46241,0,0,1.776357E-15,0,0,13.11833,12.46241,0,0,219.9495,120.8037,0,13.11833,-13.11833,197.5105,47.02621,0.1204231,13.70866,0,0,120.8037
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,38.15815,38.15815,9.503283,9.503283,0,-1,0,9.503283,0,0,1.776357E-15,0,0,10.00346,9.503283,0,0,234.5254,107.6853,0,10.00346,-10.00346,186.9659,44.51561,0.1204231,10.45361,0,0,107.6853
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,37.32753,37.32753,9.096847,9.096847,0,-1,0,9.096847,0,0,1.776357E-15,0,0,9.575628,9.096847,0,0,245.6404,97.68188,0,9.575628,-9.575628,176.8723,42.11237,0.1204231,10.00653,0,0,97.68188
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,36.45496,36.45496,4.689322,4.689322,0,0,0,4.689322,0,0,0,0,0,4.936129,4.689322,0,0,256.28,88.10625,0,4.936129,-4.936129,171.6692,40.87353,0.1204231,5.158254,0,0,88.10625
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,4.742993,37.2376,35.89283,8.164709,8.164709,0,0,0,8.164709,58.09139,0,1.776357E-15,0,4.742993,8.594431,8.164709,0,0,261.7646,83.17013,0,3.851437,-3.851437,167.6094,39.90692,0.1204231,8.98118,3.794394,0,87.91312
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,25.40425,42.80492,35.34747,44.70951,44.70951,0,0,0,44.70951,56.82069,0,7.105427E-15,0,25.40425,47.06264,44.70951,0,0,266.0439,79.3187,0,21.65839,-21.65839,144.7795,34.47123,0.1204231,49.18047,20.3234,0,104.7229
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,48.38654,52.34269,37.23524,0,0,0,0,0,0,0,0,0,0,48.38654,0,0,0,0,290.1088,57.6603,48.38654,0,48.38654,190.683,45.40062,0.1203572,0,38.70923,0,106.0468
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,68.18129,64.86295,41.6736,12.3412,12.3412,0,-1,0,12.3412,552.4691,0,0,0,68.18129,12.99073,12.3412,0,0,241.7223,101.2082,55.19056,0,55.19056,243.0413,57.86687,0.1202822,13.57532,54.54503,0,169.3895
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,75.39207,73.32014,46.06162,47.40276,47.40276,0,0,0,47.40276,159.0458,0,0,0,75.39207,49.89764,47.40276,0,0,186.5317,150.8797,25.49444,0,25.49444,267.2275,63.62546,0.1202476,52.14304,60.31366,0,226.2718
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,75.25117,77.29685,49.26664,37.91405,37.91405,0,0,0,37.91405,198.4783,0,0,0,75.25117,39.90953,37.91405,0,0,161.0373,173.8247,35.34164,0,35.34164,300.7555,71.60831,0.1201997,41.70546,60.20094,0,249.0759
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,74.83538,80.16866,51.67459,10.62964,10.62964,0,0,0,10.62964,704.0253,0,0,0,74.83538,11.1891,10.62964,0,0,125.6956,205.6322,63.64628,0,63.64628,361.1357,85.9845,0.1201134,11.69261,59.8683,0,280.4675
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,69.19086,80.31445,53.93992,79.66913,79.66913,72.8847,0,20.70783,79.66913,86.84776,0,0,0,69.19086,7.141506,6.784431,0,0,62.04935,262.9138,62.04935,0,62.04935,420.0009,100,0.1201961,87.63604,55.35269,81,332.1047
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,63.35561,78.92418,55.03063,33.46298,33.46298,0,-1,0,33.46298,189.3305,28.13142,0,0,63.35561,35.22419,33.46298,0,0,0,318.7582,0,0,0,420.0009,100,0.1201961,36.80928,50.68449,0,382.1138
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,56.08361,75.83453,55.17326,29.01186,29.01186,0,-1,0,29.01186,193.3127,25.54482,0,0,56.08361,30.5388,29.01186,0,0,0,318.7582,0,0,0,420.0009,100,0.1201961,31.91304,44.86689,0,374.8418
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,39.63137,69.16553,55.26555,52.83636,52.83636,0,-1,0,52.83636,75.00776,0,0,0,39.63137,55.61722,52.83636,0,0,0,318.7582,0,15.98585,-15.98585,403.1503,95.98797,0.1201961,58.11999,31.7051,0,358.3896
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,19.03924,60.31383,54.0406,0,0,0,-1,0,0,0,1.27719,0,0,19.03924,0,0,0,0,17.76205,302.7724,17.76205,0,17.76205,420.0009,100,0.1201721,0,15.23139,0,321.8116
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,51.5823,51.5823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1201721,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,49.36732,49.36732,11.40526,11.40526,0,-1,0,11.40526,0,0,1.776357E-15,0,0,12.00554,11.40526,0,0,0,318.7582,0,12.00554,-12.00554,407.3459,96.98692,0.1201721,12.54579,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,47.16911,47.16911,12.09108,12.09108,0,-1,0,12.09108,0,0,1.776357E-15,0,0,12.72745,12.09108,0,0,13.33949,306.7527,0,12.72745,-12.72745,393.93,93.79266,0.1201721,13.30019,0,0,306.7527
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,45.21422,45.21422,19.30983,19.30983,0,-1,0,19.30983,0,0,3.552714E-15,0,0,20.32613,19.30983,0,0,27.4811,294.0252,0,20.32613,-20.32613,372.5044,88.69134,0.1201721,21.24081,0,0,294.0252
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,43.22577,43.22577,10.33631,10.33631,0,-1,0,10.33631,0,0,1.776357E-15,0,0,10.88033,10.33631,0,0,50.06569,273.6991,0,10.88033,-10.88033,361.0355,85.96066,0.1201721,11.36994,0,0,273.6991
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,41.90852,41.90852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.15494,262.8188,0,0,0,361.0355,85.96066,0.1201721,0,0,0,262.8188
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,40.84298,40.84298,0.8003523,0.8003523,0,-1,0,0.8003523,0,0,0,0,0,0.8424761,0.8003523,0,0,62.15494,262.8188,0,0.8424761,-0.8424761,360.1474,85.74922,0.1201721,0.8803875,0,0,262.8188
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,39.78583,39.78583,18.16483,18.16483,0,-1,0,18.16483,0,0,0,0,0,19.12087,18.16483,0,0,63.09103,261.9763,0,19.12087,-19.12087,339.9923,80.95038,0.1201721,19.98131,0,0,261.9763
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,38.82097,38.82097,12.97994,12.97994,0,-1,0,12.97994,0,0,1.776357E-15,0,0,13.66309,12.97994,0,0,84.33643,242.8554,0,13.66309,-13.66309,325.5901,77.5213,0.1201721,14.27793,0,0,242.8554
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,38.01552,38.01552,34.65043,34.65043,0,-1,0,34.65043,0,0,0,0,0,36.47414,34.65043,0,0,99.51765,229.1923,0,36.47414,-36.47414,287.143,68.36724,0.1201721,38.11547,0,0,229.1923
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,37.1849,37.1849,1.284736,1.284736,0,-1,0,1.284736,0,0,0,0,0,1.352354,1.284736,0,0,140.0445,192.7182,0,1.352354,-1.352354,285.7175,68.02784,0.1201721,1.41321,0,0,192.7182
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,36.29555,36.29555,0.6097381,0.6097381,0,0,0,0.6097381,0,0,1.110223E-16,0,0,0.6418296,0.6097381,0,0,141.5471,191.3658,0,0.6418296,-0.6418296,285.0409,67.86675,0.1201721,0.6707119,0,0,191.3658
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.42999,37.26484,35.72502,29.14572,29.14572,0,0,0,29.14572,18.63049,0,0,0,5.42999,30.6797,29.14572,0,0,142.2602,190.724,0,25.24971,-25.24971,258.4254,61.52974,0.1201721,32.06029,4.343992,0,196.154
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,25.76872,42.74105,35.17967,31.45435,31.45435,0,0,0,31.45435,81.92417,7.105427E-15,0,0,25.76872,33.10984,31.45435,0,0,170.3155,165.4743,0,7.341126,-7.341126,250.6872,59.68731,0.1201721,34.59979,20.61497,0,191.243
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,40.52262,49.51156,37.09261,0,0,0,0,0,0,0,0,0,0,40.52262,0,0,0,0,178.4723,158.1332,40.52262,0,40.52262,289.1303,68.84042,0.1201173,0,32.4181,0,198.6558
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,53.91698,59.18381,41.55614,26.44677,26.44677,0,-1,0,26.44677,203.8699,0,0,0,53.91698,27.8387,26.44677,0,0,137.9496,194.6035,26.07828,0,26.07828,313.8704,74.73089,0.120082,29.09144,43.13359,0,248.5205
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,64.24507,68.37376,45.96933,31.94166,31.94166,0,0,0,31.94166,201.1326,0,0,0,64.24507,33.6228,31.94166,0,0,111.8714,218.074,30.62228,0,30.62228,342.9212,81.64774,0.1200406,35.13582,51.39606,0,282.3191
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,71.51019,75.5038,49.22469,14.51165,14.51165,0,0,0,14.51165,492.7779,0,0,0,71.51019,15.27542,14.51165,0,0,81.24908,245.634,56.23478,0,56.23478,396.2702,94.34985,0.1199647,15.96281,57.20816,0,317.1443
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,55.38682,71.3731,51.63264,23.34576,23.34576,0,0,0,23.34576,237.2458,5.798029,0,0,55.38682,24.57448,23.34576,0,0,25.01431,296.2454,25.01431,0,25.01431,420.0009,100,0.119931,25.68033,44.30946,0,351.6322
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,49.14419,71.41943,53.89797,0.07546413,0.07546413,0,0,0,0.07546413,65122.58,49.06475,0,0,49.14419,0.07943592,0.07546413,0,0,0,318.7582,0,0,0,420.0009,100,0.119931,0.08301054,39.31535,0,367.9024
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,52.74954,74.17342,54.98029,50.49723,50.49723,0,-1,0,50.49723,104.4603,0,0,0,52.74954,53.15498,50.49723,0,0,0,318.7582,0,0.405435,-0.405435,419.5735,99.89825,0.119931,55.54695,42.19963,0,371.5078
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,44.21325,70.81708,55.12292,12.11547,12.11547,0,-1,0,12.11547,364.9321,31.00963,0,0,44.21325,12.75313,12.11547,0,0,0.4504833,318.3528,0.4504833,0,0.4504833,420.0009,100,0.1199304,13.32702,35.3706,0,362.566
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,25.68026,63.88975,55.21521,32.86779,32.86779,0,-1,0,32.86779,78.132,0,0,0,25.68026,34.59767,32.86779,0,0,0,318.7582,0,8.917412,-8.917412,410.6011,97.76196,0.1199304,36.15457,20.54421,0,344.4385
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,9.98193,57.21015,53.99026,24.68123,24.68123,0,-1,0,24.68123,40.4434,0,3.552714E-15,0,9.98193,25.98025,24.68123,0,0,9.908236,309.8408,0,15.99832,-15.99832,393.7374,93.7468,0.1199304,27.14936,7.985544,0,319.8228
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,51.54035,51.54035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.68414,293.8425,0,0,0,393.7374,93.7468,0.1199304,0,0,0,293.8425
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,49.31697,49.31697,14.43425,14.43425,0,-1,0,14.43425,0,0,1.776357E-15,0,0,15.19395,14.43425,0,0,27.68414,293.8425,0,15.19395,-15.19395,377.7215,89.93352,0.1199304,15.87768,0,0,293.8425
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,47.10199,47.10199,38.7961,38.7961,0,-1,0,38.7961,0,0,0,0,0,40.838,38.7961,0,0,44.56631,278.6486,0,40.838,-40.838,334.6745,79.68424,0.1199304,42.67571,0,0,278.6486
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,45.11354,45.11354,18.27671,18.27671,0,-1,0,18.27671,0,0,0,0,0,19.23864,18.27671,0,0,89.94186,237.8105,0,19.23864,-19.23864,314.3952,74.85585,0.1199304,20.10438,0,0,237.8105
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,43.15865,43.15865,31.28144,31.28144,0,-1,0,31.28144,0,0,3.552714E-15,0,0,32.92783,31.28144,0,0,111.3181,218.5719,0,32.92783,-32.92783,279.6862,66.59182,0.1199304,34.40958,0,0,218.5719
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,41.79106,41.79106,35.7411,35.7411,0,-1,0,35.7411,0,0,7.105427E-15,0,0,37.62221,35.7411,0,0,147.9046,185.6441,0,37.62221,-37.62221,240.0289,57.14963,0.1199304,39.31521,0,0,185.6441
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,40.75069,40.75069,7.445224,7.445224,0,-1,0,7.445224,0,0,8.881784E-16,0,0,7.837078,7.445224,0,0,189.7071,148.0219,0,7.837078,-7.837078,231.7679,55.18272,0.1199304,8.189747,0,0,148.0219
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,39.66837,39.66837,25.7815,25.7815,0,-1,0,25.7815,0,0,3.552714E-15,0,0,27.13842,25.7815,0,0,198.4149,140.1848,0,27.13842,-27.13842,203.1615,48.37169,0.1199304,28.35965,0,0,140.1848
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,38.67834,38.67834,48.36739,48.36739,0,-1,0,48.36739,0,0,7.105427E-15,0,0,50.91304,48.36739,0,0,228.5687,113.0464,0,50.91304,-50.91304,149.4944,35.59385,0.1199304,53.20413,0,0,113.0464
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,37.87289,37.87289,26.42879,26.42879,0,-1,0,26.42879,0,0,3.552714E-15,0,0,27.81977,26.42879,0,0,285.1388,62.13333,0,27.81977,-27.81977,120.1698,28.61181,0.1199304,29.07166,0,0,62.13333
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,37.05066,37.05066,39.39467,32.59788,0,-1,0,32.59788,0,0,6.796794,10.73626,0,34.31355,32.59788,0,0,316.0496,34.31355,0,34.31355,-34.31355,84.00017,20,0.1199304,43.33414,0,0,34.31355
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,36.15292,36.15292,22.10507,22.10507,81,0,22.761,22.10507,0,0,0,0,0,0,0,58.89494,55.95019,354.1758,0,55.95019,0,55.95019,137.0792,32.63783,0.120041,24.31557,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,6.685518,37.4553,35.55722,6.988737,6.988737,79.30453,0,22.33204,6.988737,95.66132,0,0,0,6.685518,0,0,72.31579,68.7,298.2256,50.35517,75.38552,0,75.38552,208.5962,49.66565,0.1201258,7.687611,5.348414,81,57.04069
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,19.27338,40.60008,35.02026,0,0,72.31579,0,20.56389,0,0,0,0,0,19.27338,0,0,72.31579,68.7,222.8401,118.2021,87.97338,0,87.97338,292.055,69.53677,0.1201714,0,15.4187,81,137.4755
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,33.62023,47.07521,36.9332,60.72421,60.72421,81,0,22.761,60.72421,55.36544,0,0,0,33.62023,0,0,20.27579,19.262,134.8667,197.3782,52.88223,0,52.88223,342.2235,81.48163,0.1202647,66.79663,26.89618,81,230.9984
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,55.98163,59.79284,41.41351,54.40126,54.40126,0,-1,0,54.40126,102.905,0,7.105427E-15,0,55.98163,57.26448,54.40126,0,0,81.98449,244.9722,0,1.282855,-1.282855,340.8713,81.15967,0.1202647,59.84138,44.7853,0,300.9538
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,72.27758,71.66812,45.85187,46.59417,46.59417,0,0,0,46.59417,155.1215,0,0,0,72.27758,49.0465,46.59417,0,0,83.40989,243.6893,23.23108,0,23.23108,362.9102,86.40702,0.1202334,51.25359,57.82207,0,315.9669
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,73.69983,76.3991,49.13239,31.62513,31.62513,0,0,0,31.62513,233.042,0,0,0,73.69983,33.28961,31.62513,0,0,60.1788,264.5973,40.41022,0,40.41022,401.2467,95.53474,0.1201789,34.78764,58.95987,0,338.2971
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,53.83836,70.67295,51.5823,4.596026,4.596026,0,0,0,4.596026,1171.411,29.23186,0,0,53.83836,4.837922,4.596026,0,0,19.76858,300.9665,19.76858,0,19.76858,420.0009,100,0.1201523,5.055629,43.07069,0,354.8049
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,72.32915,81.72057,53.84763,5.359725,5.359725,0,0,0,5.359725,1349.494,66.68733,0,0,72.32915,5.641816,5.359725,0,0,0,318.7582,0,0,0,420.0009,100,0.1201523,5.895698,57.86332,0,391.0874
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,63.9712,79.08547,54.92995,0,0,0,-1,0,0,0,63.9712,0,0,63.9712,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1201523,0,51.17696,0,382.7294
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,57.12768,76.17196,55.07258,48.45467,48.45467,0,-1,0,48.45467,117.8992,6.122766,0,0,57.12768,51.00491,48.45467,0,0,0,318.7582,0,0,0,420.0009,100,0.1201523,53.30014,45.70214,0,375.8859
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,37.25271,68.14299,55.17326,67.06542,67.06542,0,-1,0,67.06542,55.54683,0,1.421085E-14,5.071964,37.25271,70.59518,67.06542,0,0,0,318.7582,0,33.34247,-33.34247,384.8548,91.63191,0.1201523,73.77197,29.80217,0,356.0109
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,14.34784,58.61252,53.93992,0,0,0,-1,0,0,0,0,0,0,14.34784,0,0,0,0,37.04719,285.4158,14.34784,0,14.34784,398.4663,94.87275,0.120133,0,11.47827,0,299.7636
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,51.43967,51.43967,41.61681,41.61681,0,-1,0,41.61681,0,0,7.105427E-15,0,0,43.80717,41.61681,0,0,22.69935,298.3288,0,43.80717,-43.80717,352.2896,83.8783,0.120133,45.77849,0,0,298.3288
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,49.17434,49.17434,3.514179,3.514179,0,-1,0,3.514179,0,0,4.440892E-16,0,0,3.699135,3.514179,0,0,71.37398,254.5217,0,3.699135,-3.699135,348.3903,82.94991,0.120133,3.865596,0,0,254.5217
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,46.98453,46.98453,23.40942,23.40942,0,-1,0,23.40942,0,0,0,0,0,24.6415,23.40942,0,0,75.48412,250.8225,0,24.6415,-24.6415,322.4159,76.76553,0.120133,25.75036,0,0,250.8225
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,45.02125,45.02125,25.89647,25.89647,0,-1,0,25.89647,0,0,0,0,0,27.25944,25.89647,0,0,102.8636,226.181,0,27.25944,-27.25944,293.6819,69.92413,0.120133,28.48612,0,0,226.181
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,43.04118,43.04118,3.711149,3.711149,0,-1,0,3.711149,0,0,4.440892E-16,0,0,3.906472,3.711149,0,0,133.1518,198.9216,0,3.906472,-3.906472,289.5641,68.9437,0.120133,4.082264,0,0,198.9216
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,41.6736,41.6736,16.8362,16.8362,0,-1,0,16.8362,0,0,0,0,0,17.72231,16.8362,0,0,137.4924,195.0151,0,17.72231,-17.72231,270.8832,64.49586,0.120133,18.51982,0,0,195.0151
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,40.60806,40.60806,12.815,12.815,0,-1,0,12.815,0,0,1.776357E-15,0,0,13.48947,12.815,0,0,157.1838,177.2928,0,13.48947,-13.48947,256.664,61.11036,0.120133,14.0965,0,0,177.2928
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,39.52573,39.52573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.1721,163.8033,0,0,0,256.664,61.11036,0.120133,0,0,0,163.8033
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,38.53571,38.53571,19.29496,19.29496,0,-1,0,19.29496,0,0,0,0,0,20.31048,19.29496,0,0,172.1721,163.8033,0,20.31048,-20.31048,235.2549,56.01296,0.120133,21.22445,0,0,163.8033
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,37.73026,37.73026,0.8223832,0.8223832,0,-1,0,0.8223832,0,0,1.110223E-16,0,0,0.8656664,0.8223832,0,0,194.7393,143.4928,0,0.8656664,-0.8656664,234.3424,55.7957,0.120133,0.9046215,0,0,143.4928
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,36.88285,36.88285,24.18082,24.18082,0,-1,0,24.18082,0,0,0,0,0,25.45349,24.18082,0,0,195.7012,142.6272,0,25.45349,-25.45349,207.5121,49.40754,0.120133,26.5989,0,0,142.6272
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,35.98512,35.98512,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.9828,117.1737,0,0,0,207.5121,49.40754,0.120133,0,0,0,117.1737
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,4.85006,36.76898,35.39781,24.00226,24.00226,0,0,0,24.00226,20.20667,3.552714E-15,0,0,4.85006,25.26554,24.00226,0,0,223.9828,117.1737,0,20.41548,-20.41548,185.9923,44.28378,0.120133,26.40249,3.880048,0,122.0237
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,21.92973,41.20005,34.82728,23.66375,23.66375,0,0,0,23.66375,92.67223,0,0,0,21.92973,24.90921,23.66375,0,0,246.6667,96.75819,0,2.979486,-2.979486,182.8516,43.53601,0.120133,26.03013,17.54378,0,118.6879
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,45.40831,50.79948,36.7654,36.13162,36.13162,0,0,0,36.13162,125.6747,0,0,0,45.40831,38.03328,36.13162,0,0,249.9772,93.77871,7.375027,0,7.375027,189.8482,45.20185,0.1201231,39.74478,36.32665,0,139.187
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,68.91267,64.67848,41.27087,0,0,0,-1,0,0,0,0,0,0,68.91267,0,0,0,0,242.6022,100.4162,68.91267,0,68.91267,255.2245,60.76761,0.1200305,0,55.13014,0,169.3289
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,72.26516,71.53849,45.75119,0,0,0,0,0,0,0,0,0,0,72.26516,0,0,0,0,173.6895,162.4376,72.26516,0,72.26516,323.7812,77.09061,0.1199336,0,57.81213,0,234.7028
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,82.48396,80.5244,49.03172,0,0,0,0,0,0,0,0,0,0,82.48396,0,0,0,0,101.4244,227.4763,82.48396,0,82.48396,402.0324,95.7218,0.1198231,0,65.98716,0,309.9602
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,75.44438,80.22943,51.49001,43.81715,43.81715,0,0,0,43.81715,172.18,10.38063,0,0,75.44438,46.12332,43.81715,0,0,18.94043,301.7119,18.94043,0,18.94043,420.0009,100,0.1197978,48.19887,60.35551,0,377.1562
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,73.83993,82.35068,53.75534,47.11574,47.11574,0,0,0,47.11574,156.7203,24.24441,0,0,73.83993,49.59552,47.11574,0,0,0,318.7582,0,0,0,420.0009,100,0.1197978,51.82732,59.07194,0,392.5981
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,54.12411,74.65155,54.888,31.70472,31.70472,0,-1,0,31.70472,170.7131,20.75072,0,0,54.12411,33.37339,31.70472,0,0,0,318.7582,0,0,0,420.0009,100,0.1197978,34.87519,43.29929,0,372.8823
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,42.26443,69.93723,55.03063,30.91962,30.91962,0,-1,0,30.91962,136.6913,9.717468,0,0,42.26443,32.54697,30.91962,0,0,0,318.7582,0,0,0,420.0009,100,0.1197978,34.01158,33.81155,0,361.0227
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,23.77332,63.10951,55.12292,0,0,0,-1,0,0,0,23.77332,0,0,23.77332,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1197978,0,19.01866,0,342.5316
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,12.98066,58.11088,53.89797,16.91863,16.91863,0,-1,0,16.91863,76.72409,0,0,0,12.98066,17.80908,16.91863,0,0,0,318.7582,0,4.828418,-4.828418,414.9113,98.78819,0.1197978,18.61049,10.38453,0,331.7389
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,51.34738,51.34738,33.38855,33.38855,0,-1,0,33.38855,0,0,7.105427E-15,0,0,35.14584,33.38855,0,0,5.364909,313.9298,0,35.14584,-35.14584,377.8643,89.96751,0.1197978,36.72741,0,0,313.9298
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,49.08205,49.08205,3.812737,3.812737,0,-1,0,3.812737,0,0,4.440892E-16,0,0,4.013408,3.812737,0,0,44.41585,278.784,0,4.013408,-4.013408,373.6338,88.96024,0.1197978,4.194011,0,0,278.784
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,46.86707,46.86707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.87519,274.7706,0,0,0,373.6338,88.96024,0.1197978,0,0,0,274.7706
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,44.90379,44.90379,18.00147,18.00147,0,-1,0,18.00147,0,0,3.552714E-15,0,0,18.94892,18.00147,0,0,48.87519,274.7706,0,18.94892,-18.94892,353.6599,84.20456,0.1197978,19.80162,0,0,274.7706
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,42.92373,42.92373,32.73187,32.73187,0,-1,0,32.73187,0,0,7.105427E-15,0,0,34.4546,32.73187,0,0,69.92954,255.8216,0,34.4546,-34.4546,317.3415,75.55735,0.1197978,36.00505,0,0,255.8216
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,41.53097,41.53097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.2124,221.367,0,0,0,317.3415,75.55735,0.1197978,0,0,0,221.367
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,40.46543,40.46543,44.75175,44.75175,0,-1,0,44.75175,0,0,0,0,0,47.10711,44.75175,0,0,108.2124,221.367,0,47.10711,-47.10711,267.6862,63.7347,0.1197978,49.22693,0,0,221.367
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,39.3831,39.3831,15.41079,15.41079,0,-1,0,15.41079,0,0,1.776357E-15,0,0,16.22189,15.41079,0,0,160.5537,174.2599,0,16.22189,-16.22189,250.5869,59.66343,0.1197978,16.95187,0,0,174.2599
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,38.39307,38.39307,24.05828,24.05828,0,-1,0,24.05828,0,0,0,0,0,25.3245,24.05828,0,0,178.578,158.038,0,25.3245,-25.3245,223.8925,53.30764,0.1197978,26.46411,0,0,158.038
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,37.56245,37.56245,17.87198,17.87198,0,-1,0,17.87198,0,0,0,0,0,18.81261,17.87198,0,0,206.7163,132.7135,0,18.81261,-18.81261,204.0623,48.58616,0.1197978,19.65918,0,0,132.7135
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,36.71505,36.71505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.6192,113.9009,0,0,0,204.0623,48.58616,0.1197978,0,0,0,113.9009
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,35.77536,35.77536,30.8837,30.8837,0,0,0,30.8837,0,0,3.552714E-15,0,0,32.50916,30.8837,0,0,227.6192,113.9009,0,32.50916,-32.50916,169.7946,40.42721,0.1197978,33.97207,0,0,113.9009
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.153847,37.20761,35.17967,27.84233,27.84233,0,0,0,27.84233,25.69414,0,3.552714E-15,0,7.153847,29.30771,27.84233,0,0,263.7405,81.39177,0,22.15387,-22.15387,146.4424,34.86717,0.1197978,30.62656,5.723077,0,88.54562
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,24.69502,41.82199,34.61753,15.09228,15.09228,0,0,0,15.09228,163.6269,0,0,0,24.69502,15.88661,15.09228,0,0,288.3559,59.23791,8.808415,0,8.808415,154.7988,36.85678,0.119786,16.60151,19.75602,0,83.93293
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,53.27287,53.31289,36.57242,24.15902,24.15902,0,0,0,24.15902,220.5092,0,0,0,53.27287,25.43055,24.15902,0,0,279.5475,67.16548,27.84232,0,27.84232,181.2123,43.14571,0.1197488,26.57492,42.61829,0,120.4383
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,70.06388,64.97711,41.12824,28.80941,28.80941,0,-1,0,28.80941,243.1979,0,0,0,70.06388,30.3257,28.80941,0,0,251.7052,92.22357,39.73818,0,39.73818,218.9113,52.12163,0.1196957,31.69035,56.0511,0,162.2874
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,66.33964,68.82763,45.61694,12.06294,12.06294,0,0,0,12.06294,549.9457,0,0,0,66.33964,12.69784,12.06294,0,0,211.967,127.9879,53.6418,0,53.6418,269.8004,64.23806,0.1196241,13.26924,53.07171,0,194.3276
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,57.99757,69.30094,48.93942,14.32484,14.32484,0,0,0,14.32484,404.874,0,0,0,57.99757,15.07878,14.32484,0,0,158.3252,176.2656,42.91879,0,42.91879,310.5167,73.9324,0.1195669,15.75733,46.39806,0,234.2631
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,55.91555,71.31869,51.39772,49.45118,49.45118,0,0,0,49.45118,113.0722,0,0,0,55.91555,52.05387,49.45118,0,0,115.4064,214.8925,3.861677,0,3.861677,314.1802,74.80466,0.1195617,54.3963,44.73244,0,270.808
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,62.2204,76.79324,53.70499,22.00889,22.00889,0,0,0,22.00889,282.7058,0,0,0,62.2204,23.16725,22.00889,0,0,111.5447,218.368,39.05315,0,39.05315,351.2293,83.62585,0.1195097,24.20978,49.77632,0,280.5884
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,61.37031,77.73087,54.79571,45.42499,45.42499,0,-1,0,45.42499,135.1025,0,0,0,61.37031,47.81578,45.42499,0,0,72.49157,253.5158,13.55453,0,13.55453,364.0883,86.68751,0.1194917,49.96749,49.09625,0,314.8861
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,51.2045,73.46287,54.92995,45.58883,45.58883,0,-1,0,45.58883,112.3181,0,0,0,51.2045,47.98824,45.58883,0,0,58.93703,265.7149,3.216256,0,3.216256,367.1395,87.41399,0.1194874,50.14771,40.9636,0,316.9194
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,30.12843,65.31015,55.03063,20.81764,20.81764,0,-1,0,20.81764,144.7255,0,0,0,30.12843,21.91331,20.81764,0,0,55.72078,268.6095,8.215123,0,8.215123,374.933,89.26958,0.1194765,22.8994,24.10274,0,298.7379
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,11.07367,57.3819,53.80568,0,0,0,-1,0,0,0,0,0,0,11.07367,0,0,0,0,47.50565,276.0031,11.07367,0,11.07367,385.4384,91.77087,0.1194618,0,8.858936,0,287.0768
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,51.25509,51.25509,18.87122,18.87122,0,-1,0,18.87122,0,0,3.552714E-15,0,0,19.86444,18.87122,0,0,36.43198,285.9695,0,19.86444,-19.86444,364.4995,86.78542,0.1194618,20.75834,0,0,285.9695
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,48.98976,48.98976,42.01989,42.01989,0,-1,0,42.01989,0,0,7.105427E-15,0,0,44.23146,42.01989,0,0,58.50359,266.105,0,44.23146,-44.23146,317.8754,75.68447,0.1194618,46.22188,0,0,266.105
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,46.74961,46.74961,12.5493,12.5493,0,-1,0,12.5493,0,0,1.776357E-15,0,0,13.20979,12.5493,0,0,107.6497,221.8735,0,13.20979,-13.20979,303.9511,72.36916,0.1194618,13.80423,0,0,221.8735
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,44.76115,44.76115,10.25015,10.25015,0,-1,0,10.25015,0,0,1.776357E-15,0,0,10.78963,10.25015,0,0,122.3272,208.6637,0,10.78963,-10.78963,292.5778,69.66124,0.1194618,11.27517,0,0,208.6637
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,42.78109,42.78109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.3157,197.8741,0,0,0,292.5778,69.66124,0.1194618,0,0,0,197.8741
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,41.41351,41.41351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.3157,197.8741,0,0,0,292.5778,69.66124,0.1194618,0,0,0,197.8741
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,40.33118,40.33118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.3157,197.8741,0,0,0,292.5778,69.66124,0.1194618,0,0,0,197.8741
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,39.24047,39.24047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.3157,197.8741,0,0,0,292.5778,69.66124,0.1194618,0,0,0,197.8741
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,38.22527,38.22527,4.352429,4.352429,0,-1,0,4.352429,0,0,8.881784E-16,0,0,4.581505,4.352429,0,0,134.3157,197.8741,0,4.581505,-4.581505,287.7485,68.5114,0.1194618,4.787673,0,0,197.8741
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,37.42821,37.42821,3.424826,3.424826,0,-1,0,3.424826,0,0,4.440892E-16,0,0,3.60508,3.424826,0,0,139.4062,193.2926,0,3.60508,-3.60508,283.9484,67.60662,0.1194618,3.767308,0,0,193.2926
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,36.55564,36.55564,23.52265,23.52265,0,-1,0,23.52265,0,0,0,0,0,24.76068,23.52265,0,0,143.4119,189.6875,0,24.76068,-24.76068,257.8483,61.39233,0.1194618,25.87491,0,0,189.6875
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,35.60756,35.60756,7.12605,7.12605,0,0,0,7.12605,0,0,8.881784E-16,0,0,7.501106,7.12605,0,0,170.9238,164.9268,0,7.501106,-7.501106,249.9415,59.50975,0.1194618,7.838655,0,0,164.9268
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.657712,36.02445,34.99508,0,0,0,0,0,0,0,0,0,0,3.657712,0,0,0,0,179.2583,157.4257,3.657712,0,3.657712,253.4115,60.33595,0.1194569,0,2.926169,0,161.0835
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,19.91682,40.17538,34.42456,0,0,0,0,0,0,0,0,0,0,19.91682,0,0,0,0,175.6006,160.7177,19.91682,0,19.91682,272.3062,64.83469,0.1194304,0,15.93346,0,180.6345
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,37.59848,47.78184,36.38784,22.65458,22.65458,0,0,0,22.65458,165.9641,0,0,0,37.59848,23.84693,22.65458,0,0,155.6838,178.6428,13.75155,0,13.75155,285.3521,67.94084,0.1194121,24.92004,30.07878,0,216.2413
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,67.45084,63.69707,40.94366,24.00181,24.00181,0,-1,0,24.00181,281.024,0,0,0,67.45084,25.26506,24.00181,0,0,141.9322,191.0192,42.18578,0,42.18578,325.373,77.46961,0.1193561,26.40199,53.96067,0,258.4701
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,78.0462,73.79116,45.47431,0,0,0,0,0,0,0,0,0,0,78.0462,0,0,0,0,99.74646,228.9864,78.0462,0,78.0462,399.4142,95.09842,0.1192526,0,62.43696,0,307.0326
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,59.17992,69.68103,48.84713,36.45924,36.45924,0,0,0,36.45924,162.318,0,0,0,59.17992,38.37814,36.45924,0,0,21.70026,299.228,20.80178,0,20.80178,419.1485,99.79705,0.119225,40.10516,47.34394,0,358.4079
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,58.52257,72.29707,51.29704,33.05861,33.05861,0,0,0,33.05861,177.0267,22.82555,0,0,58.52257,34.79853,33.05861,0,0,0.898483,317.9496,0.898483,0,0.898483,420.0009,100,0.1192238,36.36446,46.81805,0,376.4722
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,64.0597,77.45197,53.56237,13.4392,13.4392,0,0,0,13.4392,476.6631,49.91317,0,0,64.0597,14.14653,13.4392,0,0,0,318.7582,0,0,0,420.0009,100,0.1192238,14.78312,51.24776,0,382.8179
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,50.19305,72.76886,54.69503,14.73483,14.73483,0,-1,0,14.73483,340.6421,34.6827,0,0,50.19305,15.51035,14.73483,0,0,0,318.7582,0,0,0,420.0009,100,0.1192238,16.20832,40.15444,0,368.9513
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,49.78121,72.76233,54.83766,6.599334,6.599334,0,-1,0,6.599334,754.3369,42.83454,0,0,49.78121,6.946668,6.599334,0,0,0,318.7582,0,0,0,420.0009,100,0.1192238,7.259268,39.82497,0,368.5394
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,34.23467,66.72883,54.92995,0,0,0,-1,0,0,0,34.23467,0,0,34.23467,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1192238,0,27.38774,0,352.9929
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,13.35548,58.03739,53.70499,34.94185,34.94185,0,-1,0,34.94185,38.22202,0,0,0,13.35548,36.78089,34.94185,0,0,0,318.7582,0,23.42541,-23.42541,395.3083,94.12083,0.1192238,38.43604,10.68438,0,332.1137
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,51.11246,51.11246,15.04391,15.04391,0,-1,0,15.04391,0,0,1.776357E-15,0,0,15.83569,15.04391,0,0,26.02824,295.3328,0,15.83569,-15.83569,378.616,90.14648,0.1192238,16.5483,0,0,295.3328
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,48.84713,48.84713,35.87683,35.87683,0,-1,0,35.87683,0,0,0,0,0,37.76509,35.87683,0,0,43.62345,279.4971,0,37.76509,-37.76509,338.8081,80.66843,0.1192238,39.46452,0,0,279.4971
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,46.60698,46.60698,26.04697,26.04697,0,-1,0,26.04697,0,0,3.552714E-15,0,0,27.41786,26.04697,0,0,85.58466,241.732,0,27.41786,-27.41786,309.9071,73.78727,0.1192238,28.65166,0,0,241.732
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,44.61852,44.61852,7.63712,7.63712,0,-1,0,7.63712,0,0,8.881784E-16,0,0,8.039073,7.63712,0,0,116.049,214.3142,0,8.039073,-8.039073,301.4332,71.76967,0.1192238,8.400832,0,0,214.3142
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,42.63846,42.63846,2.774024,2.774024,0,-1,0,2.774024,0,0,4.440892E-16,0,0,2.920026,2.774024,0,0,124.9813,206.2751,0,2.920026,-2.920026,298.3552,71.03682,0.1192238,3.051427,0,0,206.2751
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,41.2457,41.2457,9.265735,9.265735,0,-1,0,9.265735,0,0,1.776357E-15,0,0,9.753405,9.265735,0,0,128.2257,203.3551,0,9.753405,-9.753405,288.0742,68.58897,0.1192238,10.19231,0,0,203.3551
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,40.16338,40.16338,21.7236,21.7236,0,-1,0,21.7236,0,0,0,0,0,22.86695,21.7236,0,0,139.0628,193.6017,0,22.86695,-22.86695,263.9704,62.84996,0.1192238,23.89596,0,0,193.6017
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,39.05589,39.05589,12.98812,12.98812,0,-1,0,12.98812,0,0,1.776357E-15,0,0,13.67171,12.98812,0,0,164.4706,170.7347,0,13.67171,-13.67171,249.5591,59.41872,0.1192238,14.28693,0,0,170.7347
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,38.06586,38.06586,3.091432,3.091432,0,-1,0,3.091432,0,0,4.440892E-16,0,0,3.254139,3.091432,0,0,179.6613,157.063,0,3.254139,-3.254139,246.129,58.60202,0.1192238,3.400575,0,0,157.063
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,37.23524,37.23524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.2771,153.8089,0,0,0,246.129,58.60202,0.1192238,0,0,0,153.8089
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,36.38784,36.38784,28.78168,28.78168,0,-1,0,28.78168,0,0,0,0,0,30.2965,28.78168,0,0,183.2771,153.8089,0,30.2965,-30.2965,214.1936,50.99838,0.1192238,31.65985,0,0,153.8089
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,35.42298,35.42298,23.92535,23.92535,0,0,0,23.92535,0,0,0,0,0,25.18458,23.92535,0,0,216.9398,123.5124,0,25.18458,-25.18458,187.6468,44.67771,0.1192238,26.31789,0,0,123.5124
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,8.462369,37.20089,34.80211,0,0,0,0,0,0,0,0,0,0,8.462369,0,0,0,0,244.9227,98.32779,8.462369,0,8.462369,195.6749,46.58916,0.1192126,0,6.769895,0,106.7902
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,31.20079,43.40891,34.21481,29.62776,29.62776,0,0,0,29.62776,105.3093,0,0,0,31.20079,31.18711,29.62776,0,0,236.4603,105.9439,0.01367172,0,0.01367172,195.6878,46.59225,0.1192126,32.59053,24.96063,0,137.1447
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,53.16011,52.84846,36.19487,37.01611,37.01611,0,0,0,37.01611,143.6135,0,0,0,53.16011,38.96432,37.01611,0,0,236.4467,105.9562,14.19579,0,14.19579,209.1552,49.79874,0.1191938,40.71771,42.52809,0,159.1163
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,63.60111,61.97396,40.77586,27.48281,27.48281,0,-1,0,27.48281,231.4215,0,0,0,63.60111,28.92927,27.48281,0,0,222.2509,118.7324,34.67184,0,34.67184,242.0477,57.6303,0.1191479,30.23108,50.88089,0,182.3335
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,75.86643,72.5887,45.30651,5.398999,5.398999,0,0,0,5.398999,1405.194,0,0,0,75.86643,5.683157,5.398999,0,0,187.579,149.9371,70.18327,0,70.18327,308.6295,73.48306,0.1190551,5.9389,60.69315,0,225.8035
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,83.11908,80.34552,48.65416,59.16515,59.16515,0,0,0,59.16515,140.4866,0,0,0,83.11908,62.2791,59.16515,0,0,117.3958,213.102,20.83998,0,20.83998,328.4,78.19032,0.1190276,65.08166,66.49526,0,296.2211
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,80.8849,82.51933,51.15441,19.42075,19.42075,0,0,0,19.42075,416.4869,0,0,0,80.8849,20.4429,19.42075,0,0,96.55579,231.858,60.442,0,60.442,385.7403,91.84274,0.1189479,21.36283,64.70792,0,312.7429
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,74.65219,82.38853,53.47007,18.89323,18.89323,0,0,0,18.89323,395.1266,18.65079,0,0,74.65219,19.88761,18.89323,0,0,36.11378,286.2558,36.11378,0,36.11378,420.0009,100,0.1189003,20.78255,59.72175,0,360.908
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,60.7278,77.20792,54.60274,31.18999,31.18999,0,-1,0,31.18999,194.7029,27.89623,0,0,60.7278,32.83157,31.18999,0,0,0,318.7582,0,0,0,420.0009,100,0.1189003,34.30899,48.58224,0,379.486
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,53.24291,74.10868,54.74537,24.00819,24.00819,0,-1,0,24.00819,221.7698,27.97113,0,0,53.24291,25.27178,24.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.1189003,26.40901,42.59433,0,372.0011
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,36.34062,67.4248,54.83766,40.05218,40.05218,0,-1,0,40.05218,90.73319,0,0,0,36.34062,42.16019,40.05218,0,0,0,318.7582,0,5.819568,-5.819568,413.8665,98.53944,0.1189003,44.0574,29.0725,0,355.0988
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,16.60844,58.98495,53.56237,3.797873,3.797873,0,-1,0,3.797873,437.309,6.144495,0,0,16.60844,3.997761,3.797873,0,0,6.466187,312.9387,6.466187,0,6.466187,420.0009,100,0.1188917,4.177661,13.28675,0,329.5471
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,50.96983,50.96983,54.63893,54.63893,0,-1,0,54.63893,0,0,7.105427E-15,0,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.1188917,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,48.65416,48.65416,28.18823,28.18823,0,-1,0,28.18823,0,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.1188917,31.00706,0,0,261.2436
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,46.43917,46.43917,24.54853,24.54853,0,-1,0,24.54853,0,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.1188917,27.00338,0,0,231.5717
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,44.45911,44.45911,25.84344,25.84344,0,-1,0,25.84344,0,0,3.552714E-15,0,0,27.20362,25.84344,0,0,125.5856,205.7312,0,27.20362,-27.20362,272.1847,64.80576,0.1188917,28.42779,0,0,205.7312
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,42.47905,42.47905,20.04624,20.04624,0,-1,0,20.04624,0,0,3.552714E-15,0,0,21.1013,20.04624,0,0,155.8119,178.5276,0,21.1013,-21.1013,249.942,59.50988,0.1188917,22.05086,0,0,178.5276
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,41.06112,41.06112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2577,157.4263,0,0,0,249.942,59.50988,0.1188917,0,0,0,157.4263
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,39.97041,39.97041,23.93706,23.93706,0,-1,0,23.93706,0,0,0,0,0,25.19691,23.93706,0,0,179.2577,157.4263,0,25.19691,-25.19691,223.3821,53.18612,0.1188917,26.33077,0,0,157.4263
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,38.86292,38.86292,7.591132,7.591132,0,-1,0,7.591132,0,0,8.881784E-16,0,0,7.990665,7.591132,0,0,207.2543,132.2294,0,7.990665,-7.990665,214.9592,51.18067,0.1188917,8.350245,0,0,132.2294
