Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,9.407505,55.33382,52.33741,45.11618,45.11618,0,-1,0,45.11618,20.85173,0,0,0,9.407505,47.49071,45.11618,0,0,0,318.7582,0,38.08321,-38.08321,379.8576,90.44211,0.1183104,49.6278,7.526004,0,328.1657
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,49.5519,49.5519,30.37301,30.37301,0,-1,0,30.37301,0,0,3.552714E-15,0,0,31.97159,30.37301,0,0,42.31467,280.675,0,31.97159,-31.97159,346.1566,82.41808,0.1183104,33.41032,0,0,280.675
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,47.07682,47.07682,39.31934,39.31934,0,-1,0,39.31934,0,0,0,0,0,41.38877,39.31934,0,0,77.83867,248.7034,0,41.38877,-41.38877,302.529,72.03057,0.1183104,43.25127,0,0,248.7034
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,44.86184,44.86184,28.04621,28.04621,0,-1,0,28.04621,0,0,0,0,0,29.52232,28.04621,0,0,123.8262,207.3147,0,29.52232,-29.52232,271.4097,64.62124,0.1183104,30.85083,0,0,207.3147
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,42.89856,42.89856,60.92023,60.92023,0,-1,0,60.92023,0,0,7.105427E-15,0,0,64.12656,60.92023,0,0,156.6288,177.7923,0,64.12656,-64.12656,203.8144,48.52715,0.1183104,67.01225,0,0,177.7923
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,40.94366,40.94366,12.81617,12.81617,0,-1,0,12.81617,0,0,1.776357E-15,0,0,13.49071,12.81617,0,0,227.8805,113.6658,0,13.49071,-13.49071,189.5939,45.14133,0.1183104,14.09779,0,0,113.6658
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,39.45023,39.45023,1.327083,1.327083,0,-1,0,1.327083,0,0,0,0,0,1.39693,1.327083,0,0,242.8702,100.1751,0,1.39693,-1.39693,188.1215,44.79073,0.1183104,1.459792,0,0,100.1751
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,38.32595,38.32595,30.92561,30.92561,0,-1,0,30.92561,0,0,3.552714E-15,0,0,32.55327,30.92561,0,0,244.4223,98.77813,0,32.55327,-32.55327,153.8073,36.62071,0.1183104,34.01817,0,0,98.77813
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,37.16812,37.16812,19.6249,19.6249,0,-1,0,19.6249,0,0,0,0,0,20.65779,19.6249,0,0,280.5926,66.22486,0,20.65779,-20.65779,132.0321,31.43615,0.1183104,21.58739,0,0,66.22486
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,36.15292,36.15292,21.34762,21.34762,0,-1,0,21.34762,0,0,3.552714E-15,0,0,22.47118,21.34762,0,0,303.5457,45.56707,0,22.47118,-22.47118,108.3454,25.79647,0.1183104,23.48238,0,0,45.56707
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,35.28035,35.28035,24.99272,21.9411,0,-1,0,21.9411,0,0,3.051614,5.550886,0,23.0959,21.9411,0,0,328.5137,23.0959,0,23.0959,-23.0959,84.00017,20,0.1183104,27.49199,0,0,23.0959
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,34.35744,34.35744,34.76864,0,0,-1,0,0,0,0,34.76864,38.24551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183104,38.24551,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,33.43453,33.43453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183104,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,15.24391,37.04676,32.72976,4.490319,4.490319,76.80611,0,21.69995,4.490319,339.484,0,0,0,15.24391,0,0,72.31579,68.7,354.1758,0,83.94392,0,83.94392,163.6364,38.96096,0.1183747,4.939352,12.19513,81,15.24391
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,23.19938,38.70454,32.06694,21.48976,21.48976,81,0,22.761,21.48976,107.9555,0,0,0,23.19938,0,0,59.51024,56.53473,270.2319,75.54952,79.73411,0,79.73411,239.2788,56.97102,0.118457,23.63874,18.55951,81,98.74891
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,22.76432,40.66535,34.07217,39.52341,39.52341,81,0,22.761,39.52341,57.59706,0,0,0,22.76432,0,0,41.47659,39.40276,190.4978,147.3102,62.16708,0,62.16708,298.2556,71.01311,0.1185615,43.47575,18.21146,81,170.0745
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,37.74798,50.3527,38.72029,7.160967,7.160967,0,-1,0,7.160967,527.1353,0,0,0,37.74798,7.53786,7.160967,0,0,128.3307,203.2606,30.21012,0,30.21012,326.9155,77.83687,0.1185229,7.877063,30.19839,0,241.0086
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,58.5608,63.1185,43.44391,1.509286,1.509286,0,0,0,1.509286,3880.033,0,0,0,58.5608,1.588722,1.509286,0,0,98.12057,230.4497,56.97208,0,56.97208,380.964,90.70552,0.1184504,1.660214,46.84864,0,289.0105
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,39.7199,60.06631,47.00131,22.035,22.035,0,0,0,22.035,180.2582,0,0,0,39.7199,23.19474,22.035,0,0,41.1485,281.7246,16.52516,0,16.52516,396.6411,94.43816,0.1184293,24.2385,31.77592,0,321.4445
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,60.4835,71.1192,49.60224,16.10229,16.10229,0,0,0,16.10229,375.6204,18.91038,0,0,60.4835,16.94978,16.10229,0,0,24.62334,296.5972,24.62334,0,24.62334,420.0009,100,0.118398,17.71252,48.3868,0,357.0807
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,58.65143,73.08721,51.9179,41.45348,41.45348,0,0,0,41.45348,141.4874,15.01619,0,0,58.65143,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.118398,45.59882,46.92115,0,377.4097
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,70.86935,80.05231,53.09252,2.882904,2.882904,0,-1,0,2.882904,2458.263,67.83472,0,0,70.86935,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.118398,3.171194,56.69548,0,389.6276
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,41.86102,67.82653,53.28549,29.7734,29.7734,0,-1,0,29.7734,140.5987,10.5206,0,0,41.86102,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.118398,32.75074,33.48881,0,360.6192
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,26.56872,62.30376,53.42812,5.451625,5.451625,0,-1,0,5.451625,487.3541,20.83017,0,0,26.56872,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.118398,5.996788,21.25497,0,345.3269
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,18.48375,58.15353,52.15283,0,0,0,-1,0,0,0,18.48375,0,0,18.48375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.118398,0,14.787,0,337.242
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,49.40927,49.40927,54.44168,54.44168,0,-1,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.118398,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,46.88385,46.88385,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.118398,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,44.66887,44.66887,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.118398,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,42.71397,42.71397,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.118398,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,40.75069,40.75069,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.118398,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,39.26564,39.26564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.118398,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,38.13298,38.13298,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.118398,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,36.97515,36.97515,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.118398,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,35.93478,35.93478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.118398,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,35.04543,35.04543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.118398,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,34.12251,34.12251,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.118398,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,33.1996,33.1996,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.118398,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,12.96862,36.14724,32.49483,28.70941,28.70941,0,0,0,28.70941,45.17201,0,3.552714E-15,0,12.96862,30.22043,28.70941,0,0,306.2834,43.1032,0,17.25182,-17.25182,111.2499,26.48802,0.118398,31.58035,10.3749,0,56.07182
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,19.95522,37.52509,31.85719,25.05267,25.05267,0,0,0,25.05267,79.65308,0,0,0,19.95522,26.37123,25.05267,0,0,325.4521,25.85138,0,6.41601,-6.41601,104.4868,24.87777,0.118398,27.55794,15.96418,0,45.8066
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,34.50307,44.04563,33.83725,33.73376,33.73376,81,0,22.761,33.73376,102.2805,0,0,0,34.50307,0,0,47.26624,44.90293,332.581,19.43537,79.40599,0,79.40599,179.818,42.81372,0.1184804,37.10714,27.60245,81,53.93843
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,43.21839,51.97128,38.51053,28.60426,28.60426,0,-1,0,28.60426,151.0908,0,0,0,43.21839,30.10975,28.60426,0,0,253.175,90.90076,13.10865,0,13.10865,192.2539,45.77465,0.1184637,31.46469,34.57471,0,134.1192
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,75.35838,69.77287,43.22577,68.2167,68.2167,81,0,22.761,68.2167,110.4691,0,0,0,75.35838,0,0,12.78331,12.14414,240.0663,102.6985,87.50253,0,87.50253,275.2661,65.53942,0.1185357,75.03836,60.28671,81,178.0569
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,82.80378,77.77152,46.81673,55.22211,55.22211,81,0,22.761,55.22211,149.9468,0,0,0,82.80378,0,0,25.77789,24.48899,152.5638,181.4508,107.2928,0,107.2928,377.053,89.77434,0.1185824,60.74432,66.24302,81,264.2546
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,86.85003,83.292,49.40927,53.34694,53.34694,0,0,0,53.34694,162.8023,0,0,0,86.85003,56.15467,53.34694,0,0,45.27102,278.0143,30.69536,0,30.69536,406.1732,96.7077,0.1185434,58.68163,69.48003,0,364.8643
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,83.24594,84.51712,51.72493,22.66031,22.66031,0,0,0,22.66031,367.3646,44.81733,0,0,83.24594,23.85295,22.66031,0,0,14.57566,305.6401,14.57566,0,14.57566,420.0009,100,0.1185249,24.92634,66.59675,0,388.8861
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,51.85353,71.44012,52.94989,4.936138,4.936138,0,-1,0,4.936138,1050.488,46.6576,0,0,51.85353,5.195935,4.936138,0,0,0,318.7582,0,0,0,420.0009,100,0.1185249,5.429752,41.48283,0,370.6118
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,48.40387,70.19672,53.09252,44.82814,44.82814,0,-1,0,44.82814,107.9765,1.216353,0,0,48.40387,47.18752,44.82814,0,0,0,318.7582,0,0,0,420.0009,100,0.1185249,49.31096,38.72309,0,367.1621
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,35.20511,65.2409,53.23515,17.093,17.093,0,-1,0,17.093,205.9621,17.21247,0,0,35.20511,17.99264,17.093,0,0,0,318.7582,0,0,0,420.0009,100,0.1185249,18.8023,28.16409,0,353.9633
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,12.91005,56.14472,52.0102,36.32231,36.32231,0,-1,0,36.32231,35.54304,0,0,0,12.91005,38.23401,36.32231,0,0,0,318.7582,0,25.32396,-25.32396,393.307,93.64435,0.1185249,39.95454,10.32804,0,331.6683
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,49.22469,49.22469,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,28.13773,293.4343,0,57.65631,-57.65631,332.532,79.17412,0.1185249,60.25085,0,0,293.4343
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,46.69926,46.69926,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,92.2003,235.778,0,12.66738,-12.66738,319.1794,75.99493,0.1185249,13.23742,0,0,235.778
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,44.48428,44.48428,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,106.2752,223.1106,0,39.0389,-39.0389,278.0287,66.19719,0.1185249,40.79565,0,0,223.1106
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,42.521,42.521,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,149.6517,184.0717,0,18.66262,-18.66262,258.3566,61.51336,0.1185249,19.50244,0,0,184.0717
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,40.59128,40.59128,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,170.388,165.4091,0,33.44225,-33.44225,223.1054,53.12022,0.1185249,34.94715,0,0,165.4091
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,39.07267,39.07267,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,207.546,131.9668,0,11.77179,-11.77179,210.6968,50.16581,0.1185249,12.30152,0,0,131.9668
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,37.94001,37.94001,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,220.6258,120.195,0,23.14666,-23.14666,186.2981,44.35661,0.1185249,24.18826,0,0,120.195
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,36.7654,36.7654,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,246.3443,97.04836,0,17.089,-17.089,168.2847,40.06771,0.1185249,17.85801,0,0,97.04836
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,35.72502,35.72502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.3321,79.95935,0,0,0,168.2847,40.06771,0.1185249,0,0,0,79.95935
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,34.82728,34.82728,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,265.3321,79.95935,0,16.26134,-16.26134,151.1438,35.98654,0.1185249,16.9931,0,0,79.95935
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,33.91276,33.91276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.4002,63.69801,0,0,0,151.1438,35.98654,0.1185249,0,0,0,63.69801
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,32.96468,32.96468,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,283.4002,63.69801,0,12.75816,-12.75816,137.6955,32.78457,0.1185249,13.33228,0,0,63.69801
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.14616,32.85234,32.25991,14.57734,14.57734,0,0,0,14.57734,14.72258,0,1.776357E-15,0,2.14616,15.34457,14.57734,0,0,297.576,50.93985,0,13.19841,-13.19841,123.7831,29.47212,0.1185249,16.03507,1.716928,0,53.08601
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,13.95891,35.51317,31.5971,11.38552,11.38552,0,0,0,11.38552,122.6024,0,0,0,13.95891,11.98475,11.38552,0,0,312.2409,37.74144,1.97416,0,1.97416,125.656,29.91804,0.1185224,12.52407,11.16713,0,51.70036
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,25.9239,41.15903,33.6275,36.72692,36.72692,0,0,0,36.72692,70.58556,0,0,0,25.9239,38.65992,36.72692,0,0,310.2667,39.51819,0,12.73601,-12.73601,112.2311,26.72163,0.1185224,40.39962,20.73912,0,65.44209
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,47.10466,53.08007,38.30078,22.06627,22.06627,0,-1,0,22.06627,213.469,0,0,0,47.10466,23.22766,22.06627,0,0,324.4178,26.78218,23.87701,0,23.87701,134.8828,32.11488,0.1184921,24.2729,37.68373,0,73.88684
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,75.60675,69.65254,43.04118,22.06736,22.06736,0,0,0,22.06736,342.6181,0,0,0,75.60675,23.2288,22.06736,0,0,300.5408,48.27148,52.37795,0,52.37795,184.5729,43.94583,0.1184257,24.27409,60.4854,0,123.8782
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,87.06584,79.64001,46.62376,9.916186,9.916186,0,0,0,9.916186,878.0173,0,0,0,87.06584,10.43809,9.916186,0,0,248.1629,95.41164,76.62775,0,76.62775,257.2683,61.25424,0.1183288,10.90781,69.65267,0,182.4775
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,62.43077,71.49567,49.22469,7.145542,7.145542,0,0,0,7.145542,873.7024,0,0,0,62.43077,7.521624,7.145542,0,0,171.5351,164.3766,54.90915,0,54.90915,309.3597,73.65693,0.1182594,7.860096,49.94462,0,226.8074
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,47.69943,68.19537,51.5823,19.78938,19.78938,0,0,0,19.78938,241.0355,0,0,0,47.69943,20.83092,19.78938,0,0,116.626,213.7948,26.8685,0,26.8685,334.8494,79.72589,0.1182254,21.76832,38.15954,0,261.4943
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,55.26643,72.69746,52.80725,0,0,0,-1,0,0,0,0,0,0,55.26643,0,0,0,0,89.75747,237.9765,55.26643,0,55.26643,387.2798,92.20928,0.1181557,0,44.21315,0,293.243
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,46.56008,69.29533,52.94989,38.8773,38.8773,0,-1,0,38.8773,119.7616,0,0,0,46.56008,40.92347,38.8773,0,0,34.49104,287.7163,5.63661,0,5.63661,392.6271,93.48246,0.1181486,42.76503,37.24807,0,334.2764
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,27.82591,62.44781,53.14286,46.51282,46.51282,0,-1,0,46.51282,59.82417,0,7.105427E-15,0,27.82591,48.96086,46.51282,0,0,28.85443,292.7892,0,21.13495,-21.13495,370.3489,88.17814,0.1181486,51.1641,22.26073,0,320.6151
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.520138,54.24543,51.86757,11.07525,11.07525,0,-1,0,11.07525,67.9004,0,0,0,7.520138,11.65816,11.07525,0,0,52.33771,271.6543,0,4.138018,-4.138018,365.9871,87.1396,0.1181486,12.18277,6.01611,0,279.1744
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,49.08205,49.08205,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,56.9355,267.5163,0,26.76527,-26.76527,337.774,80.42222,0.1181486,27.96971,0,0,267.5163
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,46.53146,46.53146,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,86.67469,240.751,0,32.27217,-32.27217,303.7561,72.32275,0.1181486,33.72442,0,0,240.751
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,44.31648,44.31648,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,122.5327,208.4788,0,66.25667,-66.25667,233.9155,55.69405,0.1181486,69.23822,0,0,208.4788
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,42.3532,42.3532,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,196.1512,142.2222,0,36.94049,-36.94049,194.9768,46.42295,0.1181486,38.60281,0,0,142.2222
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,40.42348,40.42348,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,237.1962,105.2817,0,35.79542,-35.79542,157.2451,37.43924,0.1181486,37.40621,0,0,105.2817
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,38.88809,38.88809,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,276.9689,69.48624,0,9.095579,-9.095579,147.6575,35.15648,0.1181486,9.50488,0,0,69.48624
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,37.75542,37.75542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.0751,60.39067,0,0,0,147.6575,35.15648,0.1181486,0,0,0,60.39067
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,36.57242,36.57242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.0751,60.39067,0,0,0,147.6575,35.15648,0.1181486,0,0,0,60.39067
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,35.51527,35.51527,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,287.0751,60.39067,0,15.15257,-15.15257,131.6853,31.35358,0.1181486,15.83444,0,0,60.39067
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,34.6427,34.6427,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,303.9113,45.2381,0,14.59301,-14.59301,116.3029,27.69112,0.1181486,15.2497,0,0,45.2381
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,33.69462,33.69462,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,320.1257,30.64509,0,15.02114,-15.02114,100.4692,23.9212,0.1181486,15.6971,0,0,30.64509
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,32.75493,32.75493,22.476,22.476,20.25,0,7.39125,22.476,0,0,0,0,0,2.343157,2.225999,0,0,336.8159,15.62394,0,2.343157,-2.343157,97.99934,23.33313,0.1181486,24.7236,0,81,15.62394
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.939317,32.85315,32.04177,0,0,72.31579,0,20.56389,0,0,0,0,0,2.939317,0,0,72.31579,68.7,339.4194,13.28079,71.63932,0,71.63932,165.9624,39.51477,0.1182144,0,2.351453,81,16.2201
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,12.79472,34.96481,31.38734,11.49301,11.49301,81,0,22.761,11.49301,111.3261,0,0,0,12.79472,0,0,69.507,66.03165,267.7801,77.75617,78.82636,0,78.82636,240.7436,57.31979,0.1182971,12.64231,10.23577,81,90.55089
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,31.94575,42.7681,33.39257,10.07226,10.07226,81,0,22.761,10.07226,317.1656,0,0,0,31.94575,0,0,70.92773,67.38135,188.9537,148.6999,99.3271,0,99.3271,334.9736,79.75546,0.1183538,11.07949,25.5566,81,180.6456
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,18.82289,43.63733,38.08264,25.21993,25.21993,0,-1,0,25.21993,74.635,0,0,0,18.82289,26.54729,25.21993,0,0,89.62659,238.0943,0,7.724397,-7.724397,326.8314,77.81683,0.1183538,27.74192,15.05832,0,256.9172
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,13.8984,47.03991,42.84821,8.492719,8.492719,0,0,0,8.492719,163.6507,0,0,0,13.8984,8.939704,8.492719,0,0,98.20926,230.3699,4.958693,0,4.958693,331.5356,78.93689,0.1183475,9.34199,11.11872,0,244.2683
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,12.18089,50.21461,46.46434,63.98678,63.98678,20.25,0,7.39125,63.98678,19.03657,0,0,0,12.18089,46.03872,43.73678,0,0,93.25056,234.8327,0,33.85783,-33.85783,295.8463,70.43945,0.1183475,70.38546,9.74471,81,247.0136
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,21.74685,55.98896,49.03172,11.84601,11.84601,81,0,22.761,11.84601,183.5796,0,0,0,21.74685,0,0,69.15399,65.69629,130.8704,200.9749,87.44315,0,87.44315,378.8022,90.19081,0.1184191,13.03061,17.39748,81,222.7217
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,40.022,65.02535,51.39772,28.79215,28.79215,0,0,0,28.79215,139.0032,0,0,0,40.022,30.30753,28.79215,0,0,43.42723,279.6737,9.714475,0,9.714475,388.0181,92.38508,0.1184068,31.67137,32.0176,0,319.6957
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,16.0919,57.83557,52.62267,6.225687,6.225687,0,-1,0,6.225687,258.476,0,0,0,16.0919,6.553355,6.225687,0,0,33.71276,288.4167,9.538549,0,9.538549,397.0672,94.53961,0.1183948,6.848256,12.87352,0,304.5086
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.653041,53.64278,52.80725,4.811909,4.811909,0,-1,0,4.811909,55.1349,0,0,0,2.653041,5.065167,4.811909,0,0,24.17421,297.0014,0,2.412126,-2.412126,394.5246,93.93423,0.1183948,5.2931,2.122433,0,299.6545
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.076419,53.28809,52.94989,38.30865,38.30865,0,-1,0,38.30865,2.809859,0,1.421085E-14,0,1.076419,40.3249,38.30865,0,0,26.85435,294.5893,0,39.24848,-39.24848,353.153,84.08389,0.1183948,42.13952,0.8611353,0,295.6657
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.55944,52.83994,51.72493,0,0,0,-1,0,0,0,0,0,0,3.55944,0,0,0,0,70.46377,255.3408,3.55944,0,3.55944,356.5298,84.88788,0.1183904,0,2.847552,0,258.9003
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,48.88908,48.88908,101.4909,68.7,0,-1,0,68.7,0,0,32.79091,42.94,0,72.31579,68.7,0,0,66.90434,258.5443,0,72.31579,-72.31579,280.3023,66.7385,0.1183904,111.64,0,0,258.5443
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,46.34688,46.34688,3.844651,3.844651,0,-1,0,3.844651,0,0,4.440892E-16,0,0,4.047002,3.844651,0,0,147.2552,186.2285,0,4.047002,-4.047002,276.0364,65.72282,0.1183904,4.229117,0,0,186.2285
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,44.12351,44.12351,0.7560283,0.7560283,0,-1,0,0.7560283,0,0,1.110223E-16,0,0,0.7958193,0.7560283,0,0,151.7519,182.1815,0,0.7958193,-0.7958193,275.1975,65.52309,0.1183904,0.8316311,0,0,182.1815
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,42.19379,42.19379,18.06878,18.06878,0,-1,0,18.06878,0,0,3.552714E-15,0,0,19.01977,18.06878,0,0,152.6361,181.3857,0,19.01977,-19.01977,255.1489,60.74962,0.1183904,19.87566,0,0,181.3857
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,40.25567,40.25567,43.56136,43.56136,0,-1,0,43.56136,0,0,7.105427E-15,0,0,45.85407,43.56136,0,0,173.7692,162.366,0,45.85407,-45.85407,206.8145,49.24144,0.1183904,47.9175,0,0,162.366
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,38.74546,38.74546,57.58865,57.58865,0,-1,0,57.58865,0,0,7.105427E-15,0,0,60.61963,57.58865,0,0,224.7182,116.5119,0,60.61963,-60.61963,142.9158,34.0275,0.1183904,63.34752,0,0,116.5119
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,37.58762,37.58762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.0733,55.89225,0,0,0,142.9158,34.0275,0.1183904,0,0,0,55.89225
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,36.41301,36.41301,24.28586,24.28586,0,-1,0,24.28586,0,0,0,0,0,25.56407,24.28586,0,0,292.0733,55.89225,0,25.56407,-25.56407,115.9689,27.61158,0.1183904,26.71445,0,0,55.89225
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,35.34747,35.34747,10.24015,10.24015,0,-1,0,10.24015,0,0,1.776357E-15,0,0,10.77911,10.24015,0,0,320.4778,30.32818,0,10.77911,-10.77911,104.6067,24.90631,0.1183904,11.26417,0,0,30.32818
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,34.44973,34.44973,0.2532753,0.2532753,0,-1,0,0.2532753,0,0,0,0,0,0.2666056,0.2532753,0,0,332.4546,19.54907,0,0.2666056,-0.2666056,104.3257,24.8394,0.1183904,0.2786028,0,0,19.54907
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,33.51004,33.51004,18.28035,18.28035,0,-1,0,18.28035,0,0,0,1.790047,0,19.24248,18.28035,0,0,332.7509,19.28246,0,19.24248,-19.24248,84.04232,20.01004,0.1183904,20.10839,0,0,19.28246
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,32.56196,32.56196,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,354.1314,0.03998785,66.4101,0,66.4101,147.0445,35.01052,0.1184882,12.2041,0,81,0.03998785
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.257501,33.31253,31.85719,34.58229,34.58229,81,0,22.761,34.58229,15.20287,0,0,0,5.257501,0,0,46.41771,44.09682,287.7213,59.80907,49.35432,0,49.35432,193.8661,46.1585,0.1185796,38.04052,4.206001,81,65.06657
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,17.04206,35.98936,31.19437,28.93235,28.93235,81,0,22.761,28.93235,58.90314,0,0,0,17.04206,0,0,52.06765,49.46427,238.367,104.228,66.50633,0,66.50633,256.9595,61.18072,0.1186771,31.82558,13.63365,81,121.27
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,39.9289,45.09239,33.1996,0,0,72.31579,0,20.56389,0,0,0,0,0,39.9289,0,0,72.31579,68.7,171.8606,164.0837,108.6289,0,108.6289,360.014,85.71744,0.1186956,0,31.94312,81,204.0126
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,40.71957,50.42715,37.87289,43.11295,43.11295,0,-1,0,43.11295,94.44858,0,7.105427E-15,0,40.71957,45.38205,43.11295,0,0,63.23172,261.8497,0,4.662485,-4.662485,355.0993,84.54728,0.1186956,47.42424,32.57565,0,302.5692
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,54.3847,60.59207,42.63846,9.223259,9.223259,0,0,0,9.223259,589.6473,0,0,0,54.3847,9.708694,9.223259,0,0,68.41225,257.1872,44.67601,0,44.67601,397.4827,94.63853,0.1186394,10.14559,43.50776,0,311.5719
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,61.23107,67.46977,46.25459,57.41884,57.41884,0,0,0,57.41884,106.6393,0,0,0,61.23107,60.44088,57.41884,0,0,23.73625,297.3956,0.7901862,0,0.7901862,398.2323,94.81702,0.1186384,63.16072,48.98486,0,358.6267
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,49.6973,65.8709,48.84713,43.86059,43.86059,0,0,0,43.86059,113.3074,0,0,0,49.6973,46.16904,43.86059,0,0,22.94607,298.1068,3.528256,0,3.528256,401.5795,95.61398,0.118634,48.24665,39.75784,0,347.8041
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,39.04809,64.44656,51.20475,12.86792,12.86792,0,0,0,12.86792,303.4531,6.085105,0,0,39.04809,13.54517,12.86792,0,0,19.41781,301.2822,19.41781,0,19.41781,420.0009,100,0.1186096,14.15471,31.23847,0,340.3303
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,18.99387,58.61548,52.4297,21.67467,21.67467,0,-1,0,21.67467,87.63165,0,0,0,18.99387,22.81544,21.67467,0,0,0,318.7582,0,3.821572,-3.821572,415.9726,99.04089,0.1186096,23.84214,15.1951,0,337.7521
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,16.96901,58.13076,52.62267,54.19201,54.19201,0,-1,0,54.19201,31.31274,0,7.105427E-15,0,16.96901,57.04422,54.19201,0,0,4.246191,314.9366,0,40.07522,-40.07522,373.7296,88.98305,0.1186096,59.61121,13.5752,0,331.9057
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,19.38429,59.14301,52.80725,15.47825,15.47825,0,-1,0,15.47825,125.2357,0,0,0,19.38429,16.2929,15.47825,0,0,48.77421,274.8615,3.091395,0,3.091395,376.6623,89.68133,0.1186057,17.02608,15.50744,0,294.2457
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.646142,54.31752,51.5823,41.76661,41.76661,0,-1,0,41.76661,20.70108,0,0,0,8.646142,43.96486,41.76661,0,0,45.68282,277.6437,0,35.31871,-35.31871,339.4331,80.81725,0.1186057,45.94328,6.916914,0,286.2898
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,48.75484,48.75484,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,84.92583,242.325,0,19.09996,-19.09996,319.3,76.02366,0.1186057,19.95946,0,0,242.325
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,46.12874,46.12874,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,106.148,223.225,0,42.44469,-42.44469,274.5594,65.37115,0.1186057,44.3547,0,0,223.225
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,43.93893,43.93893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.3088,180.7803,0,0,0,274.5594,65.37115,0.1186057,0,0,0,180.7803
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,42.00081,42.00081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.3088,180.7803,0,0,0,274.5594,65.37115,0.1186057,0,0,0,180.7803
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,40.07109,40.07109,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,153.3088,180.7803,0,1.917661,-1.917661,272.538,64.88986,0.1186057,2.003956,0,0,180.7803
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,38.56087,38.56087,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,155.4395,178.8627,0,22.91875,-22.91875,248.3795,59.13786,0.1186057,23.95009,0,0,178.8627
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,37.40304,37.40304,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,180.9048,155.9439,0,13.3546,-13.3546,234.3025,55.7862,0.1186057,13.95556,0,0,155.9439
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,36.19487,36.19487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.7432,142.5893,0,0,0,234.3025,55.7862,0.1186057,0,0,0,142.5893
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,35.16289,35.16289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.7432,142.5893,0,0,0,234.3025,55.7862,0.1186057,0,0,0,142.5893
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,34.26514,34.26514,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,195.7432,142.5893,0,30.24195,-30.24195,202.4247,48.19626,0.1186057,31.60284,0,0,142.5893
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,33.31707,33.31707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.3454,112.3474,0,0,0,202.4247,48.19626,0.1186057,0,0,0,112.3474
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,32.37737,32.37737,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,229.3454,112.3474,0,5.499236,-5.499236,196.628,46.81609,0.1186057,5.746702,0,0,112.3474
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.26353,34.5263,31.66422,29.04002,29.04002,0,0,0,29.04002,35.34271,0,0,0,10.26353,30.56845,29.04002,0,0,235.4557,106.8481,0,20.30491,-20.30491,175.2247,41.72009,0.1186057,31.94403,8.210824,0,117.1117
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,25.66924,38.31098,30.98462,24.6234,24.6234,0,0,0,24.6234,104.2473,0,0,0,25.66924,25.91937,24.6234,0,0,258.0167,86.54321,0,0.2501319,-0.2501319,174.9611,41.65731,0.1186057,27.08574,20.53539,0,112.2125
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,50.38401,48.31086,32.98985,7.176021,7.176021,0,0,0,7.176021,702.1163,0,0,0,50.38401,7.553706,7.176021,0,0,258.2946,86.29308,42.8303,0,42.8303,215.5935,51.33167,0.118552,7.893623,40.30721,0,136.6771
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,64.8959,58.82875,37.66314,37.54487,37.54487,0,-1,0,37.54487,172.8489,0,0,0,64.8959,39.52092,37.54487,0,0,215.4643,124.8404,25.37498,0,25.37498,239.6663,57.06329,0.1185201,41.29936,51.91671,0,189.7363
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,79.74689,70.7467,42.45388,9.071074,9.071074,0,0,0,9.071074,879.134,0,0,0,79.74689,9.548498,9.071074,0,0,190.0893,147.6778,70.19839,0,70.19839,306.2623,72.91946,0.1184322,9.978181,63.79751,0,227.4247
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,92.69267,81.77068,46.03645,22.03028,22.03028,0,0,0,22.03028,420.7511,0,0,0,92.69267,23.18977,22.03028,0,0,119.8909,210.8564,69.50289,0,69.50289,372.1985,88.61852,0.1183452,24.23331,74.15413,0,303.549
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,92.97984,85.59626,48.65416,36.66121,36.66121,0,0,0,36.66121,253.6191,4.001043,0,0,92.97984,38.59075,36.66121,0,0,50.38804,273.409,50.38804,0,50.38804,420.0009,100,0.1182822,40.32734,74.38387,0,366.3888
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,83.12782,83.56156,51.06211,34.40702,34.40702,0,0,0,34.40702,241.6013,46.90991,0,0,83.12782,36.21792,34.40702,0,0,0,318.7582,0,0,0,420.0009,100,0.1182822,37.84772,66.50226,0,401.886
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,75.33656,81.20223,52.28707,0,0,0,-1,0,0,0,75.33656,0,0,75.33656,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1182822,0,60.26925,0,394.0948
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,61.10173,74.81947,52.48004,26.18361,26.18361,0,-1,0,26.18361,233.3587,33.54004,0,0,61.10173,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1182822,28.80198,48.88139,0,379.86
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,37.55136,65.49342,52.66462,45.37143,45.37143,0,-1,0,45.37143,82.76434,7.105427E-15,0,0,37.55136,47.7594,45.37143,0,0,0,318.7582,0,10.20804,-10.20804,409.2406,97.43805,0.1182822,49.90857,30.04109,0,356.3096
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,19.12934,57.58399,51.39772,29.61787,29.61787,0,-1,0,29.61787,64.58715,0,0,0,19.12934,31.17671,29.61787,0,0,11.34226,308.5502,0,12.04737,-12.04737,396.5416,94.41447,0.1182822,32.57966,15.30347,0,327.6795
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,48.56187,48.56187,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,24.72823,296.5028,0,72.31579,-72.31579,320.3141,76.2651,0.1182822,118.2448,0,0,296.5028
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,45.96933,45.96933,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,105.0791,224.187,0,35.95644,-35.95644,282.4126,67.24097,0.1182822,37.57448,0,0,224.187
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,43.77113,43.77113,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,145.0307,188.2306,0,72.31579,-72.31579,206.1851,49.09159,0.1182822,87.72681,0,0,188.2306
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,41.81623,41.81623,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,225.3816,115.9148,0,11.31646,-11.31646,194.2565,46.25145,0.1182822,11.8257,0,0,115.9148
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,39.87812,39.87812,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,237.9554,104.5983,0,27.05622,-27.05622,165.7367,39.46105,0.1182822,28.27376,0,0,104.5983
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,38.3679,38.3679,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,268.0179,77.54211,0,11.08757,-11.08757,154.0494,36.67836,0.1182822,11.58651,0,0,77.54211
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,37.1849,37.1849,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,280.3374,66.45454,0,37.76721,-37.76721,114.2393,27.19977,0.1182822,39.46673,0,0,66.45454
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,36.01028,36.01028,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,322.301,28.68733,0,21.99862,-21.99862,91.05069,21.67869,0.1182822,22.98855,0,0,28.68733
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,34.94474,34.94474,14.55343,6.35428,0,-1,0,6.35428,0,0,8.199146,9.654489,0,6.688715,6.35428,0,0,346.7439,6.688715,0,6.688715,-6.688715,84.00017,20,0.1182822,16.00877,0,0,6.688715
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,34.047,34.047,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182822,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,33.08214,33.08214,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182822,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,32.15923,32.15923,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1183745,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,31.45446,31.45446,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1184674,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,30.52024,39.55322,30.77487,0,0,72.31579,0,20.56389,0,0,0,0,0,30.52024,0,0,72.31579,68.7,235.8464,106.4965,99.22024,0,99.22024,290.3859,69.13935,0.1184978,0,24.41619,81,137.0167
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,58.82498,50.95411,32.75493,39.34495,39.34495,81,0,22.761,39.34495,149.5109,0,0,0,58.82498,0,0,41.65505,39.5723,136.6262,195.7947,98.39728,0,98.39728,383.7337,91.36499,0.1185548,43.27944,47.05998,81,254.6196
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,68.41457,59.92691,37.44499,43.07795,43.07795,0,-1,0,43.07795,158.8158,0,0,0,68.41457,45.34521,43.07795,0,0,38.2289,284.3522,23.06936,0,23.06936,405.6192,96.57581,0.118526,47.38575,54.73166,0,352.7668
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,77.38642,69.4295,42.23574,37.29381,37.29381,0,0,0,37.29381,207.5047,22.97024,0,0,77.38642,39.25664,37.29381,0,0,15.15954,305.1147,15.15954,0,15.15954,420.0009,100,0.1185071,41.02319,61.90914,0,382.5011
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,88.7374,79.45392,45.85187,6.973438,6.973438,0,0,0,6.973438,1272.506,81.39693,0,0,88.7374,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1185071,7.670782,70.98991,0,407.4956
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,76.60789,76.92492,48.46958,26.48149,26.48149,0,0,0,26.48149,289.2884,48.73263,0,0,76.60789,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1185071,29.12964,61.28631,0,395.3661
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,68.35947,76.11427,50.87753,0,0,0,0,0,0,0,68.35947,0,0,68.35947,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1185071,0,54.68757,0,387.1177
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,67.99392,77.46101,52.10249,14.34955,14.34955,0,-1,0,14.34955,473.84,52.88913,0,0,67.99392,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1185071,15.78451,54.39514,0,386.7521
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,59.69312,73.97455,52.28707,21.40485,21.40485,0,-1,0,21.40485,278.8766,37.1617,0,0,59.69312,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1185071,23.54534,47.7545,0,378.4514
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,34.85977,64.28838,52.48004,31.77374,31.77374,0,-1,0,31.77374,109.7125,1.41373,0,0,34.85977,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1185071,34.95111,27.88782,0,353.618
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,14.51417,55.89553,51.25509,28.7187,28.7187,0,-1,0,28.7187,50.53907,0,3.552714E-15,0,14.51417,30.23021,28.7187,0,0,0,318.7582,0,15.71605,-15.71605,403.4347,96.05568,0.1185071,31.59057,11.61133,0,333.2724
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,48.37729,48.37729,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,17.46227,303.0422,0,12.62943,-12.62943,390.1221,92.88602,0.1185071,13.19775,0,0,303.0422
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,45.77636,45.77636,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,31.49497,290.4128,0,3.339183,-3.339183,386.6023,92.04798,0.1185071,3.489446,0,0,290.4128
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,43.56137,43.56137,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,35.20517,287.0736,0,38.57771,-38.57771,345.9378,82.36598,0.1185071,40.31371,0,0,287.0736
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,41.59809,41.59809,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,78.0693,248.4959,0,44.03371,-44.03371,299.5222,71.31467,0.1185071,46.01523,0,0,248.4959
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,39.66837,39.66837,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,126.9956,204.4621,0,24.11264,-24.11264,274.1052,65.26302,0.1185071,25.19771,0,0,204.4621
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,38.13298,38.13298,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,153.7875,180.3495,0,16.88036,-16.88036,256.3118,61.02649,0.1185071,17.63997,0,0,180.3495
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,36.97515,36.97515,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,172.5434,163.4691,0,18.64682,-18.64682,236.6563,56.34663,0.1185071,19.48592,0,0,163.4691
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,35.77536,35.77536,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,193.2621,144.8223,0,21.9158,-21.9158,213.555,50.84633,0.1185071,22.90201,0,0,144.8223
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,34.70982,34.70982,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,217.613,122.9065,0,9.658978,-9.658978,203.3736,48.42218,0.1185071,10.09363,0,0,122.9065
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,33.81208,33.81208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.3452,113.2476,0,0,0,203.3736,48.42218,0.1185071,0,0,0,113.2476
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,32.84722,32.84722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.3452,113.2476,0,0,0,203.3736,48.42218,0.1185071,0,0,0,113.2476
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,31.92431,31.92431,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,228.3452,113.2476,0,16.37408,-16.37408,186.1138,44.31271,0.1185071,17.11091,0,0,113.2476
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,31.19437,31.19437,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,246.5386,96.87347,0,12.1334,-12.1334,173.3241,41.26755,0.1185071,12.6794,0,0,96.87347
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.66435,34.60605,30.51477,0,0,0,0,0,0,0,0,0,0,14.66435,0,0,0,0,260.0202,84.74007,14.66435,0,14.66435,187.2359,44.57988,0.1184888,0,11.73148,0,99.40443
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,30.79656,41.48552,32.52,11.23053,11.23053,0,0,0,11.23053,274.2219,0,0,0,30.79656,11.82161,11.23053,0,0,245.3558,97.938,18.97495,0,18.97495,205.2371,48.86588,0.1184652,12.35358,24.63725,0,128.7345
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,24.54137,44.49174,37.21007,53.69987,53.69987,0,-1,0,53.69987,45.70099,0,7.105427E-15,0,24.54137,56.52618,53.69987,0,0,226.3809,115.0154,0,31.9848,-31.9848,171.5222,40.83853,0.1184652,59.06985,19.6331,0,139.5568
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,28.10829,50.68135,42.00081,60.38329,60.38329,0,0,0,60.38329,46.54979,0,0,0,28.10829,63.56136,60.38329,0,0,261.9195,83.03065,0,35.45307,-35.45307,134.1513,31.94073,0.1184652,66.42162,22.48663,0,111.1389
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,53.19002,63.55914,45.63372,0.5796354,0.5796354,0,0,0,0.5796354,9176.462,0,0,0,53.19002,0.6101425,0.5796354,0,0,301.3118,47.57758,52.57988,0,52.57988,184.033,43.81729,0.1183997,0.6375989,42.55202,0,100.7676
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,76.28604,76.50614,48.25982,75.71371,75.71371,81,0,22.761,75.71371,100.7559,0,0,0,76.28604,0,0,5.286283,5.021969,248.7319,94.89947,81.30801,0,81.30801,261.1685,62.18286,0.118478,83.28509,61.02883,81,171.1855
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,74.89457,78.87789,50.64261,28.27121,28.27121,81,0,22.761,28.27121,264.9146,0,0,0,74.89457,0,0,52.72879,50.09235,167.4239,168.0767,124.9869,0,124.9869,379.7415,90.41447,0.1185018,31.09833,59.91565,81,242.9713
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,56.67944,72.24942,51.9179,19.51874,19.51874,0,-1,0,19.51874,290.3847,0,0,0,56.67944,20.54604,19.51874,0,0,42.43702,280.5649,36.1334,0,36.1334,414.0207,98.57616,0.1184569,21.47061,45.34355,0,337.2444
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,45.64311,67.97411,52.10249,15.26879,15.26879,0,-1,0,15.26879,298.9307,23.26707,0,0,45.64311,16.07241,15.26879,0,0,6.303621,313.085,6.303621,0,6.303621,420.0009,100,0.118449,16.79567,36.51449,0,358.7281
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,38.23452,65.33456,52.28707,43.72318,43.72318,0,-1,0,43.72318,87.44681,0,0,0,38.23452,46.02439,43.72318,0,0,0,318.7582,0,7.789875,-7.789875,411.7896,98.04494,0.118449,48.09549,30.58762,0,356.9927
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,10.89185,54.51226,51.06211,0,0,0,-1,0,0,0,2.236431,0,0,10.89185,0,0,0,0,8.655416,310.9684,8.655416,0,8.655416,420.0009,100,0.1184383,0,8.713478,0,321.8602
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,48.20948,48.20948,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,0,318.7582,0,9.278461,-9.278461,410.2205,97.67135,0.1184383,9.695992,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,45.5666,45.5666,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,10.3094,309.4798,0,21.62145,-21.62145,387.4295,92.24493,0.1184383,22.59442,0,0,309.4798
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,43.3684,43.3684,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,34.33324,287.8583,0,18.61695,-18.61695,367.8055,87.57256,0.1184383,19.45471,0,0,287.8583
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,41.38834,41.38834,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,55.01874,269.2414,0,39.51842,-39.51842,326.1494,77.65446,0.1184383,41.29675,0,0,269.2414
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,39.45023,39.45023,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,98.92809,229.7229,0,18.49067,-18.49067,306.6585,73.01379,0.1184383,19.32275,0,0,229.7229
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,37.94001,37.94001,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,119.4733,211.2323,0,12.25919,-12.25919,293.7362,69.93706,0.1184383,12.81085,0,0,211.2323
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,36.7654,36.7654,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,133.0946,198.9731,0,0.3844958,-0.3844958,293.3309,69.84055,0.1184383,0.4017981,0,0,198.9731
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,35.55722,35.55722,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,133.5218,198.5886,0,23.21071,-23.21071,268.8647,64.01527,0.1184383,24.25519,0,0,198.5886
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,34.50007,34.50007,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,159.3115,175.3779,0,13.01634,-13.01634,255.1443,60.74851,0.1184383,13.60207,0,0,175.3779
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,33.60233,33.60233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1184383,0,0,0,162.3615
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,32.6123,32.6123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1184383,0,0,0,162.3615
