Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,31.68939,31.68939,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,173.7741,162.3615,0,5.08533,-5.08533,249.7839,59.47223,0.1184383,5.31417,0,0,162.3615
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,30.95945,30.95945,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,179.4245,157.2762,0,21.05333,-21.05333,227.5917,54.18839,0.1184383,22.00073,0,0,157.2762
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,30.70194,39.0759,30.27146,14.86177,14.86177,0,0,0,14.86177,206.5834,0,0,0,30.70194,15.64396,14.86177,0,0,202.817,136.2229,15.05798,0,15.05798,241.877,57.58964,0.1184196,16.34794,24.56155,0,166.9248
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,55.04039,49.09967,32.2767,38.73534,38.73534,0,0,0,38.73534,142.0934,0,0,0,55.04039,40.77405,38.73534,0,0,187.7591,149.7751,14.26634,0,14.26634,255.4112,60.81207,0.1184019,42.60888,44.03231,0,204.8155
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,67.71948,59.1032,36.97515,0,0,0,-1,0,0,0,0,0,0,67.71948,0,0,0,0,173.4927,162.6148,67.71948,0,67.71948,319.6555,76.10831,0.1183179,0,54.17559,0,230.3343
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,82.15181,70.95664,41.76589,0,0,0,0,0,0,0,0,0,0,82.15181,0,0,0,0,105.7732,223.5623,82.15181,0,82.15181,397.5916,94.66447,0.1182162,0,65.72145,0,305.7141
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,91.44663,80.27016,45.42397,33.25806,33.25806,0,0,0,33.25806,274.9608,32.81673,0,0,91.44663,35.00848,33.25806,0,0,23.62143,297.4989,23.62143,0,23.62143,420.0009,100,0.118187,36.58386,73.15731,0,388.9456
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,86.26508,81.16764,48.06685,0,0,0,0,0,0,0,86.26508,0,0,86.26508,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.118187,0,69.01206,0,405.0233
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,88.36777,85.54494,50.44964,29.19441,29.19441,0,0,0,29.19441,302.6873,57.63681,0,0,88.36777,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.118187,32.11385,70.69421,0,407.126
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,77.87127,81.73758,51.72493,44.31373,44.31373,0,-1,0,44.31373,175.7272,31.22524,0,0,77.87127,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.118187,48.7451,62.29701,0,396.6295
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,62.79674,74.93962,51.95986,0,0,0,-1,0,0,0,62.79674,0,0,62.79674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.118187,0,50.2374,0,381.555
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,41.58204,66.45612,52.15283,43.88475,43.88475,0,-1,0,43.88475,94.75282,0,0,0,41.58204,46.19447,43.88475,0,0,0,318.7582,0,4.612436,-4.612436,415.1389,98.8424,0.118187,48.27322,33.26563,0,360.3403
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,15.34205,55.77882,50.87753,5.51573,5.51573,0,-1,0,5.51573,278.1508,4.41109,0,0,15.34205,5.806032,5.51573,0,0,5.124928,314.1458,5.124928,0,5.124928,420.0009,100,0.1181807,6.067303,12.27364,0,329.4879
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,48.01651,48.01651,47.6885,47.6885,0,-1,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1181807,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,45.37363,45.37363,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1181807,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,43.15865,43.15865,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1181807,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,41.20375,41.20375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1181807,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,39.24047,39.24047,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1181807,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,37.73026,37.73026,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1181807,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,36.55564,36.55564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.1181807,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,35.34747,35.34747,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.1181807,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,34.29032,34.29032,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.1181807,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,33.3674,33.3674,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.1181807,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,32.37737,32.37737,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.1181807,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,31.45446,31.45446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.1181807,0,0,0,67.95963
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,30.72453,30.72453,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.1181807,35.62313,0,0,67.95963
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,30.0234,38.59559,30.01137,0,0,0,0,0,0,0,0,0,0,30.0234,0,0,0,0,316.5419,33.8705,30.0234,0,30.0234,148.1855,35.28219,0.1181436,0,24.01872,0,63.8939
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,56.73083,49.39844,32.02499,43.60201,43.60201,0,0,0,43.60201,130.1106,0,0,0,56.73083,45.89686,43.60201,0,0,286.5185,60.89156,10.83397,0,10.83397,158.4635,37.72934,0.1181302,47.96222,45.38467,0,117.6224
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,74.84637,61.62615,36.74022,32.54898,32.54898,0,-1,0,32.54898,229.95,0,0,0,74.84637,34.26209,32.54898,0,0,275.6845,70.64214,40.58428,0,40.58428,196.9651,46.89637,0.1180801,35.80388,59.8771,0,145.4885
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,75.07723,67.62232,41.58131,4.629015,4.629015,0,0,0,4.629015,1621.883,0,0,0,75.07723,4.872648,4.629015,0,0,235.1003,107.168,70.20459,0,70.20459,263.5671,62.75394,0.1179935,5.091917,60.06179,0,182.2452
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,92.81574,80.73438,45.23939,30.21559,30.21559,0,0,0,30.21559,307.1784,0,0,0,92.81574,31.80588,30.21559,0,0,164.8957,170.3521,61.00986,0,61.00986,321.4461,76.53464,0.1179184,33.23714,74.25259,0,263.1679
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,93.20929,84.63292,47.88227,26.74313,26.74313,0,0,0,26.74313,348.5355,0,0,0,93.20929,28.15066,26.74313,0,0,103.8858,225.261,65.05863,0,65.05863,383.1661,91.22985,0.1178384,29.41744,74.56743,0,318.4703
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,88.35162,85.33811,50.30701,45.44222,45.44222,0,0,0,45.44222,194.4263,1.690527,0,0,88.35162,47.83392,45.44222,0,0,38.82718,283.8138,38.82718,0,38.82718,420.0009,100,0.1177907,49.98644,70.6813,0,372.1654
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,78.79456,82.017,51.5823,9.191622,9.191622,0,-1,0,9.191622,857.2434,69.11918,0,0,78.79456,9.675391,9.191622,0,0,0,318.7582,0,0,0,420.0009,100,0.1177907,10.11078,63.03565,0,397.5528
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,60.36897,73.65657,51.77527,24.7838,24.7838,0,-1,0,24.7838,243.5824,34.28075,0,0,60.36897,26.08821,24.7838,0,0,0,318.7582,0,0,0,420.0009,100,0.1177907,27.26218,48.29517,0,379.1272
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,40.56044,65.90778,52.0102,31.20181,31.20181,0,-1,0,31.20181,129.9939,7.716434,0,0,40.56044,32.84401,31.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.1177907,34.32199,32.44835,0,359.3187
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,16.54931,56.03085,50.7349,7.891765,7.891765,0,-1,0,7.891765,209.7036,8.242191,0,0,16.54931,8.307121,7.891765,0,0,0,318.7582,0,0,0,420.0009,100,0.1177907,8.680942,13.23945,0,335.3075
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,47.8571,47.8571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1177907,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,45.16388,45.16388,26.97913,26.97913,0,-1,0,26.97913,0,0,3.552714E-15,0,0,28.39908,26.97913,0,0,0,318.7582,0,28.39908,-28.39908,390.0656,92.87257,0.1177907,29.67704,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,42.94889,42.94889,20.81292,20.81292,0,-1,0,20.81292,0,0,0,0,0,21.90834,20.81292,0,0,31.55454,290.3591,0,21.90834,-21.90834,366.9722,87.37415,0.1177907,22.89421,0,0,290.3591
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,40.98561,40.98561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.89713,268.4508,0,0,0,366.9722,87.37415,0.1177907,0,0,0,268.4508
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,39.03072,39.03072,25.51812,25.51812,0,-1,0,25.51812,0,0,0,0,0,26.86118,25.51812,0,0,55.89713,268.4508,0,26.86118,-26.86118,338.658,80.6327,0.1177907,28.06993,0,0,268.4508
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,37.5205,37.5205,5.111065,5.111065,0,-1,0,5.111065,0,0,0,0,0,5.380068,5.111065,0,0,85.74289,241.5896,0,5.380068,-5.380068,332.9869,79.28244,0.1177907,5.622171,0,0,241.5896
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,36.31233,36.31233,14.62137,14.62137,0,-1,0,14.62137,0,0,0,0,0,15.39091,14.62137,0,0,91.72074,236.2096,0,15.39091,-15.39091,316.7635,75.41972,0.1177907,16.08351,0,0,236.2096
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,35.11255,35.11255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8218,220.8186,0,0,0,316.7635,75.41972,0.1177907,0,0,0,220.8186
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,34.047,34.047,64.65228,64.65228,0,-1,0,64.65228,0,0,1.421085E-14,2.417513,0,68.05504,64.65228,0,0,108.8218,220.8186,0,68.05504,-68.05504,245.0271,58.33968,0.1177907,71.11752,0,0,220.8186
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,33.13248,33.13248,33.69756,33.69756,0,-1,0,33.69756,0,0,7.105427E-15,0,0,35.47112,33.69756,0,0,184.4385,152.7636,0,35.47112,-35.47112,207.6373,49.43736,0.1177907,37.06732,0,0,152.7636
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,32.14245,32.14245,14.55734,14.55734,0,-1,0,14.55734,0,0,1.776357E-15,0,0,15.32352,14.55734,0,0,223.8508,117.2925,0,15.32352,-15.32352,191.4849,45.59155,0.1177907,16.01307,0,0,117.2925
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,31.21954,31.21954,26.17235,26.17235,0,0,0,26.17235,0,0,3.552714E-15,0,0,27.54984,26.17235,0,0,240.877,101.969,0,27.54984,-27.54984,162.4448,38.67726,0.1177907,28.78958,0,0,101.969
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,30.4896,30.4896,1.062282,1.062282,0,0,0,1.062282,0,0,0,0,0,1.118191,1.062282,0,0,271.4879,74.41914,0,1.118191,-1.118191,161.2661,38.39663,0.1177907,1.16851,0,0,74.41914
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,31.92833,38.92394,29.77645,62.17967,62.17967,0,0,0,62.17967,51.3485,0,0,0,31.92833,65.45229,62.17967,0,0,272.7303,73.30094,0,33.52396,-33.52396,125.9288,29.98298,0.1177907,68.39764,25.54266,0,105.2293
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,58.02484,49.57149,31.78168,44.31506,44.31506,0,0,0,44.31506,130.9371,0,0,0,58.02484,46.64743,44.31506,0,0,309.9792,39.77699,11.37741,0,11.37741,136.7224,32.55288,0.1177767,48.74657,46.41987,0,97.80183
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,68.57447,58.87825,36.5053,13.25792,13.25792,0,-1,0,13.25792,517.2341,0,0,0,68.57447,13.9557,13.25792,0,0,298.6017,50.01665,54.61877,0,54.61877,188.5383,44.88997,0.1177097,14.58371,54.85958,0,118.5911
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,78.47034,68.81575,41.36317,21.13031,21.13031,0,0,0,21.13031,371.3639,0,0,0,78.47034,22.24243,21.13031,0,0,243.983,99.17354,56.22791,0,56.22791,241.8807,57.59054,0.1176408,23.24334,62.77628,0,177.6439
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,81.452,74.86039,45.07159,2.772763,2.772763,0,0,0,2.772763,2937.575,0,0,0,81.452,2.918698,2.772763,0,0,187.7551,149.7787,78.53329,0,78.53329,316.384,75.32937,0.1175447,3.050039,65.1616,0,231.2307
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,82.62949,78.86205,47.71447,15.00421,15.00421,0,0,0,15.00421,550.7087,0,0,0,82.62949,15.79391,15.00421,0,0,109.2218,220.4586,66.83559,0,66.83559,379.7898,90.42596,0.117463,16.50463,66.1036,0,303.0881
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,72.93591,77.28851,50.12243,0,0,0,0,0,0,0,30.54972,0,0,72.93591,0,0,0,0,42.38619,280.6107,42.38619,0,42.38619,420.0009,100,0.1174113,0,58.34872,0,353.5466
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,69.02739,77.06442,51.39772,11.29506,11.29506,0,-1,0,11.29506,611.1292,57.13786,0,0,69.02739,11.88953,11.29506,0,0,0,318.7582,0,0,0,420.0009,100,0.1174113,12.42456,55.22191,0,387.7856
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,56.04732,71.64892,51.63264,0,0,0,-1,0,0,0,56.04732,0,0,56.04732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1174113,0,44.83786,0,374.8055
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,41.03677,65.93064,51.86757,25.73681,25.73681,0,-1,0,25.73681,159.4477,13.94538,0,0,41.03677,27.09138,25.73681,0,0,0,318.7582,0,0,0,420.0009,100,0.1174113,28.31049,32.82941,0,359.795
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,19.18165,56.76093,50.59227,53.08849,53.08849,0,-1,0,53.08849,36.13147,0,0,0,19.18165,55.88262,53.08849,0,0,0,318.7582,0,36.70097,-36.70097,381.3146,90.78902,0.1174113,58.39734,15.34532,0,337.9399
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,47.6893,47.6893,47.58625,47.58625,0,-1,0,47.58625,0,0,7.105427E-15,0,0,50.09079,47.58625,0,0,40.77885,282.0573,0,50.09079,-50.09079,328.5143,78.21754,0.1174113,52.34487,0,0,282.0573
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,44.99608,44.99608,31.60162,31.60162,0,-1,0,31.60162,0,0,0,0,0,33.26487,31.60162,0,0,96.43528,231.9665,0,33.26487,-33.26487,293.45,69.86892,0.1174113,34.76179,0,0,231.9665
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,42.78109,42.78109,11.17991,11.17991,0,-1,0,11.17991,0,0,1.776357E-15,0,0,11.76833,11.17991,0,0,133.3962,198.7016,0,11.76833,-11.76833,281.0451,66.91537,0.1174113,12.2979,0,0,198.7016
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,40.8262,40.8262,27.0166,27.0166,0,-1,0,27.0166,0,0,3.552714E-15,0,0,28.43853,27.0166,0,0,146.4722,186.9333,0,28.43853,-28.43853,251.0683,59.77805,0.1174113,29.71826,0,0,186.9333
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,38.86292,38.86292,15.9768,15.9768,0,-1,0,15.9768,0,0,0,0,0,16.81769,15.9768,0,0,178.0705,158.4948,0,16.81769,-16.81769,233.3409,55.55725,0.1174113,17.57449,0,0,158.4948
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,37.32753,37.32753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.7569,141.6771,0,0,0,233.3409,55.55725,0.1174113,0,0,0,141.6771
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,36.12775,36.12775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.7569,141.6771,0,0,0,233.3409,55.55725,0.1174113,0,0,0,141.6771
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,34.90279,34.90279,14.7106,14.7106,0,-1,0,14.7106,0,0,1.776357E-15,0,0,15.48484,14.7106,0,0,196.7569,141.6771,0,15.48484,-15.48484,217.0184,51.67096,0.1174113,16.18166,0,0,141.6771
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,33.83725,33.83725,33.54189,33.54189,0,-1,0,33.54189,0,0,7.105427E-15,0,0,35.30725,33.54189,0,0,213.9622,126.1922,0,35.30725,-35.30725,179.8013,42.80975,0.1174113,36.89608,0,0,126.1922
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,32.89756,32.89756,24.10584,24.10584,0,-1,0,24.10584,0,0,3.552714E-15,0,0,25.37457,24.10584,0,0,253.1925,90.88496,0,25.37457,-25.37457,153.0542,36.4414,0.1174113,26.51643,0,0,90.88496
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,31.89914,31.89914,24.3428,24.3428,0,-1,0,24.3428,0,0,3.552714E-15,0,0,25.624,24.3428,0,0,281.3865,65.51039,0,25.624,-25.624,126.0441,30.01044,0.1174113,26.77708,0,0,65.51039
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,31.00979,31.00979,33.98584,33.98584,0,0,0,33.98584,0,0,0,0,0,35.77456,33.98584,0,0,309.8576,39.88639,0,35.77456,-35.77456,88.33442,21.03196,0.1174113,37.38442,0,0,39.88639
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,30.27146,30.27146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,349.6071,4.11183,0,0,0,88.33442,21.03196,0.1174113,0,0,0,4.11183
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,26.33771,36.998,29.54152,52.64864,52.64864,23.72158,0,8.269559,52.64864,50.02544,0,0,0,26.33771,30.44954,28.92707,0,0,349.6071,4.11183,0,4.11183,-4.11183,84.00017,20,0.1174113,57.91351,21.07017,81,30.44954
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,42.24026,44.04422,31.54676,30.677,30.677,81,0,22.761,30.677,137.6936,0,0,0,42.24026,0,0,50.323,47.80685,354.1758,0,90.04711,0,90.04711,169.4264,40.33953,0.1174788,33.7447,33.79221,81,42.24026
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,49.72613,51.76178,36.29555,13.41637,13.41637,0,-1,0,13.41637,370.6376,0,0,0,49.72613,14.1225,13.41637,0,0,264.1287,81.0424,35.60363,0,35.60363,203.2029,48.38155,0.1174354,14.75801,39.78091,0,130.7685
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,59.1352,60.68823,41.15342,0,0,0,0,0,0,0,0,0,0,59.1352,0,0,0,0,228.5251,113.0857,59.1352,0,59.1352,259.3035,61.7388,0.1173634,0,47.30816,0,172.2209
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,81.00652,74.38223,44.86184,47.177,47.177,0,0,0,47.177,171.7077,0,0,0,81.00652,49.66,47.177,0,0,169.3899,166.3073,31.34652,0,31.34652,289.0414,68.81924,0.1173252,51.8947,64.80521,0,247.3139
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,80.6806,77.65615,47.5215,19.73786,19.73786,0,0,0,19.73786,408.7607,0,0,0,80.6806,20.7767,19.73786,0,0,138.0434,194.5192,59.90391,0,59.90391,345.8712,82.35014,0.1172524,21.71165,64.54449,0,275.1998
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,66.45261,74.15563,49.97979,24.14882,24.14882,0,0,0,24.14882,275.1796,0,0,0,66.45261,25.41981,24.14882,0,0,78.13944,248.4327,41.03281,0,41.03281,384.7984,91.61848,0.1172026,26.5637,53.16209,0,314.8853
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,57.56036,71.84066,51.25509,3.039105,3.039105,0,-1,0,3.039105,1893.99,17.25467,0,0,57.56036,3.199058,3.039105,0,0,37.10663,285.3622,37.10663,0,37.10663,420.0009,100,0.1171576,3.343016,46.04829,0,342.9226
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,51.31957,69.538,51.49001,51.99349,51.99349,0,-1,0,51.99349,98.70383,0,0,0,51.31957,54.72999,51.99349,0,0,0,318.7582,0,3.410423,-3.410423,416.4059,99.14407,0.1171576,57.19284,41.05565,0,370.0778
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,35.94588,63.86498,51.72493,0,0,0,-1,0,0,0,32.15652,0,0,35.94588,0,0,0,0,3.789358,315.3478,3.789358,0,3.789358,420.0009,100,0.117153,0,28.7567,0,351.2937
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,15.21769,55.34745,50.49998,22.92529,22.92529,0,-1,0,22.92529,66.37952,0,0,0,15.21769,24.13188,22.92529,0,0,0,318.7582,0,8.914186,-8.914186,410.6045,97.76277,0.117153,25.21782,12.17416,0,333.9759
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,47.54667,47.54667,7.39821,7.39821,0,-1,0,7.39821,0,0,8.881784E-16,0,0,7.78759,7.39821,0,0,9.904652,309.844,0,7.78759,-7.78759,402.3956,95.80829,0.117153,8.138031,0,0,309.844
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,44.83667,44.83667,20.01121,20.01121,0,-1,0,20.01121,0,0,3.552714E-15,0,0,21.06443,20.01121,0,0,18.55753,302.0565,0,21.06443,-21.06443,380.1918,90.52167,0.117153,22.01233,0,0,302.0565
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,42.61329,42.61329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.96246,280.992,0,0,0,380.1918,90.52167,0.117153,0,0,0,280.992
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,40.63323,40.63323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.96246,280.992,0,0,0,380.1918,90.52167,0.117153,0,0,0,280.992
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,38.67834,38.67834,21.7954,21.7954,0,-1,0,21.7954,0,0,3.552714E-15,0,0,22.94252,21.7954,0,0,41.96246,280.992,0,22.94252,-22.94252,356.0082,84.76369,0.117153,23.97494,0,0,280.992
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,37.14295,37.14295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.45415,258.0495,0,0,0,356.0082,84.76369,0.117153,0,0,0,258.0495
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,35.93478,35.93478,6.497835,6.497835,0,-1,0,6.497835,0,0,8.881784E-16,0,0,6.839826,6.497835,0,0,67.45415,258.0495,0,6.839826,-6.839826,348.7984,83.04707,0.117153,7.147618,0,0,258.0495
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,34.70982,34.70982,34.0089,34.0089,0,-1,0,34.0089,0,0,0,0,0,35.79884,34.0089,0,0,75.05396,251.2097,0,35.79884,-35.79884,311.0631,74.0625,0.117153,37.40979,0,0,251.2097
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,33.6275,33.6275,32.50419,32.50419,0,-1,0,32.50419,0,0,0,0,0,34.21494,32.50419,0,0,114.8304,215.4108,0,34.21494,-34.21494,274.9974,65.47544,0.117153,35.7546,0,0,215.4108
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,32.70459,32.70459,22.10267,22.10267,0,-1,0,22.10267,0,0,3.552714E-15,0,0,23.26597,22.10267,0,0,152.847,181.1959,0,23.26597,-23.26597,250.4729,59.63629,0.117153,24.31293,0,0,181.1959
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,31.68939,31.68939,22.66332,22.66332,0,-1,0,22.66332,0,0,3.552714E-15,0,0,23.85613,22.66332,0,0,178.6981,157.9299,0,23.85613,-23.85613,225.3264,53.64902,0.117153,24.92966,0,0,157.9299
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,30.79165,30.79165,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,205.2049,134.0738,0,0,0,225.3264,53.64902,0.117153,0,0,0,134.0738
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,30.06171,30.06171,10.62927,10.62927,0,0,0,10.62927,0,0,1.776357E-15,0,0,11.1887,10.62927,0,0,205.2049,134.0738,0,11.1887,-11.1887,213.5324,50.84095,0.117153,11.69219,0,0,134.0738
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,26.13076,36.74324,29.35694,58.48466,58.48466,0,0,0,58.48466,44.67968,0,7.105427E-15,0,26.13076,61.56281,58.48466,0,0,217.6368,122.8851,0,35.43204,-35.43204,176.1838,41.94844,0.117153,64.33313,20.90461,0,149.0159
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,42.26869,43.85285,31.36217,17.2022,17.2022,0,0,0,17.2022,245.7168,0,0,0,42.26869,18.10758,17.2022,0,0,257.0057,87.45306,24.16111,0,24.16111,199.105,47.40586,0.1171237,18.92242,33.81495,0,129.7217
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,68.38213,58.29961,36.07741,34.90578,34.90578,0,-1,0,34.90578,195.9049,0,0,0,68.38213,36.74293,34.90578,0,0,232.8446,109.1981,31.6392,0,31.6392,229.1206,54.55241,0.1170853,38.39636,54.7057,0,177.5802
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,79.87872,68.90746,40.94366,12.38472,12.38472,0,0,0,12.38472,644.9782,0,0,0,79.87872,13.03654,12.38472,0,0,201.2054,137.6733,66.84217,0,66.84217,292.5327,69.65049,0.1170044,13.62319,63.90297,0,217.552
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,80.71868,74.00105,44.66887,16.95482,16.95482,0,0,0,16.95482,476.081,0,0,0,80.71868,17.84718,16.95482,0,0,134.3633,197.8313,62.8715,0,62.8715,352.1778,83.85169,0.1169284,18.6503,64.57494,0,278.55
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,76.83483,75.59131,47.33691,58.35198,58.35198,0,0,0,58.35198,131.6748,0,0,0,76.83483,61.42313,58.35198,0,0,71.49176,254.4156,15.4117,0,15.4117,366.7986,87.33283,0.1169098,64.18718,61.46786,0,331.2505
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,61.79203,71.89453,49.78682,0,0,0,0,0,0,0,5.711971,0,0,61.79203,0,0,0,0,56.08006,268.2862,56.08006,0,56.08006,420.0009,100,0.1168421,0,49.43363,0,330.0782
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,58.87063,72.2264,51.11246,33.52105,33.52105,0,-1,0,33.52105,175.6228,23.58531,0,0,58.87063,35.28532,33.52105,0,0,0,318.7582,0,0,0,420.0009,100,0.1168421,36.87316,47.0965,0,377.6288
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,50.81869,69.17193,51.34738,4.396285,4.396285,0,-1,0,4.396285,1155.946,46.19102,0,0,50.81869,4.627668,4.396285,0,0,0,318.7582,0,0,0,420.0009,100,0.1168421,4.835913,40.65495,0,369.5769
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,32.12524,62.31501,51.5823,11.0587,11.0587,0,-1,0,11.0587,290.4974,20.4845,0,0,32.12524,11.64074,11.0587,0,0,0,318.7582,0,0,0,420.0009,100,0.1168421,12.16457,25.7002,0,350.8835
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,11.63512,53.9795,50.30701,5.929113,5.929113,0,-1,0,5.929113,196.2372,5.393951,0,0,11.63512,6.241172,5.929113,0,0,0,318.7582,0,0,0,420.0009,100,0.1168421,6.522025,9.308098,0,330.3933
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,47.40403,47.40403,30.61977,30.61977,0,-1,0,30.61977,0,0,3.552714E-15,0,0,32.23133,30.61977,0,0,0,318.7582,0,32.23133,-32.23133,386.026,91.91077,0.1168421,33.68174,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,44.66887,44.66887,41.27018,41.27018,0,-1,0,41.27018,0,0,7.105427E-15,0,0,43.44229,41.27018,0,0,35.8126,286.5269,0,43.44229,-43.44229,340.2338,81.0079,0.1168421,45.39719,0,0,286.5269
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,42.45388,42.45388,3.372305,3.372305,0,-1,0,3.372305,0,0,4.440892E-16,0,0,3.549795,3.372305,0,0,84.08181,243.0846,0,3.549795,-3.549795,336.492,80.11699,0.1168421,3.709536,0,0,243.0846
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,40.46543,40.46543,4.375947,4.375947,0,-1,0,4.375947,0,0,8.881784E-16,0,0,4.60626,4.375947,0,0,88.02602,239.5348,0,4.60626,-4.60626,331.6366,78.96094,0.1168421,4.813542,0,0,239.5348
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,38.51053,38.51053,26.49639,26.49639,0,-1,0,26.49639,0,0,3.552714E-15,0,0,27.89094,26.49639,0,0,93.14409,234.9285,0,27.89094,-27.89094,302.237,71.96104,0.1168421,29.14603,0,0,234.9285
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,36.97515,36.97515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1168421,0,0,0,207.0376
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,35.77536,35.77536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1168421,0,0,0,207.0376
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,34.55041,34.55041,17.83023,17.83023,0,-1,0,17.83023,0,0,3.552714E-15,0,0,18.76867,17.83023,0,0,124.134,207.0376,0,18.76867,-18.76867,282.4531,67.2506,0.1168421,19.61326,0,0,207.0376
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,33.48487,33.48487,4.519499,4.519499,0,-1,0,4.519499,0,0,8.881784E-16,0,0,4.757367,4.519499,0,0,144.9881,188.2689,0,4.757367,-4.757367,277.4384,66.05662,0.1168421,4.971449,0,0,188.2689
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,32.53679,32.53679,11.69067,11.69067,0,-1,0,11.69067,0,0,1.776357E-15,0,0,12.30596,11.69067,0,0,150.2741,183.5116,0,12.30596,-12.30596,264.4667,62.96814,0.1168421,12.85973,0,0,183.5116
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,31.52159,31.52159,14.9923,14.9923,0,-1,0,14.9923,0,0,1.776357E-15,0,0,15.78136,14.9923,0,0,163.9474,171.2056,0,15.78136,-15.78136,247.8317,59.00743,0.1168421,16.49153,0,0,171.2056
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,30.64902,30.64902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4822,155.4242,0,0,0,247.8317,59.00743,0.1168421,0,0,0,155.4242
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,29.89391,29.89391,7.627442,7.627442,0,0,0,7.627442,0,0,0,0,0,8.028886,7.627442,0,0,181.4822,155.4242,0,8.028886,-8.028886,239.3685,56.99239,0.1168421,8.390186,0,0,155.4242
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,20.12379,34.81057,29.18914,0,0,0,0,0,0,0,0,0,0,20.12379,0,0,0,0,190.4032,147.3954,20.12379,0,20.12379,258.4596,61.53788,0.1168178,0,16.09903,0,167.5191
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,15.72228,35.6077,31.19437,6.498725,6.498725,0,0,0,6.498725,241.9286,0,0,0,15.72228,6.840764,6.498725,0,0,170.2794,165.5068,8.881516,0,8.881516,266.8854,63.54401,0.1168071,7.148598,12.57782,0,181.229
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,37.5351,47.2269,35.89283,30.50932,30.50932,0,-1,0,30.50932,123.0283,0,0,0,37.5351,32.11507,30.50932,0,0,161.3979,173.5001,5.420029,0,5.420029,272.0273,64.76826,0.1168005,33.56025,30.02808,0,211.0352
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,41.1016,53.69975,40.75069,42.91486,42.91486,0,0,0,42.91486,95.77474,0,0,0,41.1016,45.17354,42.91486,0,0,155.9778,178.3782,0,4.07194,-4.07194,267.735,63.74632,0.1168005,47.20635,32.88128,0,219.4798
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,11.59809,47.97832,44.45911,55.86288,55.86288,0,0,0,55.86288,20.7617,0,0,0,11.59809,58.80303,55.86288,0,0,160.5022,174.3062,0,47.20494,-47.20494,217.9767,51.89911,0.1168005,61.44917,9.278468,0,185.9043
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,56.07008,66.42677,47.14394,67.13871,67.13871,81,0,22.761,67.13871,83.51379,0,0,0,56.07008,0,0,13.86129,13.16822,212.9522,127.1013,69.2383,0,69.2383,283.6619,67.53841,0.1168933,73.85258,44.85607,81,183.1714
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,32.17544,60.19503,49.60224,34.0503,34.0503,81,0,22.761,34.0503,94.49383,0,0,0,32.17544,0,0,46.9497,44.60221,143.7139,189.4158,76.77765,0,76.77765,356.4996,84.88068,0.1169768,37.45534,25.74035,81,221.5912
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,28.48106,60.30299,50.91948,33.91932,33.91932,0,-1,0,33.91932,83.96706,0,0,0,28.48106,35.70455,33.91932,0,0,66.93621,258.5156,0,7.223489,-7.223489,348.8853,83.06777,0.1169768,37.31125,22.78485,0,286.9967
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,8.547262,53.84992,51.15441,54.1082,54.1082,0,-1,0,54.1082,15.79661,0,0,0,8.547262,56.95601,54.1082,0,0,74.96231,251.2921,0,48.40874,-48.40874,297.8581,70.91844,0.1169768,59.51902,6.83781,0,259.8394
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,8.458504,54.11186,51.43967,0,0,0,-1,0,0,0,0,0,0,8.458504,0,0,0,0,128.7498,202.8834,8.458504,0,8.458504,305.8825,72.82902,0.1169666,0,6.766803,0,211.3419
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,1.870119,50.74215,50.16438,9.827579,9.827579,0,-1,0,9.827579,19.02929,0,1.776357E-15,0,1.870119,10.34482,9.827579,0,0,120.2913,210.496,0,8.474702,-8.474702,296.9494,70.70209,0.1169666,10.81034,1.496095,0,212.3662
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,47.24462,47.24462,20.70167,20.70167,0,-1,0,20.70167,0,0,0,0,0,21.79123,20.70167,0,0,129.7076,202.0213,0,21.79123,-21.79123,273.9794,65.23306,0.1169666,22.77184,0,0,202.0213
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,44.50106,44.50106,16.38204,16.38204,0,-1,0,16.38204,0,0,3.552714E-15,0,0,17.24426,16.38204,0,0,153.9201,180.2301,0,17.24426,-17.24426,255.8024,60.9052,0.1169666,18.02025,0,0,180.2301
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,42.28608,42.28608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.0804,162.9859,0,0,0,255.8024,60.9052,0.1169666,0,0,0,162.9859
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,40.33118,40.33118,66.85793,66.85793,0,-1,0,66.85793,0,0,1.421085E-14,4.843721,0,70.37677,66.85793,0,0,173.0804,162.9859,0,70.37677,-70.37677,181.6187,43.24247,0.1169666,73.54372,0,0,162.9859
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,38.3679,38.3679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.2768,92.6091,0,0,0,181.6187,43.24247,0.1169666,0,0,0,92.6091
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,36.83252,36.83252,16.26758,16.26758,0,-1,0,16.26758,0,0,0,0,0,17.12377,16.26758,0,0,251.2768,92.6091,0,17.12377,-17.12377,163.5687,38.94485,0.1169666,17.89434,0,0,92.6091
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,35.63273,35.63273,47.27541,47.27541,0,-1,0,47.27541,0,0,7.105427E-15,0,0,49.76359,47.27541,0,0,270.3032,75.48533,0,49.76359,-49.76359,111.1133,26.45548,0.1169666,52.00295,0,0,75.48533
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,34.40778,34.40778,8.432068,8.432068,0,-1,0,8.432068,0,0,1.776357E-15,0,0,8.875861,8.432068,0,0,325.5961,25.72174,0,8.875861,-8.875861,101.7573,24.22787,0.1169666,9.275275,0,0,25.72174
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,33.31707,33.31707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.4582,16.84588,0,0,0,101.7573,24.22787,0.1169666,0,0,0,16.84588
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,32.37737,32.37737,2.52786,2.52786,0,-1,0,2.52786,0,0,0,0,0,2.660906,2.52786,0,0,335.4582,16.84588,0,2.660906,-2.660906,98.95244,23.56006,0.1169666,2.780646,0,0,16.84588
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,31.36217,31.36217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.4147,14.18497,0,0,0,98.95244,23.56006,0.1169666,0,0,0,14.18497
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,30.4896,30.4896,51.31778,51.31778,37.84206,0,11.84204,51.31778,0,0,0,0,0,14.18497,13.47572,0,0,338.4147,14.18497,0,14.18497,-14.18497,84.00017,20,0.1169666,56.44955,0,81,14.18497
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,29.75966,29.75966,18.25381,18.25381,81,0,22.761,18.25381,0,0,0,0,0,0,0,62.7462,59.60889,354.1758,0,59.60889,0,59.60889,140.5501,33.46425,0.1170707,20.07919,0,81,0
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.07343,33.19077,29.02134,47.48022,47.48022,81,0,22.761,47.48022,31.74674,0,0,0,15.07343,0,0,33.51978,31.84379,294.5669,53.64799,46.91721,0,46.91721,185.0597,44.06174,0.1171526,52.22825,12.05874,81,68.72142
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,26.97422,38.74619,31.02657,0,0,72.31579,0,20.56389,0,0,0,0,0,26.97422,0,0,72.31579,68.7,247.6497,95.87349,95.67422,0,95.67422,275.8242,65.6723,0.1171878,0,21.57938,81,122.8477
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,45.31476,49.59502,35.69985,28.48113,28.48113,0,-1,0,28.48113,159.1045,0,0,0,45.31476,29.98014,28.48113,0,0,151.9755,181.9803,15.33462,0,15.33462,290.3719,69.13604,0.1171693,31.32924,36.25181,0,227.295
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,62.98956,61.43106,40.51577,0,0,0,0,0,0,0,0,0,0,62.98956,0,0,0,0,136.6409,195.7814,62.98956,0,62.98956,350.1291,83.3639,0.1170935,0,50.39164,0,258.771
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,64.88352,66.57901,44.24097,0,0,0,0,0,0,0,0,0,0,64.88352,0,0,0,0,73.65131,252.472,64.88352,0,64.88352,411.683,98.01956,0.1170155,0,51.90682,0,317.3556
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,65.99432,70.26598,46.93419,0,0,0,0,0,0,0,57.22653,0,0,65.99432,0,0,0,0,8.767789,310.8672,8.767789,0,8.767789,420.0009,100,0.1170049,0,52.79545,0,376.8615
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,66.34114,73.41161,49.40927,5.295994,5.295994,0,0,0,5.295994,1252.667,60.76641,0,0,66.34114,5.57473,5.295994,0,0,0,318.7582,0,0,0,420.0009,100,0.1170049,5.825593,53.07291,0,385.0994
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,67.65044,75.61666,50.7349,46.35714,46.35714,0,-1,0,46.35714,145.9332,18.85345,0,0,67.65044,48.79699,46.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1170049,50.99286,54.12035,0,386.4087
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,54.11171,70.13237,51.02016,20.56968,20.56968,0,-1,0,20.56968,263.0655,32.45942,0,0,54.11171,21.65229,20.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.1170049,22.62664,43.28937,0,372.8699
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,25.88768,59.75188,51.25509,25.64245,25.64245,0,-1,0,25.64245,100.9564,0,0,0,25.88768,26.99205,25.64245,0,0,0,318.7582,0,1.104368,-1.104368,418.8367,99.72283,0.1170049,28.20669,20.71014,0,344.6459
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,12.36539,53.93188,50.03013,53.42,53.42,0,-1,0,53.42,23.14748,0,7.105427E-15,0,12.36539,56.23158,53.42,0,0,1.227076,317.6539,0,43.8662,-43.8662,372.5977,88.71356,0.1170049,58.762,9.892309,0,330.0193
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,47.07682,47.07682,62.49153,62.49153,0,-1,0,62.49153,0,0,7.105427E-15,0.0406838,0,65.78056,62.49153,0,0,49.96729,273.7877,0,65.78056,-65.78056,303.2589,72.20436,0.1170049,68.74068,0,0,273.7877
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,44.34165,44.34165,15.09972,15.09972,0,-1,0,15.09972,0,0,1.776357E-15,0,0,15.89444,15.09972,0,0,123.0568,208.0071,0,15.89444,-15.89444,286.5047,68.21527,0.1170049,16.60969,0,0,208.0071
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,42.10149,42.10149,18.47828,18.47828,0,-1,0,18.47828,0,0,3.552714E-15,0,0,19.45082,18.47828,0,0,140.7173,192.1127,0,19.45082,-19.45082,266.0017,63.33362,0.1170049,20.3261,0,0,192.1127
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,40.13821,40.13821,15.85047,15.85047,0,-1,0,15.85047,0,0,3.552714E-15,0,0,16.6847,15.85047,0,0,162.3293,172.6618,0,16.6847,-16.6847,248.4145,59.14619,0.1170049,17.43552,0,0,172.6618
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,38.2001,38.2001,11.81152,11.81152,0,-1,0,11.81152,0,0,1.776357E-15,0,0,12.43318,11.81152,0,0,180.8679,155.9771,0,12.43318,-12.43318,235.3088,56.02579,0.1170049,12.99267,0,0,155.9771
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,36.6731,36.6731,26.91212,26.91212,0,-1,0,26.91212,0,0,3.552714E-15,0,0,28.32855,26.91212,0,0,194.6825,143.544,0,28.32855,-28.32855,205.4479,48.91607,0.1170049,29.60334,0,0,143.544
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,35.46493,35.46493,46.1608,46.1608,0,-1,0,46.1608,0,0,0,0,0,48.59032,46.1608,0,0,226.1587,115.2154,0,48.59032,-48.59032,154.2292,36.72116,0.1170049,50.77688,0,0,115.2154
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,34.21481,34.21481,22.32427,22.32427,0,-1,0,22.32427,0,0,0,0,0,23.49923,22.32427,0,0,280.1479,66.6251,0,23.49923,-23.49923,129.4588,30.82347,0.1170049,24.55669,0,0,66.6251
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,33.15765,33.15765,19.4172,19.4172,0,-1,0,19.4172,0,0,0,0,0,20.43916,19.4172,0,0,306.2582,43.12587,0,20.43916,-20.43916,107.9141,25.69377,0.1170049,21.35892,0,0,43.12587
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,32.20957,32.20957,11.89383,11.89383,0,-1,0,11.89383,0,0,1.776357E-15,0,0,12.51982,11.89383,0,0,328.9684,22.68671,0,12.51982,-12.51982,94.71701,22.55162,0.1170049,13.08321,0,0,22.68671
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,31.19437,31.19437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.8793,10.16689,0,0,0,94.71701,22.55162,0.1170049,0,0,0,10.16689
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,30.3218,30.3218,5.7346,5.7346,0,0,0,5.7346,0,0,8.881784E-16,0,0,6.036421,5.7346,0,0,342.8793,10.16689,0,6.036421,-6.036421,88.35406,21.03664,0.1170049,6.30806,0,0,10.16689
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,29.59186,29.59186,6.341525,6.341525,78.65732,0,22.1683,6.341525,0,0,0,0,0,0,0,72.31579,68.7,349.5864,4.13047,68.7,0,68.7,153.5286,36.55436,0.1170909,6.975677,0,81,4.13047
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.14964,32.48371,28.86193,0,0,72.31579,0,20.56389,0,0,0,0,0,13.14964,0,0,72.31579,68.7,280.8864,65.96047,81.84965,0,81.84965,231.178,55.04227,0.1171427,0,10.51972,81,79.11012
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,19.54767,36.35428,30.84199,29.93153,29.93153,81,0,22.761,29.93153,65.30795,0,0,0,19.54767,0,0,51.06847,48.51505,199.0367,139.6252,68.06271,0,68.06271,295.748,70.41604,0.117236,32.92469,15.63814,81,159.1728
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,25.43448,42.99035,35.51527,29.35789,29.35789,0,-1,0,29.35789,86.63593,0,3.552714E-15,0,25.43448,30.90305,29.35789,0,0,130.974,200.8816,0,5.468564,-5.468564,289.9836,69.04357,0.117236,32.29368,20.34759,0,226.3161
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,12.40935,44.0017,40.33118,21.18316,21.18316,0,0,0,21.18316,58.58121,0,3.552714E-15,0,12.40935,22.29806,21.18316,0,0,137.0502,195.413,0,9.888709,-9.888709,279.56,66.56177,0.117236,23.30147,9.927481,0,207.8224
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,49.25086,60.25194,44.03122,0,0,0,0,0,0,0,0,0,0,49.25086,0,0,0,0,148.0377,185.5243,49.25086,0,49.25086,326.2834,77.68638,0.1171769,0,39.40069,0,234.7752
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,33.43098,57.55907,46.74961,32.97271,32.97271,0,0,0,32.97271,101.3899,0,0,0,33.43098,34.70811,32.97271,0,0,98.78681,229.8501,0,1.277133,-1.277133,324.9372,77.36585,0.1171769,36.26997,26.74478,0,263.2811
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,25.64344,57.5136,49.22469,44.6255,44.6255,0,0,0,44.6255,57.46366,0,0,0,25.64344,46.97421,44.6255,0,0,100.2058,228.573,0,21.33076,-21.33076,302.4526,72.01239,0.1171769,49.08805,20.51475,0,254.2164
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,45.96062,66.33808,50.54193,0,0,0,-1,0,0,0,0,0,0,45.96062,0,0,0,0,123.9067,207.2422,45.96062,0,45.96062,346.0547,82.39381,0.1171218,0,36.7685,0,253.2028
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,37.25729,63.3662,50.82719,59.28761,59.28761,0,-1,0,59.28761,62.84161,7.105427E-15,0,0,37.25729,62.408,59.28761,0,0,77.94607,248.6068,0,25.15072,-25.15072,319.5435,76.08163,0.1171218,65.21637,29.80583,0,285.864
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,19.02597,57.25142,51.11246,48.72638,48.72638,0,-1,0,48.72638,39.04655,0,7.105427E-15,0,19.02597,51.29093,48.72638,0,0,105.8913,223.456,0,32.26495,-32.26495,285.5333,67.98398,0.1171218,53.59902,15.22078,0,242.482
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,4.622739,51.27031,49.83716,27.12596,27.12596,0,-1,0,27.12596,17.04175,0,7.105427E-15,0,4.622739,28.55364,27.12596,0,0,141.7413,191.1911,0,23.9309,-23.9309,260.3079,61.97794,0.1171218,29.83856,3.698191,0,195.8138
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,46.88385,46.88385,37.10776,37.10776,0,-1,0,37.10776,0,0,0,0,0,39.0608,37.10776,0,0,168.3312,167.2602,0,39.0608,-39.0608,219.1342,52.1747,0.1171218,40.81853,0,0,167.2602
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,44.14868,44.14868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.732,128.1994,0,0,0,219.1342,52.1747,0.1171218,0,0,0,128.1994
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,41.93369,41.93369,19.54417,19.54417,0,-1,0,19.54417,0,0,0,0,0,20.57281,19.54417,0,0,211.732,128.1994,0,20.57281,-20.57281,197.4485,47.01146,0.1171218,21.49859,0,0,128.1994
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,39.97041,39.97041,27.20364,27.20364,0,-1,0,27.20364,0,0,3.552714E-15,0,0,28.63541,27.20364,0,0,234.5907,107.6266,0,28.63541,-28.63541,167.2642,39.82472,0.1171218,29.924,0,0,107.6266
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,38.06586,38.06586,8.650088,8.650088,0,-1,0,8.650088,0,0,1.776357E-15,0,0,9.105356,8.650088,0,0,266.4078,78.99117,0,9.105356,-9.105356,157.6663,37.53952,0.1171218,9.515098,0,0,78.99117
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,36.5053,36.5053,29.49597,29.49597,0,-1,0,29.49597,0,0,3.552714E-15,0,0,31.04839,29.49597,0,0,276.5249,69.88581,0,31.04839,-31.04839,124.9384,29.74718,0.1171218,32.44557,0,0,69.88581
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,35.29713,35.29713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.0231,38.83742,0,0,0,124.9384,29.74718,0.1171218,0,0,0,38.83742
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,34.047,34.047,17.1189,17.1189,0,-1,0,17.1189,0,0,3.552714E-15,0,0,18.0199,17.1189,0,0,311.0231,38.83742,0,18.0199,-18.0199,105.9438,25.22466,0.1171218,18.83079,0,0,38.83742
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,32.98985,32.98985,4.879493,4.879493,0,-1,0,4.879493,0,0,8.881784E-16,0,0,5.136308,4.879493,0,0,331.0452,20.81752,0,5.136308,-5.136308,100.5296,23.93558,0.1171218,5.367442,0,0,20.81752
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,32.02499,32.02499,21.38299,14.89715,0,-1,0,14.89715,0,0,6.485835,8.624133,0,15.68121,14.89715,0,0,336.7522,15.68121,0,15.68121,-15.68121,84.00017,20,0.1171218,23.52128,0,0,15.68121
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,31.00979,31.00979,20.77447,0,0,-1,0,0,0,0,20.77447,22.85191,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171218,22.85191,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,30.13722,30.13722,5.988213,5.988213,78.304,0,22.07891,5.988213,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1172064,6.587034,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,29.39889,29.39889,28.24771,28.24771,81,0,22.761,28.24771,0,0,0,0,0,0,0,52.75229,50.11467,285.4758,61.83,50.11467,0,50.11467,196.7177,46.83744,0.1172979,31.07248,0,81,61.83
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,12.79198,32.18591,28.66895,0.4698311,0.4698311,72.78562,0,20.68276,0.4698311,2722.675,0,0,0,12.79198,0,0,72.31579,68.7,235.3611,106.9332,81.49197,0,81.49197,274.0277,65.24457,0.1173511,0.5168142,10.23358,81,119.7252
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,26.35493,38.16426,30.64902,15.91561,15.91561,81,0,22.761,15.91561,165.5917,0,0,0,26.35493,0,0,65.08439,61.83017,153.8692,180.276,88.1851,0,88.1851,357.6875,85.16351,0.1174198,17.50717,21.08395,81,206.6309
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,22.4033,41.83348,35.29713,26.3582,26.3582,0,-1,0,26.3582,84.99554,0,0,0,22.4033,27.74548,26.3582,0,0,65.68406,259.6426,0,5.342178,-5.342178,352.0563,83.82277,0.1174198,28.99402,17.92264,0,282.0459
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,38.23627,51.99908,40.08787,1.968719,1.968719,0,0,0,1.968719,1942.19,0,0,0,38.23627,2.072336,1.968719,0,0,71.61981,254.3004,36.16394,0,36.16394,386.3644,91.99135,0.1173765,2.165591,30.58902,0,292.5367
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,54.93307,62.12455,43.7963,19.44057,19.44057,0,0,0,19.44057,282.5693,0,0,0,54.93307,20.46375,19.44057,0,0,35.45588,286.8479,34.46931,0,34.46931,419.0649,99.77716,0.1173352,21.38462,43.94645,0,341.781
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,68.69172,70.90514,46.50629,40.66864,40.66864,0,0,0,40.66864,168.9059,24.89607,0,0,68.69172,42.80909,40.66864,0,0,0.9865592,317.8703,0.9865592,0,0.9865592,420.0009,100,0.1173341,44.7355,54.95338,0,386.562
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,58.17123,69.43157,48.98976,39.23601,39.23601,0,0,0,39.23601,148.2598,16.87017,0,0,58.17123,41.30107,39.23601,0,0,0,318.7582,0,0,0,420.0009,100,0.1173341,43.15961,46.53699,0,376.9295
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,43.31459,65.11552,50.35735,29.44944,29.44944,0,-1,0,29.44944,147.0812,12.31518,0,0,43.31459,30.99941,29.44944,0,0,0,318.7582,0,0,0,420.0009,100,0.1173341,32.39439,34.65167,0,362.0728
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,45.10179,66.11951,50.64261,17.02021,17.02021,0,-1,0,17.02021,264.9896,27.18578,0,0,45.10179,17.91601,17.02021,0,0,0,318.7582,0,0,0,420.0009,100,0.1173341,18.72223,36.08143,0,363.86
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,15.95842,55.98273,50.87753,0,0,0,-1,0,0,0,15.95842,0,0,15.95842,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1173341,0,12.76673,0,334.7166
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,9.275107,52.59529,49.69453,0,0,0,-1,0,0,0,9.275107,0,0,9.275107,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1173341,0,7.420086,0,328.0333
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,46.72444,46.72444,40.36317,40.36317,0,-1,0,40.36317,0,0,7.105427E-15,0,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.1173341,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,43.9641,43.9641,21.26757,21.26757,0,-1,0,21.26757,0,0,3.552714E-15,0,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.1173341,23.39433,0,0,276.2707
