Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,39.01833,58.85691,46.12874,0,0,0,-1,0,0,0,39.01833,0,0,39.01833,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1165988,0,31.21466,0,357.7766
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,15.50464,49.87658,45.11354,0,0,0,-1,0,0,0,15.50464,0,0,15.50464,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1165988,0,12.40371,0,334.2629
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,42.3532,42.3532,31.39213,31.39213,0,-1,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1165988,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,39.73549,39.73549,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1165988,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,37.78059,37.78059,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1165988,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,35.918,35.918,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1165988,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,34.047,34.047,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1165988,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,32.41933,32.41933,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1165988,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,31.19437,31.19437,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1165988,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,29.94425,29.94425,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1165988,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,28.88709,28.88709,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1165988,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,27.87189,27.87189,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1165988,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,26.83152,26.83152,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1165988,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,26.02607,26.02607,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1165988,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,25.29613,25.29613,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.1165988,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.10385,27.73115,24.49069,21.35045,21.35045,81,0,22.761,21.35045,56.69129,0,0,0,12.10385,0,0,59.64955,56.66707,338.7447,13.88801,68.77092,0,68.77092,163.8812,39.01926,0.116684,23.4855,9.683077,81,25.99186
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,26.20412,33.42736,26.1687,0,0,72.31579,0,20.56389,0,0,0,0,0,26.20412,0,0,72.31579,68.7,269.9738,75.78184,94.90412,0,94.90412,253.9152,60.45588,0.1167174,0,20.9633,81,101.986
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,43.42722,42.83762,30.08688,24.5208,24.5208,0,-1,0,24.5208,177.1036,0,0,0,43.42722,25.81137,24.5208,0,0,175.0696,161.1955,17.61585,0,17.61585,270.627,64.43488,0.1166981,26.97288,34.74178,0,204.6228
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,45.25835,47.87087,34.14769,29.91225,29.91225,0,0,0,29.91225,151.3037,0,0,0,45.25835,31.48658,29.91225,0,0,157.4538,177.0498,13.77178,0,13.77178,283.6921,67.54561,0.116683,32.90347,36.20668,0,222.3082
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,56.67617,55.60559,37.5205,45.62938,45.62938,0,0,0,45.62938,124.2098,0,0,0,56.67617,48.03093,45.62938,0,0,143.682,189.4444,8.645235,0,8.645235,291.8937,69.49836,0.1166735,50.19232,45.34093,0,246.1206
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,58.91225,59.73167,40.3983,57.62046,57.62046,0,0,0,57.62046,102.2419,0,7.105427E-15,0,58.91225,60.65311,57.62046,0,0,135.0368,197.2251,0,1.740855,-1.740855,290.0587,69.06145,0.1166735,63.3825,47.12981,0,256.1374
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,65.52935,65.5555,43.15865,54.49586,54.49586,0,0,0,54.49586,120.2465,0,0,0,65.52935,57.36407,54.49586,0,0,136.9711,195.4843,8.165283,0,8.165283,297.8049,70.9058,0.1166646,59.94545,52.42348,0,261.0136
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,46.22177,59.95295,44.76115,54.59734,54.59734,0,-1,0,54.59734,84.65939,0,0,0,46.22177,57.47088,54.59734,0,0,128.8058,202.833,0,11.24911,-11.24911,285.9473,68.08257,0.1166646,60.05707,36.97742,0,249.0548
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,27.32304,53.98114,45.35685,0,0,0,-1,0,0,0,0,0,0,27.32304,0,0,0,0,141.3048,191.5839,27.32304,0,27.32304,311.8683,74.2542,0.1166347,0,21.85843,0,218.9069
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,14.43292,50.39298,45.94416,34.06293,34.06293,0,-1,0,34.06293,42.37133,0,0,0,14.43292,35.85572,34.06293,0,0,113.9818,216.1746,0,21.4228,-21.4228,289.2866,68.87763,0.1166347,37.46923,11.54634,0,230.6076
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,12.07554,48.63382,44.95413,39.02394,39.02394,0,-1,0,39.02394,30.94392,0,7.105427E-15,0,12.07554,41.07784,39.02394,0,0,137.7849,194.7518,0,29.0023,-29.0023,258.7155,61.59881,0.1166347,42.92634,9.660431,0,206.8274
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,42.21896,42.21896,44.6826,44.6826,0,-1,0,44.6826,0,0,7.105427E-15,0,0,47.03431,44.6826,0,0,170.0096,165.7495,0,47.03431,-47.03431,209.137,49.79443,0.1166347,49.15086,0,0,165.7495
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,39.59286,39.59286,37.47007,37.47007,0,-1,0,37.47007,0,0,0,0,0,39.44218,37.47007,0,0,222.27,118.7152,0,39.44218,-39.44218,167.5613,39.89547,0.1166347,41.21708,0,0,118.7152
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,37.63796,37.63796,41.78082,41.78082,0,-1,0,41.78082,0,0,7.105427E-15,0,0,43.97982,41.78082,0,0,266.0946,79.27305,0,43.97982,-43.97982,121.2025,28.85768,0.1166347,45.95891,0,0,79.27305
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,35.80053,35.80053,4.687179,4.687179,0,-1,0,4.687179,0,0,8.881784E-16,0,0,4.933872,4.687179,0,0,314.9611,35.29323,0,4.933872,-4.933872,116.0017,27.61941,0.1166347,5.155896,0,0,35.29323
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,33.91276,33.91276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.4432,30.35936,0,0,0,116.0017,27.61941,0.1166347,0,0,0,30.35936
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,32.30186,32.30186,46.72297,28.84139,0,-1,0,28.84139,0,0,17.88158,22.55388,0,30.35936,28.84139,0,0,320.4432,30.35936,0,30.35936,-30.35936,84.00017,20,0.1166347,51.39527,0,0,30.35936
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,31.07691,31.07691,18.00168,0,0,-1,0,0,0,0,18.00168,19.80185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166347,19.80185,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,29.82679,29.82679,0.8795974,0,0,-1,0,0,0,0,0.8795974,0.9675571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166347,0.9675571,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,28.74446,28.74446,36.42211,0,0,-1,0,0,0,0,36.42211,40.06432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166347,40.06432,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,27.74604,27.74604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166347,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,26.71406,26.71406,37.12454,0,0,-1,0,0,0,0,37.12454,40.83699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166347,40.83699,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,25.90861,25.90861,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1167072,4.349607,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,25.17867,25.17867,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,0,70.312,66.79639,285.4758,61.83,66.79639,0,66.79639,212.5433,50.60545,0.1167942,11.75681,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,20.56782,29.93545,24.35644,26.67544,26.67544,81,0,22.761,26.67544,77.10398,0,0,0,20.56782,0,0,54.32457,51.60834,218.6794,121.9468,72.17616,0,72.17616,281.0157,66.90836,0.1168752,29.34298,16.45426,81,142.5146
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,50.19512,40.55383,26.02607,32.11951,32.11951,81,0,22.761,32.11951,156.2761,0,0,0,50.19512,0,0,48.88049,46.43646,146.5033,186.9053,96.63158,0,96.63158,372.6884,88.73516,0.1169293,35.33146,40.15609,81,237.1004
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,70.99423,52.04103,29.91908,31.2212,31.2212,0,-1,0,31.2212,227.3911,0,0,0,70.99423,32.86442,31.2212,0,0,49.87167,273.8737,38.12981,0,38.12981,408.8615,97.34779,0.1168876,34.34332,56.79539,0,344.868
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,82.88929,61.48857,33.95471,17.66425,17.66425,0,0,0,17.66425,469.2488,52.55349,0,0,82.88929,18.59395,17.66425,0,0,11.74185,308.1906,11.74185,0,11.74185,420.0009,100,0.1168748,19.43067,66.31143,0,391.0798
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,88.25265,67.97389,37.28558,42.83293,42.83293,0,0,0,42.83293,206.0393,43.16536,0,0,88.25265,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.1168748,47.11622,70.60212,0,407.0109
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,85.16469,70.2746,40.16338,0,0,0,0,0,0,0,85.16469,0,0,85.16469,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1168748,0,68.13175,0,403.9229
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,73.6974,68.71247,42.94889,0,0,0,0,0,0,0,73.6974,0,0,73.6974,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1168748,0,58.95792,0,392.4556
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,72.20777,70.06844,44.57657,0,0,0,-1,0,0,0,72.20777,0,0,72.20777,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1168748,0,57.76622,0,390.966
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,63.35728,67.0499,45.16388,48.01419,48.01419,0,-1,0,48.01419,131.9553,12.81603,0,0,63.35728,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.1168748,52.81561,50.68583,0,382.1155
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,32.1066,56.05228,45.77636,0.6560212,0.6560212,0,-1,0,0.6560212,4894.141,31.41605,0,0,32.1066,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.1168748,0.7216233,25.68528,0,350.8648
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,11.10857,48.18672,44.8115,27.18992,27.18992,0,-1,0,27.18992,40.85547,0,0,0,11.10857,28.62097,27.18992,0,0,0,318.7582,0,17.5124,-17.5124,401.5411,95.60484,0.1168748,29.90891,8.886855,0,329.8668
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,42.07632,42.07632,36.51029,36.51029,0,-1,0,36.51029,0,0,0,0,0,38.43188,36.51029,0,0,19.45822,301.2458,0,38.43188,-38.43188,361.0304,85.95944,0.1168748,40.16132,0,0,301.2458
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,39.4754,39.4754,19.63892,19.63892,0,-1,0,19.63892,0,0,0,0,0,20.67255,19.63892,0,0,62.16031,262.8139,0,20.67255,-20.67255,339.2396,80.77117,0.1168748,21.60281,0,0,262.8139
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,37.5205,37.5205,2.445811,2.445811,0,-1,0,2.445811,0,0,4.440892E-16,0,0,2.574538,2.445811,0,0,85.12981,242.1414,0,2.574538,-2.574538,336.5258,80.12503,0.1168748,2.690392,0,0,242.1414
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,35.67468,35.67468,26.32786,26.32786,0,-1,0,26.32786,0,0,3.552714E-15,0,0,27.71353,26.32786,0,0,87.9904,239.5669,0,27.71353,-27.71353,307.3132,73.16966,0.1168748,28.96064,0,0,239.5669
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,33.78691,33.78691,27.01347,27.01347,0,-1,0,27.01347,0,0,3.552714E-15,0,0,28.43524,27.01347,0,0,118.7832,211.8533,0,28.43524,-28.43524,277.3398,66.03316,0.1168748,29.71482,0,0,211.8533
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,32.15923,32.15923,8.158263,8.158263,0,-1,0,8.158263,0,0,1.776357E-15,0,0,8.587646,8.158263,0,0,150.3779,183.4181,0,8.587646,-8.587646,268.2876,63.87788,0.1168748,8.97409,0,0,183.4181
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,30.93428,30.93428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.9198,174.8304,0,0,0,268.2876,63.87788,0.1168748,0,0,0,174.8304
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,29.68415,29.68415,15.89793,15.89793,0,-1,0,15.89793,0,0,1.776357E-15,0,0,16.73466,15.89793,0,0,159.9198,174.8304,0,16.73466,-16.73466,250.6478,59.67792,0.1168748,17.48772,0,0,174.8304
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,28.627,28.627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.5138,158.0958,0,0,0,250.6478,59.67792,0.1168748,0,0,0,158.0958
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,27.62858,27.62858,52.87208,52.87208,0,-1,0,52.87208,0,0,7.105427E-15,0,0,55.65482,52.87208,0,0,178.5138,158.0958,0,55.65482,-55.65482,191.9824,45.71001,0.1168748,58.15929,0,0,158.0958
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,26.5966,26.5966,45.63509,45.63509,0,-1,0,45.63509,0,0,7.105427E-15,0,0,48.03693,45.63509,0,0,240.3525,102.441,0,48.03693,-48.03693,141.347,33.65399,0.1168748,50.1986,0,0,102.441
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,25.81632,25.81632,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,0,28.12949,26.72301,0,0,293.7269,54.40403,0,28.12949,-28.12949,111.696,26.59422,0.1168748,29.39532,0,0,54.40403
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,25.06121,25.06121,38.08361,38.08361,20.25,0,7.39125,38.08361,0,0,7.105427E-15,0,0,18.77222,17.83361,0,0,324.9819,26.27454,0,18.77222,-18.77222,91.9083,21.88289,0.1168748,41.89197,0,81,26.27454
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.1459,29.71308,24.25576,25.92887,25.92887,81,0,22.761,25.92887,77.69678,0,0,0,20.1459,0,0,55.07113,52.31757,345.8399,7.502318,72.46347,0,72.46347,160.6532,38.25068,0.1169552,28.52176,16.11672,81,27.64822
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,42.51168,38.02024,25.90861,14.91996,14.91996,81,0,22.761,14.91996,284.9316,0,0,0,42.51168,0,0,66.08004,62.77604,273.3764,72.71944,105.2877,0,105.2877,260.5379,62.03271,0.1169997,16.41195,34.00935,81,115.2311
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,62.40783,48.79694,29.75966,44.85259,44.85259,0,-1,0,44.85259,139.1399,0,0,0,62.40783,47.21326,44.85259,0,0,168.0887,167.4784,15.19458,0,15.19458,274.9527,65.46481,0.1169831,49.33785,49.92627,0,229.8862
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,78.14381,59.34716,33.77013,12.74269,12.74269,0,0,0,12.74269,613.2442,0,0,0,78.14381,13.41336,12.74269,0,0,152.8941,181.1535,64.73045,0,64.73045,336.3615,80.0859,0.1169124,14.01696,62.51505,0,259.2973
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,87.26993,67.25887,37.06744,17.75913,17.75913,0,0,0,17.75913,491.4089,0,0,0,87.26993,18.69382,17.75913,0,0,88.16367,239.4109,68.5761,0,68.5761,401.4185,95.57563,0.1168377,19.53504,69.81594,0,326.6808
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,85.3499,70.0898,39.95363,43.26744,43.26744,0,0,0,43.26744,197.2612,20.21765,0,0,85.3499,45.54468,43.26744,0,0,19.58757,301.1294,19.58757,0,19.58757,420.0009,100,0.1168164,47.59419,68.27991,0,386.4793
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,76.08958,69.45744,42.71397,29.5852,29.5852,0,0,0,29.5852,257.188,44.94727,0,0,76.08958,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.1168164,32.54372,60.87167,0,394.8478
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,70.10831,68.9108,44.36682,41.6148,41.6148,0,-1,0,41.6148,168.4696,26.30325,0,0,70.10831,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.1168164,45.77628,56.08665,0,388.8665
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,49.06359,61.25015,44.9793,19.23341,19.23341,0,-1,0,19.23341,255.0957,28.8179,0,0,49.06359,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.1168164,21.15675,39.25087,0,367.8218
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,38.05145,57.92595,45.59177,22.39023,22.39023,0,-1,0,22.39023,169.9466,14.48278,0,0,38.05145,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.1168164,24.62926,30.44116,0,356.8097
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,20.48312,50.98188,44.64369,10.64352,10.64352,0,-1,0,10.64352,192.4467,9.279407,0,0,20.48312,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.1168164,11.70788,16.38649,0,339.2413
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,41.93369,41.93369,51.4599,51.4599,0,-1,0,51.4599,0,0,7.105427E-15,0,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.1168164,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,39.35793,39.35793,26.32721,26.32721,0,-1,0,26.32721,0,0,3.552714E-15,0,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.1168164,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,37.40304,37.40304,14.12128,14.12128,0,-1,0,14.12128,0,0,1.776357E-15,0,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.1168164,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,35.55722,35.55722,8.520777,8.520777,0,-1,0,8.520777,0,0,1.776357E-15,0,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.1168164,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,33.66945,33.66945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1168164,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,32.04177,32.04177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1168164,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,30.81682,30.81682,42.49931,42.49931,0,-1,0,42.49931,0,0,7.105427E-15,0,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.1168164,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,29.56669,29.56669,11.00328,11.00328,0,-1,0,11.00328,0,0,1.776357E-15,0,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.1168164,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,28.48437,28.48437,13.54488,13.54488,0,-1,0,13.54488,0,0,1.776357E-15,0,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.1168164,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,27.49434,27.49434,21.40742,21.40742,0,-1,0,21.40742,0,0,3.552714E-15,0,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.1168164,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,26.49592,26.49592,12.53265,12.53265,0,-1,0,12.53265,0,0,1.776357E-15,0,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.1168164,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,25.69886,25.69886,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.1168164,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,24.94375,24.94375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.1168164,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.57478,28.58996,24.12991,40.55253,40.55253,0,0,0,40.55253,40.87238,0,0,0,16.57478,42.68687,40.55253,0,0,270.5991,75.21906,0,26.11209,-26.11209,135.7635,32.32457,0.1168164,44.60778,13.25983,0,91.79384
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,47.04263,39.27299,25.76598,0,0,0,0,0,0,0,0,0,0,47.04263,0,0,0,0,299.6125,49.10696,47.04263,0,47.04263,180.392,42.95039,0.1167652,0,37.6341,0,96.1496
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,61.44635,48.27206,29.59186,68.86154,68.7,0,-1,0,68.7,89.44155,0,0.161541,7.047695,61.44635,72.31579,68.7,0,0,252.5699,91.44533,0,10.86944,-10.86944,168.9346,40.22245,0.1167652,75.7477,49.15708,0,152.8917
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,79.31473,59.57872,33.57716,21.36143,21.36143,0,0,0,21.36143,371.2987,0,0,0,79.31473,22.48572,21.36143,0,0,264.647,80.57589,56.82901,0,56.82901,222.8473,53.05878,0.1167034,23.49757,63.45178,0,159.8906
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,86.11604,66.48599,36.85769,2.972493,2.972493,0,0,0,2.972493,2897.099,0,0,0,86.11604,3.12894,2.972493,0,0,207.818,131.722,82.9871,0,82.9871,301.5758,71.80362,0.1166132,3.269742,68.89283,0,217.838
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,92.44167,73.10532,39.73549,19.36203,19.36203,0,0,0,19.36203,477.4378,0,0,0,92.44167,20.38109,19.36203,0,0,124.8309,206.4104,72.06059,0,72.06059,369.9385,88.08041,0.1165351,21.29824,73.95334,0,298.8521
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,83.03728,72.29139,42.49583,19.45297,19.45297,0,0,0,19.45297,426.8617,9.790123,0,0,83.03728,20.47681,19.45297,0,0,52.77035,271.2649,52.77035,0,52.77035,420.0009,100,0.116478,21.39827,66.42982,0,354.3022
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,72.64771,69.76448,44.17385,44.15467,44.15467,0,-1,0,44.15467,164.53,26.1691,0,0,72.64771,46.47861,44.15467,0,0,0,318.7582,0,0,0,420.0009,100,0.116478,48.57014,58.11817,0,391.4059
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,57.70198,64.36837,44.8115,10.76279,10.76279,0,-1,0,10.76279,536.1249,46.37273,0,0,57.70198,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.116478,11.83907,46.16159,0,376.4602
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,36.28824,57.1226,45.42397,0,0,0,-1,0,0,0,36.28824,0,0,36.28824,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.116478,0,29.03059,0,355.0465
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,15.15181,49.13319,44.50106,35.16039,35.16039,0,-1,0,35.16039,43.09341,0,0,0,15.15181,37.01094,35.16039,0,0,0,318.7582,0,21.85913,-21.85913,396.9593,94.51393,0.116478,38.67643,12.12145,0,333.91
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,41.79106,41.79106,56.80214,56.80214,0,-1,0,56.80214,0,0,7.105427E-15,0,0,59.79172,56.80214,0,0,24.28792,296.8991,0,59.79172,-59.79172,333.9333,79.50777,0.116478,62.48235,0,0,296.8991
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,39.2153,39.2153,6.285725,6.285725,0,-1,0,6.285725,0,0,0,0,0,6.616553,6.285725,0,0,90.72317,237.1074,0,6.616553,-6.616553,326.9588,77.84718,0.116478,6.914298,0,0,237.1074
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,37.28558,37.28558,9.145495,9.145495,0,-1,0,9.145495,0,0,1.776357E-15,0,0,9.626837,9.145495,0,0,98.07489,230.4908,0,9.626837,-9.626837,316.8112,75.4311,0.116478,10.06005,0,0,230.4908
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,35.42298,35.42298,53.10473,53.10473,0,-1,0,53.10473,0,0,7.105427E-15,0,0,55.89972,53.10473,0,0,108.7714,220.864,0,55.89972,-55.89972,257.8878,61.40173,0.116478,58.4152,0,0,220.864
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,33.53521,33.53521,10.44174,10.44174,0,-1,0,10.44174,0,0,0,0,0,10.99131,10.44174,0,0,170.8822,164.9643,0,10.99131,-10.99131,246.3019,58.6432,0.116478,11.48591,0,0,164.9643
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,31.89914,31.89914,23.92252,23.92252,0,-1,0,23.92252,0,0,3.552714E-15,0,0,25.1816,23.92252,0,0,183.0947,153.973,0,25.1816,-25.1816,219.7582,52.32327,0.116478,26.31477,0,0,153.973
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,30.67419,30.67419,14.41986,14.41986,0,-1,0,14.41986,0,0,1.776357E-15,0,0,15.1788,14.41986,0,0,211.0743,128.7914,0,15.1788,-15.1788,203.7583,48.51379,0.116478,15.86185,0,0,128.7914
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,29.44923,29.44923,26.81713,26.81713,0,-1,0,26.81713,0,0,3.552714E-15,0,0,28.22856,26.81713,0,0,227.9396,113.6126,0,28.22856,-28.22856,174.0028,41.42916,0.116478,29.49884,0,0,113.6126
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,28.38369,28.38369,14.01157,14.01157,0,-1,0,14.01157,0,0,0,0,0,14.74903,14.01157,0,0,259.3047,85.38401,0,14.74903,-14.74903,158.456,37.72754,0.116478,15.41273,0,0,85.38401
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,27.39366,27.39366,12.78598,12.78598,0,-1,0,12.78598,0,0,1.776357E-15,0,0,13.45892,12.78598,0,0,275.6925,70.63498,0,13.45892,-13.45892,144.269,34.3497,0.116478,14.06457,0,0,70.63498
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,26.40363,26.40363,9.715966,9.715966,0,-1,0,9.715966,0,0,0,0,0,10.22733,9.715966,0,0,290.6469,57.17606,0,10.22733,-10.22733,133.4885,31.78291,0.116478,10.68756,0,0,57.17606
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,25.5814,25.5814,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,0,10.49645,9.971623,0,0,302.0106,46.94873,0,10.49645,-10.49645,122.4242,29.14857,0.116478,10.96879,0,0,46.94873
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,24.85146,24.85146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,313.6733,36.45228,0,0,0,122.4242,29.14857,0.116478,0,0,0,36.45228
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.828672,25.04659,24.03762,37.25388,37.25388,20.25,0,7.39125,37.25388,10.27724,0,0,0,3.828672,17.89882,17.00387,0,0,313.6733,36.45228,0,14.07014,-14.07014,107.593,25.61733,0.116478,40.97926,3.062937,81,40.28095
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.280218,28.11349,25.62335,27.21969,27.21969,81,0,22.761,27.21969,34.09376,0,0,0,9.280218,0,0,53.7803,51.09129,329.3068,22.38214,60.37151,0,60.37151,164.8665,39.25384,0.1165713,29.94166,7.424174,81,31.66236
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.39275,33.15292,29.44923,4.496207,4.496207,0,-1,0,4.496207,297.8677,0,0,0,13.39275,4.732849,4.496207,0,0,268.9353,76.71649,8.6599,0,8.6599,173.082,41.20991,0.1165619,4.945827,10.7142,0,90.10925
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,21.73457,39.64763,33.39257,41.49603,41.49603,0,0,0,41.49603,52.37746,0,0,0,21.73457,43.68003,41.49603,0,0,260.2754,84.51041,0,21.94546,-21.94546,149.9494,35.70217,0.1165619,45.64563,17.38765,0,106.245
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,30.69278,45.85994,36.6731,13.5685,13.5685,0,0,0,13.5685,226.2061,0,0,0,30.69278,14.28263,13.5685,0,0,284.6592,62.56494,16.41015,0,16.41015,165.5174,39.40884,0.1165441,14.92535,24.55423,0,93.25772
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,20.35001,45.63314,39.55091,0,0,0,0,0,0,0,0,0,0,20.35001,0,0,0,0,268.2491,77.33408,20.35001,0,20.35001,184.8232,44.00542,0.1165221,0,16.28001,0,97.68408
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,6.536452,44.27315,42.33642,28.44577,28.44577,0,0,0,28.44577,22.97865,0,0,0,6.536452,29.94291,28.44577,0,0,247.899,95.64909,0,23.40646,-23.40646,160.1506,38.13102,0.1165221,31.29034,5.229162,0,102.1855
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.4819167,44.14872,44.00605,0,0,0,-1,0,0,0,0,0,0,0.4819167,0,0,0,0,273.9062,72.24262,0.4819167,0,0.4819167,160.6078,38.23987,0.1165216,0,0.3855334,0,72.72454
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,6.379485,46.5618,44.64369,47.60267,47.60267,0,-1,0,47.60267,13.40153,0,0,0,6.379485,50.10807,47.60267,0,0,273.4243,72.67635,0,43.72859,-43.72859,114.5138,27.26513,0.1165216,52.36294,5.103588,0,79.05583
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3464063,45.38471,45.28134,20.86847,20.86847,0,-1,0,20.86847,1.659951,0,0,0,0.3464063,21.96681,20.86847,0,0,322.0116,28.94776,0,21.6204,-21.6204,91.72388,21.83898,0.1165216,22.95532,0.2771251,0,29.29417
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.182708,44.71825,44.36682,0,0,0,-1,0,0,0,0,0,0,1.182708,0,0,0,0,346.0343,7.327357,1.182708,0,1.182708,92.84589,22.10612,0.1165203,0,0.9461668,0,8.510066
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,41.6736,41.6736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.8516,8.391795,0,0,0,92.84589,22.10612,0.1165203,0,0,0,8.391795
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,39.12301,39.12301,4.750188,4.750188,0,-1,0,4.750188,0,0,8.881784E-16,0,0,5.000198,4.750188,0,0,344.8516,8.391795,0,5.000198,-5.000198,87.57523,20.8512,0.1165203,5.225207,0,0,8.391795
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,37.16812,37.16812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.4074,3.391597,0,0,0,87.57523,20.8512,0.1165203,0,0,0,3.391597
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,35.3223,35.3223,18.7302,3.222017,0,-1,0,3.222017,0,0,15.50819,17.3812,0,3.391597,3.222017,0,0,350.4074,3.391597,0,3.391597,-3.391597,84.00017,20,0.1165203,20.60322,0,0,3.391597
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,33.43453,33.43453,3.06478,0,0,-1,0,0,0,0,3.06478,3.371258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165203,3.371258,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,31.80685,31.80685,7.807698,0,0,-1,0,0,0,0,7.807698,8.588469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165203,8.588469,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,30.58189,30.58189,35.24247,0,0,-1,0,0,0,0,35.24247,38.76671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165203,38.76671,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,29.33177,29.33177,37.32617,0,0,-1,0,0,0,0,37.32617,41.05878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165203,41.05878,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,28.26623,28.26623,48.72893,0,0,-1,0,0,0,0,48.72893,53.60182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165203,53.60182,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,27.30137,27.30137,14.33132,0,0,-1,0,0,0,0,14.33132,15.76445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165203,15.76445,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,26.28617,26.28617,18.55498,0,0,-1,0,0,0,0,18.55498,20.41048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165203,20.41048,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,25.46394,25.46394,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,0,49.60402,47.12382,354.1758,0,47.12382,0,47.12382,128.7057,30.64416,0.1165988,34.53558,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,24.72561,24.72561,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,0,72.31579,68.7,307.052,42.41143,68.7,0,68.7,193.8803,46.16188,0.1166809,8.728129,0,81,42.41143
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.38317,29.14473,23.91177,0,0,72.31579,0,20.56389,0,0,0,0,0,19.38317,0,0,72.31579,68.7,238.352,104.2414,88.08317,0,88.08317,277.4433,66.0578,0.1167213,0,15.50653,81,123.6246
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,28.75155,33.47237,25.50589,35.82642,35.82642,81,0,22.761,35.82642,80.25236,0,0,0,28.75155,0,0,45.17358,42.9149,150.2688,183.5163,71.66645,0,71.66645,345.4321,82.24557,0.116802,39.40907,23.00124,81,212.2678
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,40.80044,41.16023,29.3066,0,0,0,-1,0,0,0,0,0,0,40.80044,0,0,0,0,78.60238,248.0161,40.80044,0,40.80044,384.1388,91.46143,0.1167579,0,32.64035,0,288.8165
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,57.67772,51.08429,33.22477,2.293325,2.293325,0,0,0,2.293325,2515.026,17.46175,0,0,57.67772,2.414026,2.293325,0,0,37.80194,284.7365,37.80194,0,37.80194,420.0009,100,0.116717,2.522657,46.14217,0,342.4142
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,54.4167,53.61437,36.48013,36.08432,36.08432,0,0,0,36.08432,150.8043,16.43321,0,0,54.4167,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.116717,39.69275,43.53336,0,373.1749
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,56.92425,57.79293,39.35793,22.58784,22.58784,0,0,0,22.58784,252.0128,33.14758,0,0,56.92425,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.116717,24.84662,45.5394,0,375.6825
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,58.22048,61.48203,42.14344,34.89646,34.89646,0,0,0,34.89646,166.8378,21.48736,0,0,58.22048,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.116717,38.38611,46.57638,0,376.9787
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,68.70193,67.68747,43.84663,44.45578,44.45578,0,-1,0,44.45578,154.5399,21.90638,0,0,68.70193,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.116717,48.90136,54.96155,0,387.4602
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,58.1221,64.15382,44.48428,78.36659,68.7,0,-1,0,68.7,84.60277,0,9.666595,17.50325,58.1221,72.31579,68.7,0,0,0,318.7582,0,14.19369,-14.19369,405.0394,96.43775,0.116717,86.20325,46.49768,0,376.8803
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,28.12201,54.01733,45.13871,15.12215,15.12215,0,-1,0,15.12215,185.9656,0,0,0,28.12201,15.91806,15.12215,0,0,15.77076,304.5645,12.20395,0,12.20395,416.6171,99.19434,0.1167038,16.63437,22.4976,0,332.6866
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,17.55599,49.60795,44.22419,0.8212879,0.8212879,0,-1,0,0.8212879,2137.617,13.12466,0,0,17.55599,0.8645136,0.8212879,0,0,3.566813,315.5481,3.566813,0,3.566813,420.0009,100,0.1167,0.9034167,14.04479,0,333.1041
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,41.55614,41.55614,9.8647,9.8647,0,-1,0,9.8647,0,0,1.776357E-15,0,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.1167,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,39.00555,39.00555,18.23598,18.23598,0,-1,0,18.23598,0,0,3.552714E-15,0,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.1167,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,37.09261,37.09261,23.58445,23.58445,0,-1,0,23.58445,0,0,3.552714E-15,0,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.1167,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,35.23001,35.23001,92.37431,68.7,0,-1,0,68.7,0,0,23.6743,32.91173,0,72.31579,68.7,0,0,60.45044,264.3528,0,72.31579,-72.31579,286.425,68.19629,0.1167,101.6117,0,0,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,33.34224,33.34224,21.04125,21.04125,0,-1,0,21.04125,0,0,3.552714E-15,0,0,22.14868,21.04125,0,0,140.8013,192.037,0,22.14868,-22.14868,263.0782,62.63755,0.1167,23.14537,0,0,192.037
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,31.71456,31.71456,46.05563,46.05563,0,-1,0,46.05563,0,0,0,0,0,48.47961,46.05563,0,0,165.411,169.8884,0,48.47961,-48.47961,211.9762,50.47043,0.1167,50.66119,0,0,169.8884
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,30.4896,30.4896,9.396099,9.396099,0,-1,0,9.396099,0,0,0,0,0,9.890631,9.396099,0,0,219.2772,121.4088,0,9.890631,-9.890631,201.5506,47.98814,0.1167,10.33571,0,0,121.4088
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,29.23948,29.23948,14.7635,14.7635,0,-1,0,14.7635,0,0,1.776357E-15,0,0,15.54053,14.7635,0,0,230.2668,111.5181,0,15.54053,-15.54053,185.1694,44.08787,0.1167,16.23985,0,0,111.5181
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,28.17394,28.17394,20.18956,20.18956,0,-1,0,20.18956,0,0,0,0,0,21.25217,20.18956,0,0,247.534,95.97759,0,21.25217,-21.25217,162.7677,38.75413,0.1167,22.20852,0,0,95.97759
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,27.20908,27.20908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.1476,74.72543,0,0,0,162.7677,38.75413,0.1167,0,0,0,74.72543
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,26.19387,26.19387,28.01249,28.01249,0,-1,0,28.01249,0,0,3.552714E-15,0,0,29.48683,28.01249,0,0,271.1476,74.72543,0,29.48683,-29.48683,131.6858,31.35371,0.1167,30.81374,0,0,74.72543
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,25.36326,25.36326,63.64981,63.64981,20.67315,0,7.498306,63.64981,0,0,0,0,0,45.23859,42.97667,0,0,303.9107,45.23859,0,45.23859,-45.23859,84.00017,20,0.1167,70.01479,0,81,45.23859
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,24.60815,24.60815,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,0,34.64693,32.91459,354.1758,0,32.91459,0,32.91459,115.2257,27.43463,0.1167546,50.98838,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.86746,26.43267,23.81109,18.83669,18.83669,81,0,22.761,18.83669,52.38424,0,0,0,9.86746,0,0,62.1633,59.05514,321.2612,29.62313,68.9226,0,68.9226,180.6114,43.00263,0.116838,20.72036,7.893968,81,39.49059
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.33515,30.09506,25.38843,32.71317,32.71317,81,0,22.761,32.71317,52.99134,0,0,0,17.33515,0,0,48.28683,45.87249,252.3386,91.65347,63.20763,0,63.20763,240.5754,57.27975,0.1169276,35.98449,13.86812,81,108.9886
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,38.93456,40.42344,29.16397,5.733514,5.733514,0,-1,0,5.733514,679.0698,0,0,0,38.93456,6.035278,5.733514,0,0,189.131,148.5403,32.89928,0,32.89928,271.7864,64.71093,0.1168921,6.306866,31.14765,0,187.4749
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,63.50813,52.96811,33.05697,17.20489,17.20489,0,0,0,17.20489,369.1284,0,0,0,63.50813,18.11041,17.20489,0,0,156.2317,178.1497,45.39772,0,45.39772,314.8545,74.9652,0.1168431,18.92537,50.8065,0,241.6578
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,68.04856,58.42886,36.29555,55.98763,55.98763,0,0,0,55.98763,121.5421,0,0,0,68.04856,58.93435,55.98763,0,0,110.834,219.0076,9.114213,0,9.114213,323.501,77.0239,0.1168332,61.5864,54.43885,0,287.0562
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,62.72887,59.79308,39.19852,0,0,0,0,0,0,0,0,0,0,62.72887,0,0,0,0,101.7198,227.2104,62.72887,0,62.72887,383.0108,91.19287,0.1167656,0,50.18309,0,289.9393
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,55.34354,60.19596,41.97564,26.07807,26.07807,0,0,0,26.07807,212.2225,0,0,0,55.34354,27.4506,26.07807,0,0,38.9909,283.6664,27.89294,0,27.89294,409.4724,97.49323,0.1167356,28.68588,44.27483,0,339.0099
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,67.76648,67.0956,43.67883,15.9635,15.9635,0,-1,0,15.9635,424.5089,39.86484,0,0,67.76648,16.80368,15.9635,0,0,11.09796,308.7701,11.09796,0,11.09796,420.0009,100,0.1167236,17.55985,54.21318,0,376.5365
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,46.91584,59.73889,44.34165,18.5586,18.5586,0,-1,0,18.5586,252.7984,27.38048,0,0,46.91584,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.1167236,20.41446,37.53268,0,365.6741
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,14.21465,49.34779,44.99608,50.37178,50.37178,0,-1,0,50.37178,28.21947,0,7.105427E-15,0,14.21465,53.02293,50.37178,0,0,0,318.7582,0,38.80828,-38.80828,379.0933,90.26013,0.1167236,55.40896,11.37172,0,332.9729
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.266379,45.95837,44.08156,15.75272,15.75272,0,-1,0,15.75272,39.77966,0,0,0,6.266379,16.58181,15.75272,0,0,43.12031,279.95,0,10.31543,-10.31543,368.2199,87.67123,0.1167236,17.328,5.013103,0,286.2163
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,41.43867,41.43867,36.47717,36.47717,0,-1,0,36.47717,0,0,7.105427E-15,0,0,38.39702,36.47717,0,0,54.58191,269.6345,0,38.39702,-38.39702,327.7459,78.03458,0.1167236,40.12489,0,0,269.6345
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,38.91326,38.91326,13.20109,13.20109,0,-1,0,13.20109,0,0,1.776357E-15,0,0,13.89588,13.20109,0,0,97.24526,231.2375,0,13.89588,-13.89588,313.0983,74.54707,0.1167236,14.5212,0,0,231.2375
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,37.00032,37.00032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.6851,217.3416,0,0,0,313.0983,74.54707,0.1167236,0,0,0,217.3416
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,35.13771,35.13771,15.16388,15.16388,0,-1,0,15.16388,0,0,0,0,0,15.96198,15.16388,0,0,112.6851,217.3416,0,15.96198,-15.96198,296.2729,70.54103,0.1167236,16.68027,0,0,217.3416
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,33.24994,33.24994,4.380187,4.380187,0,-1,0,4.380187,0,0,8.881784E-16,0,0,4.610723,4.380187,0,0,130.4207,201.3796,0,4.610723,-4.610723,291.4128,69.38387,0.1167236,4.818205,0,0,201.3796
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,31.62227,31.62227,16.13469,16.13469,0,-1,0,16.13469,0,0,0,0,0,16.98389,16.13469,0,0,135.5437,196.7689,0,16.98389,-16.98389,273.5102,65.12135,0.1167236,17.74816,0,0,196.7689
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,30.38892,30.38892,10.66593,10.66593,0,-1,0,10.66593,0,0,0,0,0,11.2273,10.66593,0,0,154.4147,179.785,0,11.2273,-11.2273,261.6756,62.30359,0.1167236,11.73252,0,0,179.785
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,29.1388,29.1388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.8895,168.5577,0,0,0,261.6756,62.30359,0.1167236,0,0,0,168.5577
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,28.08165,28.08165,0.9604088,0.9604088,0,-1,0,0.9604088,0,0,2.220446E-16,0,0,1.010957,0.9604088,0,0,166.8895,168.5577,0,1.010957,-1.010957,260.61,62.04987,0.1167236,1.05645,0,0,168.5577
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,27.11679,27.11679,30.30547,30.30547,0,-1,0,30.30547,0,0,0,0,0,31.90049,30.30547,0,0,168.0127,167.5468,0,31.90049,-31.90049,226.9839,54.04368,0.1167236,33.33601,0,0,167.5468
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,26.11837,26.11837,17.33471,17.33471,0,-1,0,17.33471,0,0,0,0,0,18.24707,17.33471,0,0,203.4577,135.6463,0,18.24707,-18.24707,207.7498,49.46414,0.1167236,19.06818,0,0,135.6463
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,25.27097,25.27097,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,0,52.44253,49.8204,0,0,223.7322,117.3992,0,52.44253,-52.44253,152.4705,36.30243,0.1167236,54.80244,0,0,117.3992
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,24.51586,24.51586,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,0,39.86288,37.86974,0,0,282.0017,64.95669,0,39.86288,-39.86288,110.4514,26.29789,0.1167236,41.65671,0,0,64.95669
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.44532,27.03705,23.7188,48.254,48.254,20.25,0,7.39125,48.254,25.79128,0,0,0,12.44532,29.4779,28.004,0,0,326.2938,25.09381,0,17.03257,-17.03257,92.49746,22.02316,0.1167236,53.0794,9.956261,81,37.53913
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,31.32671,33.97761,25.27097,44.38995,44.38995,81,0,22.761,44.38995,70.57164,0,0,0,31.32671,0,0,36.61005,34.77955,345.2189,8.061237,66.10626,0,66.10626,155.2114,36.95501,0.1168099,48.82894,25.06137,81,39.38795
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,66.87973,49.51893,29.02134,23.50229,23.50229,0,-1,0,23.50229,284.5669,0,0,0,66.87973,24.73925,23.50229,0,0,279.1126,67.55688,42.14048,0,42.14048,195.1893,46.47356,0.1167646,25.85252,53.50378,0,134.4366
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,81.30269,59.54458,32.89756,42.18162,42.18162,0,0,0,42.18162,192.7443,0,0,0,81.30269,44.4017,42.18162,0,0,236.9721,105.4833,36.90098,0,36.90098,230.1967,54.80862,0.1167249,46.39978,65.04214,0,186.786
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,68.88473,58.58157,36.15292,41.165,41.165,0,0,0,41.165,167.3381,0,0,0,68.88473,43.33158,41.165,0,0,200.0712,138.6942,25.55315,0,25.55315,254.4385,60.58048,0.1166974,45.2815,55.10778,0,207.5789
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,67.9318,61.61601,39.03072,32.12397,32.12397,0,0,0,32.12397,211.4676,0,0,0,67.9318,33.81471,32.12397,0,0,174.518,161.692,34.11709,0,34.11709,286.8048,68.28673,0.1166608,35.33637,54.34544,0,229.6238
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,55.77455,60.17591,41.81623,34.88945,34.88945,0,0,0,34.88945,159.8608,0,0,0,55.77455,36.72574,34.88945,0,0,140.4009,192.3974,19.04881,0,19.04881,304.8761,72.58941,0.1166403,38.3784,44.61964,0,248.172
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,49.18935,59.64388,43.51103,26.98195,26.98195,0,-1,0,26.98195,182.3047,0,0,0,49.18935,28.40205,26.98195,0,0,121.3521,209.5413,20.7873,0,20.7873,324.5967,77.28477,0.116618,29.68015,39.35148,0,258.7307
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,52.20172,61.54611,44.19902,34.31103,34.31103,0,-1,0,34.31103,152.1427,0,0,0,52.20172,36.11687,34.31103,0,0,100.5648,228.2499,16.08485,0,16.08485,339.8561,80.91796,0.1166007,37.74213,41.76138,0,280.4516
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,28.45336,53.8341,44.86184,48.9644,48.9644,0,-1,0,48.9644,58.1103,0,7.105427E-15,0,28.45336,51.54147,48.9644,0,0,84.47995,242.7263,0,23.08812,-23.08812,315.5191,75.12345,0.1166007,53.86084,22.76269,0,271.1796
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,16.07901,48.87131,43.9641,0,0,0,-1,0,0,0,0,0,0,16.07901,0,0,0,0,110.1334,219.6382,16.07901,0,16.07901,330.773,78.75532,0.1165835,0,12.86321,0,235.7172
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,41.338,41.338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.0544,234.1093,0,0,0,330.773,78.75532,0.1165835,0,0,0,234.1093
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,38.82097,38.82097,26.61399,26.61399,0,-1,0,26.61399,0,0,3.552714E-15,0,0,28.01472,26.61399,0,0,94.0544,234.1093,0,28.01472,-28.01472,301.2429,71.72435,0.1165835,29.27539,0,0,234.1093
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,36.90802,36.90802,62.0037,62.0037,0,-1,0,62.0037,0,0,7.105427E-15,0,0,65.26706,62.0037,0,0,125.1819,206.0945,0,65.26706,-65.26706,232.4454,55.34402,0.1165835,68.20407,0,0,206.0945
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,35.04543,35.04543,5.468761,5.468761,0,-1,0,5.468761,0,0,0,0,0,5.75659,5.468761,0,0,197.7008,140.8275,0,5.75659,-5.75659,226.3774,53.89927,0.1165835,6.015637,0,0,140.8275
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,33.15765,33.15765,23.54964,23.54964,0,-1,0,23.54964,0,0,3.552714E-15,0,0,24.7891,23.54964,0,0,204.097,135.0709,0,24.7891,-24.7891,200.2474,47.67785,0.1165835,25.90461,0,0,135.0709
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,31.52159,31.52159,40.33393,40.33393,0,-1,0,40.33393,0,0,0,0,0,42.45676,40.33393,0,0,231.6405,110.2818,0,42.45676,-42.45676,155.494,37.02231,0.1165835,44.36732,0,0,110.2818
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,30.29663,30.29663,36.8586,36.8586,0,-1,0,36.8586,0,0,7.105427E-15,0,0,38.79853,36.8586,0,0,278.8147,67.82503,0,38.79853,-38.79853,114.5968,27.28489,0.1165835,40.54446,0,0,67.82503
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,29.04651,29.04651,18.39713,18.39713,0,-1,0,18.39713,0,0,3.552714E-15,0,0,19.3654,18.39713,0,0,321.9241,29.0265,0,19.3654,-19.3654,94.18386,22.42468,0.1165835,20.23684,0,0,29.0265
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,27.96419,27.96419,16.23033,9.178047,0,-1,0,9.178047,0,0,7.052284,8.675317,0,9.661102,9.178047,0,0,343.4413,9.661102,0,9.661102,-9.661102,84.00017,20,0.1165835,17.85336,0,0,9.661102
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,26.99932,26.99932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165835,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,26.0009,26.0009,4.763121,0,0,-1,0,0,0,0,4.763121,5.239432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165835,5.239432,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,25.1535,25.1535,5.692698,5.692698,78.00848,0,22.00415,5.692698,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1166591,6.261968,0,81,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,24.3984,24.3984,22.40048,22.40048,81,0,22.761,22.40048,0,0,0,0,0,0,0,58.59951,55.66954,285.4758,61.83,55.66954,0,55.66954,201.9875,48.09216,0.1167508,24.64053,0,81,61.83
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.43693,29.39747,23.60134,17.88212,17.88212,81,0,22.761,17.88212,119.8791,0,0,0,21.43693,0,0,63.11788,59.96199,229.8063,111.9326,81.39892,0,81.39892,279.2093,66.47826,0.1168204,19.67033,17.14954,81,133.3695
