Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,50.87574,39.81001,25.1535,60.11565,60.11565,81,0,22.761,60.11565,84.62978,0,0,0,50.87574,0,0,20.88435,19.84013,148.4073,185.1916,70.71587,0,70.71587,346.2962,82.45132,0.1169013,66.12722,40.7006,81,236.0674
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,69.42011,50.26768,28.88709,57.70331,57.70331,0,-1,0,57.70331,120.3053,0,0,0,69.42011,60.74033,57.70331,0,0,77.69147,248.8359,8.679787,0,8.679787,354.5306,84.41188,0.116892,63.47364,55.53609,0,318.256
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,86.0915,61.31886,32.75493,12.36115,12.36115,0,0,0,12.36115,696.4681,4.068065,0,0,86.0915,13.01174,12.36115,0,0,69.01169,256.6477,69.01169,0,69.01169,420.0009,100,0.116818,13.59727,68.8732,0,342.7392
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,92.91916,68.36103,35.95995,49.88998,49.88998,0,0,0,49.88998,186.2481,40.40339,0,0,92.91916,52.51577,49.88998,0,0,0,318.7582,0,0,0,420.0009,100,0.116818,54.87898,74.33533,0,411.6774
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,90.46588,71.02361,38.86292,26.86017,26.86017,0,0,0,26.86017,336.8031,62.19202,0,0,90.46588,28.27386,26.86017,0,0,0,318.7582,0,0,0,420.0009,100,0.116818,29.54619,72.3727,0,409.2241
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,83.44637,71.42639,41.6736,3.595205,3.595205,0,0,0,3.595205,2321.046,79.66195,0,0,83.44637,3.784426,3.595205,0,0,0,318.7582,0,0,0,420.0009,100,0.116818,3.954725,66.7571,0,402.2046
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,75.75483,70.12313,43.3684,0,0,0,-1,0,0,0,75.75483,0,0,75.75483,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.116818,0,60.60386,0,394.5131
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,66.59055,67.06115,44.05639,0,0,0,-1,0,0,0,66.59055,0,0,66.59055,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.116818,0,53.27243,0,385.3488
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,44.11797,59.13872,44.7192,0,0,0,-1,0,0,0,44.11797,0,0,44.11797,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.116818,0,35.29438,0,362.8762
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,19.55389,49.85267,43.84663,17.776,17.776,0,-1,0,17.776,110.0016,0.8423128,0,0,19.55389,18.71157,17.776,0,0,0,318.7582,0,0,0,420.0009,100,0.116818,19.5536,15.64311,0,338.3121
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,41.22054,41.22054,9.511992,9.511992,0,-1,0,9.511992,0,0,1.776357E-15,0,0,10.01262,9.511992,0,0,0,318.7582,0,10.01262,-10.01262,409.4466,97.48709,0.116818,10.46319,0,0,318.7582
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,38.70351,38.70351,46.30876,46.30876,0,-1,0,46.30876,0,0,7.105427E-15,0,0,48.74606,46.30876,0,0,11.12514,308.7456,0,48.74606,-48.74606,358.0638,85.25311,0.116818,50.93963,0,0,308.7456
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,36.79057,36.79057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.28742,259.9995,0,0,0,358.0638,85.25311,0.116818,0,0,0,259.9995
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,34.94474,34.94474,13.4621,13.4621,0,-1,0,13.4621,0,0,1.776357E-15,0,0,14.17063,13.4621,0,0,65.28742,259.9995,0,14.17063,-14.17063,343.1266,81.69665,0.116818,14.8083,0,0,259.9995
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,33.05697,33.05697,6.413231,6.413231,0,-1,0,6.413231,0,0,0,0,0,6.75077,6.413231,0,0,81.03256,245.8289,0,6.75077,-6.75077,336.0107,80.00238,0.116818,7.054554,0,0,245.8289
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,31.45446,31.45446,2.550799,2.550799,0,-1,0,2.550799,0,0,4.440892E-16,0,0,2.685052,2.550799,0,0,88.53342,239.0781,0,2.685052,-2.685052,333.1804,79.3285,0.116818,2.805879,0,0,239.0781
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,30.20434,30.20434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.51682,236.3931,0,0,0,333.1804,79.3285,0.116818,0,0,0,236.3931
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,28.92905,28.92905,11.76989,11.76989,0,-1,0,11.76989,0,0,1.776357E-15,0,0,12.38935,11.76989,0,0,91.51682,236.3931,0,12.38935,-12.38935,320.1208,76.21909,0.116818,12.94687,0,0,236.3931
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,27.87189,27.87189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.116818,0,0,0,224.0037
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,26.89864,26.89864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.116818,0,0,0,224.0037
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,25.90861,25.90861,19.43411,19.43411,0,-1,0,19.43411,0,0,0,0,0,20.45696,19.43411,0,0,105.2828,224.0037,0,20.45696,-20.45696,298.5573,71.08493,0.116818,21.37753,0,0,224.0037
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,25.06121,25.06121,22.26595,22.26595,0,0,0,22.26595,0,0,0,0,0,23.43784,22.26595,0,0,128.0127,203.5468,0,23.43784,-23.43784,273.8517,65.20264,0.116818,24.49254,0,0,203.5468
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,24.3061,24.3061,22.5504,22.5504,0,0,0,22.5504,0,0,3.552714E-15,0,0,23.73727,22.5504,0,0,154.0548,180.1089,0,23.73727,-23.73727,248.8304,59.24521,0.116818,24.80544,0,0,180.1089
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.14165,30.62066,23.50066,16.17359,16.17359,0,0,0,16.17359,161.6317,0,0,0,26.14165,17.02483,16.17359,0,0,180.4295,156.3717,9.116821,0,9.116821,257.4794,61.30449,0.1168082,17.79095,20.91332,0,182.5133
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,49.58152,39.27193,25.03604,0,0,0,0,0,0,0,0,0,0,49.58152,0,0,0,0,171.3127,164.5768,49.58152,0,49.58152,304.5165,72.50379,0.1167551,0,39.66521,0,214.1583
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,63.62689,48.08031,28.76125,3.537793,3.537793,0,-1,0,3.537793,1798.491,0,0,0,63.62689,3.723993,3.537793,0,0,121.7312,209.2002,59.9029,0,59.9029,361.3454,86.03445,0.1166911,3.891572,50.90152,0,272.8271
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,69.6126,54.65962,32.58713,20.98625,20.98625,0,0,0,20.98625,331.7058,0,0,0,69.6126,22.09079,20.98625,0,0,61.82826,263.1128,47.52181,0,47.52181,406.4286,96.76851,0.1166403,23.08488,55.69008,0,332.7254
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,62.93638,55.92669,35.80053,20.34193,20.34193,0,0,0,20.34193,309.3923,27.21737,0,0,62.93638,21.41256,20.34193,0,0,14.30645,305.8824,14.30645,0,14.30645,420.0009,100,0.116625,22.37613,50.34911,0,368.8188
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,53.21688,55.69497,38.70351,0,0,0,0,0,0,0,53.21688,0,0,53.21688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.116625,0,42.57351,0,371.9751
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,63.89371,62.94624,41.5058,35.27715,35.27715,0,0,0,35.27715,181.1192,26.75986,0,0,63.89371,37.13384,35.27715,0,0,0,318.7582,0,0,0,420.0009,100,0.116625,38.80487,51.11497,0,382.6519
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,79.83213,71.73827,43.20899,3.350317,3.350317,0,-1,0,3.350317,2382.823,76.30548,0,0,79.83213,3.52665,3.350317,0,0,0,318.7582,0,0,0,420.0009,100,0.116625,3.685349,63.8657,0,398.5904
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,60.85077,64.53722,43.88858,25.41243,25.41243,0,-1,0,25.41243,239.4528,34.10085,0,0,60.85077,26.74992,25.41243,0,0,0,318.7582,0,0,0,420.0009,100,0.116625,27.95367,48.68062,0,379.609
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,46.15178,59.72121,44.57657,47.73106,47.73106,0,-1,0,47.73106,96.69131,0,0,0,46.15178,50.24322,47.73106,0,0,0,318.7582,0,4.091435,-4.091435,415.6881,98.97316,0.116625,52.50417,36.92143,0,364.91
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,21.49198,50.3258,43.704,0,0,0,-1,0,0,0,16.94594,0,0,21.49198,0,0,0,0,4.546039,314.6668,4.546039,0,4.546039,420.0009,100,0.1166202,0,17.19359,0,336.1588
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,41.10307,41.10307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1166202,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,38.60283,38.60283,62.68962,62.68962,0,-1,0,62.68962,0,0,7.105427E-15,0.2585783,0,65.98907,62.68962,0,0,0,318.7582,0,65.98907,-65.98907,350.4423,83.43846,0.1166202,68.95858,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,36.68988,36.68988,55.66092,55.66092,0,-1,0,55.66092,0,0,7.105427E-15,0,0,58.59044,55.66092,0,0,73.32119,252.7691,0,58.59044,-58.59044,288.6825,68.7338,0.1166202,61.22701,0,0,252.7691
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,34.85245,34.85245,63.45715,63.45715,0,-1,0,63.45715,0,0,0,1.102866,0,66.797,63.45715,0,0,138.4217,194.1787,0,66.797,-66.797,218.2723,51.96949,0.1166202,69.80286,0,0,194.1787
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,32.96468,32.96468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.6406,127.3817,0,0,0,218.2723,51.96949,0.1166202,0,0,0,127.3817
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,31.337,31.337,9.770701,9.770701,0,-1,0,9.770701,0,0,0,0,0,10.28495,9.770701,0,0,212.6406,127.3817,0,10.28495,-10.28495,207.431,49.38823,0.1166202,10.74777,0,0,127.3817
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,30.08688,30.08688,16.15243,16.15243,0,-1,0,16.15243,0,0,0,0,0,17.00255,16.15243,0,0,224.0683,117.0968,0,17.00255,-17.00255,189.5087,45.12104,0.1166202,17.76767,0,0,117.0968
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,28.81158,28.81158,19.8916,19.8916,0,-1,0,19.8916,0,0,0,0,0,20.93852,19.8916,0,0,242.96,100.0942,0,20.93852,-20.93852,167.4376,39.86601,0.1166202,21.88076,0,0,100.0942
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,27.74604,27.74604,22.80436,22.80436,0,-1,0,22.80436,0,0,3.552714E-15,0,0,24.00459,22.80436,0,0,266.225,79.15569,0,24.00459,-24.00459,142.1345,33.84149,0.1166202,25.0848,0,0,79.15569
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,26.78118,26.78118,17.9585,17.9585,0,-1,0,17.9585,0,0,3.552714E-15,0,0,18.90369,17.9585,0,0,292.8968,55.1511,0,18.90369,-18.90369,122.2083,29.09715,0.1166202,19.75435,0,0,55.1511
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,25.81632,25.81632,25.93669,25.93669,0,-1,0,25.93669,0,0,3.552714E-15,0,0,27.30177,25.93669,0,0,313.9009,36.24741,0,27.30177,-27.30177,93.4297,22.24512,0.1166202,28.53036,0,0,36.24741
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,24.96892,24.96892,20.02501,20.02501,81,0,22.761,20.02501,0,0,0,0,0,0,0,60.97498,57.92624,344.2362,8.945634,57.92624,0,57.92624,148.3833,35.3293,0.1167146,22.02752,0,81,8.945634
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,24.21381,24.21381,26.69747,26.69747,81,0,22.761,26.69747,0,0,0,0,0,0,0,54.30253,51.58741,286.31,61.07925,51.58741,0,51.58741,197.3235,46.98168,0.1167992,29.36721,0,81,61.07925
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.37342,28.89203,23.39997,16.25746,16.25746,81,0,22.761,16.25746,125.3174,0,0,0,20.37342,0,0,64.74254,61.50541,234.7226,107.5079,81.87884,0,81.87884,275.0005,65.47619,0.1168678,17.88321,16.29874,81,127.8813
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,45.00682,37.71708,24.91858,19.81632,19.81632,81,0,22.761,19.81632,227.12,0,0,0,45.00682,0,0,61.18368,58.1245,152.8437,181.1989,103.1313,0,103.1313,372.8395,88.77113,0.1169137,21.79795,36.00546,81,226.2057
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,56.96158,45.62577,28.60183,2.129127,2.129127,0,-1,0,2.129127,2675.349,5.007978,0,0,56.96158,2.241186,2.129127,0,0,49.71242,274.0171,49.71242,0,49.71242,420.0009,100,0.1168607,2.34204,45.56926,0,330.9786
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,77.61168,57.5048,32.41933,19.76524,19.76524,0,0,0,19.76524,392.6675,56.80616,0,0,77.61168,20.80552,19.76524,0,0,0,318.7582,0,0,0,420.0009,100,0.1168607,21.74177,62.08934,0,396.3699
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,82.94674,63.5617,35.60756,65.12625,65.12625,20.25,0,7.39125,65.12625,127.363,35.70858,0,0,82.94674,47.23816,44.87625,0,0,0,318.7582,0,0,0,420.0009,100,0.1168607,71.63888,66.35739,81,401.705
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,90.06468,70.41102,38.53571,8.972651,8.972651,0,0,0,8.972651,1003.769,80.61979,0,0,90.06468,9.444895,8.972651,0,0,0,318.7582,0,0,0,420.0009,100,0.1168607,9.869915,72.05174,0,408.8229
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,79.78609,69.36114,41.338,40.90253,40.90253,0,0,0,40.90253,195.0639,36.73079,0,0,79.78609,43.0553,40.90253,0,0,0,318.7582,0,0,0,420.0009,100,0.1168607,44.99279,63.82887,0,398.5443
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,80.1764,71.71346,43.06636,43.76157,43.76157,0,-1,0,43.76157,183.2119,34.11159,0,0,80.1764,46.06481,43.76157,0,0,0,318.7582,0,0,0,420.0009,100,0.1168607,48.13773,64.14112,0,398.9346
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,67.40736,67.05745,43.77113,67.31155,67.31155,0,-1,0,67.31155,100.1423,0,1.421085E-14,5.342711,67.40736,70.85427,67.31155,0,0,0,318.7582,0,3.446911,-3.446911,416.3675,99.13492,0.1168607,74.04271,53.92589,0,386.1656
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,46.7752,59.84674,44.48428,0,0,0,-1,0,0,0,42.9453,0,0,46.7752,0,0,0,0,3.829901,315.3113,3.829901,0,3.829901,420.0009,100,0.1168566,0,37.42016,0,362.0865
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,24.79901,51.29271,43.60332,0,0,0,-1,0,0,0,24.79901,0,0,24.79901,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1168566,0,19.83921,0,343.5573
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,41.01078,41.01078,4.85023,4.85023,0,-1,0,4.85023,0,0,8.881784E-16,0,0,5.105505,4.85023,0,0,0,318.7582,0,5.105505,-5.105505,414.6192,98.71865,0.1168566,5.335252,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,38.51053,38.51053,27.55286,27.55286,0,-1,0,27.55286,0,0,3.552714E-15,0,0,29.00301,27.55286,0,0,5.672783,313.6527,0,29.00301,-29.00301,384.0473,91.43965,0.1168566,30.30815,0,0,313.6527
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,36.62276,36.62276,21.52563,21.52563,0,-1,0,21.52563,0,0,3.552714E-15,0,0,22.65856,21.52563,0,0,37.89835,284.6497,0,22.65856,-22.65856,360.1631,85.75294,0.1168566,23.6782,0,0,284.6497
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,34.76016,34.76016,2.075511,2.075511,0,-1,0,2.075511,0,0,0,0,0,2.184748,2.075511,0,0,63.07454,261.9911,0,2.184748,-2.184748,357.8602,85.20463,0.1168566,2.283062,0,0,261.9911
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,32.87239,32.87239,25.5446,25.5446,0,-1,0,25.5446,0,0,0,0,0,26.88905,25.5446,0,0,65.50203,259.8064,0,26.88905,-26.88905,329.5166,78.45618,0.1168566,28.09906,0,0,259.8064
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,31.24471,31.24471,6.577818,6.577818,0,-1,0,6.577818,0,0,0,0,0,6.924019,6.577818,0,0,95.37876,232.9173,0,6.924019,-6.924019,322.218,76.71843,0.1168566,7.2356,0,0,232.9173
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,29.99459,29.99459,24.74907,24.74907,0,-1,0,24.74907,0,0,3.552714E-15,0,0,26.05165,24.74907,0,0,103.0721,225.9933,0,26.05165,-26.05165,294.7572,70.18015,0.1168566,27.22397,0,0,225.9933
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,28.74446,28.74446,39.87573,39.87573,0,-1,0,39.87573,0,0,0,0,0,41.97445,39.87573,0,0,132.0184,199.9417,0,41.97445,-41.97445,250.5122,59.64565,0.1168566,43.8633,0,0,199.9417
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,27.67892,27.67892,31.33283,31.33283,0,-1,0,31.33283,0,0,0,0,0,32.98193,31.33283,0,0,178.6567,157.9672,0,32.98193,-32.98193,215.7462,51.36805,0.1168566,34.46611,0,0,157.9672
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,26.71406,26.71406,14.81645,14.81645,0,-1,0,14.81645,0,0,1.776357E-15,0,0,15.59627,14.81645,0,0,215.3033,124.9853,0,15.59627,-15.59627,199.3063,47.45379,0.1168566,16.2981,0,0,124.9853
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,25.74081,25.74081,27.1019,27.1019,0,-1,0,27.1019,0,0,3.552714E-15,0,0,28.52832,27.1019,0,0,232.6324,109.389,0,28.52832,-28.52832,169.2348,40.29393,0.1168566,29.81209,0,0,109.389
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,24.89341,24.89341,15.37821,15.37821,0,0,0,15.37821,0,0,0,0,0,16.18759,15.37821,0,0,264.3306,80.86071,0,16.18759,-16.18759,152.1716,36.23127,0.1168566,16.91603,0,0,80.86071
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,24.12991,24.12991,20.24212,20.24212,0,0,0,20.24212,0,0,3.552714E-15,0,0,21.3075,20.24212,0,0,282.3168,64.67312,0,21.3075,-21.3075,129.7115,30.88364,0.1168566,22.26634,0,0,64.67312
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,20.77585,28.91745,23.31607,35.80991,35.80991,0,0,0,35.80991,58.01705,0,0,0,20.77585,37.69464,35.80991,0,0,305.9918,43.36562,0,16.91879,-16.91879,111.8776,26.63746,0.1168566,39.3909,16.62068,0,64.14147
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,52.19129,39.86715,24.82629,36.08383,36.08383,81,0,22.761,36.08383,144.639,0,0,0,52.19129,0,0,44.91617,42.67036,324.7904,26.44683,94.86165,0,94.86165,201.8712,48.06449,0.1169112,39.69221,41.75303,81,78.63812
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,73.73538,51.37681,28.50115,26.32576,26.32576,0,-1,0,26.32576,280.0883,0,0,0,73.73538,27.71132,26.32576,0,0,229.9288,111.8223,46.02406,0,46.02406,245.5335,58.46024,0.1168622,28.95833,58.9883,0,185.5577
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,81.41689,58.83101,32.2767,21.10847,21.10847,0,0,0,21.10847,385.7072,0,0,0,81.41689,22.21944,21.10847,0,0,183.9047,153.244,59.19745,0,59.19745,301.6931,71.83156,0.1167992,23.21932,65.13351,0,234.6609
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,82.62265,63.24889,35.46493,2.049187,2.049187,0,0,0,2.049187,4031.973,0,0,0,82.62265,2.157039,2.049187,0,0,124.7073,206.5217,80.46561,0,80.46561,378.0295,90.00684,0.1167136,2.254105,66.09812,0,289.1443
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,88.11509,69.33595,38.39307,41.20971,41.20971,0,0,0,41.20971,213.8212,0.4947926,0,0,88.11509,43.37864,41.20971,0,0,44.24166,278.9407,44.24166,0,44.24166,420.0009,100,0.1166666,45.33067,70.49207,0,367.0558
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,84.98521,71.5493,41.22054,62.28989,62.28989,0,0,0,62.28989,136.435,19.4169,0,0,84.98521,65.56831,62.28989,0,0,0,318.7582,0,0,0,420.0009,100,0.1166666,68.51888,67.98817,0,403.7434
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,75.66132,69.56198,42.94889,40.86102,40.86102,0,-1,0,40.86102,185.1674,32.64971,0,0,75.66132,43.0116,40.86102,0,0,0,318.7582,0,0,0,420.0009,100,0.1166666,44.94712,60.52905,0,394.4195
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,68.62198,67.42139,43.65366,52.02729,52.02729,0,-1,0,52.02729,131.8961,13.85641,0,0,68.62198,54.76558,52.02729,0,0,0,318.7582,0,0,0,420.0009,100,0.1166666,57.23003,54.89758,0,387.3802
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,47.51177,59.98617,44.36682,0,0,0,-1,0,0,0,47.51177,0,0,47.51177,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1166666,0,38.00941,0,366.27
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,22.9287,50.58763,43.51103,11.83819,11.83819,0,-1,0,11.83819,193.6843,10.46745,0,0,22.9287,12.46125,11.83819,0,0,0,318.7582,0,0,0,420.0009,100,0.1166666,13.02201,18.34296,0,341.6869
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,40.94366,40.94366,4.82653,4.82653,0,-1,0,4.82653,0,0,8.881784E-16,0,0,5.080557,4.82653,0,0,0,318.7582,0,5.080557,-5.080557,414.6455,98.72491,0.1166666,5.309182,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,38.46019,38.46019,32.68088,32.68088,0,-1,0,32.68088,0,0,7.105427E-15,0,0,34.40092,32.68088,0,0,5.645063,313.6777,0,34.40092,-34.40092,378.3837,90.09118,0.1166666,35.94896,0,0,313.6777
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,36.57242,36.57242,25.50793,25.50793,0,-1,0,25.50793,0,0,3.552714E-15,0,0,26.85046,25.50793,0,0,43.86831,279.2767,0,26.85046,-26.85046,350.0808,83.35242,0.1166666,28.05873,0,0,279.2767
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,34.70982,34.70982,10.30237,10.30237,0,-1,0,10.30237,0,0,1.776357E-15,0,0,10.84459,10.30237,0,0,73.70216,252.4263,0,10.84459,-10.84459,338.6496,80.63071,0.1166666,11.3326,0,0,252.4263
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,32.82205,32.82205,12.47325,12.47325,0,-1,0,12.47325,0,0,0,0,0,13.12974,12.47325,0,0,85.7517,241.5817,0,13.12974,-13.12974,324.8097,77.33548,0.1166666,13.72058,0,0,241.5817
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,31.19437,31.19437,15.03833,15.03833,0,-1,0,15.03833,0,0,1.776357E-15,0,0,15.82982,15.03833,0,0,100.3403,228.452,0,15.82982,-15.82982,308.1236,73.36261,0.1166666,16.54216,0,0,228.452
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,29.94425,29.94425,29.98647,29.98647,0,-1,0,29.98647,0,0,3.552714E-15,0,0,31.5647,29.98647,0,0,117.929,212.6221,0,31.5647,-31.5647,274.8515,65.44069,0.1166666,32.98512,0,0,212.6221
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,28.66895,28.66895,33.78083,33.78083,0,-1,0,33.78083,0,0,7.105427E-15,0,0,35.55877,33.78083,0,0,153.0009,181.0574,0,35.55877,-35.55877,237.3692,56.51637,0.1166666,37.15891,0,0,181.0574
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,27.6118,27.6118,54.61863,54.61863,0,-1,0,54.61863,0,0,7.105427E-15,0,0,57.49329,54.61863,0,0,192.5106,145.4987,0,57.49329,-57.49329,176.766,42.08705,0.1166666,60.08049,0,0,145.4987
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,26.66372,26.66372,50.93908,50.93908,0,-1,0,50.93908,0,0,0,0,0,53.62008,50.93908,0,0,256.3921,88.00537,0,53.62008,-53.62008,120.2455,28.62981,0.1166666,56.03298,0,0,88.00537
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,25.67369,25.67369,42.66002,32.66603,0,-1,0,32.66603,0,0,9.993992,14.25999,0,34.38529,32.66603,0,0,315.9699,34.38529,0,34.38529,-34.38529,84.00017,20,0.1166666,46.92602,0,0,34.38529
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,24.85146,24.85146,25.9453,25.9453,81,0,22.761,25.9453,0,0,0,0,0,0,0,55.0547,52.30197,354.1758,0,52.30197,0,52.30197,133.6182,31.81379,0.1167519,28.53983,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,24.0544,24.0544,24.03948,24.03948,81,0,22.761,24.03948,0,0,0,0,0,0,0,56.96053,54.1125,301.8738,47.07177,54.1125,0,54.1125,184.9538,44.03653,0.11684,26.44342,0,81,47.07177
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,25.63287,30.19589,23.23217,33.37309,33.37309,81,0,22.761,33.37309,76.80701,0,0,0,25.63287,0,0,47.62691,45.24557,247.7613,95.77302,70.87843,0,70.87843,252.195,60.0463,0.1169199,36.7104,20.5063,81,121.4059
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,48.08516,38.46269,24.72561,60.93748,60.93748,81,0,22.761,60.93748,78.90899,0,0,0,48.08516,0,0,20.06251,19.05939,176.8829,159.5636,67.14454,0,67.14454,315.8939,75.21268,0.1170037,67.03123,38.46812,81,207.6488
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,51.68657,43.63644,28.38369,57.23744,57.23744,0,-1,0,57.23744,90.30202,0,7.105427E-15,0,51.68657,60.24994,57.23744,0,0,109.7384,219.9937,0,8.563373,-8.563373,306.8673,73.0635,0.1170037,62.96119,41.34925,0,271.6803
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,63.5387,51.94555,32.15923,48.06559,48.06559,0,0,0,48.06559,132.1917,0,0,0,63.5387,50.59536,48.06559,0,0,119.2532,211.4303,12.94335,0,12.94335,319.1464,75.98709,0.1169899,52.87215,50.83096,0,274.969
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,60.45955,54.49688,35.34747,62.04322,62.04322,0,0,0,62.04322,97.44746,0,0,0,60.45955,65.30865,62.04322,0,0,106.3099,223.0793,0,4.849112,-4.849112,314.035,74.7701,0.1169899,68.24754,48.36763,0,283.5389
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,72.71532,62.62091,38.27561,17.50767,17.50767,0,0,0,17.50767,415.3342,0,0,0,72.71532,18.42912,17.50767,0,0,111.6978,218.2302,54.2862,0,54.2862,365.5354,87.03207,0.1169323,19.25843,58.17225,0,290.9456
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,59.68967,60.84202,41.10307,31.77728,31.77728,0,0,0,31.77728,187.8376,0,0,0,59.68967,33.44976,31.77728,0,0,57.41158,267.0878,26.23991,0,26.23991,390.4288,92.95905,0.1169045,34.95501,47.75174,0,326.7775
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,62.7445,64.06946,42.84821,38.09088,38.09088,0,-1,0,38.09088,164.7232,0,0,0,62.7445,40.09566,38.09088,0,0,31.17167,290.7037,22.64884,0,22.64884,411.9154,98.07489,0.1168805,41.89997,50.1956,0,353.4482
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,64.98786,65.8139,43.56137,27.2742,27.2742,0,-1,0,27.2742,238.2759,27.75534,0,0,64.98786,28.70969,27.2742,0,0,8.522833,311.0877,8.522833,0,8.522833,420.0009,100,0.1168714,30.00162,51.99029,0,376.0755
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,45.9062,59.31324,44.29131,54.61428,54.61428,0,-1,0,54.61428,84.05531,0,7.105427E-15,0,45.9062,57.48872,54.61428,0,0,0,318.7582,0,11.58252,-11.58252,407.7918,97.09309,0.1168714,60.07571,36.72496,0,364.6644
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,20.67904,49.79307,43.44391,37.04781,37.04781,0,-1,0,37.04781,55.81718,0,7.105427E-15,0,20.67904,38.9977,37.04781,0,0,12.86946,307.1757,0,18.31865,-18.31865,388.4822,92.49558,0.1168714,40.75259,16.54323,0,327.8547
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,40.89332,40.89332,27.77218,27.77218,0,-1,0,27.77218,0,0,0,0,0,29.23387,27.77218,0,0,33.22352,288.8571,0,29.23387,-29.23387,357.667,85.15865,0.1168714,30.5494,0,0,288.8571
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,38.44341,38.44341,74.02308,68.7,0,-1,0,68.7,0,0,5.323081,12.72539,0,72.31579,68.7,0,0,65.7056,259.6232,0,72.31579,-72.31579,281.4395,67.00927,0.1168714,81.42539,0,0,259.6232
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,36.53047,36.53047,41.16226,41.16226,0,-1,0,41.16226,0,0,7.105427E-15,0,0,43.3287,41.16226,0,0,146.0565,187.3074,0,43.3287,-43.3287,235.767,56.1349,0.1168714,45.27849,0,0,187.3074
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,34.68465,34.68465,53.6765,53.6765,0,-1,0,53.6765,0,0,7.105427E-15,0,0,56.50158,53.6765,0,0,194.1995,143.9787,0,56.50158,-56.50158,176.2092,41.95448,0.1168714,59.04415,0,0,143.9787
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,32.7801,32.7801,14.24729,14.24729,0,-1,0,14.24729,0,0,1.776357E-15,0,0,14.99714,14.24729,0,0,256.979,87.47712,0,14.99714,-14.99714,160.4008,38.19058,0.1168714,15.67202,0,0,87.47712
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,31.15242,31.15242,10.38478,10.38478,0,-1,0,10.38478,0,0,0,0,0,10.93135,10.38478,0,0,273.6425,72.47997,0,10.93135,-10.93135,148.8781,35.4471,0.1168714,11.42326,0,0,72.47997
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,29.87713,29.87713,4.375617,4.375617,0,-1,0,4.375617,0,0,0,0,0,4.605913,4.375617,0,0,285.7885,61.54863,0,4.605913,-4.605913,144.0231,34.29113,0.1168714,4.813179,0,0,61.54863
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,28.60183,28.60183,29.31788,29.31788,0,-1,0,29.31788,0,0,3.552714E-15,0,0,30.86093,29.31788,0,0,290.9061,56.94271,0,30.86093,-30.86093,111.4928,26.54585,0.1168714,32.24967,0,0,56.94271
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,27.56146,27.56146,13.27041,13.27041,0,-1,0,13.27041,0,0,0,0,0,13.96885,13.27041,0,0,325.196,26.08179,0,13.96885,-13.96885,96.76833,23.04003,0.1168714,14.59745,0,0,26.08179
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,26.5966,26.5966,2.193368,2.193368,0,-1,0,2.193368,0,0,4.440892E-16,0,0,2.308809,2.193368,0,0,340.717,12.11293,0,2.308809,-2.308809,94.33463,22.46058,0.1168714,2.412705,0,0,12.11293
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,25.62335,25.62335,35.55212,9.31392,0,-1,0,9.31392,0,0,26.2382,29.79341,0,9.804126,9.31392,0,0,343.2823,9.804126,0,9.804126,-9.804126,84.00017,20,0.1168714,39.10733,0,0,9.804126
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,24.77595,24.77595,19.09284,19.09284,81,0,22.761,19.09284,0,0,0,0,0,0,0,61.90717,58.81181,354.1758,0,58.81181,0,58.81181,139.7939,33.28421,0.1169639,21.00212,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,23.98728,23.98728,6.857028,6.857028,79.17281,0,22.29872,6.857028,0,0,0,0,0,0,0,72.31579,68.7,295.364,52.93063,68.7,0,68.7,204.9685,48.80192,0.1170411,7.54273,0,81,52.93063
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.570309,25.68821,23.15666,20.9421,20.9421,81,0,22.761,20.9421,45.69889,0,0,0,9.570309,0,0,60.0579,57.055,226.664,114.7606,66.62531,0,66.62531,268.1748,63.85102,0.1171251,23.03631,7.656247,81,124.3309
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.07222,30.08268,24.63332,10.90026,10.90026,81,0,22.761,10.90026,184.1444,0,0,0,20.07222,0,0,70.09974,66.59476,160.0387,174.7234,86.66697,0,86.66697,350.3943,83.42705,0.1171878,11.99028,16.05777,81,194.7956
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,47.45098,42.16451,28.2914,28.60229,28.60229,0,-1,0,28.60229,165.8993,0,0,0,47.45098,30.10767,28.60229,0,0,73.37172,252.7237,17.34331,0,17.34331,366.8476,87.3445,0.1171694,31.46252,37.96079,0,300.1747
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,57.06502,49.56132,32.06694,37.12566,37.12566,0,0,0,37.12566,153.7077,0,0,0,57.06502,39.07964,37.12566,0,0,56.0284,268.3327,17.98537,0,17.98537,383.9101,91.40697,0.1171504,40.83823,45.65201,0,325.3977
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,66.39645,56.5819,35.25518,0,0,0,0,0,0,0,28.35342,0,0,66.39645,0,0,0,0,38.04303,284.5195,38.04303,0,38.04303,420.0009,100,0.1171101,0,53.11716,0,350.916
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,77.65667,64.53418,38.18332,21.18383,21.18383,0,0,0,21.18383,366.5846,55.35789,0,0,77.65667,22.29877,21.18383,0,0,0,318.7582,0,0,0,420.0009,100,0.1171101,23.30222,62.12534,0,396.4149
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,66.21999,63.28448,41.01078,27.44417,27.44417,0,0,0,27.44417,241.2898,37.33139,0,0,66.21999,28.8886,27.44417,0,0,0,318.7582,0,0,0,420.0009,100,0.1171101,30.18859,52.97599,0,384.9782
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,50.76867,59.37618,42.75592,6.104506,6.104506,0,-1,0,6.104506,831.6588,44.34287,0,0,50.76867,6.425797,6.104506,0,0,0,318.7582,0,0,0,420.0009,100,0.1171101,6.714957,40.61493,0,369.5269
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,58.39861,63.10397,43.48586,44.37342,44.37342,0,-1,0,44.37342,131.6072,11.68975,0,0,58.39861,46.70886,44.37342,0,0,0,318.7582,0,0,0,420.0009,100,0.1171101,48.81076,46.71889,0,377.1568
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,29.07046,53.36229,44.22419,1.444929,1.444929,0,-1,0,1.444929,2011.895,27.54948,0,0,29.07046,1.520978,1.444929,0,0,0,318.7582,0,0,0,420.0009,100,0.1171101,1.589422,23.25637,0,347.8287
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,11.30286,46.79713,43.39357,5.2818,5.2818,0,-1,0,5.2818,213.9964,5.743073,0,0,11.30286,5.55979,5.2818,0,0,0,318.7582,0,0,0,420.0009,100,0.1171101,5.80998,9.04229,0,330.0611
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,40.84298,40.84298,29.43962,29.43962,0,-1,0,29.43962,0,0,3.552714E-15,0,0,30.98907,29.43962,0,0,0,318.7582,0,30.98907,-30.98907,387.3355,92.22255,0.1171101,32.38358,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,38.41824,38.41824,29.84454,29.84454,0,-1,0,29.84454,0,0,3.552714E-15,0,0,31.41531,29.84454,0,0,34.4323,287.7692,0,31.41531,-31.41531,354.2209,84.33813,0.1171101,32.829,0,0,287.7692
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,36.5053,36.5053,33.26482,33.26482,0,-1,0,33.26482,0,0,7.105427E-15,0,0,35.0156,33.26482,0,0,69.3382,256.3539,0,35.0156,-35.0156,317.3112,75.55013,0.1171101,36.5913,0,0,256.3539
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,34.6427,34.6427,11.83821,11.83821,0,-1,0,11.83821,0,0,0,0,0,12.46127,11.83821,0,0,108.2444,221.3382,0,12.46127,-12.46127,304.1758,72.42267,0.1171101,13.02203,0,0,221.3382
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,32.72976,32.72976,38.43839,38.43839,0,-1,0,38.43839,0,0,7.105427E-15,0,0,40.46146,38.43839,0,0,122.0903,208.877,0,40.46146,-40.46146,261.5257,62.2679,0.1171101,42.28223,0,0,208.877
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,31.07691,31.07691,10.25184,10.25184,0,-1,0,10.25184,0,0,1.776357E-15,0,0,10.79141,10.25184,0,0,167.0475,168.4155,0,10.79141,-10.79141,250.1506,59.55954,0.1171101,11.27703,0,0,168.4155
