Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,29.65982,29.65982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,29.65982,29.65982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,28.58683,28.58683,28.42784,28.42784,0,-1,0,28.42784,0,0,3.552714E-15,0,0,29.92404,28.42784,0,0,0,318.7582,0,29.92404,-29.92404,388.4581,92.48985,0,31.27062,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,27.60108,27.60108,52.29171,52.29171,0,-1,0,52.29171,0,0,7.105427E-15,0,0,55.0439,52.29171,0,0,33.24894,288.8342,0,55.0439,-55.0439,330.4368,78.67526,0,57.52087,0,0,288.8342
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,26.59788,26.59788,52.81999,52.81999,0,-1,0,52.81999,0,0,7.105427E-15,0,0,55.59999,52.81999,0,0,94.40882,233.7903,0,55.59999,-55.59999,271.8292,64.72112,0,58.10199,0,0,233.7903
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,25.69064,25.69064,48.2542,48.2542,0,0,0,48.2542,0,0,7.105427E-15,0,0,50.79389,48.2542,0,0,156.1866,178.1903,0,50.79389,-50.79389,218.2878,51.97317,0,53.07962,0,0,178.1903
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,24.86191,24.86191,16.26252,16.26252,0,0,0,16.26252,0,0,3.552714E-15,0,0,17.11845,16.26252,0,0,212.6243,127.3964,0,17.11845,-17.11845,200.2433,47.67689,0,17.88878,0,0,127.3964
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.171612,25.89766,23.99828,17.45969,17.45969,0,0,0,17.45969,41.07524,0,0,0,7.171612,18.37863,17.45969,0,0,231.6447,110.278,0,11.20701,-11.20701,188.4301,44.86422,0,19.20566,5.737289,0,117.4496
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,15.78122,29.76632,25.49,17.89183,17.89183,0,0,0,17.89183,88.20345,0,0,0,15.78122,18.83351,17.89183,0,0,244.097,99.07094,0,3.052295,-3.052295,185.2127,44.09818,0,19.68102,12.62497,0,114.8522
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,29.52644,37.68832,29.29343,37.14302,37.14302,0,-1,0,37.14302,79.49391,0,0,0,29.52644,39.09792,37.14302,0,0,247.4884,96.01865,0,9.571475,-9.571475,175.1235,41.69598,0,40.85732,23.62115,0,125.5451
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.28972,35.23443,33.19283,11.18036,11.18036,0,0,0,11.18036,65.20113,0,0,0,7.28972,11.7688,11.18036,0,0,258.1234,86.44717,0,4.479077,-4.479077,170.4021,40.57185,0,12.29839,5.831776,0,93.73689
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,5.80709,38.16366,36.50775,44.99193,44.99193,0,0,0,44.99193,12.90696,0,7.105427E-15,0,5.80709,47.35993,44.99193,0,0,263.1002,81.96809,0,41.55284,-41.55284,126.6016,30.14318,0,49.49112,4.645672,0,87.77518
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,29.77604,48.65298,39.57841,39.03371,39.03371,0,0,0,39.03371,76.28289,0,0,0,29.77604,41.08812,39.03371,0,0,309.27,40.41525,0,11.31207,-11.31207,114.6776,27.30414,0,42.93708,23.82084,0,70.1913
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,26.02546,50.54853,42.51822,29.63541,29.63541,81,0,22.761,29.63541,87.8188,0,0,0,26.02546,0,0,51.36459,48.79636,321.8389,29.10318,74.82182,0,74.82182,185.6598,44.20463,0.2282422,32.59895,20.82037,81,55.12864
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,11.20043,47.75246,44.35888,18.0029,18.0029,0,-1,0,18.0029,62.2146,0,0,0,11.20043,18.95042,18.0029,0,0,247.0171,96.44282,0,7.74999,-7.74999,177.4906,42.25959,0.2282422,19.80319,8.960346,0,107.6432
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,6.371678,47.06598,45.14399,0,0,0,-1,0,0,0,0,0,0,6.371678,0,0,0,0,255.6282,88.69283,6.371678,0,6.371678,183.5353,43.6988,0.2103309,0,5.097343,0,95.06451
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,12.37827,49.70119,45.90293,24.06969,24.06969,0,-1,0,24.06969,51.4268,0,0,0,12.37827,25.33652,24.06969,0,0,249.2565,94.42735,0,12.95824,-12.95824,169.8761,40.44662,0.2103309,26.47666,9.902617,0,106.8056
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,6.609196,47.06786,45.0742,0,0,0,-1,0,0,0,0,0,0,6.609196,0,0,0,0,263.6546,81.4691,6.609196,0,6.609196,176.1462,41.93948,0.1944986,0,5.287357,0,88.07829
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,42.44843,42.44843,21.11393,21.11393,0,-1,0,21.11393,0,0,3.552714E-15,0,0,22.22518,21.11393,0,0,257.0454,87.41737,0,22.22518,-22.22518,152.7188,36.36154,0.1944986,23.22532,0,0,87.41737
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,39.97097,39.97097,29.19959,29.19959,0,-1,0,29.19959,0,0,3.552714E-15,0,0,30.73642,29.19959,0,0,281.7401,65.19219,0,30.73642,-30.73642,120.3197,28.6475,0.1944986,32.11956,0,0,65.19219
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,37.98201,37.98201,40.73093,32.73299,0,-1,0,32.73299,0,0,7.997945,12.07104,0,34.45577,32.73299,0,0,315.8916,34.45577,0,34.45577,-34.45577,84.00017,20,0.1944986,44.80402,0,0,34.45577
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,36.0454,36.0454,48.14174,0,0,-1,0,0,0,0,48.14174,52.95591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1944986,52.95591,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,34.05645,34.05645,2.306329,0,0,-1,0,0,0,0,2.306329,2.536961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1944986,2.536961,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,32.31176,32.31176,9.566084,0,0,-1,0,0,0,0,9.566084,10.52269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1944986,10.52269,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,30.98579,30.98579,29.25643,0,0,-1,0,0,0,0,29.25643,32.18208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1944986,32.18208,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,29.65982,29.65982,12.06376,0,0,-1,0,0,0,0,12.06376,13.27013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1944986,13.27013,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,28.56066,28.56066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1944986,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,27.57491,27.57491,42.53674,0,0,-1,0,0,0,0,42.53674,46.79041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1944986,46.79041,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,26.57171,26.57171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1944986,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,25.69064,25.69064,6.921948,6.921948,79.23774,0,22.31515,6.921948,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.2150737,7.614142,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,24.84446,24.84446,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.2144552,0,0,81,61.83
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,10.90278,26.88521,23.98083,11.413,11.413,81,0,22.761,11.413,95.52954,0,0,0,10.90278,0,0,69.58701,66.10765,216.7758,123.66,77.01044,0,77.01044,287.4078,68.43028,0.2163155,12.5543,8.722227,81,134.5628
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,29.16153,33.54758,25.46383,7.556548,7.556548,79.87234,0,22.4757,7.556548,385.9107,0,0,0,29.16153,0,0,72.31579,68.7,139.7654,192.9694,97.86153,0,97.86153,380.2474,90.5349,0.2052964,8.312203,23.32922,81,222.1309
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,50.75001,44.30765,29.26726,8.910165,8.910165,0,-1,0,8.910165,569.5743,0,0,0,50.75001,9.379121,8.910165,0,0,41.90384,281.0448,41.37088,0,41.37088,419.4952,99.87962,0.1860567,9.801181,40.60001,0,331.7948
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,76.19776,57.83262,33.14921,0,0,0,0,0,0,0,75.66481,0,0,76.19776,0,0,0,0,0.5329568,318.2786,0.5329568,0,0.5329568,420.0009,100,0.1858323,0,60.95821,0,394.4763
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,90.55499,67.93568,36.45541,0,0,0,0,0,0,0,90.55499,0,0,90.55499,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1858323,0,72.44399,0,409.3132
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,92.97428,73.0825,39.52607,24.1902,24.1902,0,0,0,24.1902,384.3469,67.51091,0,0,92.97428,25.46337,24.1902,0,0,0,318.7582,0,0,0,420.0009,100,0.1858323,26.60922,74.37943,0,411.7325
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,85.00753,73.16586,42.46588,43.95524,43.95524,0,0,0,43.95524,193.3957,38.73886,0,0,85.00753,46.26867,43.95524,0,0,0,318.7582,0,0,0,420.0009,100,0.1858323,48.35076,68.00603,0,403.7657
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,83.13536,74.70099,44.33271,42.47823,42.47823,0,-1,0,42.47823,195.7129,38.42144,0,0,83.13536,44.71393,42.47823,0,0,0,318.7582,0,0,0,420.0009,100,0.1858323,46.72606,66.50829,0,401.8936
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,62.35363,66.58593,45.11782,11.26202,11.26202,0,-1,0,11.26202,553.6627,50.49887,0,0,62.35363,11.85476,11.26202,0,0,0,318.7582,0,0,0,420.0009,100,0.1858323,12.38823,49.8829,0,381.1118
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,25.84306,54.03695,45.87676,26.25131,26.25131,0,-1,0,26.25131,98.44483,0,0,0,25.84306,27.63296,26.25131,0,0,0,318.7582,0,1.789901,-1.789901,418.1141,99.55078,0.1858323,28.87644,20.67445,0,344.6013
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,19.60592,51.14757,45.0742,36.90159,36.90159,0,-1,0,36.90159,53.13029,0,0,0,19.60592,38.84378,36.90159,0,0,1.988778,316.9683,0,19.23786,-19.23786,397.8356,94.72258,0.1858323,40.59175,15.68474,0,336.5742
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,42.46588,42.46588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.36418,297.7305,0,0,0,397.8356,94.72258,0.1858323,0,0,0,297.7305
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,39.97097,39.97097,8.272146,8.272146,0,-1,0,8.272146,0,0,1.776357E-15,0,0,8.707522,8.272146,0,0,23.36418,297.7305,0,8.707522,-8.707522,388.6571,92.53722,0.1858323,9.09936,0,0,297.7305
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,38.00818,38.00818,21.78297,21.78297,0,-1,0,21.78297,0,0,3.552714E-15,0,0,22.92944,21.78297,0,0,33.0392,289.0229,0,22.92944,-22.92944,364.4873,86.78253,0.1858323,23.96127,0,0,289.0229
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,36.06285,36.06285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.51636,266.0935,0,0,0,364.4873,86.78253,0.1858323,0,0,0,266.0935
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,34.05645,34.05645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.51636,266.0935,0,0,0,364.4873,86.78253,0.1858323,0,0,0,266.0935
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,32.33792,32.33792,24.90278,24.90278,0,-1,0,24.90278,0,0,3.552714E-15,0,0,26.21345,24.90278,0,0,58.51636,266.0935,0,26.21345,-26.21345,336.856,80.20364,0.1858323,27.39306,0,0,266.0935
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,30.98579,30.98579,30.37557,30.37557,0,-1,0,30.37557,0,0,3.552714E-15,0,0,31.97428,30.37557,0,0,87.64242,239.8801,0,31.97428,-31.97428,303.1521,72.17892,0.1858323,33.41312,0,0,239.8801
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,29.65982,29.65982,3.239771,3.239771,0,-1,0,3.239771,0,0,4.440892E-16,0,0,3.410285,3.239771,0,0,123.1694,207.9058,0,3.410285,-3.410285,299.5573,71.32304,0.1858323,3.563748,0,0,207.9058
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,28.56066,28.56066,8.055193,8.055193,0,-1,0,8.055193,0,0,0,0,0,8.47915,8.055193,0,0,126.9586,204.4955,0,8.47915,-8.47915,290.6195,69.19498,0.1858323,8.860712,0,0,204.4955
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,27.57491,27.57491,43.85265,43.85265,0,-1,0,43.85265,0,0,0,0,0,46.16068,43.85265,0,0,136.3799,196.0163,0,46.16068,-46.16068,241.9619,57.60986,0.1858323,48.23791,0,0,196.0163
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,26.59788,26.59788,30.38658,30.38658,0,-1,0,30.38658,0,0,3.552714E-15,0,0,31.98588,30.38658,0,0,187.6695,149.8557,0,31.98588,-31.98588,208.2458,49.58224,0.1858323,33.42524,0,0,149.8557
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,25.69064,25.69064,46.02975,46.02975,0,0,0,46.02975,0,0,7.105427E-15,0,0,48.45237,46.02975,0,0,223.2094,117.8698,0,48.45237,-48.45237,157.1725,37.42196,0.1858323,50.63272,0,0,117.8698
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,24.84446,24.84446,17.82678,17.82678,0,0,0,17.82678,0,0,3.552714E-15,0,0,18.76503,17.82678,0,0,277.0453,69.41742,0,18.76503,-18.76503,137.3925,32.71243,0.1858323,19.60945,0,0,69.41742
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.27924,30.30037,23.97211,0,0,0,0,0,0,0,0,0,0,23.27924,0,0,0,0,297.8954,50.65239,23.27924,0,23.27924,159.4771,37.97066,0.1765341,0,18.62339,0,73.93163
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,46.12757,38.63859,25.44638,24.29147,24.29147,0,0,0,24.29147,189.8921,0,0,0,46.12757,25.56996,24.29147,0,0,274.6161,71.60371,20.55761,0,20.55761,178.9798,42.61414,0.169064,26.72061,36.90206,0,117.7313
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,64.24201,48.82386,29.22364,32.46776,32.46776,0,-1,0,32.46776,197.864,0,0,0,64.24201,34.17659,32.46776,0,0,254.0585,90.10555,30.06542,0,30.06542,207.5023,49.40522,0.159211,35.71453,51.39361,0,154.3476
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,85.35732,61.44124,33.09687,21.77166,21.77166,0,0,0,21.77166,392.0571,0,0,0,85.35732,22.91753,21.77166,0,0,223.9931,117.1644,62.43979,0,62.43979,266.7379,63.5089,0.1420214,23.94882,68.28585,0,202.5217
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,96.19594,70.43743,36.38562,62.15334,62.15334,0,0,0,62.15334,154.772,0,0,0,96.19594,65.42457,62.15334,0,0,161.5533,173.3602,30.77137,0,30.77137,295.9302,70.45943,0.1348464,68.36867,76.95675,0,269.5562
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,97.95798,75.46035,39.47373,13.31369,13.31369,0,0,0,13.31369,735.7687,0,0,0,97.95798,14.01441,13.31369,0,0,130.782,201.0545,83.94357,0,83.94357,375.566,89.42031,0.1185132,14.64506,78.36638,0,299.0125
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,94.07327,77.55956,42.44843,21.86214,21.86214,0,0,0,21.86214,430.3022,24.22211,0,0,94.07327,23.01278,21.86214,0,0,46.83839,276.6037,46.83839,0,46.83839,420.0009,100,0.1110107,24.04835,75.25861,0,370.6769
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,84.43769,75.28566,44.30653,13.82816,13.82816,0,-1,0,13.82816,610.6213,69.88173,0,0,84.43769,14.55596,13.82816,0,0,0,318.7582,0,0,0,420.0009,100,0.1110107,15.21098,67.55016,0,403.1959
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,66.27808,68.17143,45.09165,38.28138,38.28138,0,-1,0,38.28138,173.134,25.9819,0,0,66.27808,40.29618,38.28138,0,0,0,318.7582,0,0,0,420.0009,100,0.1110107,42.10951,53.02246,0,385.0363
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,46.43725,61.3091,45.90293,32.43414,32.43414,0,-1,0,32.43414,143.174,12.29604,0,0,46.43725,34.1412,32.43414,0,0,0,318.7582,0,0,0,420.0009,100,0.1110107,35.67756,37.1498,0,365.1955
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,22.3422,52.05413,45.09165,77.7363,68.7,0,-1,0,68.7,32.5214,0,9.036301,16.80993,22.3422,72.31579,68.7,0,0,0,318.7582,0,49.97359,-49.97359,367.3241,87.45793,0.1110107,85.50993,17.87376,0,341.1004
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,42.49205,42.49205,32.74404,32.74404,0,-1,0,32.74404,0,0,0,0,0,34.46741,32.74404,0,0,55.52621,268.7846,0,34.46741,-34.46741,330.9922,78.80751,0.1110107,36.01844,0,0,268.7846
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,40.01458,40.01458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.82333,234.3172,0,0,0,330.9922,78.80751,0.1110107,0,0,0,234.3172
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,38.02563,38.02563,32.15502,32.15502,0,-1,0,32.15502,0,0,7.105427E-15,0,0,33.84739,32.15502,0,0,93.82333,234.3172,0,33.84739,-33.84739,295.3139,70.3127,0.1110107,35.37053,0,0,234.3172
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,36.06285,36.06285,35.46469,35.46469,0,-1,0,35.46469,0,0,7.105427E-15,0,0,37.33125,35.46469,0,0,131.4315,200.4698,0,37.33125,-37.33125,255.9633,60.94353,0.1110107,39.01116,0,0,200.4698
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,34.08262,34.08262,49.08578,49.08578,0,-1,0,49.08578,0,0,0,0,0,51.66924,49.08578,0,0,172.9107,163.1386,0,51.66924,-51.66924,201.4992,47.9759,0.1110107,53.99435,0,0,163.1386
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,32.36409,32.36409,31.97038,31.97038,0,-1,0,31.97038,0,0,0,0,0,33.65303,31.97038,0,0,230.321,111.4693,0,33.65303,-33.65303,166.0258,39.52987,0.1110107,35.16742,0,0,111.4693
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,31.01196,31.01196,11.80189,11.80189,0,-1,0,11.80189,0,0,1.776357E-15,0,0,12.42304,11.80189,0,0,267.7132,77.81631,0,12.42304,-12.42304,152.9307,36.41201,0.1110107,12.98208,0,0,77.81631
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,29.65982,29.65982,44.00951,44.00951,0,-1,0,44.00951,0,0,7.105427E-15,0,0,46.3258,44.00951,0,0,281.5166,65.39328,0,46.3258,-46.3258,104.0991,24.78544,0.1110107,48.41046,0,0,65.39328
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,28.58683,28.58683,38.04917,18.11411,0,-1,0,18.11411,0,0,19.93506,23.73998,0,19.06748,18.11411,0,0,332.9897,19.06748,0,19.06748,-19.06748,84.00017,20,0.1110107,41.85408,0,0,19.06748
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,27.60108,27.60108,7.818108,0,0,-1,0,0,0,0,7.818108,8.599918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110107,8.599918,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,26.62405,26.62405,0.2878515,0,0,-1,0,0,0,0,0.2878515,0.3166367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110107,0.3166367,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,25.69064,25.69064,17.81339,17.81339,81,0,22.761,17.81339,0,0,0,0,0,0,0,63.18661,60.02728,354.1758,0,60.02728,0,60.02728,140.9471,33.55875,0.1240296,19.59473,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,24.84446,24.84446,30.20727,30.20727,81,0,22.761,30.20727,0,0,0,0,0,0,0,50.79273,48.25309,294.1485,54.02455,48.25309,0,48.25309,186.724,44.45799,0.133808,33.228,0,81,54.02455
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.275732,25.63163,23.97211,0,0,72.31579,0,20.56389,0,0,0,0,0,6.275732,0,0,72.31579,68.7,245.8954,97.45233,74.97573,0,74.97573,257.8522,61.39325,0.1387952,0,5.020586,81,103.7281
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,21.9303,31.42196,25.42021,0.5549057,0.5549057,72.8707,0,20.70429,0.5549057,3952.077,0,0,0,21.9303,0,0,72.31579,68.7,170.9197,164.9305,90.63029,0,90.63029,343.8316,81.86451,0.1409784,0.6103963,17.54424,81,186.8608
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,42.65866,41.65576,29.22364,0,0,0,-1,0,0,0,0,0,0,42.65866,0,0,0,0,80.28941,246.4978,42.65866,0,42.65866,384.3012,91.5001,0.1352856,0,34.12692,0,289.1564
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,32.16779,42.49513,33.0707,71.8334,71.8334,77.02322,0,21.75487,71.8334,44.7811,0,0,0,32.16779,0,0,5.189811,4.930321,37.63075,284.8906,37.09811,0,37.09811,419.4955,99.87969,0.1398861,79.01675,25.73423,81,317.0583
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,12.31191,39.9085,36.35945,30.93069,30.93069,0,0,0,30.93069,39.80485,0,3.552714E-15,0,12.31191,32.55862,30.93069,0,0,0.5326385,318.2788,0,20.2467,-20.2467,398.1536,94.79829,0.1398861,34.02375,9.84953,0,330.5908
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,30.79688,48.84497,39.44756,8.060841,8.060841,0,0,0,8.060841,382.0554,0,0,0,30.79688,8.485095,8.060841,0,0,23.02897,298.0321,22.31178,0,22.31178,419.3204,99.83801,0.137089,8.866924,24.6375,0,328.829
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,50.77914,59.03308,42.44843,25.37591,25.37591,0,0,0,25.37591,200.1077,23.35046,0,0,50.77914,26.71148,25.37591,0,0,0.7171951,318.1128,0.7171951,0,0.7171951,420.0009,100,0.1370009,27.9135,40.62331,0,368.8919
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,11.96906,47.96414,44.33271,34.31303,34.31303,0,-1,0,34.31303,34.88197,0,0,0,11.96906,36.11897,34.31303,0,0,0,318.7582,0,24.14992,-24.14992,394.5446,93.939,0.1370009,37.74433,9.575246,0,330.7273
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,14.21456,49.47305,45.11782,10.56848,10.56848,0,-1,0,10.56848,134.4995,0,0,0,14.21456,11.12472,10.56848,0,0,26.83324,294.6083,3.089841,0,3.089841,397.4759,94.63692,0.1366228,11.62533,11.37165,0,308.8229
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,9.099716,48.70324,45.9291,0,0,0,-1,0,0,0,0,0,0,9.099716,0,0,0,0,23.7434,297.3892,9.099716,0,9.099716,406.1086,96.69234,0.1355214,0,7.279773,0,306.4889
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,5.396778,46.74234,45.11782,9.595729,9.595729,0,-1,0,9.595729,56.24145,0,1.776357E-15,0,5.396778,10.10077,9.595729,0,0,14.64368,305.5789,0,4.70399,-4.70399,401.1502,95.51176,0.1355214,10.5553,4.317422,0,310.9757
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,42.54439,42.54439,41.7785,41.7785,0,-1,0,41.7785,0,0,7.105427E-15,0,0,43.97737,41.7785,0,0,19.87034,300.8749,0,43.97737,-43.97737,354.7939,84.47459,0.1355214,45.95635,0,0,300.8749
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,40.06693,40.06693,25.74921,25.74921,0,-1,0,25.74921,0,0,3.552714E-15,0,0,27.10443,25.74921,0,0,68.73409,256.8976,0,27.10443,-27.10443,326.2234,77.67208,0.1355214,28.32413,0,0,256.8976
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,38.07797,38.07797,6.094933,6.094933,0,-1,0,6.094933,0,0,0,0,0,6.415719,6.094933,0,0,98.85012,229.7931,0,6.415719,-6.415719,319.4606,76.0619,0.1355214,6.704426,0,0,229.7931
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,36.11519,36.11519,30.30361,30.30361,0,-1,0,30.30361,0,0,0,0,0,31.89854,30.30361,0,0,105.9787,223.3774,0,31.89854,-31.89854,285.8366,68.0562,0.1355214,33.33397,0,0,223.3774
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,34.10007,34.10007,25.90386,25.90386,0,-1,0,25.90386,0,0,3.552714E-15,0,0,27.26722,25.90386,0,0,141.4215,191.4789,0,27.26722,-27.26722,257.0944,61.21284,0.1355214,28.49424,0,0,191.4789
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,32.40771,32.40771,25.94194,25.94194,0,-1,0,25.94194,0,0,3.552714E-15,0,0,27.30731,25.94194,0,0,171.7184,164.2116,0,27.30731,-27.30731,228.31,54.35942,0.1355214,28.53614,0,0,164.2116
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,31.0643,31.0643,2.622147,2.622147,0,-1,0,2.622147,0,0,0,0,0,2.760154,2.622147,0,0,202.0599,136.9043,0,2.760154,-2.760154,225.4005,53.66669,0.1355214,2.884362,0,0,136.9043
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,29.71216,29.71216,19.45232,19.45232,0,-1,0,19.45232,0,0,0,0,0,20.47613,19.45232,0,0,205.1267,134.1442,0,20.47613,-20.47613,203.8168,48.52771,0.1355214,21.39755,0,0,134.1442
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,28.63045,28.63045,12.8124,12.8124,0,-1,0,12.8124,0,0,1.776357E-15,0,0,13.48674,12.8124,0,0,227.878,113.668,0,13.48674,-13.48674,189.6005,45.14289,0.1355214,14.09364,0,0,113.668
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,27.65342,27.65342,50.59718,50.59718,0,-1,0,50.59718,0,0,7.105427E-15,0,0,53.26019,50.59718,0,0,242.8632,100.1813,0,53.26019,-53.26019,133.4594,31.77598,0.1355214,55.6569,0,0,100.1813
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,26.6415,26.6415,7.819587,7.819587,0,-1,0,7.819587,0,0,8.881784E-16,0,0,8.231144,7.819587,0,0,302.0412,46.92112,0,8.231144,-8.231144,124.783,29.71018,0.1355214,8.601545,0,0,46.92112
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,25.70808,25.70808,44.00057,44.00057,81,0,22.761,44.00057,0,0,0,0,0,0,0,36.99943,35.14946,311.187,38.68998,35.14946,0,35.14946,158.1287,37.64961,0.140365,48.40062,0,81,38.68998
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,24.85318,24.85318,8.433648,8.433648,80.74944,0,22.69761,8.433648,0,0,0,0,0,0,0,72.31579,68.7,276.0375,70.32449,68.7,0,68.7,223.3032,53.16733,0.1463395,9.277013,0,81,70.32449
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.293625,26.44137,23.97211,0,0,72.31579,0,20.56389,0,0,0,0,0,9.293625,0,0,72.31579,68.7,207.3375,132.1545,77.99362,0,77.99362,297.2945,70.78426,0.1487985,0,7.4349,81,141.4481
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,19.79188,30.81711,25.42021,22.87077,22.87077,81,0,22.761,22.87077,86.53787,0,0,0,19.79188,0,0,58.12923,55.22277,129.3439,202.3488,75.01465,0,75.01465,368.4596,87.72831,0.1530677,25.15785,15.8335,81,222.1406
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,21.48201,35.21306,29.19747,21.21433,21.21433,0,-1,0,21.21433,101.2618,0,0,0,21.48201,22.33088,21.21433,0,0,54.3292,269.8619,0,0.8488654,-0.8488654,367.5648,87.51527,0.1530677,23.33576,17.18561,0,291.344
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,32.65139,42.61807,33.04453,14.7236,14.7236,0,0,0,14.7236,221.7622,0,0,0,32.65139,15.49853,14.7236,0,0,55.27239,269.0131,17.15286,0,17.15286,383.8375,91.38969,0.151196,16.19596,26.12111,0,301.6645
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,28.4006,44.77526,36.33328,3.327609,3.327609,0,0,0,3.327609,853.4838,0,0,0,28.4006,3.502746,3.327609,0,0,38.11953,284.4507,24.89786,0,24.89786,407.4577,97.01353,0.1485592,3.66037,22.72048,0,312.8513
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,43.65982,53.15261,39.44756,0,0,0,0,0,0,0,30.43815,0,0,43.65982,0,0,0,0,13.22167,306.8587,13.22167,0,13.22167,420.0009,100,0.147196,0,34.92786,0,350.5186
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,8.809746,45.07207,42.44843,50.24729,50.24729,0,0,0,50.24729,17.53278,0,7.105427E-15,0,8.809746,52.89189,50.24729,0,0,0,318.7582,0,44.08214,-44.08214,373.5342,88.93653,0.147196,55.27202,7.047797,0,327.568
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,27.60356,52.98816,44.33271,0,0,0,-1,0,0,0,0,0,0,27.60356,0,0,0,0,48.98016,274.6761,27.60356,0,27.60356,399.7212,95.17153,0.144429,0,22.08285,0,302.2796
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,28.86592,54.27305,45.14399,65.70067,65.70067,0,-1,0,65.70067,43.93551,0,1.421085E-14,3.570738,28.86592,69.1586,65.70067,0,0,21.3766,299.5193,0,40.29268,-40.29268,357.249,85.05912,0.144429,72.27074,23.09274,0,328.3852
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,21.71625,52.75411,45.95527,0,0,0,-1,0,0,0,0,0,0,21.71625,0,0,0,0,66.14624,259.2266,21.71625,0,21.71625,377.8509,89.96431,0.1423243,0,17.373,0,280.9429
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,8.779074,47.83146,45.17016,18.96126,18.96126,0,-1,0,18.96126,46.30005,0,0,0,8.779074,19.95922,18.96126,0,0,44.42999,278.7712,0,11.18015,-11.18015,366.0659,87.15839,0.1423243,20.85739,7.023259,0,287.5503
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,42.58801,42.58801,2.101647,2.101647,0,-1,0,2.101647,0,0,0,0,0,2.21226,2.101647,0,0,56.85238,267.5911,0,2.21226,-2.21226,363.734,86.60316,0.1423243,2.311812,0,0,267.5911
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,40.13671,40.13671,16.09129,16.09129,0,-1,0,16.09129,0,0,0,0,0,16.9382,16.09129,0,0,59.31044,265.3788,0,16.9382,-16.9382,345.8796,82.35212,0.1423243,17.70041,0,0,265.3788
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,38.13031,38.13031,13.41358,13.41358,0,-1,0,13.41358,0,0,1.776357E-15,0,0,14.11956,13.41358,0,0,78.13066,248.4406,0,14.11956,-14.11956,330.9963,78.80848,0.1423243,14.75494,0,0,248.4406
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,36.18498,36.18498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.81906,234.3211,0,0,0,330.9963,78.80848,0.1423243,0,0,0,234.3211
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,34.17858,34.17858,16.77289,16.77289,0,-1,0,16.77289,0,0,3.552714E-15,0,0,17.65567,16.77289,0,0,93.81906,234.3211,0,17.65567,-17.65567,312.3856,74.37737,0.1423243,18.45018,0,0,234.3211
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,32.46005,32.46005,22.41752,22.41752,0,-1,0,22.41752,0,0,0,0,0,23.59739,22.41752,0,0,113.4365,216.6654,0,23.59739,-23.59739,287.5117,68.45503,0.1423243,24.65928,0,0,216.6654
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,31.10792,31.10792,32.17921,32.17921,0,-1,0,32.17921,0,0,0,0,0,33.87286,32.17921,0,0,139.6558,193.068,0,33.87286,-33.87286,251.8066,59.95383,0.1423243,35.39714,0,0,193.068
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,29.7645,29.7645,16.70712,16.70712,0,-1,0,16.70712,0,0,0,0,0,17.58645,16.70712,0,0,177.2923,159.1951,0,17.58645,-17.58645,233.2688,55.54009,0.1423243,18.37784,0,0,159.1951
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,28.68279,28.68279,24.50664,24.50664,0,-1,0,24.50664,0,0,3.552714E-15,0,0,25.79646,24.50664,0,0,196.8328,141.6087,0,25.79646,-25.79646,206.077,49.06585,0.1423243,26.9573,0,0,141.6087
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,27.69704,27.69704,1.904542,1.904542,0,-1,0,1.904542,0,0,2.220446E-16,0,0,2.004781,1.904542,0,0,225.4955,115.8122,0,2.004781,-2.004781,203.9638,48.5627,0.1423243,2.094996,0,0,115.8122
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,26.69384,26.69384,51.83166,51.83166,0,-1,0,51.83166,0,0,7.105427E-15,0,0,54.55964,51.83166,0,0,227.7231,113.8075,0,54.55964,-54.55964,146.4529,34.86966,0.1423243,57.01482,0,0,113.8075
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,25.70808,25.70808,36.59517,36.59517,0,0,0,36.59517,0,0,7.105427E-15,0,0,38.52123,36.59517,0,0,288.3449,59.24782,0,38.52123,-38.52123,105.8479,25.20183,0.1423243,40.25468,0,0,59.24782
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,24.85318,24.85318,31.5859,31.5859,81,0,22.761,31.5859,0,7.105427E-15,0,0,0,0,0,49.4141,46.94339,331.1463,20.72659,46.94339,0,46.94339,150.3823,35.80524,0.1470146,34.7445,0,81,20.72659
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.48344,29.23497,23.97211,4.147118,4.147118,76.46291,0,21.61312,4.147118,469.8068,0,0,0,19.48344,0,0,72.31579,68.7,284.2029,62.97564,88.18344,0,88.18344,234.0405,55.72381,0.1487607,4.56183,15.58675,81,82.45908
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,51.10161,40.17538,25.42021,0,0,72.31579,0,20.56389,0,0,0,0,0,51.10161,0,0,72.31579,68.7,196.0194,142.3407,119.8016,0,119.8016,347.6943,82.78419,0.1469353,0,40.88129,81,193.4424
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,75.68915,52.92005,29.19747,0,0,0,-1,0,0,0,0,0,0,75.68915,0,0,0,0,76.21782,250.1622,75.68915,0,75.68915,419.4993,99.88058,0.1408273,0,60.55132,0,325.8513
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,84.66311,61.09008,33.04453,21.73234,21.73234,0,0,0,21.73234,389.5719,61.25829,0,0,84.66311,22.87615,21.73234,0,0,0.5286704,318.2824,0.5286704,0,0.5286704,420.0009,100,0.1407864,23.90558,67.73049,0,402.9455
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,88.12996,66.70098,36.33328,0,0,0,0,0,0,0,88.12996,0,0,88.12996,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1407864,0,70.50397,0,406.8882
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,89.97723,71.59468,39.47373,0,0,0,0,0,0,0,89.97723,0,0,89.97723,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1407864,0,71.98179,0,408.7354
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,91.2377,76.16044,42.46588,31.19044,31.19044,0,0,0,31.19044,292.5182,58.40567,0,0,91.2377,32.83204,31.19044,0,0,0,318.7582,0,0,0,420.0009,100,0.1407864,34.30948,72.99017,0,409.9959
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,81.50049,73.96785,44.35888,5.491541,5.491541,0,-1,0,5.491541,1484.109,75.71992,0,0,81.50049,5.78057,5.491541,0,0,0,318.7582,0,0,0,420.0009,100,0.1407864,6.040696,65.20039,0,400.2587
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,70.49062,70.08496,45.19633,45.60799,45.60799,0,-1,0,45.60799,154.5576,22.48221,0,0,70.49062,48.00841,45.60799,0,0,0,318.7582,0,0,0,420.0009,100,0.1407864,50.16879,56.39249,0,389.2488
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,52.95894,63.88762,45.99889,13.69374,13.69374,0,-1,0,13.69374,386.7384,38.54448,0,0,52.95894,14.41446,13.69374,0,0,0,318.7582,0,0,0,420.0009,100,0.1407864,15.06311,42.36715,0,371.7172
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,23.77663,52.65267,45.21378,25.08555,25.08555,0,-1,0,25.08555,94.78218,0,0,0,23.77663,26.40584,25.08555,0,0,0,318.7582,0,2.629211,-2.629211,417.2294,99.34013,0.1407864,27.5941,19.02131,0,342.5349
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,42.64035,42.64035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.921346,316.129,0,0,0,417.2294,99.34013,0.1407864,0,0,0,316.129
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,40.18905,40.18905,21.01277,21.01277,0,-1,0,21.01277,0,0,0,0,0,22.11871,21.01277,0,0,2.921346,316.129,0,22.11871,-22.11871,393.9142,93.78892,0.1407864,23.11405,0,0,316.129
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,38.17393,38.17393,2.216324,2.216324,0,-1,0,2.216324,0,0,0,0,0,2.332973,2.216324,0,0,27.49769,294.0103,0,2.332973,-2.332973,391.4551,93.2034,0.1407864,2.437957,0,0,294.0103
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,36.23732,36.23732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.08988,291.6773,0,0,0,391.4551,93.2034,0.1407864,0,0,0,291.6773
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,34.2222,34.2222,26.74607,26.74607,0,-1,0,26.74607,0,0,3.552714E-15,0,0,28.15376,26.74607,0,0,30.08988,291.6773,0,28.15376,-28.15376,361.7784,86.13754,0.1407864,29.42067,0,0,291.6773
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,32.52984,32.52984,8.777269,8.777269,0,-1,0,8.777269,0,0,0,0,0,9.239231,8.777269,0,0,61.37183,263.5236,0,9.239231,-9.239231,352.0394,83.81874,0.1407864,9.654996,0,0,263.5236
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,31.18643,31.18643,7.590794,7.590794,0,-1,0,7.590794,0,0,8.881784E-16,0,0,7.990309,7.590794,0,0,71.63764,254.2843,0,7.990309,-7.990309,343.6169,81.81338,0.1407864,8.349873,0,0,254.2843
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,29.83429,29.83429,17.05483,17.05483,0,-1,0,17.05483,0,0,0,0,0,17.95246,17.05483,0,0,80.51576,246.294,0,17.95246,-17.95246,324.6933,77.30778,0.1407864,18.76031,0,0,246.294
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,28.75258,28.75258,44.72991,44.72991,0,-1,0,44.72991,0,0,0,0,0,47.08412,44.72991,0,0,100.4629,228.3416,0,47.08412,-47.08412,275.0623,65.4909,0.1407864,49.2029,0,0,228.3416
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,27.77555,27.77555,8.125599,8.125599,0,-1,0,8.125599,0,0,0,0,0,8.553263,8.125599,0,0,152.7786,181.2575,0,8.553263,-8.553263,266.0464,63.34425,0.1407864,8.938159,0,0,181.2575
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,26.76362,26.76362,19.67521,19.67521,0,-1,0,19.67521,0,0,3.552714E-15,0,0,20.71074,19.67521,0,0,162.2822,172.7042,0,20.71074,-20.71074,244.2153,58.14639,0.1407864,21.64273,0,0,172.7042
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,25.76042,25.76042,21.90727,21.90727,0,0,0,21.90727,0,0,0,0,0,23.06028,21.90727,0,0,185.2942,151.9935,0,23.06028,-23.06028,219.9077,52.35886,0.1407864,24.098,0,0,151.9935
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,24.90552,24.90552,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,210.9167,128.9332,0,0,0,219.9077,52.35886,0.1407864,0,0,0,128.9332
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,14.95826,28.04527,24.03318,0,0,0,0,0,0,0,0,0,0,14.95826,0,0,0,0,210.9167,128.9332,14.95826,0,14.95826,234.0983,55.73758,0.1396396,0,11.96661,0,143.8914
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,35.23058,35.33688,25.46383,11.68088,11.68088,0,0,0,11.68088,301.609,0,0,0,35.23058,12.29566,11.68088,0,0,195.9585,142.3956,22.93492,0,22.93492,255.8563,60.91805,0.137917,12.84897,28.18446,0,177.6262
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,61.09922,47.75346,29.24109,10.16775,10.16775,0,-1,0,10.16775,600.9118,0,0,0,61.09922,10.7029,10.16775,0,0,173.0235,163.037,50.39632,0,50.39632,303.6664,72.30139,0.1342773,11.18453,48.87938,0,224.1363
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,82.965,60.46065,33.09687,50.48217,50.48217,0,0,0,50.48217,164.3452,0,0,0,82.965,53.13913,50.48217,0,0,122.6272,208.3937,29.82588,0,29.82588,331.9618,79.03835,0.1322123,55.53038,66.372,0,291.3587
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,77.367,62.18326,36.35945,3.213391,3.213391,0,0,0,3.213391,2407.643,0,0,0,77.367,3.382517,3.213391,0,0,92.80134,235.237,73.98447,0,73.98447,402.1496,95.74971,0.1273541,3.53473,61.8936,0,312.604
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,87.34351,70.41248,39.4999,0,0,0,0,0,0,0,68.52664,0,0,87.34351,0,0,0,0,18.81686,301.8231,18.81686,0,18.81686,420.0009,100,0.1261749,0,69.87481,0,389.1666
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,84.03915,72.78266,42.51822,0,0,0,0,0,0,0,84.03915,0,0,84.03915,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1261749,0,67.23132,0,402.7974
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,79.2552,72.99834,44.41121,7.555202,7.555202,0,-1,0,7.555202,1049.015,71.30236,0,0,79.2552,7.952844,7.555202,0,0,0,318.7582,0,0,0,420.0009,100,0.1261749,8.310721,63.40416,0,398.0134
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,67.79564,68.95585,45.21378,0.7877414,0.7877414,0,-1,0,0.7877414,8606.331,66.96644,0,0,67.79564,0.8292015,0.7877414,0,0,0,318.7582,0,0,0,420.0009,100,0.1261749,0.8665156,54.23651,0,386.5539
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,50.09225,62.84898,46.05123,49.07913,49.07913,0,-1,0,49.07913,102.0643,0,7.105427E-15,0,50.09225,51.66224,49.07913,0,0,0,318.7582,0,1.56999,-1.56999,418.3459,99.60597,0.1261749,53.98704,40.0738,0,368.8505
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,24.98591,53.10695,45.26612,6.721564,6.721564,0,-1,0,6.721564,371.7277,16.16615,0,0,24.98591,7.07533,6.721564,0,0,1.744433,317.1882,1.744433,0,1.744433,420.0009,100,0.1260667,7.39372,19.98873,0,342.1742
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,42.71886,42.71886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1260667,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,40.25884,40.25884,18.01453,18.01453,0,-1,0,18.01453,0,0,3.552714E-15,0,0,18.96267,18.01453,0,0,0,318.7582,0,18.96267,-18.96267,400.0124,95.24087,0.1260667,19.81598,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,38.25244,38.25244,17.46683,17.46683,0,-1,0,17.46683,0,0,0,0,0,18.38613,17.46683,0,0,21.06963,299.7956,0,18.38613,-18.38613,380.6317,90.62643,0.1260667,19.21351,0,0,299.7956
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,36.28966,36.28966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.49866,281.4094,0,0,0,380.6317,90.62643,0.1260667,0,0,0,281.4094
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,34.3007,34.3007,10.48158,10.48158,0,-1,0,10.48158,0,0,1.776357E-15,0,0,11.03324,10.48158,0,0,41.49866,281.4094,0,11.03324,-11.03324,369.0017,87.85737,0.1260667,11.52974,0,0,281.4094
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,32.60835,32.60835,3.485662,3.485662,0,-1,0,3.485662,0,0,4.440892E-16,0,0,3.669118,3.485662,0,0,53.75782,270.3762,0,3.669118,-3.669118,365.1341,86.93652,0.1260667,3.834228,0,0,270.3762
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,31.23004,31.23004,12.31079,12.31079,0,-1,0,12.31079,0,0,1.776357E-15,0,0,12.95872,12.31079,0,0,57.83462,266.7071,0,12.95872,-12.95872,351.4744,83.68421,0.1260667,13.54187,0,0,266.7071
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,29.88663,29.88663,30.12858,30.12858,0,-1,0,30.12858,0,0,3.552714E-15,0,0,31.7143,30.12858,0,0,72.2332,253.7483,0,31.7143,-31.7143,318.0446,75.72475,0.1260667,33.14144,0,0,253.7483
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,28.80492,28.80492,13.42949,13.42949,0,-1,0,13.42949,0,0,1.776357E-15,0,0,14.1363,13.42949,0,0,107.4713,222.034,0,14.1363,-14.1363,303.1436,72.17691,0.1260667,14.77244,0,0,222.034
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,27.81917,27.81917,10.22808,10.22808,0,-1,0,10.22808,0,0,1.776357E-15,0,0,10.7664,10.22808,0,0,123.1783,207.8978,0,10.7664,-10.7664,291.7949,69.47482,0.1260667,11.25089,0,0,207.8978
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,26.81597,26.81597,28.60109,28.60109,0,-1,0,28.60109,0,0,3.552714E-15,0,0,30.10641,28.60109,0,0,135.141,197.1313,0,30.10641,-30.10641,260.0599,61.9189,0.1260667,31.46119,0,0,197.1313
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,25.78659,25.78659,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.5925,167.0249,0,0,0,260.0599,61.9189,0.1260667,0,0,0,167.0249
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,24.94042,24.94042,24.48351,24.48351,0,0,0,24.48351,0,0,3.552714E-15,0,0,25.77211,24.48351,0,0,168.5925,167.0249,0,25.77211,-25.77211,232.8937,55.45078,0.1260667,26.93186,0,0,167.0249
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,23.52112,30.46851,24.06807,7.689863,7.689863,0,0,0,7.689863,305.8717,0,0,0,23.52112,8.094592,7.689863,0,0,197.2282,141.2528,15.42652,0,15.42652,247.5286,58.93526,0.1251178,8.458849,18.81689,0,164.7739
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,45.78107,38.57821,25.49,23.67754,23.67754,0,0,0,23.67754,193.3523,0,0,0,45.78107,24.92373,23.67754,0,0,181.8017,155.1367,20.85734,0,20.85734,267.3156,63.64645,0.1238573,26.04529,36.62486,0,200.9178
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,55.54484,45.89662,29.26726,24.98467,24.98467,0,-1,0,24.98467,222.3157,0,0,0,55.54484,26.29965,24.98467,0,0,160.9444,173.9083,29.24518,0,29.24518,295.06,70.25225,0.122132,27.48314,44.43587,0,229.4531
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,73.06708,56.56326,33.09687,52.60313,52.60313,0,0,0,52.60313,138.9025,0,0,0,73.06708,55.37172,52.60313,0,0,131.6992,200.229,17.69536,0,17.69536,311.8473,74.24921,0.1211112,57.86345,58.45366,0,273.2961
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,76.89247,62.02232,36.38562,58.55206,58.55206,0,0,0,58.55206,131.3233,0,0,0,76.89247,61.63374,58.55206,0,0,114.0038,216.1548,15.25873,0,15.25873,326.323,77.69581,0.1202446,64.40726,61.51398,0,293.0473
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,87.24876,70.40298,39.52607,0.9032415,0.9032415,0,0,0,0.9032415,9659.517,0,0,0,87.24876,0.9507805,0.9032415,0,0,98.74508,229.8876,86.29797,0,86.29797,408.1925,97.18849,0.1155678,0.9935656,69.799,0,317.1364
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,86.90223,74.16124,42.54439,45.8109,45.8109,0,0,0,45.8109,189.6977,26.23313,0,0,86.90223,48.222,45.8109,0,0,12.4471,307.5558,12.4471,0,12.4471,420.0009,100,0.1149231,50.39199,69.52178,0,394.4581
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,79.13063,72.99668,44.45483,35.76892,35.76892,0,-1,0,35.76892,221.2273,41.47913,0,0,79.13063,37.6515,35.76892,0,0,0,318.7582,0,0,0,420.0009,100,0.1149231,39.34582,63.3045,0,397.8889
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,62.38925,66.77556,45.26612,23.5634,23.5634,0,-1,0,23.5634,264.7719,37.58567,0,0,62.38925,24.80358,23.5634,0,0,0,318.7582,0,0,0,420.0009,100,0.1149231,25.91974,49.9114,0,381.1475
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,42.52192,60.09278,46.10357,43.12384,43.12384,0,-1,0,43.12384,98.60422,0,0,0,42.52192,45.39351,43.12384,0,0,0,318.7582,0,2.871592,-2.871592,416.9739,99.2793,0.1149231,47.43622,34.01754,0,361.2802
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,22.49145,52.35904,45.3359,28.16978,28.16978,0,-1,0,28.16978,79.8425,0,0,0,22.49145,29.6524,28.16978,0,0,3.190657,315.8866,0,7.160943,-7.160943,409.4256,97.48209,0.1149231,30.98675,17.99316,0,338.3781
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,42.78865,42.78865,29.04911,29.04911,0,-1,0,29.04911,0,0,3.552714E-15,0,0,30.57801,29.04911,0,0,11.14726,308.7257,0,30.57801,-30.57801,377.1936,89.80782,0.1149231,31.95402,0,0,308.7257
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,40.33735,40.33735,56.34546,56.34546,0,-1,0,56.34546,0,0,0,0,0,59.31101,56.34546,0,0,45.12283,278.1477,0,59.31101,-59.31101,314.6743,74.92229,0.1149231,61.98001,0,0,278.1477
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,38.32223,38.32223,48.92089,48.92089,0,-1,0,48.92089,0,0,7.105427E-15,0,0,51.49568,48.92089,0,0,111.0239,218.8367,0,51.49568,-51.49568,260.3931,61.99823,0.1149231,53.81298,0,0,218.8367
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,36.35945,36.35945,28.0857,28.0857,0,-1,0,28.0857,0,0,3.552714E-15,0,0,29.56389,28.0857,0,0,168.2414,167.341,0,29.56389,-29.56389,229.23,54.57846,0.1149231,30.89427,0,0,167.341
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,34.35305,34.35305,32.95805,32.95805,0,-1,0,32.95805,0,0,7.105427E-15,0,0,34.69268,32.95805,0,0,201.0901,137.7771,0,34.69268,-34.69268,192.6607,45.8715,0.1149231,36.25385,0,0,137.7771
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,32.65197,32.65197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.6376,103.0844,0,0,0,192.6607,45.8715,0.1149231,0,0,0,103.0844
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,31.30855,31.30855,22.8082,22.8082,0,-1,0,22.8082,0,0,0,0,0,24.00864,22.8082,0,0,239.6376,103.0844,0,24.00864,-24.00864,167.3534,39.84596,0.1149231,25.08902,0,0,103.0844
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,29.95642,29.95642,25.1262,25.1262,0,-1,0,25.1262,0,0,3.552714E-15,0,0,26.44863,25.1262,0,0,266.3138,79.07578,0,26.44863,-26.44863,139.4741,33.20804,0.1149231,27.63882,0,0,79.07578
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,28.84854,28.84854,28.2592,28.2592,0,-1,0,28.2592,0,0,3.552714E-15,0,0,29.74652,28.2592,0,0,295.7012,52.62715,0,29.74652,-29.74652,108.1185,25.74244,0.1149231,31.08512,0,0,52.62715
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,27.87151,27.87151,28.99141,21.7366,0,-1,0,21.7366,0,0,7.254809,10.15395,0,22.88063,21.7366,0,0,328.7529,22.88063,0,22.88063,-22.88063,84.00017,20,0.1149231,31.89055,0,0,22.88063
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,26.86831,26.86831,36.62786,0,0,-1,0,0,0,0,36.62786,40.29065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149231,40.29065,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,25.83893,25.83893,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149231,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,24.97531,24.97531,29.08515,29.08515,81,0,22.761,29.08515,0,0,0,0,0,0,0,51.91485,49.31911,354.1758,0,49.31911,0,49.31911,130.7884,31.14003,0.118837,31.99367,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.28975,28.20792,24.10296,37.77341,37.77341,81,0,22.761,37.77341,40.47756,0,0,0,15.28975,0,0,43.22659,41.06526,304.8567,44.3872,56.35501,0,56.35501,184.2514,43.8693,0.1229184,41.55075,12.2318,81,59.67695
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,36.81711,35.86737,25.51617,33.49068,33.49068,81,0,22.761,33.49068,109.9324,0,0,0,36.81711,0,0,47.50932,45.13385,248.5017,95.1067,81.95097,0,81.95097,261.9969,62.3801,0.1258141,36.83975,29.45369,81,131.9238
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,56.89892,46.38128,29.29343,38.05363,38.05363,0,-1,0,38.05363,149.523,0,0,0,56.89892,40.05645,38.05363,0,0,166.5507,168.8626,16.84247,0,16.84247,277.9751,66.18442,0.1249441,41.85899,45.51914,0,225.7615
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,82.35001,60.24332,33.12304,9.676367,9.676367,0,0,0,9.676367,851.0426,0,0,0,82.35001,10.18565,9.676367,0,0,149.7083,184.0208,72.16436,0,72.16436,346.4362,82.48466,0.1213487,10.644,65.88,0,266.3708
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,85.81068,65.75604,36.38562,14.34654,14.34654,0,0,0,14.34654,598.1279,0,0,0,85.81068,15.10163,14.34654,0,0,77.54389,248.9687,70.70905,0,70.70905,413.5168,98.45617,0.1180211,15.7812,68.64854,0,334.7794
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,94.96717,74.11845,39.57841,59.06256,59.06256,0,0,0,59.06256,160.7908,25.96122,0,0,94.96717,62.17112,59.06256,0,0,6.834836,312.6069,6.834836,0,6.834836,420.0009,100,0.1177091,64.96882,75.97374,0,407.574
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,93.95983,77.69212,42.58801,19.63811,19.63811,0,0,0,19.63811,478.4566,73.28814,0,0,93.95983,20.6717,19.63811,0,0,0,318.7582,0,0,0,420.0009,100,0.1177091,21.60192,75.16786,0,412.718
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,81.62154,74.21458,44.50717,16.67901,16.67901,0,-1,0,16.67901,489.3668,64.06468,0,0,81.62154,17.55685,16.67901,0,0,0,318.7582,0,0,0,420.0009,100,0.1177091,18.34691,65.29723,0,400.3798
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,66.72677,68.65257,45.3359,55.42307,55.42307,0,-1,0,55.42307,120.3953,8.38669,0,0,66.72677,58.34008,55.42307,0,0,0,318.7582,0,0,0,420.0009,100,0.1177091,60.96538,53.38141,0,385.485
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,46.25038,61.54237,46.17336,52.75063,52.75063,0,-1,0,52.75063,87.67741,0,0,0,46.25038,55.52698,52.75063,0,0,0,318.7582,0,9.276596,-9.276596,410.2224,97.67181,0.1177091,58.02569,37.00031,0,365.0086
