Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,24.12355,53.00571,45.44059,13.24085,13.24085,0,-1,0,13.24085,182.1904,0,0,0,24.12355,13.93773,13.24085,0,0,10.30733,309.4816,10.18582,0,10.18582,419.8856,99.97256,0.1172472,14.56493,19.29884,0,333.6052
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,42.88461,42.88461,66.31625,66.31625,0,-1,0,66.31625,0,0,1.421085E-14,4.247878,0,69.80658,66.31625,0,0,0.12151,318.6489,0,69.80658,-69.80658,346.303,82.45292,0.1172472,72.94788,0,0,318.6489
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,40.43331,40.43331,75.46185,68.7,0,-1,0,68.7,0,0,6.761843,14.30803,0,72.31579,68.7,0,0,77.68438,248.8423,0,72.31579,-72.31579,270.0754,64.30354,0.1172472,83.00803,0,0,248.8423
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,38.41819,38.41819,64.7775,64.7775,0,-1,0,64.7775,0,0,1.421085E-14,2.555257,0,68.18685,64.7775,0,0,158.0353,176.5265,0,68.18685,-68.18685,198.2002,47.19043,0.1172472,71.25526,0,0,176.5265
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,36.45541,36.45541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.7984,108.3396,0,0,0,198.2002,47.19043,0.1172472,0,0,0,108.3396
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,34.42284,34.42284,26.64946,26.64946,0,-1,0,26.64946,0,0,0,0,0,28.05207,26.64946,0,0,233.7984,108.3396,0,28.05207,-28.05207,168.6307,40.15009,0.1172472,29.31441,0,0,108.3396
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,32.73048,32.73048,18.64292,18.64292,0,-1,0,18.64292,0,0,0,0,0,19.62413,18.64292,0,0,264.9674,80.28758,0,19.62413,-19.62413,147.9451,35.22495,0.1172472,20.50721,0,0,80.28758
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,31.37834,31.37834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.772,60.66345,0,0,0,147.9451,35.22495,0.1172472,0,0,0,60.66345
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,30.00876,30.00876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.772,60.66345,0,0,0,147.9451,35.22495,0.1172472,0,0,0,60.66345
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,28.92705,28.92705,11.80024,11.80024,0,-1,0,11.80024,0,0,1.776357E-15,0,0,12.42131,11.80024,0,0,286.772,60.66345,0,12.42131,-12.42131,134.8519,32.10752,0.1172472,12.98026,0,0,60.66345
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,27.94129,27.94129,16.57739,16.57739,0,-1,0,16.57739,0,0,3.552714E-15,0,0,17.44989,16.57739,0,0,300.5734,48.24215,0,17.44989,-17.44989,116.4581,27.72805,0.1172472,18.23513,0,0,48.24215
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,26.93809,26.93809,8.121787,8.121787,0,-1,0,8.121787,0,0,0,0,0,8.54925,8.121787,0,0,319.9622,30.79226,0,8.54925,-8.54925,107.4464,25.58242,0.1172472,8.933966,0,0,30.79226
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,25.88255,25.88255,14.61752,14.61752,0,0,0,14.61752,0,0,0,0,0,15.38687,14.61752,0,0,329.4613,22.24301,0,15.38687,-15.38687,91.22718,21.72071,0.1172472,16.07928,0,0,22.24301
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,25.03638,25.03638,14.61284,14.61284,81,0,22.761,14.61284,0,0,0,0,0,0,0,66.38716,63.0678,346.5579,6.856147,63.0678,0,63.0678,151.0585,35.96625,0.1208893,16.07412,0,81,6.856147
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.30891,29.65487,24.1553,0,0,72.31579,0,20.56389,0,0,0,0,0,20.30891,0,0,72.31579,68.7,283.4901,63.61717,89.00891,0,89.00891,235.4998,56.07127,0.1222999,0,16.24713,81,83.92609
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,43.49276,37.95462,25.56851,24.16551,24.16551,81,0,22.761,24.16551,179.9787,0,0,0,43.49276,0,0,56.8345,53.99277,194.4812,143.7252,97.48553,0,97.48553,327.9827,78.09097,0.1241118,26.58206,34.7942,81,187.218
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,63.75058,48.79203,29.34577,15.14915,15.14915,0,-1,0,15.14915,420.8195,0,0,0,63.75058,15.94648,15.14915,0,0,96.99562,231.4622,47.80411,0,47.80411,373.3337,88.88879,0.1220609,16.66407,51.00047,0,295.2127
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,85.08817,61.44943,33.19283,37.98879,37.98879,0,0,0,37.98879,223.9823,0,0,0,85.08817,39.9882,37.98879,0,0,49.19151,274.4859,45.09998,0,45.09998,416.1193,99.07582,0.1201873,41.78767,68.07054,0,359.574
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,88.55025,67.07589,36.48158,66.44374,66.44374,20.25,0,7.39125,66.44374,133.271,35.83372,0,0,88.55025,48.62499,46.19374,0,0,4.091535,315.0758,4.091535,0,4.091535,420.0009,100,0.1200201,73.08812,70.8402,81,403.6261
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,84.67524,69.39606,39.6482,0,0,0,0,0,0,0,84.67524,0,0,84.67524,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1200201,0,67.7402,0,403.4335
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,75.55308,69.19772,42.69269,35.49161,35.49161,0,0,0,35.49161,212.8759,38.19348,0,0,75.55308,37.35959,35.49161,0,0,0,318.7582,0,0,0,420.0009,100,0.1200201,39.04078,60.44246,0,394.3113
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,70.32292,69.28979,44.60313,20.55333,20.55333,0,-1,0,20.55333,342.1485,48.68783,0,0,70.32292,21.63509,20.55333,0,0,0,318.7582,0,0,0,420.0009,100,0.1200201,22.60867,56.25834,0,389.0811
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,57.87371,65.16646,45.44059,35.22364,35.22364,0,-1,0,35.22364,164.3036,20.79619,0,0,57.87371,37.07752,35.22364,0,0,0,318.7582,0,0,0,420.0009,100,0.1200201,38.74601,46.29897,0,376.6319
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,44.5687,61.05584,46.29549,0,0,0,-1,0,0,0,44.5687,0,0,44.5687,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1200201,0,35.65496,0,363.3269
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,25.93306,53.70716,45.53654,26.87126,26.87126,0,-1,0,26.87126,96.50851,0,0,0,25.93306,28.28554,26.87126,0,0,0,318.7582,0,2.352484,-2.352484,417.5211,99.40958,0.1200201,29.55839,20.74644,0,344.6913
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,43.00674,43.00674,33.54018,33.54018,0,-1,0,33.54018,0,0,0,0,0,35.30545,33.54018,0,0,2.613872,316.4057,0,35.30545,-35.30545,380.3059,90.54884,0.1200201,36.89419,0,0,316.4057
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,40.55544,40.55544,56.66191,56.66191,0,-1,0,56.66191,0,0,7.105427E-15,0,0,59.64412,56.66191,0,0,41.84215,281.1003,0,59.64412,-59.64412,317.4355,75.57972,0.1200201,62.32811,0,0,281.1003
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,38.52287,38.52287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1134,221.4562,0,0,0,317.4355,75.57972,0.1200201,0,0,0,221.4562
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,36.56009,36.56009,53.86027,53.86027,0,-1,0,53.86027,0,0,7.105427E-15,0,0,56.69502,53.86027,0,0,108.1134,221.4562,0,56.69502,-56.69502,257.6737,61.35075,0.1200201,59.2463,0,0,221.4562
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,34.5188,34.5188,11.56479,11.56479,0,-1,0,11.56479,0,0,1.776357E-15,0,0,12.17346,11.56479,0,0,171.1079,164.7612,0,12.17346,-12.17346,244.8417,58.29553,0.1200201,12.72127,0,0,164.7612
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,32.82644,32.82644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.6339,152.5877,0,0,0,244.8417,58.29553,0.1200201,0,0,0,152.5877
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,31.45685,31.45685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.6339,152.5877,0,0,0,244.8417,58.29553,0.1200201,0,0,0,152.5877
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,30.07854,30.07854,44.62653,44.62653,0,-1,0,44.62653,0,0,7.105427E-15,0,0,46.9753,44.62653,0,0,184.6339,152.5877,0,46.9753,-46.9753,195.3254,46.50595,0.1200201,49.08919,0,0,152.5877
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,28.97939,28.97939,30.99388,30.99388,0,-1,0,30.99388,0,0,3.552714E-15,0,0,32.62514,30.99388,0,0,236.8287,105.6124,0,32.62514,-32.62514,160.9355,38.3179,0.1200201,34.09327,0,0,105.6124
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,27.99363,27.99363,11.38947,11.38947,0,-1,0,11.38947,0,0,0,0,0,11.98892,11.38947,0,0,273.0789,72.98725,0,11.98892,-11.98892,148.298,35.30899,0.1200201,12.52842,0,0,72.98725
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,26.99043,26.99043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.3999,60.99833,0,0,0,148.298,35.30899,0.1200201,0,0,0,60.99833
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,25.96106,25.96106,37.01625,37.01625,0,0,0,37.01625,0,0,7.105427E-15,0,0,38.96448,37.01625,0,0,286.3999,60.99833,0,38.96448,-38.96448,107.2259,25.52992,0.1200201,40.71788,0,0,60.99833
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,25.08872,25.08872,52.01922,52.01922,81,0,22.761,52.01922,0,0,0,0,0,0,0,28.98078,27.53174,329.6938,22.03386,27.53174,0,27.53174,133.3448,31.7487,0.1216508,57.22114,0,81,22.03386
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.618667,25.42752,24.20765,0,0,72.31579,0,20.56389,0,0,0,0,0,4.618667,0,0,72.31579,68.7,302.162,46.81242,73.31866,0,73.31866,202.901,48.30966,0.1235295,0,3.694933,81,51.43109
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,32.84992,34.78719,25.61213,1.126711,1.126711,73.4425,0,20.84895,1.126711,2915.558,0,0,0,32.84992,0,0,72.31579,68.7,228.8433,112.7992,101.5499,0,101.5499,299.2397,71.24741,0.1242955,1.239382,26.27994,81,145.6491
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,55.66374,46.10255,29.41556,41.91123,41.91123,0,-1,0,41.91123,132.8134,0,0,0,55.66374,44.11708,41.91123,0,0,127.2934,204.1942,11.54666,0,11.54666,310.1938,73.85552,0.1238407,46.10235,44.53099,0,259.8579
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,56.93787,50.87786,33.27134,0,0,0,0,0,0,0,0,0,0,56.93787,0,0,0,0,115.7468,214.5861,56.93787,0,56.93787,364.2098,86.71645,0.1216462,0,45.55029,0,271.524
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,68.68567,59.00643,36.57753,24.98058,24.98058,0,0,0,24.98058,274.9563,0,0,0,68.68567,26.29535,24.98058,0,0,58.80889,265.8302,42.39032,0,42.39032,404.4248,96.29143,0.1200621,27.47864,54.94854,0,334.5159
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,68.84492,62.85798,39.77032,7.795409,7.795409,0,0,0,7.795409,883.147,44.22066,0,0,68.84492,8.205694,7.795409,0,0,16.41857,303.9815,16.41857,0,16.41857,420.0009,100,0.1194597,8.57495,55.07594,0,372.8264
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,35.3272,53.96431,42.81482,32.05649,32.05649,0,0,0,32.05649,110.203,1.583529,0,0,35.3272,33.74367,32.05649,0,0,0,318.7582,0,0,0,420.0009,100,0.1194597,35.26213,28.26176,0,354.0854
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,31.64552,54.79454,44.75143,34.50527,34.50527,0,-1,0,34.50527,91.71214,0,0,0,31.64552,36.32133,34.50527,0,0,0,318.7582,0,4.675813,-4.675813,415.0721,98.82649,0.1194597,37.9558,25.31642,0,350.4037
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,29.37218,54.91825,45.58888,17.50377,17.50377,0,-1,0,17.50377,167.8049,5.751814,0,0,29.37218,18.42502,17.50377,0,0,5.195348,314.0824,5.195348,0,5.195348,420.0009,100,0.1192703,19.25414,23.49774,0,343.4546
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,18.33736,52.16233,46.44379,10.51636,10.51636,0,-1,0,10.51636,174.3699,7.267513,0,0,18.33736,11.06985,10.51636,0,0,0,318.7582,0,0,0,420.0009,100,0.1192703,11.56799,14.66989,0,337.0956
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,13.209,49.73901,45.68484,35.99244,35.99244,0,-1,0,35.99244,36.69936,0,7.105427E-15,0,13.209,37.88678,35.99244,0,0,0,318.7582,0,24.67779,-24.67779,393.9882,93.80652,0.1192703,39.59169,10.5672,0,331.9672
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,43.12886,43.12886,49.10567,49.10567,0,-1,0,49.10567,0,0,0,0,0,51.69018,49.10567,0,0,27.41976,294.0804,0,51.69018,-51.69018,339.5019,80.83363,0.1192703,54.01624,0,0,294.0804
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,40.67757,40.67757,40.67489,40.67489,0,-1,0,40.67489,0,0,7.105427E-15,0,0,42.81567,40.67489,0,0,84.85329,242.3903,0,42.81567,-42.81567,294.3702,70.08801,0.1192703,44.74238,0,0,242.3903
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,38.645,38.645,41.73126,41.73126,0,-1,0,41.73126,0,0,0,0,0,43.92764,41.73126,0,0,132.4263,199.5746,0,43.92764,-43.92764,248.0665,59.06332,0.1192703,45.90439,0,0,199.5746
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,36.65604,36.65604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.2348,155.6469,0,0,0,248.0665,59.06332,0.1192703,0,0,0,155.6469
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,34.61475,34.61475,3.573847,3.573847,0,-1,0,3.573847,0,0,4.440892E-16,0,0,3.761944,3.573847,0,0,181.2348,155.6469,0,3.761944,-3.761944,244.101,58.11917,0.1192703,3.931232,0,0,155.6469
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,32.9224,32.9224,22.92442,22.92442,0,-1,0,22.92442,0,0,3.552714E-15,0,0,24.13096,22.92442,0,0,185.4147,151.885,0,24.13096,-24.13096,218.6647,52.06293,0.1192703,25.21686,0,0,151.885
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,31.52664,31.52664,13.88004,13.88004,0,-1,0,13.88004,0,0,1.776357E-15,0,0,14.61057,13.88004,0,0,212.2269,127.754,0,14.61057,-14.61057,203.2639,48.39606,0.1192703,15.26805,0,0,127.754
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,30.15705,30.15705,13.57655,13.57655,0,-1,0,13.57655,0,0,0,0,0,14.29111,13.57655,0,0,228.4608,113.1435,0,14.29111,-14.29111,188.1997,44.80936,0.1192703,14.93421,0,0,113.1435
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,29.04918,29.04918,17.97461,17.97461,0,-1,0,17.97461,0,0,0,0,0,18.92064,17.97461,0,0,244.3399,98.85235,0,18.92064,-18.92064,168.2556,40.06078,0.1192703,19.77207,0,0,98.85235
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,28.07214,28.07214,11.6644,11.6644,0,-1,0,11.6644,0,0,1.776357E-15,0,0,12.27832,11.6644,0,0,265.3628,79.93171,0,12.27832,-12.27832,155.3131,36.97924,0.1192703,12.83084,0,0,79.93171
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,27.08639,27.08639,25.78543,25.78543,0,-1,0,25.78543,0,0,3.552714E-15,0,0,27.14255,25.78543,0,0,279.0054,67.65339,0,27.14255,-27.14255,126.7023,30.16716,0.1192703,28.36397,0,0,67.65339
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,26.03085,26.03085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,309.1638,40.51084,0,0,0,126.7023,30.16716,0.1192703,0,0,0,40.51084
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,25.17595,25.17595,33.14891,33.14891,0,0,0,33.14891,0,0,0,0,0,34.8936,33.14891,0,0,309.1638,40.51084,0,34.8936,-34.8936,89.92126,21.40978,0.1192703,36.46381,0,0,40.51084
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.44423,27.36077,24.3036,9.920377,9.920377,81,0,22.761,9.920377,115.3608,0,0,0,11.44423,0,0,71.07962,67.52564,347.9344,5.617245,78.96986,0,78.96986,164.8387,39.24722,0.1215524,10.91241,9.15538,81,17.06147
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,25.6441,32.78402,25.70808,4.086682,4.086682,76.40247,0,21.59783,4.086682,627.5042,0,0,0,25.6441,0,0,72.31579,68.7,268.9646,76.69012,94.3441,0,94.3441,254.3413,60.55734,0.1228036,4.495351,20.51528,81,102.3342
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,59.26124,47.42942,29.51152,38.75773,38.75773,0,-1,0,38.75773,152.9017,0,0,0,59.26124,40.79762,38.75773,0,0,174.6205,161.5998,18.46363,0,18.46363,271.8575,64.72784,0.12215,42.63351,47.40899,0,220.8611
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,64.88982,53.82837,33.36729,0,0,0,0,0,0,0,0,0,0,64.88982,0,0,0,0,156.1568,178.2171,64.88982,0,64.88982,333.4174,79.38493,0.1199069,0,51.91185,0,243.1069
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,49.75369,52.17292,36.65604,31.35531,31.35531,0,0,0,31.35531,158.6771,0,0,0,49.75369,33.00559,31.35531,0,0,91.26701,236.6179,16.7481,0,16.7481,349.306,83.16793,0.1193413,34.49084,39.80295,0,286.3716
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,37.10511,51.37785,39.86628,50.74784,50.74784,0,0,0,50.74784,73.11664,0,0,0,37.10511,53.41878,50.74784,0,0,74.51891,251.6912,0,16.31367,-16.31367,332.1099,79.07362,0.1193413,55.82262,29.68409,0,288.7963
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,50.61393,59.49375,42.91078,81.91495,81.91495,81,0,22.761,81.91495,61.78839,0,0,0,50.61393,0.9631028,0.9149476,0,0,92.64521,235.3775,49.65083,0,49.65083,379.2128,90.28858,0.1213785,90.10645,40.49114,81,285.9915
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,25.26548,52.7576,44.84739,22.94466,22.94466,0,-1,0,22.94466,110.1149,0,0,0,25.26548,24.15227,22.94466,0,0,42.99438,280.0633,1.113207,0,1.113207,380.2689,90.54002,0.121341,25.23912,20.21238,0,305.3288
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,19.06502,51.63585,45.71101,48.98577,48.98577,0,-1,0,48.98577,38.9195,0,7.105427E-15,0,19.06502,51.56397,48.98577,0,0,41.88118,281.0652,0,32.49895,-32.49895,346.012,82.38364,0.121341,53.88435,15.25201,0,300.1302
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,9.368645,49.40903,46.53975,16.36592,16.36592,0,-1,0,16.36592,57.24484,0,0,0,9.368645,17.22728,16.36592,0,0,77.99113,248.5662,0,7.858639,-7.858639,337.7282,80.41132,0.121341,18.00251,7.494916,0,257.9348
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,6.68615,47.83385,45.80697,0,0,0,-1,0,0,0,0,0,0,6.68615,0,0,0,0,86.72295,240.7076,6.68615,0,6.68615,344.0713,81.92157,0.1211161,0,5.34892,0,247.3937
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,43.27716,43.27716,22.56239,22.56239,0,-1,0,22.56239,0,0,3.552714E-15,0,0,23.74989,22.56239,0,0,80.0368,246.7251,0,23.74989,-23.74989,319.0367,75.96097,0.1211161,24.81863,0,0,246.7251
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,40.82587,40.82587,63.25695,63.25695,0,-1,0,63.25695,0,0,7.105427E-15,0.882642,0,66.58626,63.25695,0,0,106.4256,222.9752,0,66.58626,-66.58626,248.8486,59.24955,0.1211161,69.58264,0,0,222.9752
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,38.76713,38.76713,44.91361,44.91361,0,-1,0,44.91361,0,0,7.105427E-15,0,0,47.27749,44.91361,0,0,180.4103,156.389,0,47.27749,-47.27749,199.0138,47.38413,0.1211161,49.40498,0,0,156.389
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,36.77818,36.77818,35.10963,35.10963,0,-1,0,35.10963,0,0,0,0,0,36.9575,35.10963,0,0,232.9408,109.1115,0,36.9575,-36.9575,160.0571,38.10876,0.1211161,38.62059,0,0,109.1115
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,34.73688,34.73688,25.278,25.278,0,-1,0,25.278,0,0,0,0,0,26.60842,25.278,0,0,274.0047,72.15398,0,26.60842,-26.60842,132.0094,31.43075,0.1211161,27.8058,0,0,72.15398
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,33.02708,33.02708,8.415224,8.415224,0,-1,0,8.415224,0,0,1.776357E-15,0,0,8.858131,8.415224,0,0,303.5696,45.54556,0,8.858131,-8.858131,122.6721,29.20759,0.1211161,9.256747,0,0,45.54556
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,31.64877,31.64877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.412,36.68742,0,0,0,122.6721,29.20759,0.1211161,0,0,0,36.68742
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,30.27918,30.27918,7.869241,7.869241,0,-1,0,7.869241,0,0,8.881784E-16,0,0,8.283411,7.869241,0,0,313.412,36.68742,0,8.283411,-8.283411,113.9406,27.12867,0.1211161,8.656165,0,0,36.68742
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,29.1713,29.1713,41.09491,26.98381,0,-1,0,26.98381,0,0,14.11109,18.22058,0,28.40401,26.98381,0,0,322.6158,28.40401,0,28.40401,-28.40401,84.00017,20,0.1211161,45.2044,0,0,28.40401
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,28.19427,28.19427,16.09545,0,0,-1,0,0,0,0,16.09545,17.705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1211161,17.705,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,27.18235,27.18235,6.682268,0,0,-1,0,0,0,0,6.682268,7.350494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1211161,7.350494,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,26.12681,26.12681,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1211161,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,25.27191,25.27191,51.68123,51.68123,81,0,22.761,51.68123,0,0,0,0,0,0,0,29.31877,27.85283,354.1758,0,27.85283,0,27.85283,110.4237,26.2913,0.1224552,56.84936,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.02394,29.82755,24.39956,5.079095,5.079095,77.39488,0,21.84891,5.079095,394.2422,0,0,0,20.02394,0,0,72.31579,68.7,326.323,25.06754,88.72394,0,88.72394,194.5946,46.33195,0.1238512,5.587005,16.01915,81,45.09148
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,38.53095,36.67334,25.78659,36.41148,36.41148,81,0,22.761,36.41148,105.8209,0,0,0,38.53095,0,0,44.58852,42.35909,237.599,104.9191,80.89004,0,80.89004,271.3336,64.60312,0.1257062,40.05263,30.82476,81,143.45
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,53.17425,45.46579,29.59003,0,0,0,-1,0,0,0,0,0,0,53.17425,0,0,0,0,156.709,177.7201,53.17425,0,53.17425,321.7791,76.61393,0.1239739,0,42.5394,0,230.8944
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,67.54516,54.88663,33.43708,23.27289,23.27289,0,0,0,23.27289,290.2311,0,0,0,67.54516,24.49778,23.27289,0,0,103.5348,225.577,43.04739,0,43.04739,362.6175,86.33733,0.122606,25.60018,54.03613,0,293.1221
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,87.27443,66.82546,36.72583,2.777036,2.777036,0,0,0,2.777036,3142.719,23.86387,0,0,87.27443,2.923196,2.777036,0,0,60.48737,264.3196,60.48737,0,60.48737,420.0009,100,0.1207343,3.05474,69.81954,0,351.594
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,87.9415,71.26279,39.94479,0,0,0,0,0,0,0,87.9415,0,0,87.9415,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1207343,0,70.3532,0,406.6997
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,85.90374,74.25625,42.98057,0,0,0,0,0,0,0,85.90374,0,0,85.90374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1207343,0,68.72299,0,404.662
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,71.9771,70.39716,44.9259,19.32979,19.32979,0,-1,0,19.32979,372.3636,51.62996,0,0,71.9771,20.34715,19.32979,0,0,0,318.7582,0,0,0,420.0009,100,0.1207343,21.26277,57.58168,0,390.7353
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,53.91649,63.97843,45.75463,0,0,0,-1,0,0,0,53.91649,0,0,53.91649,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1207343,0,43.13319,0,372.6747
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,26.2331,54.95248,46.61826,0,0,0,-1,0,0,0,26.2331,0,0,26.2331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1207343,0,20.98648,0,344.9913
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,15.26092,50.58679,45.87676,57.54472,57.54472,0,-1,0,57.54472,26.52011,0,0,0,15.26092,60.57339,57.54472,0,0,0,318.7582,0,45.31247,-45.31247,372.2373,88.62775,0.1207343,63.2992,12.20874,0,334.0191
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,43.35567,43.35567,23.00049,23.00049,0,-1,0,23.00049,0,0,0,0,0,24.21104,23.00049,0,0,50.34719,273.4457,0,24.21104,-24.21104,346.7166,82.55141,0.1207343,25.30054,0,0,273.4457
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,40.89566,40.89566,46.1841,46.1841,0,-1,0,46.1841,0,0,7.105427E-15,0,0,48.61485,46.1841,0,0,77.24834,249.2347,0,48.61485,-48.61485,295.4721,70.35035,0.1207343,50.80252,0,0,249.2347
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,38.86309,38.86309,28.65777,28.65777,0,-1,0,28.65777,0,0,3.552714E-15,0,0,30.16608,28.65777,0,0,131.2648,200.6199,0,30.16608,-30.16608,263.6742,62.77945,0.1207343,31.52355,0,0,200.6199
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,36.87413,36.87413,31.76576,31.76576,0,-1,0,31.76576,0,0,3.552714E-15,0,0,33.43764,31.76576,0,0,164.7827,170.4538,0,33.43764,-33.43764,228.4279,54.38748,0.1207343,34.94234,0,0,170.4538
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,34.81539,34.81539,3.309477,3.309477,0,-1,0,3.309477,0,0,4.440892E-16,0,0,3.48366,3.309477,0,0,201.9357,137.0161,0,3.48366,-3.48366,224.7558,53.51317,0.1207343,3.640424,0,0,137.0161
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,33.09687,33.09687,29.06494,29.06494,0,-1,0,29.06494,0,0,3.552714E-15,0,0,30.59468,29.06494,0,0,205.8064,133.5325,0,30.59468,-30.59468,192.5061,45.83471,0.1207343,31.97144,0,0,133.5325
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,31.70111,31.70111,44.18579,44.18579,0,-1,0,44.18579,0,0,0,0,0,46.51136,44.18579,0,0,239.8005,102.9378,0,46.51136,-46.51136,143.4789,34.16156,0.1207343,48.60437,0,0,102.9378
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,30.3228,30.3228,16.49363,16.49363,0,-1,0,16.49363,0,0,0,0,0,17.36172,16.49363,0,0,291.4798,56.42644,0,17.36172,-17.36172,125.178,29.80423,0.1207343,18.14299,0,0,56.42644
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,29.24109,29.24109,14.73878,14.73878,0,-1,0,14.73878,0,0,1.776357E-15,0,0,15.51451,14.73878,0,0,310.7706,39.06472,0,15.51451,-15.51451,108.8243,25.91049,0.1207343,16.21266,0,0,39.06472
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,28.26406,28.26406,7.74544,7.74544,0,-1,0,7.74544,0,0,8.881784E-16,0,0,8.153095,7.74544,0,0,328.0089,23.55022,0,8.153095,-8.153095,100.2302,23.86427,0.1207343,8.519984,0,0,23.55022
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,27.26086,27.26086,28.5293,14.62726,0,-1,0,14.62726,0,0,13.90204,16.75497,0,15.39712,14.62726,0,0,337.0679,15.39712,0,15.39712,-15.39712,84.00017,20,0.1207343,31.38223,0,0,15.39712
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,26.17915,26.17915,0.7127491,0.7127491,73.02854,0,20.74422,0.7127491,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1223573,0.784024,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,25.32425,25.32425,40.69513,40.69513,81,0,22.761,40.69513,0,7.105427E-15,0,0,0,0,0,40.30487,38.28962,285.4758,61.83,38.28962,0,38.28962,185.4994,44.16644,0.1239904,44.76465,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.68828,27.31508,24.46063,42.61051,42.61051,81,0,22.761,42.61051,25.08366,0,0,0,10.68828,0,0,38.38949,36.47002,247.1862,96.29066,47.15829,0,47.15829,230.2377,54.81839,0.1258851,46.87156,8.55062,81,106.9789
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,41.24017,37.55456,25.83893,48.05422,48.05422,81,0,22.761,48.05422,85.8201,0,0,0,41.24017,0,0,32.94578,31.29849,200.0279,138.7331,72.53867,0,72.53867,299.054,71.20318,0.127782,52.85964,32.99214,81,179.9733
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,52.94083,45.43679,29.63365,16.63463,16.63463,0,-1,0,16.63463,318.2568,0,0,0,52.94083,17.51013,16.63463,0,0,127.4892,204.0179,35.4307,0,35.4307,332.6665,79.20614,0.1267103,18.29809,42.35267,0,256.9588
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,43.31533,46.5085,33.48943,2.724496,2.724496,0,0,0,2.724496,1589.848,0,0,0,43.31533,2.86789,2.724496,0,0,92.05852,235.9056,40.44744,0,40.44744,371.0383,88.34227,0.1255085,2.996945,34.65227,0,279.2209
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,44.25941,50.42347,36.77818,0,0,0,0,0,0,0,0,0,0,44.25941,0,0,0,0,51.61108,272.3083,44.25941,0,44.25941,413.0264,98.33943,0.1242193,0,35.40752,0,316.5677
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,65.74476,61.88788,39.98841,0,0,0,0,0,0,0,58.39309,0,0,65.74476,0,0,0,0,7.351673,312.1417,7.351673,0,7.351673,420.0009,100,0.1240077,0,52.59581,0,377.8865
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,69.7702,67.15174,43.03291,23.34358,23.34358,0,0,0,23.34358,298.8839,45.19801,0,0,69.7702,24.57219,23.34358,0,0,0,318.7582,0,0,0,420.0009,100,0.1240077,25.67793,55.81615,0,388.5284
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,59.66673,65.33009,44.96952,20.73357,20.73357,0,-1,0,20.73357,287.7783,37.84191,0,0,59.66673,21.82481,20.73357,0,0,0,318.7582,0,0,0,420.0009,100,0.1240077,22.80693,47.73338,0,378.425
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,38.55948,58.36985,45.83314,20.72994,20.72994,0,-1,0,20.72994,186.0086,16.73849,0,0,38.55948,21.82099,20.72994,0,0,0,318.7582,0,0,0,420.0009,100,0.1240077,22.80294,30.84758,0,357.3177
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,27.75447,55.54049,46.68804,0,0,0,-1,0,0,0,27.75447,0,0,27.75447,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1240077,0,22.20358,0,346.5127
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,14.29541,50.36077,45.95527,32.06576,32.06576,0,-1,0,32.06576,44.58155,0,0,0,14.29541,33.75343,32.06576,0,0,0,318.7582,0,19.45802,-19.45802,399.4903,95.11655,0.1240077,35.27234,11.43633,0,333.0536
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,43.45163,43.45163,27.96698,27.96698,0,-1,0,27.96698,0,0,3.552714E-15,0,0,29.43893,27.96698,0,0,21.62002,299.3002,0,29.43893,-29.43893,368.4589,87.72814,0.1240077,30.76368,0,0,299.3002
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,41.00034,41.00034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.32994,269.8613,0,0,0,368.4589,87.72814,0.1240077,0,0,0,269.8613
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,38.93287,38.93287,67.02827,67.02827,0,-1,0,67.02827,0,0,1.421085E-14,5.031097,0,70.55608,67.02827,0,0,54.32994,269.8613,0,70.55608,-70.55608,294.0863,70.02041,0.1240077,73.73109,0,0,269.8613
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,36.95264,36.95264,75.10677,68.7,0,-1,0,68.7,0,0,6.406766,13.91744,0,72.31579,68.7,0,0,132.7256,199.3052,0,72.31579,-72.31579,217.8588,51.87103,0.1240077,82.61745,0,0,199.3052
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,34.88518,34.88518,37.21671,37.21671,0,-1,0,37.21671,0,0,0,0,0,39.17549,37.21671,0,0,213.0765,126.9894,0,39.17549,-39.17549,176.5642,42.03901,0.1240077,40.93839,0,0,126.9894
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,33.16666,33.16666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.6048,87.81393,0,0,0,176.5642,42.03901,0.1240077,0,0,0,87.81393
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,31.7709,31.7709,5.055266,5.055266,0,-1,0,5.055266,0,0,0,0,0,5.321333,5.055266,0,0,256.6048,87.81393,0,5.321333,-5.321333,170.955,40.70349,0.1240077,5.560793,0,0,87.81393
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,30.37514,30.37514,38.32355,38.32355,0,-1,0,38.32355,0,0,0,0,0,40.34058,38.32355,0,0,262.5174,82.49259,0,40.34058,-40.34058,128.4323,30.57905,0.1240077,42.15591,0,0,82.49259
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,29.29343,29.29343,12.02995,12.02995,0,-1,0,12.02995,0,0,1.776357E-15,0,0,12.6631,12.02995,0,0,307.3402,42.15201,0,12.6631,-12.6631,115.0842,27.40095,0.1240077,13.23294,0,0,42.15201
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,28.3164,28.3164,28.81097,28.01446,0,-1,0,28.01446,0,0,0.7965033,3.6776,0,29.48891,28.01446,0,0,321.4103,29.48891,0,29.48891,-29.48891,84.00017,20,0.1240077,31.69206,0,0,29.48891
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,27.30448,27.30448,38.17869,0,0,-1,0,0,0,0,38.17869,41.99656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240077,41.99656,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,26.23149,26.23149,20.05746,20.05746,81,0,22.761,20.05746,0,0,0,0,0,0,0,60.94254,57.89541,354.1758,0,57.89541,0,57.89541,138.9246,33.07721,0.1262706,22.06321,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,25.36787,25.36787,25.08072,25.08072,81,0,22.761,25.08072,0,0,0,0,0,0,0,55.91927,53.12331,296.2804,52.10587,53.12331,0,53.12331,189.3218,45.07652,0.1283061,27.5888,0,81,52.10587
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,22.45971,30.6124,24.49552,0,0,72.31579,0,20.56389,0,0,0,0,0,22.45971,0,0,72.31579,68.7,243.1571,99.91685,91.15971,0,91.15971,275.8035,65.66736,0.1289567,0,17.96777,81,122.3766
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,51.70218,40.87677,25.88255,46.40419,46.40419,81,0,22.761,46.40419,111.417,0,0,0,51.70218,0,0,34.59581,32.86602,151.9974,181.9606,84.5682,0,84.5682,356.0319,84.76933,0.1302976,51.04461,41.36174,81,233.6628
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,68.26569,50.78207,29.68599,5.887805,5.887805,0,-1,0,5.887805,1159.442,0,0,0,68.26569,6.19769,5.887805,0,0,67.42918,258.072,62.068,0,62.068,414.9148,98.78903,0.128564,6.476585,54.61255,0,326.3376
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,76.33121,58.35687,33.54176,44.7733,44.7733,0,0,0,44.7733,170.4838,23.84024,0,0,76.33121,47.12978,44.7733,0,0,5.36118,313.9332,5.36118,0,5.36118,420.0009,100,0.1284164,49.25063,61.06497,0,390.2644
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,87.70767,67.20541,36.87413,4.258728,4.258728,0,0,0,4.258728,2059.48,83.2248,0,0,87.70767,4.482872,4.258728,0,0,0,318.7582,0,0,0,420.0009,100,0.1284164,4.684601,70.16614,0,406.4659
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,79.39006,67.59933,40.06693,28.72452,28.72452,0,0,0,28.72452,276.3843,49.15372,0,0,79.39006,30.23634,28.72452,0,0,0,318.7582,0,0,0,420.0009,100,0.1284164,31.59697,63.51205,0,398.1483
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,83.40267,73.27319,43.12886,0,0,0,0,0,0,0,83.40267,0,0,83.40267,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1284164,0,66.72214,0,402.1609
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,74.92545,71.87735,45.0742,17.35292,17.35292,0,-1,0,17.35292,431.7742,56.65921,0,0,74.92545,18.26624,17.35292,0,0,0,318.7582,0,0,0,420.0009,100,0.1284164,19.08822,59.94035,0,393.6837
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,51.33035,63.18217,45.9291,42.95703,42.95703,0,-1,0,42.95703,119.4923,6.112427,0,0,51.33035,45.21793,42.95703,0,0,0,318.7582,0,0,0,420.0009,100,0.1284164,47.25273,41.06428,0,370.0886
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,44.97669,61.75147,46.784,8.189986,8.189986,0,-1,0,8.189986,549.1669,36.35566,0,0,44.97669,8.621037,8.189986,0,0,0,318.7582,0,0,0,420.0009,100,0.1284164,9.008985,35.98135,0,363.7349
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,23.74986,53.55246,46.0774,50.671,50.671,0,-1,0,50.671,46.87071,0,0,0,23.74986,53.33789,50.671,0,0,0,318.7582,0,29.58804,-29.58804,388.8123,92.57417,0.1284164,55.7381,18.99988,0,342.5081
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,43.54759,43.54759,31.24545,31.24545,0,-1,0,31.24545,0,0,7.105427E-15,0,0,32.88995,31.24545,0,0,32.8756,289.1702,0,32.88995,-32.88995,354.1432,84.31966,0.1284164,34.37,0,0,289.1702
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,41.09629,41.09629,63.8483,63.8483,0,-1,0,63.8483,0,0,7.105427E-15,1.533135,0,67.20874,63.8483,0,0,69.41999,256.2802,0,67.20874,-67.20874,283.299,67.45201,0.1284164,70.23313,0,0,256.2802
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,39.03755,39.03755,46.02086,46.02086,0,-1,0,46.02086,0,0,7.105427E-15,0,0,48.44301,46.02086,0,0,144.0964,189.0715,0,48.44301,-48.44301,232.2356,55.29408,0.1284164,50.62295,0,0,189.0715
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,37.0486,37.0486,18.48866,18.48866,0,-1,0,18.48866,0,0,3.552714E-15,0,0,19.46174,18.48866,0,0,197.9219,140.6285,0,19.46174,-19.46174,211.7211,50.40969,0.1284164,20.33752,0,0,140.6285
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,34.96369,34.96369,10.31901,10.31901,0,-1,0,10.31901,0,0,1.776357E-15,0,0,10.86212,10.31901,0,0,219.5461,121.1667,0,10.86212,-10.86212,200.2715,47.68358,0.1284164,11.35091,0,0,121.1667
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,33.24517,33.24517,22.97429,22.97429,0,-1,0,22.97429,0,0,3.552714E-15,0,0,24.18346,22.97429,0,0,231.6151,110.3046,0,24.18346,-24.18346,174.7798,41.61416,0.1284164,25.27172,0,0,110.3046
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,31.84941,31.84941,18.28369,18.28369,0,-1,0,18.28369,0,0,0,0,0,19.24599,18.28369,0,0,258.4856,86.12115,0,19.24599,-19.24599,154.4928,36.78392,0.1284164,20.11205,0,0,86.12115
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,30.40131,30.40131,21.49008,21.49008,0,-1,0,21.49008,0,0,0,0,0,22.62114,21.49008,0,0,279.8701,66.87518,0,22.62114,-22.62114,130.648,31.10661,0.1284164,23.63909,0,0,66.87518
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,29.3196,29.3196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.0047,44.25403,0,0,0,130.648,31.10661,0.1284164,0,0,0,44.25403
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,28.33385,28.33385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.0047,44.25403,0,0,0,130.648,31.10661,0.1284164,0,0,0,44.25403
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,27.30448,27.30448,37.42834,37.42834,0,-1,0,37.42834,0,0,7.105427E-15,0,0,39.39826,37.42834,0,0,305.0047,44.25403,0,39.39826,-39.39826,89.1186,21.21867,0.1284164,41.17118,0,0,44.25403
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,26.24894,26.24894,11.92122,11.92122,81,0,22.761,11.92122,0,0,0,0,0,0,0,69.07878,65.62485,348.7805,4.855772,65.62485,0,65.62485,151.3758,36.04178,0.1302429,13.11334,0,81,4.855772
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,25.39404,25.39404,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,283.1557,63.91813,68.7,0,68.7,216.5503,51.5595,0.1314268,0,0,81,63.91813
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.30506,28.64133,24.52169,24.73234,24.73234,81,0,22.761,24.73234,61.88277,0,0,0,15.30506,0,0,56.26766,53.45427,214.4557,125.7481,68.75933,0,68.75933,281.7812,67.09062,0.1330767,27.20558,12.24405,81,141.0532
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,37.49274,36.49021,25.90872,0,0,72.31579,0,20.56389,0,0,0,0,0,37.49274,0,0,72.31579,68.7,145.6963,187.6315,106.1927,0,106.1927,382.5244,91.07706,0.133178,0,29.99419,81,225.1243
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,36.85682,40.36701,29.71216,16.32857,16.32857,0,-1,0,16.32857,225.7198,0,0,0,36.85682,17.18797,16.32857,0,0,39.50359,283.205,19.66885,0,19.66885,401.184,95.5198,0.132654,17.96142,29.48545,0,320.0618
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,34.37075,43.73454,33.58538,13.76447,13.76447,0,0,0,13.76447,249.7063,0.04709443,0,0,34.37075,14.48891,13.76447,0,0,19.83474,300.907,19.83474,0,19.83474,420.0009,100,0.1321298,15.14091,27.4966,0,335.2777
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,61.63671,56.71617,36.9003,0,0,0,0,0,0,0,61.63671,0,0,61.63671,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1321298,0,49.30937,0,380.3949
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,64.36782,61.4926,40.11054,16.38846,16.38846,0,0,0,16.38846,392.7631,47.11681,0,0,64.36782,17.25101,16.38846,0,0,0,318.7582,0,0,0,420.0009,100,0.1321298,18.0273,51.49426,0,383.126
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,21.35849,49.73656,43.18121,0,0,0,0,0,0,0,21.35849,0,0,21.35849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1321298,0,17.08679,0,340.1167
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,12.82115,49.06178,45.14399,9.351663,9.351663,0,-1,0,9.351663,137.1002,2.977291,0,0,12.82115,9.843855,9.351663,0,0,0,318.7582,0,0,0,420.0009,100,0.1321298,10.28683,10.25692,0,331.5794
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,17.54013,51.44291,45.99889,0,0,0,-1,0,0,0,17.54013,0,0,17.54013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1321298,0,14.0321,0,336.2983
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,18.8796,52.77405,46.86251,0,0,0,-1,0,0,0,18.8796,0,0,18.8796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1321298,0,15.10368,0,337.6378
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,8.130662,48.62464,46.14719,23.98429,23.98429,0,-1,0,23.98429,33.89995,0,0,0,8.130662,25.24662,23.98429,0,0,0,318.7582,0,17.11596,-17.11596,401.959,95.70434,0.1321298,26.38272,6.504529,0,326.8889
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,43.66972,43.66972,23.02263,23.02263,0,-1,0,23.02263,0,0,3.552714E-15,0,0,24.23434,23.02263,0,0,19.01773,301.6423,0,24.23434,-24.23434,376.4138,89.62215,0.1321298,25.32489,0,0,301.6423
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,41.21842,41.21842,36.23069,36.23069,0,-1,0,36.23069,0,0,7.105427E-15,0,0,38.13757,36.23069,0,0,45.94478,277.4079,0,38.13757,-38.13757,336.2133,80.05061,0.1321298,39.85376,0,0,277.4079
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,39.15968,39.15968,21.76153,21.76153,0,-1,0,21.76153,0,0,0,0,0,22.90687,21.76153,0,0,88.31986,239.2704,0,22.90687,-22.90687,312.0673,74.30159,0.1321298,23.93768,0,0,239.2704
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,37.14456,37.14456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.7719,216.3635,0,0,0,312.0673,74.30159,0.1321298,0,0,0,216.3635
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,35.05965,35.05965,6.556163,6.556163,0,-1,0,6.556163,0,0,8.881784E-16,0,0,6.901225,6.556163,0,0,113.7719,216.3635,0,6.901225,-6.901225,304.7928,72.56956,0.1321298,7.21178,0,0,216.3635
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,33.34113,33.34113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.44,209.4622,0,0,0,304.7928,72.56956,0.1321298,0,0,0,209.4622
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,31.94537,31.94537,12.95303,12.95303,0,-1,0,12.95303,0,0,1.776357E-15,0,0,13.63477,12.95303,0,0,121.44,209.4622,0,13.63477,-13.63477,290.4205,69.14759,0.1321298,14.24834,0,0,209.4622
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,30.52344,30.52344,18.04164,18.04164,0,-1,0,18.04164,0,0,0,0,0,18.9912,18.04164,0,0,136.5897,195.8275,0,18.9912,-18.9912,270.402,64.38129,0.1321298,19.8458,0,0,195.8275
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,29.41556,29.41556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.691,176.8363,0,0,0,270.402,64.38129,0.1321298,0,0,0,176.8363
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,28.41236,28.41236,7.737755,7.737755,0,-1,0,7.737755,0,0,1.776357E-15,0,0,8.145005,7.737755,0,0,157.691,176.8363,0,8.145005,-8.145005,261.8164,62.33711,0.1321298,8.51153,0,0,176.8363
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,27.40916,27.40916,14.26942,14.26942,0,-1,0,14.26942,0,0,1.776357E-15,0,0,15.02045,14.26942,0,0,166.741,168.6913,0,15.02045,-15.02045,245.9834,58.56737,0.1321298,15.69637,0,0,168.6913
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,26.35362,26.35362,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.4304,153.6708,0,0,0,245.9834,58.56737,0.1321298,0,0,0,153.6708
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,25.46383,25.46383,11.82418,11.82418,0,0,0,11.82418,0,0,1.776357E-15,0,0,12.4465,11.82418,0,0,183.4304,153.6708,0,12.4465,-12.4465,232.8637,55.44362,0.1321298,13.0066,0,0,153.6708
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.09313,30.05432,24.6002,2.705118,2.705118,0,0,0,2.705118,742.7819,0,0,0,20.09313,2.847493,2.705118,0,0,197.2599,141.2243,17.24563,0,17.24563,249.2243,59.33901,0.1316774,2.97563,16.0745,0,161.3175
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,46.95567,39.47774,25.97851,47.3663,47.3663,0,0,0,47.3663,99.13306,0,0,0,46.95567,49.85927,47.3663,0,0,180.0143,156.7454,0,2.903602,-2.903602,246.1637,58.61028,0.1316774,52.10293,37.56453,0,203.7011
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,70.06897,51.54411,29.78195,44.83023,44.83023,0,-1,0,44.83023,156.2985,0,0,0,70.06897,47.18971,44.83023,0,0,183.2405,153.8418,22.87926,0,22.87926,267.8688,63.77817,0.1310819,49.31325,56.05518,0,223.9108
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,81.4839,60.55705,33.66389,0,0,0,0,0,0,0,0,0,0,81.4839,0,0,0,0,160.3612,174.4331,81.4839,0,81.4839,345.1713,82.18346,0.1290042,0,65.18713,0,255.917
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,91.23312,68.94325,36.99626,36.35304,36.35304,0,0,0,36.35304,250.9642,0,0,0,91.23312,38.26636,36.35304,0,0,78.87731,247.7686,52.96676,0,52.96676,395.42,94.14742,0.1276886,39.98835,72.9865,0,339.0018
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,88.08993,71.68274,40.21522,0,0,0,0,0,0,0,62.17938,0,0,88.08993,0,0,0,0,25.91055,295.4387,25.91055,0,25.91055,420.0009,100,0.1270548,0,70.47194,0,383.5287
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,79.28168,71.57605,43.27716,17.85148,17.85148,0,0,0,17.85148,444.1183,60.49066,0,0,79.28168,18.79103,17.85148,0,0,0,318.7582,0,0,0,420.0009,100,0.1270548,19.63663,63.42535,0,398.0399
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,84.75198,76.69089,45.26612,3.483628,3.483628,0,-1,0,3.483628,2432.866,81.08501,0,0,84.75198,3.666976,3.483628,0,0,0,318.7582,0,0,0,420.0009,100,0.1270548,3.83199,67.80158,0,403.5102
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,68.75695,70.47531,46.12974,38.02377,38.02377,0,-1,0,38.02377,180.8262,28.73194,0,0,68.75695,40.02502,38.02377,0,0,0,318.7582,0,0,0,420.0009,100,0.1270548,41.82615,55.00556,0,387.5152
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,53.33585,65.19345,47.01081,9.628983,9.628983,0,-1,0,9.628983,553.9095,43.20008,0,0,53.33585,10.13577,9.628983,0,0,0,318.7582,0,0,0,420.0009,100,0.1270548,10.59188,42.66868,0,372.0941
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,27.29399,54.96764,46.29549,55.20184,55.20184,0,-1,0,55.20184,49.44398,0,7.105427E-15,0,27.29399,58.1072,55.20184,0,0,0,318.7582,0,30.81321,-30.81321,387.5209,92.26669,0.1270548,60.72203,21.83519,0,346.0522
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,43.81802,43.81802,28.36549,28.36549,0,-1,0,28.36549,0,0,3.552714E-15,0,0,29.85841,28.36549,0,0,34.2369,287.945,0,29.85841,-29.85841,356.0473,84.773,0.1270548,31.20204,0,0,287.945
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,41.36672,41.36672,33.14514,33.14514,0,-1,0,33.14514,0,0,7.105427E-15,0,0,34.88963,33.14514,0,0,67.41291,258.0866,0,34.88963,-34.88963,319.2704,76.01662,0.1270548,36.45966,0,0,258.0866
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,39.28181,39.28181,30.45433,30.45433,0,-1,0,30.45433,0,0,0,0,0,32.05719,30.45433,0,0,106.1792,223.197,0,32.05719,-32.05719,285.4792,67.9711,0.1270548,33.49976,0,0,223.197
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,37.29286,37.29286,1.3979,1.3979,0,-1,0,1.3979,0,0,2.220446E-16,0,0,1.471473,1.3979,0,0,141.7983,191.1398,0,1.471473,-1.471473,283.9281,67.6018,0.1270548,1.53769,0,0,191.1398
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,35.20795,35.20795,13.78874,13.78874,0,-1,0,13.78874,0,0,1.776357E-15,0,0,14.51447,13.78874,0,0,143.4332,189.6683,0,14.51447,-14.51447,268.6285,63.95905,0.1270548,15.16762,0,0,189.6683
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,33.46325,33.46325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.5604,175.1539,0,0,0,268.6285,63.95905,0.1270548,0,0,0,175.1539
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,32.0675,32.0675,29.91454,29.91454,0,-1,0,29.91454,0,0,3.552714E-15,0,0,31.48899,29.91454,0,0,159.5604,175.1539,0,31.48899,-31.48899,235.4362,56.05613,0.1270548,32.90599,0,0,175.1539
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,30.6194,30.6194,28.55646,28.55646,0,-1,0,28.55646,0,0,0,0,0,30.05943,28.55646,0,0,194.5482,143.6649,0,30.05943,-30.05943,203.7508,48.512,0.1270548,31.4121,0,0,143.6649
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,29.51152,29.51152,34.41657,34.41657,0,-1,0,34.41657,0,0,7.105427E-15,0,0,36.22797,34.41657,0,0,227.9475,113.6054,0,36.22797,-36.22797,165.5632,39.41973,0.1270548,37.85823,0,0,113.6054
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,28.53449,28.53449,7.327777,7.327777,0,-1,0,7.327777,0,0,8.881784E-16,0,0,7.713449,7.327777,0,0,268.2008,77.37747,0,7.713449,-7.713449,157.4325,37.48385,0.1270548,8.060555,0,0,77.37747
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,27.50512,27.50512,31.85796,31.85796,0,-1,0,31.85796,0,0,7.105427E-15,0,0,33.53469,31.85796,0,0,276.7713,69.66402,0,33.53469,-33.53469,122.0838,29.06752,0.1270548,35.04376,0,0,69.66402
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,26.44958,26.44958,3.958708,3.958708,0,0,0,3.958708,0,0,4.440892E-16,0,0,4.167061,3.958708,0,0,314.0321,36.12932,0,4.167061,-4.167061,117.6914,28.02169,0.1270548,4.354578,0,0,36.12932
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,25.56851,25.56851,37.26917,37.26917,81,0,22.761,37.26917,0,0,0,0,0,0,0,43.73083,41.54429,318.6622,31.96226,41.54429,0,41.54429,157.1037,37.40557,0.1283881,40.99608,0,81,31.96226
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.35708,29.38895,24.69616,40.54736,40.54736,81,0,22.761,40.54736,42.80693,0,0,0,17.35708,0,0,40.45264,38.43,277.1179,69.35213,55.78709,0,55.78709,210.028,50.00657,0.1300515,44.6021,13.88567,81,86.70921
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,49.45922,40.3539,26.05702,26.54111,26.54111,81,0,22.761,26.54111,186.3495,0,0,0,49.45922,0,0,54.45889,51.73595,221.3308,119.5605,101.1952,0,101.1952,306.0302,72.86418,0.1307744,29.19522,39.56738,81,169.0197
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,73.09747,52.77486,29.88663,12.38742,12.38742,0,-1,0,12.38742,590.0944,0,0,0,73.09747,13.03939,12.38742,0,0,120.1356,210.6362,60.05808,0,60.05808,363.0063,86.42989,0.1293408,13.62616,58.47797,0,283.7336
