Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,56.85281,68.95284,49.04338,49.81077,49.81077,0,-1,0,49.81077,114.1376,0,0,0,56.85281,52.43239,49.81077,0,0,18.92508,301.7256,4.420424,0,4.420424,406.2405,96.72374,0.1243446,54.79185,45.48225,0,358.5785
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,44.06254,64.86757,49.88083,15.68354,15.68354,0,-1,0,15.68354,280.9477,13.0489,0,0,44.06254,16.50899,15.68354,0,0,14.50466,305.704,14.50466,0,14.50466,420.0009,100,0.1241768,17.25189,35.25003,0,349.7666
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,25.87547,57.58587,49.21785,40.44053,40.44053,0,-1,0,40.44053,63.984,0,0,0,25.87547,42.56898,40.44053,0,0,0,318.7582,0,16.69351,-16.69351,402.4043,95.81036,0.1241768,44.48459,20.70038,0,344.6337
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.173402,47.7279,46.76655,31.69417,31.69417,0,-1,0,31.69417,10.01257,0,7.105427E-15,0,3.173402,33.36229,31.69417,0,0,18.54835,302.0647,0,30.18888,-30.18888,370.5825,88.23374,0.1241768,34.86359,2.538721,0,305.2381
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,44.30653,44.30653,32.36968,32.36968,0,-1,0,32.36968,0,0,0,0,0,34.07335,32.36968,0,0,52.09155,271.8758,0,34.07335,-34.07335,334.666,79.68222,0.1241768,35.60665,0,0,271.8758
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,42.15184,42.15184,58.64127,58.64127,0,-1,0,58.64127,0,0,7.105427E-15,0,0,61.72765,58.64127,0,0,89.95083,237.8025,0,61.72765,-61.72765,269.5993,64.19019,0.1241768,64.5054,0,0,237.8025
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,40.01458,40.01458,92.25346,68.7,0,-1,0,68.7,0,0,23.55346,32.7788,0,72.31579,68.7,0,0,158.5371,176.0748,0,72.31579,-72.31579,193.3718,46.04081,0.1241768,101.4788,0,0,176.0748
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,37.7552,37.7552,2.393649,2.393649,0,-1,0,2.393649,0,0,0,0,0,2.51963,2.393649,0,0,238.888,103.759,0,2.51963,-2.51963,190.7159,45.40845,0.1241768,2.633014,0,0,103.759
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,35.96689,35.96689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.6876,101.2394,0,0,0,190.7159,45.40845,0.1241768,0,0,0,101.2394
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,34.5188,34.5188,14.83865,14.83865,0,-1,0,14.83865,0,0,1.776357E-15,0,0,15.61963,14.83865,0,0,241.6876,101.2394,0,15.61963,-15.61963,174.2513,41.48833,0.1241768,16.32252,0,0,101.2394
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,33.0707,33.0707,1.495942,1.495942,0,-1,0,1.495942,0,0,2.220446E-16,0,0,1.574676,1.495942,0,0,259.0427,85.61977,0,1.574676,-1.574676,172.5915,41.09313,0.1241768,1.645536,0,0,85.61977
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,31.79707,31.79707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.7924,84.0451,0,0,0,172.5915,41.09313,0.1241768,0,0,0,84.0451
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,30.68919,30.68919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.7924,84.0451,0,0,0,172.5915,41.09313,0.1241768,0,0,0,84.0451
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,29.6162,29.6162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.7924,84.0451,0,0,0,172.5915,41.09313,0.1241768,0,0,0,84.0451
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,28.56066,28.56066,2.695488,2.695488,0,0,0,2.695488,0,0,4.440892E-16,0,0,2.837356,2.695488,0,0,260.7924,84.0451,0,2.837356,-2.837356,169.6006,40.38102,0.1241768,2.965037,0,0,84.0451
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,27.69704,27.69704,18.14741,18.14741,0,0,0,18.14741,0,0,3.552714E-15,0,0,19.10254,18.14741,0,0,263.945,81.20774,0,19.10254,-19.10254,149.4648,35.58678,0.1241768,19.96215,0,0,81.20774
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.745731,28.6316,26.81597,0,0,0,0,0,0,0,0,0,0,6.745731,0,0,0,0,285.17,62.1052,6.745731,0,6.745731,155.8644,37.11049,0.1240989,0,5.396585,0,68.85093
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,30.58037,37.04638,28.38619,73.27812,73.27812,81,0,22.761,73.27812,41.73193,0,0,0,30.58037,0,0,7.721876,7.335782,278.4243,68.17636,37.91616,0,37.91616,191.8348,45.67486,0.1246208,80.60593,24.4643,81,98.75674
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,33.45152,42.115,32.33792,20.78906,20.78906,0,-1,0,20.78906,160.9092,0,0,0,33.45152,21.88323,20.78906,0,0,240.5081,102.3009,11.56829,0,11.56829,202.8094,48.28786,0.1244873,22.86797,26.76122,0,135.7524
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,45.93245,50.63629,36.45541,7.122483,7.122483,0,0,0,7.122483,644.8938,0,0,0,45.93245,7.49735,7.122483,0,0,228.9398,112.7124,38.4351,0,38.4351,239.2722,56.96945,0.1240461,7.834731,36.74596,0,158.6448
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,77.28635,66.7298,40.09309,39.22007,39.22007,0,0,0,39.22007,197.0582,0,0,0,77.28635,41.28428,39.22007,0,0,190.5047,147.304,36.00208,0,36.00208,273.4267,65.10147,0.1236355,43.14207,61.82908,0,224.5903
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,83.97615,73.79983,43.32951,14.77215,14.77215,0,0,0,14.77215,568.4763,0,0,0,83.97615,15.54963,14.77215,0,0,154.5027,179.7058,68.42652,0,68.42652,338.3418,80.55742,0.1228628,16.24936,67.18092,0,263.682
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,69.83498,71.29295,46.41761,42.66313,42.66313,0,0,0,42.66313,163.6893,0,0,0,69.83498,44.90855,42.66313,0,0,86.07614,241.2897,24.92642,0,24.92642,361.9891,86.18771,0.1225837,46.92944,55.86798,0,311.1247
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,36.99912,60.59487,48.3804,6.152199,6.152199,0,-1,0,6.152199,601.3967,0,0,0,36.99912,6.475999,6.152199,0,0,61.14973,263.7235,30.52312,0,30.52312,390.9459,93.08217,0.1222436,6.767419,29.5993,0,300.7226
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,30.20823,59.11572,49.24402,7.112722,7.112722,0,-1,0,7.112722,424.7069,0,0,0,30.20823,7.487076,7.112722,0,0,30.6266,291.1943,22.72115,0,22.72115,412.5011,98.21434,0.1219917,7.823995,24.16658,0,321.4025
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,22.11735,57.20704,50.07275,4.244939,4.244939,0,-1,0,4.244939,521.0287,9.743539,0,0,22.11735,4.468357,4.244939,0,0,7.905455,311.6433,7.905455,0,7.905455,420.0009,100,0.1219043,4.669433,17.69388,0,333.7607
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,4.910403,50.91106,49.39232,32.86054,32.86054,0,-1,0,32.86054,14.94316,0,7.105427E-15,0,4.910403,34.59004,32.86054,0,0,0,318.7582,0,29.67964,-29.67964,388.7158,92.55119,0.1219043,36.14659,3.928323,0,323.6686
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.207046,47.62663,46.95847,75.47423,68.7,0,-1,0,68.7,3.212584,0,6.774224,14.32165,2.207046,72.31579,68.7,0,0,32.97738,289.0786,0,70.10874,-70.10874,314.8146,74.95572,0.1219043,83.02164,1.765636,0,291.2856
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,44.50717,44.50717,55.15656,55.15656,0,-1,0,55.15656,0,0,7.105427E-15,0,0,58.05954,55.15656,0,0,110.876,218.9698,0,58.05954,-58.05954,253.6145,60.38429,0.1219043,60.67222,0,0,218.9698
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,42.34375,42.34375,68.74538,68.7,0,-1,0,68.7,0,0,0.04538431,6.919923,0,72.31579,68.7,0,0,175.3866,160.9103,0,72.31579,-72.31579,177.387,42.23491,0.1219043,75.61993,0,0,160.9103
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,40.18905,40.18905,67.53539,67.53539,0,-1,0,67.53539,0,0,0,5.58892,0,71.08987,67.53539,0,0,255.7375,88.59452,0,71.08987,-71.08987,102.4517,24.39321,0.1219043,74.28892,0,0,88.59452
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,37.92967,37.92967,35.45082,16.62941,0,-1,0,16.62941,0,0,18.82141,22.36649,0,17.50464,16.62941,0,0,334.7262,17.50464,0,17.50464,-17.50464,84.00017,20,0.1219043,38.9959,0,0,17.50464
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,36.14136,36.14136,9.183159,0,0,-1,0,0,0,0,9.183159,10.10147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219043,10.10147,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,34.69326,34.69326,12.87752,0,0,-1,0,0,0,0,12.87752,14.16527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219043,14.16527,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,33.24517,33.24517,24.58631,0,0,-1,0,0,0,0,24.58631,27.04494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219043,27.04494,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,31.97154,31.97154,31.09044,0,0,-1,0,0,0,0,31.09044,34.19949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219043,34.19949,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,30.86366,30.86366,3.045189,0,0,-1,0,0,0,0,3.045189,3.349708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219043,3.349708,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,29.78195,29.78195,7.168792,0,0,-1,0,0,0,0,7.168792,7.885671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219043,7.885671,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,28.72641,28.72641,30.62406,30.62406,81,0,22.761,30.62406,0,0,0,0,0,0,0,50.37594,47.85714,354.1758,0,47.85714,0,47.85714,129.4014,30.8098,0.1226557,33.68647,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,27.87151,27.87151,31.86767,31.86767,81,0,22.761,31.86767,0,0,0,0,0,0,0,49.13233,46.67572,306.3187,43.07143,46.67572,0,46.67572,173.6819,41.35275,0.1233824,35.05444,0,81,43.07143
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,16.91596,31.62556,26.99043,54.93657,54.93657,81,0,22.761,54.93657,30.7918,0,0,0,16.91596,0,0,26.06343,24.76026,259.6429,85.07957,41.67622,0,41.67622,213.2194,50.76643,0.1239824,60.43023,13.53277,81,101.9955
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,44.86889,41.63522,28.56066,21.83279,21.83279,81,0,22.761,21.83279,205.5114,0,0,0,44.86889,0,0,59.16721,56.20885,217.9667,122.5882,101.0777,0,101.0777,309.1102,73.59752,0.1243858,24.01607,35.89511,81,167.4571
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,67.4722,53.78104,32.51239,22.25362,22.25362,0,-1,0,22.25362,303.1965,0,0,0,67.4722,23.42487,22.25362,0,0,116.889,213.5581,44.04733,0,44.04733,350.8972,83.54678,0.1239015,24.47899,53.97776,0,281.0303
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,84.92753,65.71592,36.65604,0,0,0,0,0,0,0,12.08586,0,0,84.92753,0,0,0,0,72.84167,253.2007,72.84167,0,72.84167,420.0009,100,0.123109,0,67.94202,0,338.1283
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,91.38722,73.3288,40.28501,53.54171,53.54171,0,0,0,53.54171,170.6842,35.02752,0,0,91.38722,56.3597,53.54171,0,0,0,318.7582,0,0,0,420.0009,100,0.123109,58.89589,73.10978,0,410.1454
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,89.64368,76.78313,43.52142,9.221195,9.221195,0,0,0,9.221195,972.1482,79.93716,0,0,89.64368,9.706521,9.221195,0,0,0,318.7582,0,0,0,420.0009,100,0.123109,10.14331,71.71495,0,408.4019
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,83.05339,77.63392,46.61826,0,0,0,0,0,0,0,83.05339,0,0,83.05339,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.123109,0,66.44271,0,401.8116
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,73.65842,75.68678,48.58104,0.9581568,0.9581568,0,-1,0,0.9581568,7687.512,72.64983,0,0,73.65842,1.008586,0.9581568,0,0,0,318.7582,0,0,0,420.0009,100,0.123109,1.053972,58.92673,0,392.4167
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,61.71179,71.41055,49.40977,22.73947,22.73947,0,-1,0,22.73947,271.3862,37.7755,0,0,61.71179,23.93629,22.73947,0,0,0,318.7582,0,0,0,420.0009,100,0.123109,25.01342,49.36943,0,380.47
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,44.61907,65.50002,50.25594,19.59639,19.59639,0,-1,0,19.59639,227.6903,23.99129,0,0,44.61907,20.62778,19.59639,0,0,0,318.7582,0,0,0,420.0009,100,0.123109,21.55602,35.69526,0,363.3773
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,21.80484,56.58831,49.58424,87.4233,68.7,0,-1,0,68.7,31.73921,0,18.7233,27.46563,21.80484,72.31579,68.7,0,0,0,318.7582,0,50.51096,-50.51096,366.7576,87.32307,0.123109,96.16563,17.44387,0,340.563
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,7.64721,49.50261,47.15911,21.63249,21.63249,0,-1,0,21.63249,35.35057,0,0,0,7.64721,22.77105,21.63249,0,0,56.12328,268.2473,0,15.12384,-15.12384,350.8157,83.52738,0.123109,23.79574,6.117768,0,275.8945
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,44.72526,44.72526,25.59485,25.59485,0,-1,0,25.59485,0,0,3.552714E-15,0,0,26.94195,25.59485,0,0,72.92754,253.1234,0,26.94195,-26.94195,322.4164,76.76566,0.123109,28.15434,0,0,253.1234
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,42.57056,42.57056,48.3158,48.3158,0,-1,0,48.3158,0,0,7.105427E-15,0,0,50.85873,48.3158,0,0,102.863,226.1815,0,50.85873,-50.85873,268.8066,64.00143,0.123109,53.14738,0,0,226.1815
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,40.38097,40.38097,14.97161,14.97161,0,-1,0,14.97161,0,0,1.776357E-15,0,0,15.75959,14.97161,0,0,159.3728,175.3228,0,15.75959,-15.75959,252.1945,60.04619,0.123109,16.46877,0,0,175.3228
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,38.10414,38.10414,9.999139,9.999139,0,-1,0,9.999139,0,0,1.776357E-15,0,0,10.52541,9.999139,0,0,176.8834,159.5632,0,10.52541,-10.52541,241.0997,57.40459,0.123109,10.99905,0,0,159.5632
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,36.31583,36.31583,19.96982,19.96982,0,-1,0,19.96982,0,0,0,0,0,21.02086,19.96982,0,0,188.5783,149.0378,0,21.02086,-21.02086,218.9418,52.1289,0.123109,21.9668,0,0,149.0378
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,34.86773,34.86773,10.08721,10.08721,0,-1,0,10.08721,0,0,0,0,0,10.61812,10.08721,0,0,211.9348,128.0169,0,10.61812,-10.61812,207.7493,49.46403,0.123109,11.09593,0,0,128.0169
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,33.41964,33.41964,16.13073,16.13073,0,-1,0,16.13073,0,0,3.552714E-15,0,0,16.97972,16.13073,0,0,223.7327,117.3988,0,16.97972,-16.97972,189.8512,45.20256,0.123109,17.74381,0,0,117.3988
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,32.13729,32.13729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.5991,100.4191,0,0,0,189.8512,45.20256,0.123109,0,0,0,100.4191
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,31.03813,31.03813,11.05505,11.05505,0,-1,0,11.05505,0,0,1.776357E-15,0,0,11.63689,11.05505,0,0,242.5991,100.4191,0,11.63689,-11.63689,177.5848,42.28201,0.123109,12.16055,0,0,100.4191
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,29.95642,29.95642,14.70099,14.70099,0,-1,0,14.70099,0,0,1.776357E-15,0,0,15.47473,14.70099,0,0,255.529,88.78216,0,15.47473,-15.47473,161.273,38.39825,0.123109,16.17109,0,0,88.78216
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,28.90088,28.90088,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,272.7231,73.30743,0,0,0,161.273,38.39825,0.123109,0,0,0,73.30743
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,28.04597,28.04597,8.458179,8.458179,0,0,0,8.458179,0,0,0,0,0,8.903346,8.458179,0,0,272.7231,73.30743,0,8.903346,-8.903346,151.888,36.16375,0.123109,9.303997,0,0,73.30743
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,12.97541,30.6917,27.15618,0,0,0,0,0,0,0,0,0,0,12.97541,0,0,0,0,282.6157,64.40408,12.97541,0,12.97541,164.1976,39.09459,0.1229689,0,10.38033,0,77.37949
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,32.88035,38.09859,28.72641,35.78887,35.78887,0,0,0,35.78887,91.87312,0,0,0,32.88035,37.67249,35.78887,0,0,269.6403,76.08195,0,4.792144,-4.792144,159.1462,37.89188,0.1229689,39.36775,26.30428,0,108.9623
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,68.20482,54.24428,32.67814,64.34681,64.34681,0,-1,0,64.34681,105.9956,0,0,2.081493,68.20482,67.73349,64.34681,0,0,274.9649,71.2898,0.4713336,0,0.4713336,159.5934,37.99834,0.1229638,70.78149,54.56385,0,139.4946
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,81.18784,64.34238,36.83051,30.69389,30.69389,0,0,0,30.69389,264.5082,0,0,0,81.18784,32.30935,30.69389,0,0,274.4936,71.714,48.87848,0,48.87848,205.9636,49.03885,0.1224389,33.76328,64.95027,0,152.9018
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,88.49998,72.22608,40.48565,28.45073,28.45073,0,0,0,28.45073,311.0641,0,0,0,88.49998,29.94813,28.45073,0,0,225.6151,115.7046,58.55185,0,58.55185,261.5107,62.26433,0.121816,31.2958,70.79998,0,204.2046
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,91.53634,78.00121,43.72206,52.88539,52.88539,0,0,0,52.88539,173.0844,0,0,0,91.53634,55.66883,52.88539,0,0,167.0632,168.4013,35.86751,0,35.86751,295.5376,70.36596,0.1214375,58.17393,73.22907,0,259.9377
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,82.76207,77.74256,46.81017,26.51329,26.51329,0,0,0,26.51329,312.1531,0,0,0,82.76207,27.90873,26.51329,0,0,131.1957,200.6821,54.85334,0,54.85334,347.5761,82.75604,0.1208632,29.16462,66.20966,0,283.4441
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,65.22349,72.15266,48.77295,69.00191,68.7,0,-1,0,68.7,94.93957,0,0.3019137,7.202105,65.22349,72.31579,68.7,0,0,76.34241,250.0501,0,7.092305,-7.092305,340.1001,80.97606,0.1208632,75.90211,52.17879,0,315.2735
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,60.43414,71.10806,49.6104,34.77871,34.77871,0,-1,0,34.77871,173.7676,0,0,0,60.43414,36.60917,34.77871,0,0,84.22275,242.9577,23.82497,0,23.82497,362.7025,86.35756,0.1206155,38.25658,48.34731,0,303.3919
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,42.89939,65.04897,50.43914,0,0,0,-1,0,0,0,0,0,0,42.89939,0,0,0,0,60.39777,264.4002,42.89939,0,42.89939,403.4004,96.04752,0.1201719,0,34.31951,0,307.2996
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,27.19537,58.64334,49.78487,44.60872,44.60872,0,-1,0,44.60872,60.96424,0,0,0,27.19537,46.95655,44.60872,0,0,17.49838,303.0097,0,19.76118,-19.76118,382.5703,91.08798,0.1201719,49.06959,21.75629,0,330.205
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.1114,48.29707,47.35103,30.86498,30.86498,0,-1,0,30.86498,10.08068,0,7.105427E-15,0,3.1114,32.48946,30.86498,0,0,39.45525,283.2485,0,29.37806,-29.37806,351.6031,83.71486,0.1201719,33.95148,2.48912,0,286.3599
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,44.94335,44.94335,14.46979,14.46979,0,-1,0,14.46979,0,0,1.776357E-15,0,0,15.23136,14.46979,0,0,72.09753,253.8704,0,15.23136,-15.23136,335.5479,79.89219,0.1201719,15.91677,0,0,253.8704
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,42.76248,42.76248,56.59098,56.59098,0,-1,0,56.59098,0,0,7.105427E-15,0,0,59.56946,56.59098,0,0,89.02126,238.6391,0,59.56946,-59.56946,272.7561,64.9418,0.1201719,62.25008,0,0,238.6391
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,40.60778,40.60778,45.10207,45.10207,0,-1,0,45.10207,0,0,0,0,0,47.47586,45.10207,0,0,155.2095,179.0696,0,47.47586,-47.47586,222.7122,53.0266,0.1201719,49.61227,0,0,179.0696
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,38.32223,38.32223,24.2531,24.2531,0,-1,0,24.2531,0,0,0,0,0,25.52958,24.2531,0,0,207.9605,131.5938,0,25.52958,-25.52958,195.8016,46.61935,0.1201719,26.67841,0,0,131.5938
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,36.53392,36.53392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3267,106.0642,0,0,0,195.8016,46.61935,0.1201719,0,0,0,106.0642
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,35.08582,35.08582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3267,106.0642,0,0,0,195.8016,46.61935,0.1201719,0,0,0,106.0642
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,33.61155,33.61155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3267,106.0642,0,0,0,195.8016,46.61935,0.1201719,0,0,0,106.0642
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,32.31176,32.31176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3267,106.0642,0,0,0,195.8016,46.61935,0.1201719,0,0,0,106.0642
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,31.20387,31.20387,24.56853,24.56853,0,-1,0,24.56853,0,0,0,0,0,25.86161,24.56853,0,0,236.3267,106.0642,0,25.86161,-25.86161,168.5411,40.12876,0.1201719,27.02538,0,0,106.0642
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,30.13088,30.13088,2.796139,2.796139,0,-1,0,2.796139,0,0,4.440892E-16,0,0,2.943304,2.796139,0,0,265.0618,80.20258,0,2.943304,-2.943304,165.4386,39.39006,0.1201719,3.075752,0,0,80.20258
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,29.10151,29.10151,30.84294,30.84294,0,0,0,30.84294,0,0,3.552714E-15,0,0,32.46626,30.84294,0,0,268.3322,77.25928,0,32.46626,-32.46626,131.2162,31.24188,0.1201719,33.92724,0,0,77.25928
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,28.23789,28.23789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.4058,44.79302,0,0,0,131.2162,31.24188,0.1201719,0,0,0,44.79302
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.467268,29.37556,27.35682,23.1673,23.1673,0,0,0,23.1673,32.23193,0,0,0,7.467268,24.38663,23.1673,0,0,304.4058,44.79302,0,16.91936,-16.91936,113.3816,26.99556,0.1201719,25.48403,5.973815,0,52.26029
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.28573,32.30729,28.92705,33.39934,33.39934,81,0,22.761,33.39934,36.78435,0,0,0,12.28573,0,0,47.60066,45.22063,323.2051,27.87366,57.50636,0,57.50636,167.9369,39.9849,0.1210037,36.73927,9.828582,81,40.15939
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.28186,35.48225,32.87878,0,0,0,-1,0,0,0,0,0,0,9.28186,0,0,0,0,265.6987,79.62938,9.28186,0,9.28186,176.7424,42.08145,0.120908,0,7.425488,0,88.91124
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,10.48709,40.07476,37.0486,53.60216,53.60216,0,0,0,53.60216,19.56467,0,7.105427E-15,0,10.48709,56.42332,53.60216,0,0,256.4169,87.98306,0,45.93624,-45.93624,128.3214,30.55265,0.120908,58.96238,8.389668,0,98.47014
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,16.27304,45.53832,40.67757,0,0,0,0,0,0,0,0,0,0,16.27304,0,0,0,0,307.4571,42.04681,16.27304,0,16.27304,143.7594,34.22835,0.1207405,0,13.01843,0,58.31985
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,15.11932,48.54469,43.94015,0,0,0,0,0,0,0,0,0,0,15.11932,0,0,0,0,291.1841,56.69255,15.11932,0,15.11932,158.1028,37.64345,0.1205853,0,12.09546,0,71.81187
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,28.7024,56.20678,47.01081,16.48609,16.48609,0,0,0,16.48609,174.1007,0,0,0,28.7024,17.35378,16.48609,0,0,276.0648,70.29993,11.34862,0,11.34862,168.8691,40.20684,0.1204691,18.1347,22.96192,0,99.00233
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,21.5957,55.87729,48.97359,6.12407,6.12407,0,-1,0,6.12407,352.6364,0,0,0,21.5957,6.446389,6.12407,0,0,264.7162,80.51369,15.14931,0,15.14931,183.241,43.62871,0.1203143,6.736477,17.27656,0,102.1094
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,17.60397,55.43957,49.8285,20.61526,20.61526,0,-1,0,20.61526,85.39289,0,0,0,17.60397,21.70028,20.61526,0,0,249.5668,94.14807,0,4.096307,-4.096307,178.9231,42.60064,0.1203143,22.67679,14.08318,0,111.752
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.309734,51.98218,50.63978,0,0,0,-1,0,0,0,0,0,0,4.309734,0,0,0,0,254.1183,90.05177,4.309734,0,4.309734,183.0116,43.57411,0.1202704,0,3.447787,0,94.3615
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,5.507461,51.68895,49.97679,0,0,0,-1,0,0,0,0,0,0,5.507461,0,0,0,0,249.8085,93.93053,5.507461,0,5.507461,188.2365,44.81812,0.1202142,0,4.405969,0,99.43799
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,3.83841,48.73957,47.56911,19.86596,19.86596,0,-1,0,19.86596,19.32155,0,0,0,3.83841,20.91153,19.86596,0,0,244.3011,98.88725,0,17.07312,-17.07312,170.2398,40.53321,0.1202142,21.85255,3.070728,0,102.7257
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,45.14399,45.14399,42.75647,42.75647,0,-1,0,42.75647,0,0,0,0,0,45.00681,42.75647,0,0,263.2712,81.81412,0,45.00681,-45.00681,122.7985,29.23767,0.1202142,47.03212,0,0,81.81412
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,42.98057,42.98057,20.93944,20.93944,0,-1,0,20.93944,0,0,0,0,0,22.04151,20.93944,0,0,313.2788,36.80731,0,22.04151,-22.04151,99.56469,23.70583,0.1202142,23.03338,0,0,36.80731
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,40.82587,40.82587,22.02966,14.02751,0,-1,0,14.02751,0,0,8.002153,10.20512,0,14.7658,14.02751,0,0,337.7693,14.7658,0,14.7658,-14.7658,84.00017,20,0.1202142,24.23263,0,0,14.7658
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,38.54032,38.54032,1.934049,0,0,-1,0,0,0,0,1.934049,2.127454,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202142,2.127454,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,36.72583,36.72583,14.83901,0,0,-1,0,0,0,0,14.83901,16.32291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202142,16.32291,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,35.27774,35.27774,21.88385,0,0,-1,0,0,0,0,21.88385,24.07224,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202142,24.07224,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,33.81219,33.81219,23.31582,0,0,-1,0,0,0,0,23.31582,25.64741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202142,25.64741,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,32.51239,32.51239,1.838623,0,0,-1,0,0,0,0,1.838623,2.022485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202142,2.022485,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,31.40451,31.40451,18.11988,0,0,-1,0,0,0,0,18.11988,19.93186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202142,19.93186,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,30.29663,30.29663,16.12115,0,0,-1,0,0,0,0,16.12115,17.73326,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202142,17.73326,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,29.29343,29.29343,19.41525,19.41525,81,0,22.761,19.41525,0,0,0,0,0,0,0,61.58475,58.50552,354.1758,0,58.50552,0,58.50552,139.5034,33.21502,0.1210612,21.35677,0,81,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,28.43853,28.43853,45.93129,45.93129,81,0,22.761,45.93129,0,0,0,0,0,0,0,35.06871,33.31527,295.6703,52.65496,33.31527,0,33.31527,171.109,40.74016,0.121551,50.52443,0,81,52.65496
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.45992,31.21024,27.53129,46.077,46.077,81,0,22.761,46.077,29.2118,0,0,0,13.45992,0,0,34.923,33.17685,262.355,82.63871,46.63677,0,46.63677,215.3525,51.27431,0.1221996,50.6847,10.76794,81,96.09863
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,24.53792,36.00627,29.10151,12.4233,12.4233,81,0,22.761,12.4233,197.5153,0,0,0,24.53792,0,0,68.5767,65.14787,215.7182,124.6118,89.68578,0,89.68578,300.4359,71.53223,0.1227082,13.66563,19.63033,81,149.1497
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,32.55853,42.61695,33.0707,14.71397,14.71397,0,-1,0,14.71397,221.2763,0,0,0,32.55853,15.48839,14.71397,0,0,126.0325,205.329,17.07014,0,17.07014,316.6301,75.38797,0.1225343,16.18537,26.04683,0,237.8875
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,35.56368,48.03561,37.24052,11.35362,11.35362,0,0,0,11.35362,313.2363,0,0,0,35.56368,11.95118,11.35362,0,0,108.9623,220.6921,23.61249,0,23.61249,339.0309,80.72147,0.1222946,12.48899,28.45094,0,256.2558
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,28.66396,49.69056,40.89566,0,0,0,0,0,0,0,0,0,0,28.66396,0,0,0,0,85.34984,241.9434,28.66396,0,28.66396,366.2239,87.19599,0.1220048,0,22.93116,0,270.6073
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,38.97399,56.66651,44.14079,69.73834,69.73834,81,0,22.761,69.73834,55.88603,-1.776357E-15,0,0,38.97399,0,0,11.26166,10.69857,56.68589,267.7409,49.67257,0,49.67257,413.3474,98.41586,0.1226234,76.71218,31.17919,81,306.7149
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,48.21551,63.43789,47.20273,16.14888,16.14888,0,0,0,16.14888,298.5688,24.20337,0,0,48.21551,16.99882,16.14888,0,0,7.013319,312.4462,7.013319,0,7.013319,420.0009,100,0.1225526,17.76377,38.57241,0,360.6617
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,52.2721,67.24786,49.16551,9.838851,9.838851,0,-1,0,9.838851,531.2826,41.91542,0,0,52.2721,10.35669,9.838851,0,0,0,318.7582,0,0,0,420.0009,100,0.1225526,10.82274,41.81768,0,371.0303
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,40.57458,63.68938,50.00296,0,0,0,-1,0,0,0,40.57458,0,0,40.57458,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1225526,0,32.45967,0,359.3328
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,18.6757,56.8409,50.8317,49.70218,49.70218,0,-1,0,49.70218,37.57521,0,0,0,18.6757,52.31808,49.70218,0,0,0,318.7582,0,33.64238,-33.64238,384.5387,91.55664,0.1225526,54.6724,14.94056,0,337.4339
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,4.656119,51.6243,50.17743,0,0,0,-1,0,0,0,0,0,0,4.656119,0,0,0,0,37.38042,285.1158,4.656119,0,4.656119,388.9558,92.60835,0.1225057,0,3.724895,0,289.772
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.356983,48.46101,47.74358,0,0,0,-1,0,0,0,0,0,0,2.356983,0,0,0,0,32.72431,289.3063,2.356983,0,2.356983,391.1919,93.14073,0.1224819,0,1.885586,0,291.6633
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,45.3359,45.3359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.36732,291.4276,0,0,0,391.1919,93.14073,0.1224819,0,0,0,291.4276
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,43.18121,43.18121,22.98652,22.98652,0,-1,0,22.98652,0,0,3.552714E-15,0,0,24.19634,22.98652,0,0,30.36732,291.4276,0,24.19634,-24.19634,365.6867,87.06808,0.1224819,25.28517,0,0,291.4276
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,41.00034,41.00034,4.398085,4.398085,0,-1,0,4.398085,0,0,8.881784E-16,0,0,4.629563,4.398085,0,0,57.25214,267.2313,0,4.629563,-4.629563,360.8067,85.90619,0.1224819,4.837893,0,0,267.2313
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,38.71479,38.71479,34.35305,34.35305,0,-1,0,34.35305,0,0,0,0,0,36.1611,34.35305,0,0,62.3961,262.6017,0,36.1611,-36.1611,322.6895,76.8307,0.1224819,37.78835,0,0,262.6017
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,36.87413,36.87413,31.92841,31.92841,0,-1,0,31.92841,0,0,3.552714E-15,0,0,33.60885,31.92841,0,0,102.5751,226.4406,0,33.60885,-33.60885,287.2627,68.39574,0.1224819,35.12125,0,0,226.4406
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,35.45221,35.45221,13.37719,13.37719,0,-1,0,13.37719,0,0,0,0,0,14.08125,13.37719,0,0,139.9183,192.8318,0,14.08125,-14.08125,272.4198,64.86172,0.1224819,14.71491,0,0,192.8318
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,33.97794,33.97794,12.61501,12.61501,0,-1,0,12.61501,0,0,1.776357E-15,0,0,13.27895,12.61501,0,0,155.5641,178.7505,0,13.27895,-13.27895,258.4225,61.52905,0.1224819,13.87651,0,0,178.7505
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,32.65197,32.65197,4.528442,4.528442,0,-1,0,4.528442,0,0,0,0,0,4.766781,4.528442,0,0,170.3185,165.4716,0,4.766781,-4.766781,253.3979,60.33271,0.1224819,4.981286,0,0,165.4716
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,31.55281,31.55281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.6149,160.7048,0,0,0,253.3979,60.33271,0.1224819,0,0,0,160.7048
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,30.4711,30.4711,34.8866,34.8866,0,-1,0,34.8866,0,0,0,0,0,36.72274,34.8866,0,0,175.6149,160.7048,0,36.72274,-36.72274,214.6887,51.11626,0.1224819,38.37526,0,0,160.7048
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,29.44173,29.44173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,216.418,123.9821,0,0,0,214.6887,51.11626,0.1224819,0,0,0,123.9821
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,28.58683,28.58683,13.22614,13.22614,0,0,0,13.22614,0,0,1.776357E-15,0,0,13.92225,13.22614,0,0,216.418,123.9821,0,13.92225,-13.92225,200.0134,47.62214,0.1224819,14.54875,0,0,123.9821
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,14.84797,31.76902,27.69704,0,0,0,0,0,0,0,0,0,0,14.84797,0,0,0,0,231.8871,110.0598,14.84797,0,14.84797,214.0994,50.97595,0.1223326,0,11.87838,0,124.9078
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,38.56872,40.42075,29.26726,0,0,0,0,0,0,0,0,0,0,38.56872,0,0,0,0,217.0392,123.423,38.56872,0,38.56872,250.6889,59.68772,0.1219463,0,30.85497,0,161.9917
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,60.26824,52.02259,33.24517,35.33305,35.33305,0,-1,0,35.33305,170.5719,0,0,0,60.26824,37.19268,35.33305,0,0,178.4704,158.1348,23.07556,0,23.07556,272.5803,64.89995,0.1217164,38.86635,48.21459,0,218.4031
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,74.63796,62.35828,37.41499,70.6098,70.6098,81,0,22.761,70.6098,105.7048,0,0,0,74.63796,0,0,10.3902,9.870687,155.3949,178.9028,84.50865,0,84.50865,352.7523,83.98846,0.1222675,77.67078,59.71037,81,253.5408
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,82.79354,70.32825,41.04395,21.6619,21.6619,0,0,0,21.6619,382.2081,0,0,0,82.79354,22.802,21.6619,0,0,70.88622,254.9606,59.99154,0,59.99154,409.6652,97.53915,0.1216752,23.82809,66.23483,0,337.7542
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,89.78638,77.88255,44.28909,0,0,0,0,0,0,0,78.89169,0,0,89.78638,0,0,0,0,10.89469,308.953,10.89469,0,10.89469,420.0009,100,0.1215682,0,71.8291,0,398.7394
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,87.97923,81.1244,47.3772,6.6688,6.6688,0,0,0,6.6688,1319.266,80.95944,0,0,87.97923,7.019789,6.6688,0,0,0,318.7582,0,0,0,420.0009,100,0.1215682,7.33568,70.38338,0,406.7375
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,78.17766,78.76032,49.31381,0,0,0,-1,0,0,0,78.17766,0,0,78.17766,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1215682,0,62.54212,0,396.9359
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,63.30399,73.01357,50.17743,1.464402,1.464402,0,-1,0,1.464402,4322.855,61.76251,0,0,63.30399,1.541476,1.464402,0,0,0,318.7582,0,0,0,420.0009,100,0.1215682,1.610842,50.64319,0,382.0622
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,37.67122,63.68684,50.97999,30.76152,30.76152,0,-1,0,30.76152,122.4621,5.290666,0,0,37.67122,32.38055,30.76152,0,0,0,318.7582,0,0,0,420.0009,100,0.1215682,33.83768,30.13697,0,356.4294
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,26.00917,58.82583,50.34318,16.51629,16.51629,0,-1,0,16.51629,157.4758,8.623598,0,0,26.00917,17.38557,16.51629,0,0,0,318.7582,0,0,0,420.0009,100,0.1215682,18.16792,20.80733,0,344.7674
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,3.791583,49.10314,47.94422,46.307,46.307,0,-1,0,46.307,8.187925,0,7.105427E-15,0,3.791583,48.74421,46.307,0,0,0,318.7582,0,44.95263,-44.95263,372.6166,88.71806,0.1215682,50.9377,3.033266,0,322.5498
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,45.53654,45.53654,10.22983,10.22983,0,-1,0,10.22983,0,0,1.776357E-15,0,0,10.76824,10.22983,0,0,49.94736,273.8056,0,10.76824,-10.76824,361.2659,86.01552,0.1215682,11.25281,0,0,273.8056
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,43.37312,43.37312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.91208,263.0374,0,0,0,361.2659,86.01552,0.1215682,0,0,0,263.0374
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,41.19225,41.19225,18.03507,18.03507,0,-1,0,18.03507,0,0,3.552714E-15,0,0,18.98429,18.03507,0,0,61.91208,263.0374,0,18.98429,-18.98429,341.2547,81.25095,0.1215682,19.83858,0,0,263.0374
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,38.91542,38.91542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.00572,244.0531,0,0,0,341.2547,81.25095,0.1215682,0,0,0,244.0531
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,37.07477,37.07477,7.734391,7.734391,0,-1,0,7.734391,0,0,8.881784E-16,0,0,8.141464,7.734391,0,0,83.00572,244.0531,0,8.141464,-8.141464,332.6729,79.20766,0.1215682,8.507831,0,0,244.0531
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,35.62667,35.62667,2.105002,2.105002,0,-1,0,2.105002,0,0,4.440892E-16,0,0,2.215792,2.105002,0,0,92.0518,235.9116,0,2.215792,-2.215792,330.3372,78.65156,0.1215682,2.315503,0,0,235.9116
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,34.15241,34.15241,22.56099,22.56099,0,-1,0,22.56099,0,0,3.552714E-15,0,0,23.74841,22.56099,0,0,94.51379,233.6958,0,23.74841,-23.74841,305.3042,72.69132,0.1215682,24.81709,0,0,233.6958
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,32.82644,32.82644,23.43715,23.43715,0,-1,0,23.43715,0,0,3.552714E-15,0,0,24.67068,23.43715,0,0,120.9009,209.9474,0,24.67068,-24.67068,279.299,66.49963,0.1215682,25.78086,0,0,209.9474
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,31.72728,31.72728,3.35372,3.35372,0,-1,0,3.35372,0,0,4.440892E-16,0,0,3.530231,3.35372,0,0,148.3128,185.2767,0,3.530231,-3.530231,275.5778,65.61363,0.1215682,3.689092,0,0,185.2767
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,30.64557,30.64557,22.81413,22.81413,0,-1,0,22.81413,0,0,3.552714E-15,0,0,24.01488,22.81413,0,0,152.2353,181.7465,0,24.01488,-24.01488,250.2639,59.58652,0.1215682,25.09554,0,0,181.7465
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,29.6162,29.6162,28.05771,28.05771,0,0,0,28.05771,0,0,3.552714E-15,0,0,29.53443,28.05771,0,0,178.9185,157.7316,0,29.53443,-29.53443,219.1319,52.17415,0.1215682,30.86348,0,0,157.7316
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,28.77875,28.77875,15.31197,15.31197,0,0,0,15.31197,0,0,1.776357E-15,0,0,16.11787,15.31197,0,0,211.7345,128.1972,0,16.11787,-16.11787,202.1421,48.12899,0.1215682,16.84317,0,0,128.1972
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.696267,29.98591,27.89767,0,0,0,0,0,0,0,0,0,0,7.696267,0,0,0,0,229.6432,112.0793,7.696267,0,7.696267,209.4435,49.86739,0.1214928,0,6.157013,0,119.7756
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,28.61972,37.60058,29.4679,28.62486,28.62486,0,0,0,28.62486,99.98203,0,0,0,28.61972,30.13144,28.62486,0,0,221.947,119.006,0,1.511715,-1.511715,207.85,49.48799,0.1214928,31.48735,22.89578,0,147.6257
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,62.28294,52.9635,33.43708,35.5929,35.5929,0,-1,0,35.5929,174.987,0,0,0,62.28294,37.46621,35.5929,0,0,223.6266,117.4942,24.81674,0,24.81674,231.3932,55.09351,0.1212501,39.15219,49.82635,0,179.7772
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,77.24464,63.63537,37.58946,30.7034,30.7034,0,0,0,30.7034,251.5833,0,0,0,77.24464,32.31937,30.7034,0,0,198.8099,139.8293,44.92527,0,44.92527,274.0131,65.24107,0.1208133,33.77374,61.79571,0,217.0739
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,84.96524,71.57107,41.24459,1.505762,1.505762,0,0,0,1.505762,5642.675,0,0,0,84.96524,1.585012,1.505762,0,0,153.8846,180.2621,83.38023,0,83.38023,353.1145,84.07471,0.1200109,1.656338,67.97219,0,265.2273
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,85.38816,75.9359,44.45483,19.43176,19.43176,0,0,0,19.43176,439.4258,0,0,0,85.38816,20.45448,19.43176,0,0,70.50441,255.3043,64.93368,0,64.93368,414.716,98.7417,0.1193934,21.37493,68.31053,0,340.6924
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,81.26373,77.94457,47.5255,9.957849,9.957849,0,0,0,9.957849,816.0772,65.21106,0,0,81.26373,10.48195,9.957849,0,0,5.570732,313.7446,5.570732,0,5.570732,420.0009,100,0.1193407,10.95363,65.01099,0,395.0083
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,83.76754,81.78547,49.48828,35.80915,35.80915,0,-1,0,35.80915,233.9277,46.0737,0,0,83.76754,37.69384,35.80915,0,0,0,318.7582,0,0,0,420.0009,100,0.1193407,39.39006,67.01403,0,402.5258
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,53.89742,69.25957,50.34318,39.15457,39.15457,0,-1,0,39.15457,137.6529,12.68208,0,0,53.89742,41.21534,39.15457,0,0,0,318.7582,0,0,0,420.0009,100,0.1193407,43.07003,43.11793,0,372.6556
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,40.84181,65.09418,51.18063,29.66072,29.66072,0,-1,0,29.66072,137.6966,9.62,0,0,40.84181,31.22181,29.66072,0,0,0,318.7582,0,0,0,420.0009,100,0.1193407,32.6268,32.67345,0,359.6
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,10.82154,53.90549,50.49148,0.02523345,0.02523345,0,-1,0,0.02523345,42885.71,10.79498,0,0,10.82154,0.02656152,0.02523345,0,0,0,318.7582,0,0,0,420.0009,100,0.1193407,0.02775679,8.657234,0,329.5798
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.108377,49.08612,48.13614,0,0,0,-1,0,0,0,3.108377,0,0,3.108377,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1193407,0,2.486702,0,321.8666
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,45.75463,45.75463,3.012621,3.012621,0,-1,0,3.012621,0,0,4.440892E-16,0,0,3.17118,3.012621,0,0,0,318.7582,0,3.17118,-3.17118,416.6581,99.20412,0.1193407,3.313884,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,43.57376,43.57376,30.37787,30.37787,0,-1,0,30.37787,0,0,3.552714E-15,0,0,31.9767,30.37787,0,0,3.523534,315.587,0,31.9767,-31.9767,382.9517,91.17879,0.1193407,33.41565,0,0,315.587
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,41.39289,41.39289,19.66402,19.66402,0,-1,0,19.66402,0,0,3.552714E-15,0,0,20.69897,19.66402,0,0,39.0532,283.6104,0,20.69897,-20.69897,361.1331,85.98389,0.1193407,21.63042,0,0,283.6104
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,39.08117,39.08117,9.09349,9.09349,0,-1,0,9.09349,0,0,1.776357E-15,0,0,9.572094,9.09349,0,0,62.05206,262.9114,0,9.572094,-9.572094,351.0432,83.58155,0.1193407,10.00284,0,0,262.9114
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,37.26669,37.26669,26.30141,26.30141,0,-1,0,26.30141,0,0,3.552714E-15,0,0,27.6857,26.30141,0,0,72.68772,253.3393,0,27.6857,-27.6857,321.8599,76.63316,0.1193407,28.93156,0,0,253.3393
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,35.81859,35.81859,19.17208,19.17208,0,-1,0,19.17208,0,0,3.552714E-15,0,0,20.18114,19.17208,0,0,103.4496,225.6536,0,20.18114,-20.18114,300.5871,71.56822,0.1193407,21.08929,0,0,225.6536
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,34.35305,34.35305,9.989667,9.989667,0,-1,0,9.989667,0,0,0,0,0,10.51544,9.989667,0,0,125.8731,205.4724,0,10.51544,-10.51544,289.5029,68.92912,0.1193407,10.98863,0,0,205.4724
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,33.02708,33.02708,26.26792,26.26792,0,-1,0,26.26792,0,0,3.552714E-15,0,0,27.65044,26.26792,0,0,137.5569,194.957,0,27.65044,-27.65044,260.3568,61.98958,0.1193407,28.89471,0,0,194.957
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,31.89303,31.89303,31.59489,31.59489,0,-1,0,31.59489,0,0,0,0,0,33.25778,31.59489,0,0,168.2796,167.3065,0,33.25778,-33.25778,225.3,53.64275,0.1193407,34.75438,0,0,167.3065
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,30.81132,30.81132,21.2107,21.2107,0,-1,0,21.2107,0,0,3.552714E-15,0,0,22.32705,21.2107,0,0,205.2327,134.0488,0,22.32705,-22.32705,201.7652,48.03924,0.1193407,23.33177,0,0,134.0488
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,29.78195,29.78195,36.86411,36.86411,0,0,0,36.86411,0,0,7.105427E-15,0,0,38.80432,36.86411,0,0,230.0406,111.7217,0,38.80432,-38.80432,160.8619,38.30037,0.1193407,40.55052,0,0,111.7217
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,28.95322,28.95322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.1565,72.9174,0,0,0,160.8619,38.30037,0.1193407,0,0,0,72.9174
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,4.911033,29.40001,28.07214,29.97404,29.97404,0,0,0,29.97404,16.38429,0,0,0,4.911033,31.55162,29.97404,0,0,273.1565,72.9174,0,26.64058,-26.64058,132.7802,31.61427,0.1193407,32.97144,3.928827,0,77.82844
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,22.99481,36.13548,29.65982,0,0,0,0,0,0,0,0,0,0,22.99481,0,0,0,0,302.7571,46.27682,22.99481,0,22.99481,154.595,36.80826,0.1191238,0,18.39585,0,69.27163
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,36.14757,44.35364,33.63772,0,0,0,-1,0,0,0,0,0,0,36.14757,0,0,0,0,279.7623,66.97215,36.14757,0,36.14757,188.8876,44.97315,0.1187843,0,28.91805,0,103.1197
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,57.22756,56.10379,37.78138,11.91896,11.91896,0,0,0,11.91896,480.1389,0,0,0,57.22756,12.54627,11.91896,0,0,243.6147,99.50496,44.68129,0,44.68129,231.276,55.06561,0.1183673,13.11085,45.78205,0,156.7325
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,73.63285,66.83267,41.43651,4.073661,4.073661,0,0,0,4.073661,1807.535,0,0,0,73.63285,4.288064,4.073661,0,0,198.9335,139.7181,69.34479,0,69.34479,297.0623,70.72897,0.117726,4.481027,58.90628,0,213.351
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,77.79884,72.67696,44.68164,27.03381,27.03381,0,0,0,27.03381,287.7835,0,0,0,77.79884,28.45664,27.03381,0,0,129.5887,202.1284,49.3422,0,49.3422,343.8723,81.87421,0.1172738,29.73719,62.23907,0,279.9273
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,78.80959,77.00924,47.71741,0,0,0,0,0,0,0,0,0,0,78.80959,0,0,0,0,80.24647,246.5364,78.80959,0,78.80959,418.6377,99.67545,0.1165588,0,63.04767,0,325.346
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,64.24518,72.82331,49.68019,55.57411,55.57411,0,-1,0,55.57411,115.6027,4.309235,0,0,64.24518,58.49907,55.57411,0,0,1.436878,317.465,1.436878,0,1.436878,420.0009,100,0.1165459,61.13152,51.39614,0,381.7102
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,39.12341,63.74598,50.54382,13.70208,13.70208,0,-1,0,13.70208,285.529,24.70017,0,0,39.12341,14.42324,13.70208,0,0,0,318.7582,0,0,0,420.0009,100,0.1165459,15.07229,31.29873,0,357.8816
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,27.58017,60.4697,51.37255,27.85349,27.85349,0,-1,0,27.85349,99.01875,0,0,0,27.58017,29.31946,27.85349,0,0,0,318.7582,0,1.739286,-1.739286,418.1675,99.56348,0.1165459,30.63883,22.06414,0,346.3384
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,11.38054,54.29175,50.69212,57.59742,57.59742,0,-1,0,57.59742,19.75876,0,7.105427E-15,0,11.38054,60.62886,57.59742,0,0,1.93254,317.019,0,49.24833,-49.24833,366.2552,87.20344,0.1165459,63.35716,9.10443,0,328.3995
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,5.363513,49.98563,48.33678,0,0,0,-1,0,0,0,0,0,0,5.363513,0,0,0,0,56.6529,267.7706,5.363513,0,5.363513,371.3434,88.41493,0.1164975,0,4.29081,0,273.1341
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,45.95527,45.95527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.28939,272.5978,0,0,0,371.3434,88.41493,0.1164975,0,0,0,272.5978
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,43.7744,43.7744,25.83141,25.83141,0,-1,0,25.83141,0,0,3.552714E-15,0,0,27.19096,25.83141,0,0,51.28939,272.5978,0,27.19096,-27.19096,342.6817,81.59071,0.1164975,28.41455,0,0,272.5978
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,41.58481,41.58481,49.31695,49.31695,0,-1,0,49.31695,0,0,7.105427E-15,0,0,51.91257,49.31695,0,0,81.50156,245.4068,0,51.91257,-51.91257,287.961,68.562,0.1164975,54.24864,0,0,245.4068
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,39.30798,39.30798,41.87878,41.87878,0,-1,0,41.87878,0,0,0,0,0,44.08292,41.87878,0,0,139.1822,193.4942,0,44.08292,-44.08292,241.4935,57.49834,0.1164975,46.06665,0,0,193.4942
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,37.46733,37.46733,22.1699,22.1699,0,-1,0,22.1699,0,0,0,0,0,23.33674,22.1699,0,0,188.1632,149.4113,0,23.33674,-23.33674,216.8944,51.64143,0.1164975,24.38689,0,0,149.4113
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,36.01923,36.01923,11.91826,11.91826,0,-1,0,11.91826,0,0,1.776357E-15,0,0,12.54553,11.91826,0,0,214.0929,126.0746,0,12.54553,-12.54553,203.6703,48.49283,0.1164975,13.11008,0,0,126.0746
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,34.54496,34.54496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.0324,113.529,0,0,0,203.6703,48.49283,0.1164975,0,0,0,113.529
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,33.19283,33.19283,10.13735,10.13735,0,-1,0,10.13735,0,0,0,0,0,10.67089,10.13735,0,0,228.0324,113.529,0,10.67089,-10.67089,192.4222,45.81471,0.1164975,11.15108,0,0,113.529
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,32.0675,32.0675,8.353496,8.353496,0,-1,0,8.353496,0,0,1.776357E-15,0,0,8.793153,8.353496,0,0,239.889,102.8582,0,8.793153,-8.793153,183.1534,43.60786,0.1164975,9.188845,0,0,102.8582
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,30.98579,30.98579,19.82785,19.82785,0,-1,0,19.82785,0,0,3.552714E-15,0,0,20.87142,19.82785,0,0,249.6591,94.065,0,20.87142,-20.87142,161.153,38.36968,0.1164975,21.81063,0,0,94.065
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,29.95642,29.95642,9.963515,9.963515,0,0,0,9.963515,0,0,0,0,0,10.48791,9.963515,0,0,272.8496,73.19358,0,10.48791,-10.48791,150.0977,35.73749,0.1164975,10.95987,0,0,73.19358
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,29.10151,29.10151,0.4927824,0.4927824,0,0,0,0.4927824,0,0,1.110223E-16,0,0,0.5187182,0.4927824,0,0,284.5028,62.70567,0,0.5187182,-0.5187182,149.551,35.6073,0.1164975,0.5420606,0,0,62.70567
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.51779,31.08434,28.21172,47.57312,47.57312,0,0,0,47.57312,22.10867,0,7.105427E-15,0,10.51779,50.07697,47.57312,0,0,285.0792,62.18695,0,39.55919,-39.55919,107.8519,25.67898,0.1164975,52.33043,8.414228,0,72.70474
