Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,84.29346,87.35417,53.38767,34.28043,34.28043,0,0,0,34.28043,245.8938,48.2088,0,0,84.29346,36.08467,34.28043,0,0,0,318.7582,0,0,0,420.0009,100,0.1056242,37.70848,67.43477,0,403.0517
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,71.96143,84.47256,56.13557,26.11912,26.11912,0,0,0,26.11912,275.5124,44.46762,0,0,71.96143,27.49381,26.11912,0,0,0,318.7582,0,0,0,420.0009,100,0.1056242,28.73104,57.56915,0,390.7197
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,57.62811,79.72084,57.85409,28.19819,28.19819,0,-1,0,28.19819,204.3681,27.9458,0,0,57.62811,29.68231,28.19819,0,0,0,318.7582,0,0,0,420.0009,100,0.1056242,31.01801,46.10249,0,376.3864
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,24.66922,66.95444,58.43856,27.66997,27.66997,0,-1,0,27.66997,89.15521,3.552714E-15,0,0,24.66922,29.12628,27.66997,0,0,0,318.7582,0,4.457063,-4.457063,415.3027,98.88139,0.1056242,30.43696,19.73537,0,343.4274
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,31.12702,69.95966,58.97942,35.56399,35.56399,0,-1,0,35.56399,87.52397,0,0,0,31.12702,37.43578,35.56399,0,0,4.952292,314.3012,0,6.308761,-6.308761,408.6527,97.29806,0.1056242,39.12039,24.90161,0,345.4282
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,13.90299,62.91084,58.24665,13.22904,13.22904,0,-1,0,13.22904,105.0944,0,0,0,13.90299,13.92531,13.22904,0,0,11.96203,307.9924,0,0.02232003,-0.02232003,408.6292,97.29246,0.1056242,14.55195,11.12239,0,321.8954
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,2.760571,57.07759,56.18791,41.43282,41.43282,0,-1,0,41.43282,6.662764,0,7.105427E-15,0,2.760571,43.61349,41.43282,0,0,11.98683,307.9701,0,40.85292,-40.85292,365.5664,87.03944,0.1056242,45.5761,2.208457,0,310.7307
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,54.07683,54.07683,27.47993,27.47993,0,-1,0,27.47993,0,0,3.552714E-15,0,0,28.92624,27.47993,0,0,57.37896,267.1172,0,28.92624,-28.92624,335.0754,79.77971,0.1056242,30.22792,0,0,267.1172
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,51.86979,51.86979,33.59168,33.59168,0,-1,0,33.59168,0,0,7.105427E-15,0,0,35.35966,33.59168,0,0,89.51923,238.1909,0,35.35966,-35.35966,297.8031,70.90536,0.1056242,36.95085,0,0,238.1909
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,49.55807,49.55807,36.085,36.085,0,-1,0,36.085,0,0,0,0,0,37.9842,36.085,0,0,128.8077,202.8313,0,37.9842,-37.9842,257.7642,61.37231,0.1056242,39.69349,0,0,202.8313
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,47.20273,47.20273,3.029017,3.029017,0,-1,0,3.029017,0,0,0,0,0,3.188439,3.029017,0,0,171.0124,164.8471,0,3.188439,-3.188439,254.4033,60.57209,0.1056242,3.331919,0,0,164.8471
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,45.3359,45.3359,7.552935,7.552935,0,-1,0,7.552935,0,0,8.881784E-16,0,0,7.950458,7.552935,0,0,174.5551,161.6586,0,7.950458,-7.950458,246.0228,58.57674,0.1056242,8.308228,0,0,161.6586
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,43.96632,43.96632,2.60293,2.60293,0,-1,0,2.60293,0,0,4.440892E-16,0,0,2.739927,2.60293,0,0,183.389,153.7082,0,2.739927,-2.739927,243.1347,57.88909,0.1056242,2.863223,0,0,153.7082
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,42.46588,42.46588,48.38706,48.38706,0,-1,0,48.38706,0,0,0,0,0,50.93375,48.38706,0,0,186.4333,150.9682,0,50.93375,-50.93375,189.4458,45.10605,0.1056242,53.22577,0,0,150.9682
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,41.01778,41.01778,36.09536,36.09536,0,-1,0,36.09536,0,0,7.105427E-15,0,0,37.99511,36.09536,0,0,243.0264,100.0345,0,37.99511,-37.99511,149.3954,35.57026,0.1056242,39.70489,0,0,100.0345
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,39.94479,39.94479,9.692853,9.692853,0,-1,0,9.692853,0,0,0,0,0,10.203,9.692853,0,0,285.2432,62.03938,0,10.203,-10.203,138.6405,33.00958,0.1056242,10.66214,0,0,62.03938
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,38.7933,38.7933,27.9002,27.9002,0,-1,0,27.9002,0,0,3.552714E-15,0,0,29.36863,27.9002,0,0,296.5798,51.83637,0,29.36863,-29.36863,107.6833,25.63882,0.1056242,30.69022,0,0,51.83637
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,37.83371,37.83371,40.40483,40.40483,20.25,0,7.39125,40.40483,0,0,0,0,0,21.21561,20.15483,0,0,329.2116,22.46774,0,21.21561,-21.21561,85.32003,20.31425,0.1056242,44.44531,0,81,22.46774
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,37.0486,37.0486,8.811769,8.811769,81,0,22.761,8.811769,0,-1.421085E-14,0,0,0,0,0,72.18823,68.57882,352.7845,1.252132,68.57882,0,68.57882,150.3796,35.8046,0.106038,9.692946,0,81,1.252132
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,21.56272,42.50267,36.18498,0,0,72.31579,0,20.56389,0,0,0,0,0,21.56272,0,0,72.31579,68.7,284.2057,62.97307,90.26272,0,90.26272,236.0103,56.19283,0.1062503,0,17.25018,81,84.53579
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,44.91912,51.94375,37.95584,19.78289,19.78289,81,0,22.761,19.78289,227.0605,0,0,0,44.91912,0,0,61.21711,58.15626,193.943,144.2095,103.0754,0,103.0754,333.7962,79.47514,0.106506,21.76118,35.9353,81,189.1286
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,67.883,65.66829,42.44843,0,0,0,-1,0,0,0,0,0,0,67.883,0,0,0,0,90.86762,236.9774,67.883,0,67.883,398.1957,94.80831,0.1062051,0,54.3064,0,304.8604
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,78.43025,75.89061,46.98464,0,0,0,0,0,0,0,55.44563,0,0,78.43025,0,0,0,0,22.98462,298.0721,22.98462,0,22.98462,420.0009,100,0.1061036,0,62.74421,0,376.5023
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,77.85135,80.38379,50.69212,0,0,0,0,0,0,0,77.85135,0,0,77.85135,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1061036,0,62.28108,0,396.6096
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,85.82183,88.49024,53.58831,0,0,0,0,0,0,0,85.82183,0,0,85.82183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1061036,0,68.65746,0,404.58
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,78.33762,88.15029,56.37983,70.77346,70.77346,20.25,0,7.39125,70.77346,110.6878,25.15503,0,0,78.33762,53.18259,50.52346,0,0,0,318.7582,0,0,0,420.0009,100,0.1061036,77.85081,62.6701,81,397.0959
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,69.21746,85.53318,58.04601,17.63084,17.63084,0,-1,0,17.63084,392.5931,50.65869,0,0,69.21746,18.55878,17.63084,0,0,0,318.7582,0,0,0,420.0009,100,0.1061036,19.39392,55.37397,0,387.9757
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,58.93789,81.27272,58.63921,12.596,12.596,0,-1,0,12.596,467.9094,45.67894,0,0,58.93789,13.25895,12.596,0,0,0,318.7582,0,0,0,420.0009,100,0.1061036,13.85561,47.15031,0,377.6961
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,40.63722,73.98947,59.22368,30.19012,30.19012,0,-1,0,30.19012,134.6044,8.858145,0,0,40.63722,31.77907,30.19012,0,0,0,318.7582,0,0,0,420.0009,100,0.1061036,33.20913,32.50977,0,359.3954
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,18.66741,64.78407,58.43856,15.0117,15.0117,0,-1,0,15.0117,124.3524,2.865625,0,0,18.66741,15.80179,15.0117,0,0,0,318.7582,0,0,0,420.0009,100,0.1061036,16.51287,14.93393,0,337.4256
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.262233,57.43373,56.37983,2.416693,2.416693,0,-1,0,2.416693,134.9875,0.7183461,0,0,3.262233,2.543887,2.416693,0,0,0,318.7582,0,0,0,420.0009,100,0.1061036,2.658362,2.609787,0,322.0204
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,54.32108,54.32108,58.47653,58.47653,0,-1,0,58.47653,0,0,0,0,0,61.55424,58.47653,0,0,0,318.7582,0,61.55424,-61.55424,355.117,84.55149,0.1061036,64.32418,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,52.0617,52.0617,45.09257,45.09257,0,-1,0,45.09257,0,0,7.105427E-15,0,0,47.46587,45.09257,0,0,68.3936,257.204,0,47.46587,-47.46587,305.0836,72.63879,0.1061036,49.60183,0,0,257.204
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,49.78487,49.78487,5.551833,5.551833,0,-1,0,5.551833,0,0,0,0,0,5.844034,5.551833,0,0,121.1334,209.7381,0,5.844034,-5.844034,298.9234,71.1721,0.1061036,6.107016,0,0,209.7381
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,47.40337,47.40337,26.75485,26.75485,0,-1,0,26.75485,0,0,0,0,0,28.163,26.75485,0,0,127.6268,203.8941,0,28.163,-28.163,269.237,64.10392,0.1061036,29.43033,0,0,203.8941
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,45.56271,45.56271,17.3194,17.3194,0,-1,0,17.3194,0,0,0,0,0,18.23095,17.3194,0,0,158.919,175.7311,0,18.23095,-18.23095,250.0199,59.52843,0.1061036,19.05135,0,0,175.7311
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,44.16696,44.16696,14.81746,14.81746,0,-1,0,14.81746,0,0,1.776357E-15,0,0,15.59733,14.81746,0,0,179.1757,157.5001,0,15.59733,-15.59733,233.5789,55.6139,0.1061036,16.29921,0,0,157.5001
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,42.66652,42.66652,5.224176,5.224176,0,-1,0,5.224176,0,0,8.881784E-16,0,0,5.499133,5.224176,0,0,196.506,141.9028,0,5.499133,-5.499133,227.7823,54.23376,0.1061036,5.746594,0,0,141.9028
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,41.21842,41.21842,19.87431,19.87431,0,-1,0,19.87431,0,0,3.552714E-15,0,0,20.92033,19.87431,0,0,202.6162,136.4037,0,20.92033,-20.92033,205.7303,48.98331,0.1061036,21.86174,0,0,136.4037
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,40.16288,40.16288,19.32226,19.32226,0,-1,0,19.32226,0,0,0,0,0,20.33922,19.32226,0,0,225.861,115.4833,0,20.33922,-20.33922,184.2909,43.8787,0.1061036,21.25448,0,0,115.4833
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,39.01138,39.01138,8.929034,8.929034,0,-1,0,8.929034,0,0,0,0,0,9.398984,8.929034,0,0,248.4601,95.14413,0,9.398984,-9.398984,174.3835,41.51979,0.1061036,9.821938,0,0,95.14413
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,38.02563,38.02563,28.20818,28.20818,0,0,0,28.20818,0,0,3.552714E-15,0,0,29.69283,28.20818,0,0,258.9034,85.74515,0,29.69283,-29.69283,143.0845,34.06767,0.1061036,31.029,0,0,85.74515
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,37.26669,37.26669,12.18748,12.18748,0,0,0,12.18748,0,0,0,0,0,12.82893,12.18748,0,0,291.8954,56.05232,0,12.82893,-12.82893,129.5616,30.84794,0.1061036,13.40623,0,0,56.05232
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,19.26752,42.04058,36.41179,10.9755,10.9755,0,0,0,10.9755,175.5503,0,0,0,19.26752,11.55316,10.9755,0,0,306.1498,43.22339,7.714365,0,7.714365,136.8801,32.59044,0.1060695,12.07305,15.41402,0,62.49092
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,47.46918,53.06622,38.17393,28.41365,28.41365,0,0,0,28.41365,167.0647,0,0,0,47.46918,29.9091,28.41365,0,0,298.4355,50.16632,17.56008,0,17.56008,153.5391,36.55685,0.1059922,31.25501,37.97535,0,97.63551
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,63.26537,64.09376,42.69269,16.59159,16.59159,0,-1,0,16.59159,381.3099,0,0,0,63.26537,17.46483,16.59159,0,0,280.8754,65.9704,45.80054,0,45.80054,196.9893,46.90211,0.1057909,18.25075,50.6123,0,129.2358
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,77.81563,75.91322,47.2289,33.12667,33.12667,0,0,0,33.12667,234.9032,0,0,0,77.81563,34.87018,33.12667,0,0,235.0748,107.1909,42.94545,0,42.94545,237.7309,56.60248,0.1056029,36.43934,62.2525,0,185.0065
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,78.53824,81.04323,50.93637,19.28991,19.28991,0,0,0,19.28991,407.1468,0,0,0,78.53824,20.30517,19.28991,0,0,192.1294,145.8418,58.23307,0,58.23307,292.9756,69.75597,0.105349,21.2189,62.83059,0,224.38
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,73.07777,82.07102,53.83257,64.72197,64.72197,81,0,22.761,64.72197,112.9103,0,0,0,73.07777,0,0,16.27803,15.46413,133.8963,198.2515,88.54189,0,88.54189,376.9738,89.7555,0.1056678,71.19417,58.46221,81,271.3293
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,81.70125,90.36297,56.62408,9.387415,9.387415,0,0,0,9.387415,870.3275,26.46534,0,0,81.70125,9.881489,9.387415,0,0,45.35442,277.9392,45.35442,0,45.35442,420.0009,100,0.105471,10.32616,65.361,0,359.6405
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,74.78661,88.77492,58.29027,32.83643,32.83643,0,-1,0,32.83643,227.755,40.22195,0,0,74.78661,34.56466,32.83643,0,0,0,318.7582,0,0,0,420.0009,100,0.105471,36.12007,59.82929,0,393.5448
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,56.82528,80.52779,58.83112,40.48508,40.48508,0,-1,0,40.48508,140.3611,14.20941,0,0,56.82528,42.61587,40.48508,0,0,0,318.7582,0,0,0,420.0009,100,0.105471,44.53358,45.46022,0,375.5835
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,43.94062,75.58135,59.42432,35.26048,35.26048,0,-1,0,35.26048,124.6172,6.824332,0,0,43.94062,37.11629,35.26048,0,0,0,318.7582,0,0,0,420.0009,100,0.105471,38.78652,35.1525,0,362.6989
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,28.12875,68.45435,58.63921,45.70172,45.70172,0,-1,0,45.70172,61.54856,0,0,0,28.12875,48.10707,45.70172,0,0,0,318.7582,0,19.97832,-19.97832,398.9418,94.98596,0.105471,50.27189,22.503,0,346.887
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,3.775224,57.80316,56.58046,34.46678,34.46678,0,-1,0,34.46678,10.95322,0,0,0,3.775224,36.28082,34.46678,0,0,22.19814,298.7799,0,32.5056,-32.5056,364.6779,86.8279,0.105471,37.91346,3.020179,0,302.5551
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,54.513,54.513,90.31166,68.7,0,-1,0,68.7,0,0,21.61166,30.64282,0,72.31579,68.7,0,0,58.31547,266.2743,0,72.31579,-72.31579,288.4504,68.67853,0.105471,99.34283,0,0,266.2743
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,52.30596,52.30596,70.0883,68.7,0,-1,0,68.7,0,0,1.388299,8.397129,0,72.31579,68.7,0,0,138.6664,193.9585,0,72.31579,-72.31579,212.2229,50.52915,0.105471,77.09713,0,0,193.9585
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,49.97679,49.97679,38.56957,38.56957,0,-1,0,38.56957,0,0,7.105427E-15,0,0,40.59955,38.56957,0,0,219.0172,121.6427,0,40.59955,-40.59955,169.4272,40.33972,0.105471,42.42653,0,0,121.6427
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,47.59528,47.59528,32.8655,32.8655,0,-1,0,32.8655,0,0,7.105427E-15,0,0,34.59526,32.8655,0,0,264.1278,81.04317,0,34.59526,-34.59526,132.9606,31.65721,0.105471,36.15205,0,0,81.04317
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,45.73718,45.73718,19.52585,19.52585,0,-1,0,19.52585,0,0,3.552714E-15,0,0,20.55352,19.52585,0,0,302.567,46.44791,0,20.55352,-20.55352,111.2952,26.49882,0.105471,21.47843,0,0,46.44791
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,44.35888,44.35888,33.6703,24.59967,0,-1,0,24.59967,0,0,9.070634,12.43766,0,25.89439,24.59967,0,0,325.4043,25.89439,0,25.89439,-25.89439,84.00017,20,0.105471,37.03733,0,0,25.89439
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,42.85844,42.85844,11.48449,0,0,-1,0,0,0,0,11.48449,12.63294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105471,12.63294,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,41.41034,41.41034,21.82413,0,0,-1,0,0,0,0,21.82413,24.00655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105471,24.00655,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,40.36352,40.36352,27.02601,0,0,-1,0,0,0,0,27.02601,29.72861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105471,29.72861,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,39.2033,39.2033,7.044239,0,0,-1,0,0,0,0,7.044239,7.748663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105471,7.748663,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,38.22627,38.22627,18.06132,18.06132,81,0,22.761,18.06132,0,0,0,0,0,0,0,62.93868,59.79175,354.1758,0,59.79175,0,59.79175,140.7236,33.50555,0.1059122,19.86745,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,37.46733,37.46733,3.127818,3.127818,75.4436,0,21.35523,3.127818,0,0,0,0,0,0,0,72.31579,68.7,294.3841,53.81257,68.7,0,68.7,205.8981,49.02327,0.1062487,3.440599,0,81,53.81257
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,15.37261,41.09418,36.62988,14.89847,14.89847,81,0,22.761,14.89847,103.1825,0,0,0,15.37261,0,0,66.10153,62.79646,225.6841,115.6426,78.16907,0,78.16907,280.0558,66.67982,0.1066058,16.38831,12.29809,81,131.0152
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,40.20025,50.82749,38.40074,32.36528,32.36528,81,0,22.761,32.36528,124.2079,0,0,0,40.20025,0,0,48.63472,46.20298,147.515,185.9947,86.40323,0,86.40323,362.0251,86.19629,0.1069249,35.60181,32.1602,81,226.195
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,52.2956,60.11846,42.91078,37.15027,37.15027,0,-1,0,37.15027,140.7677,0,0,0,52.2956,39.10555,37.15027,0,0,61.11176,263.7576,13.19005,0,13.19005,374.5383,89.17561,0.1068678,40.8653,41.83648,0,316.0533
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,58.60197,67.79926,47.44699,7.193068,7.193068,0,0,0,7.193068,814.7006,3.108607,0,0,58.60197,7.57165,7.193068,0,0,47.92171,275.6287,47.92171,0,47.92171,420.0009,100,0.1066605,7.912374,46.88157,0,334.2307
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,56.90379,71.47723,51.18063,18.61499,18.61499,0,0,0,18.61499,305.688,37.30906,0,0,56.90379,19.59472,18.61499,0,0,0,318.7582,0,0,0,420.0009,100,0.1066605,20.47649,45.52303,0,375.662
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,25.6741,62.67588,54.07683,36.87902,36.87902,0,0,0,36.87902,69.61707,0,0,0,25.6741,38.82003,36.87902,0,0,0,318.7582,0,13.14593,-13.14593,406.1438,96.70071,0.1066605,40.56693,20.53928,0,344.4323
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,59.76908,79.45811,56.82472,0,0,0,0,0,0,0,45.16249,0,0,59.76908,0,0,0,0,14.60659,305.6123,14.60659,0,14.60659,420.0009,100,0.1065975,0,47.81526,0,365.3814
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,45.62957,75.16428,58.43856,17.94479,17.94479,0,-1,0,17.94479,254.2776,26.74033,0,0,45.62957,18.88925,17.94479,0,0,0,318.7582,0,0,0,420.0009,100,0.1065975,19.73926,36.50366,0,364.3878
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,44.74263,75.46996,59.03176,4.919793,4.919793,0,-1,0,4.919793,909.4413,39.5639,0,0,44.74263,5.17873,4.919793,0,0,0,318.7582,0,0,0,420.0009,100,0.1065975,5.411772,35.7941,0,363.5009
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,25.65989,68.53124,59.57262,0,0,0,-1,0,0,0,25.65989,0,0,25.65989,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1065975,0,20.52791,0,344.4181
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,15.93863,64.1825,58.7875,12.9249,12.9249,0,-1,0,12.9249,123.3173,2.333478,0,0,15.93863,13.60516,12.9249,0,0,0,318.7582,0,0,0,420.0009,100,0.1065975,14.21739,12.75091,0,334.6969
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,4.490243,58.2309,56.77238,35.66439,35.66439,0,-1,0,35.66439,12.59027,0,7.105427E-15,0,4.490243,37.54146,35.66439,0,0,0,318.7582,0,33.05122,-33.05122,385.1618,91.70501,0.1065975,39.23082,3.592195,0,323.2485
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,54.71364,54.71364,18.43775,18.43775,0,-1,0,18.43775,0,0,3.552714E-15,0,0,19.40816,18.43775,0,0,36.72357,285.707,0,19.40816,-19.40816,364.7038,86.83407,0.1065975,20.28152,0,0,285.707
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,52.5066,52.5066,7.67169,7.67169,0,-1,0,7.67169,0,0,0,0,0,8.075462,7.67169,0,0,58.28819,266.2989,0,8.075462,-8.075462,356.1915,84.80733,0.1065975,8.438858,0,0,266.2989
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,50.15126,50.15126,72.30469,68.7,0,-1,0,68.7,0,0,3.604684,10.83515,0,72.31579,68.7,0,0,67.26093,258.2234,0,72.31579,-72.31579,279.964,66.65796,0.1065975,79.53515,0,0,258.2234
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,47.76975,47.76975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.6118,185.9076,0,0,0,279.964,66.65796,0.1065975,0,0,0,185.9076
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,45.90293,45.90293,24.90602,24.90602,0,-1,0,24.90602,0,0,0,0,0,26.21686,24.90602,0,0,147.6118,185.9076,0,26.21686,-26.21686,252.329,60.07821,0.1065975,27.39662,0,0,185.9076
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,44.55079,44.55079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.7417,159.6908,0,0,0,252.329,60.07821,0.1065975,0,0,0,159.6908
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,43.03291,43.03291,5.668922,5.668922,0,-1,0,5.668922,0,0,0,0,0,5.967287,5.668922,0,0,176.7417,159.6908,0,5.967287,-5.967287,246.0389,58.58058,0.1065975,6.235815,0,0,159.6908
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,41.61098,41.61098,24.36662,24.36662,0,-1,0,24.36662,0,0,3.552714E-15,0,0,25.64907,24.36662,0,0,183.372,153.7234,0,25.64907,-25.64907,219.0024,52.14333,0.1065975,26.80328,0,0,153.7234
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,40.55544,40.55544,35.41175,35.41175,0,-1,0,35.41175,0,0,7.105427E-15,0,0,37.27553,35.41175,0,0,211.8709,128.0744,0,37.27553,-37.27553,179.7106,42.78814,0.1065975,38.95293,0,0,128.0744
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,39.40394,39.40394,7.511159,7.511159,0,-1,0,7.511159,0,0,0,0,0,7.906484,7.511159,0,0,253.2882,90.79886,0,7.906484,-7.906484,171.3764,40.80382,0.1065975,8.262276,0,0,90.79886
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,38.41819,38.41819,20.90334,20.90334,0,0,0,20.90334,0,0,3.552714E-15,0,0,22.00351,20.90334,0,0,262.0732,82.89237,0,22.00351,-22.00351,148.1827,35.28152,0.1065975,22.99367,0,0,82.89237
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,37.65924,37.65924,2.15765,2.15765,0,0,0,2.15765,0,0,0,0,0,2.271211,2.15765,0,0,286.5215,60.88886,0,2.271211,-2.271211,145.7886,34.7115,0.1065975,2.373415,0,0,60.88886
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.07522,39.73161,36.83051,0,0,0,0,0,0,0,0,0,0,10.07522,0,0,0,0,289.0451,58.61765,10.07522,0,10.07522,155.3468,36.98726,0.1065541,0,8.060176,0,68.69287
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,8.513909,41.0647,38.59266,19.83116,19.83116,0,0,0,19.83116,42.93197,0,0,0,8.513909,20.87491,19.83116,0,0,278.9699,67.68535,0,12.361,-12.361,142.3172,33.88497,0.1065541,21.81428,6.811127,0,76.19926
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,20.35714,49.36161,43.12886,0,0,0,-1,0,0,0,0,0,0,20.35714,0,0,0,0,292.7043,55.32434,20.35714,0,20.35714,161.6296,38.48317,0.1064665,0,16.28571,0,75.68149
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,39.09662,60.60806,47.69997,61.22215,61.22215,0,0,0,61.22215,63.86025,0,7.105427E-15,0,39.09662,64.44437,61.22215,0,0,272.3472,73.64577,0,25.34775,-25.34775,134.9108,32.12154,0.1064665,67.34436,31.27729,0,112.7424
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,39.56988,64.82741,51.37255,59.66932,59.66932,20.25,0,7.39125,59.66932,66.31528,0,0,0,39.56988,41.49402,39.41932,0,0,300.5113,48.29802,0,1.924145,-1.924145,132.8825,31.63863,0.1064665,65.63625,31.6559,81,87.8679
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,34.46095,66.09186,54.26875,42.0122,42.0122,81,0,22.761,42.0122,82.02605,0,0,0,34.46095,0,0,38.9878,37.03841,302.6493,46.37388,71.49936,0,71.49936,200.7128,47.78866,0.1068477,46.21342,27.56876,81,80.83483
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,54.93969,77.51493,57.01664,73.75508,73.75508,81,0,22.761,73.75508,74.48936,0,0,0,54.93969,0,0,7.244918,6.882672,231.1499,110.7233,61.82236,0,61.82236,259.3626,61.75288,0.1072536,81.13059,43.95175,81,165.663
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,34.06393,70.72236,58.63921,14.98357,14.98357,0,-1,0,14.98357,227.3419,0,0,0,34.06393,15.77218,14.98357,0,0,169.3276,166.3634,18.29176,0,18.29176,276.7157,65.88456,0.1071749,16.48193,27.25115,0,200.4274
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,24.87022,67.81861,59.18006,29.36011,29.36011,0,-1,0,29.36011,84.70753,0,0,0,24.87022,30.90538,29.36011,0,0,151.0358,182.826,0,6.035157,-6.035157,270.3541,64.36989,0.1071749,32.29612,19.89618,0,207.6962
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,7.37899,62.18391,59.72091,9.535143,9.535143,0,-1,0,9.535143,77.3873,0,0,0,7.37899,10.03699,9.535143,0,0,157.7415,176.7908,0,2.658003,-2.658003,267.5523,63.7028,0.1071749,10.48866,5.903192,0,184.1698
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,8.329163,61.70675,58.9358,37.72354,37.72354,0,-1,0,37.72354,22.07948,0,0,0,8.329163,39.70899,37.72354,0,0,160.6949,174.1328,0,31.37983,-31.37983,234.4751,55.82729,0.1071749,41.4959,6.66333,0,182.462
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,4.281938,58.31231,56.92068,21.88132,21.88132,0,-1,0,21.88132,19.56892,0,3.552714E-15,0,4.281938,23.03297,21.88132,0,0,195.5613,142.753,0,18.75103,-18.75103,214.7097,51.12127,0.1071749,24.06945,3.42555,0,147.035
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,54.86194,54.86194,10.8678,10.8678,0,-1,0,10.8678,0,0,0,0,0,11.43979,10.8678,0,0,216.3958,124.002,0,11.43979,-11.43979,202.6512,48.25018,0.1071749,11.95458,0,0,124.002
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,52.6549,52.6549,30.51927,30.51927,0,-1,0,30.51927,0,0,0,0,0,32.12555,30.51927,0,0,229.1067,112.5622,0,32.12555,-32.12555,168.7878,40.1875,0.1071749,33.5712,0,0,112.5622
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,50.34318,50.34318,21.89307,21.89307,0,-1,0,21.89307,0,0,3.552714E-15,0,0,23.04534,21.89307,0,0,264.8018,80.43665,0,23.04534,-23.04534,144.4959,34.40372,0.1071749,24.08238,0,0,80.43665
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,47.94422,47.94422,26.68054,26.68054,0,-1,0,26.68054,0,0,3.552714E-15,0,0,28.08478,26.68054,0,0,290.4077,57.39132,0,28.08478,-28.08478,114.892,27.35518,0.1071749,29.3486,0,0,57.39132
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,46.10357,46.10357,53.124,27.84121,0,-1,0,27.84121,0,0,25.28279,30.59519,0,29.30654,27.84121,0,0,321.613,29.30654,0,29.30654,-29.30654,84.00017,20,0.1071749,58.4364,0,0,29.30654
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,44.72526,44.72526,20.58885,0,0,-1,0,0,0,0,20.58885,22.64773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071749,22.64773,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,43.23355,43.23355,12.98382,0,0,-1,0,0,0,0,12.98382,14.2822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071749,14.2822,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,41.81162,41.81162,16.26025,0,0,-1,0,0,0,0,16.26025,17.88627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071749,17.88627,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,40.75608,40.75608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071749,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,39.59586,39.59586,2.043165,0,0,-1,0,0,0,0,2.043165,2.247481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071749,2.247481,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,38.61883,38.61883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071749,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,37.88605,37.88605,18.18114,18.18114,81,0,22.761,18.18114,0,0,0,0,0,0,0,62.81886,59.67792,354.1758,0,59.67792,0,59.67792,140.6156,33.47984,0.1076027,19.99925,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,13.45014,40.95111,37.0486,2.881183,2.881183,75.19698,0,21.29283,2.881183,466.827,0,0,0,13.45014,0,0,72.31579,68.7,294.4979,53.71012,82.15014,0,82.15014,218.5501,52.03563,0.1078664,3.169302,10.76011,81,67.16027
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,24.83058,46.26214,38.81075,0,0,72.31579,0,20.56389,0,0,0,0,0,24.83058,0,0,72.31579,68.7,212.3477,127.6453,93.53058,0,93.53058,307.281,73.16199,0.1080473,0,19.86446,81,152.4758
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,29.86381,52.7021,43.35567,3.503617,3.503617,0,-1,0,3.503617,852.3707,0,0,0,29.86381,3.688018,3.503617,0,0,118.8172,211.8228,26.17579,0,26.17579,332.1135,79.07449,0.1079349,3.853979,23.89105,0,241.6866
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,49.34904,64.65106,47.89188,25.1853,25.1853,0,0,0,25.1853,195.9438,0,0,0,49.34904,26.51084,25.1853,0,0,92.64137,235.381,22.8382,0,22.8382,353.7797,84.2331,0.1078371,27.70383,39.47924,0,284.73
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,59.72047,73.13615,51.57319,38.1698,38.1698,0,0,0,38.1698,156.46,0,0,0,59.72047,40.17873,38.1698,0,0,69.80317,255.9354,19.54173,0,19.54173,372.3187,88.64712,0.1077535,41.98678,47.77637,0,315.6559
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,61.21551,77.20291,54.41704,19.41325,19.41325,0,0,0,19.41325,315.3284,0,0,0,61.21551,20.435,19.41325,0,0,50.26144,273.5229,40.78051,0,40.78051,411.0064,97.85848,0.1075795,21.35458,48.97241,0,334.7384
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,63.63703,81.68065,57.16494,0,0,0,0,0,0,0,54.15609,0,0,63.63703,0,0,0,0,9.480934,310.2254,9.480934,0,9.480934,420.0009,100,0.1075391,0,50.90962,0,373.8624
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,31.2706,69.8061,58.7875,43.86763,43.86763,0,-1,0,43.86763,71.28399,0,7.105427E-15,0,31.2706,46.17645,43.86763,0,0,0,318.7582,0,14.90586,-14.90586,404.2887,96.25902,0.1075391,48.25439,25.01648,0,350.0288
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,27.40899,68.92486,59.32836,62.60687,62.60687,0,-1,0,62.60687,43.77953,0,7.105427E-15,0.1675592,27.40899,65.90197,62.60687,0,0,16.56206,303.8524,0,38.49298,-38.49298,363.7135,86.59829,0.1075391,68.86756,21.9272,0,331.2614
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,38.97435,73.97716,59.81688,58.79539,58.79539,0,-1,0,58.79539,66.28809,0,0,0,38.97435,61.88988,58.79539,0,0,59.33204,265.3594,0,22.91554,-22.91554,339.5584,80.84708,0.1075391,64.67493,31.17948,0,304.3337
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,12.40743,63.24765,59.07538,0,0,0,-1,0,0,0,0,0,0,12.40743,0,0,0,0,84.79375,242.4438,12.40743,0,12.40743,351.3292,83.64963,0.1074863,0,9.925941,0,254.8513
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.150019,58.36588,57.01664,0,0,0,-1,0,0,0,0,0,0,4.150019,0,0,0,0,72.38632,253.6105,4.150019,0,4.150019,355.2662,84.58702,0.1074687,0,3.320015,0,257.7606
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,55.01024,55.01024,26.48168,26.48168,0,-1,0,26.48168,0,0,3.552714E-15,0,0,27.87545,26.48168,0,0,68.2363,257.3456,0,27.87545,-27.87545,325.8829,77.59101,0.1074687,29.12985,0,0,257.3456
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,52.84682,52.84682,46.39255,46.39255,0,-1,0,46.39255,0,0,7.105427E-15,0,0,48.83426,46.39255,0,0,99.20902,229.4701,0,48.83426,-48.83426,274.4071,65.33488,0.1074687,51.0318,0,0,229.4701
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,50.49148,50.49148,47.00062,47.00062,0,-1,0,47.00062,0,0,7.105427E-15,0,0,49.47433,47.00062,0,0,153.4693,180.6358,0,49.47433,-49.47433,222.2565,52.91812,0.1074687,51.70068,0,0,180.6358
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,48.10997,48.10997,14.89478,14.89478,0,-1,0,14.89478,0,0,1.776357E-15,0,0,15.67871,14.89478,0,0,208.4408,131.1615,0,15.67871,-15.67871,205.7297,48.98317,0.1074687,16.38425,0,0,131.1615
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,46.26932,46.26932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.8616,115.4828,0,0,0,205.7297,48.98317,0.1074687,0,0,0,115.4828
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,44.87356,44.87356,36.6745,36.6745,0,-1,0,36.6745,0,0,0,0,0,38.60473,36.6745,0,0,225.8616,115.4828,0,38.60473,-38.60473,165.0368,39.29439,0.1074687,40.34194,0,0,115.4828
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,43.37312,43.37312,37.01415,37.01415,0,-1,0,37.01415,0,0,7.105427E-15,0,0,38.96227,37.01415,0,0,268.7557,76.87807,0,38.96227,-38.96227,123.9669,29.51588,0.1074687,40.71557,0,0,76.87807
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,41.97737,41.97737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.0471,37.9158,0,0,0,123.9669,29.51588,0.1074687,0,0,0,37.9158
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,40.92183,40.92183,18.32073,18.32073,0,-1,0,18.32073,0,0,3.552714E-15,0,0,19.28498,18.32073,0,0,312.0471,37.9158,0,19.28498,-19.28498,103.6388,24.67585,0.1074687,20.1528,0,0,37.9158
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,39.7965,39.7965,40.95217,17.69928,0,-1,0,17.69928,0,0,23.25289,27.34811,0,18.63082,17.69928,0,0,333.4749,18.63082,0,18.63082,-18.63082,84.00017,20,0.1074687,45.04739,0,0,18.63082
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,38.7933,38.7933,6.81375,6.81375,79.12954,0,22.28777,6.81375,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1078304,7.495125,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,38.0518,38.0518,16.07677,16.07677,81,0,22.761,16.07677,0,0,0,0,0,0,0,64.92323,61.67706,285.4758,61.83,61.67706,0,61.67706,207.6867,49.44912,0.1082408,17.68445,0,81,61.83
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,17.14151,42.25499,37.24052,52.22168,52.22168,81,0,22.761,52.22168,32.82451,0,0,0,17.14151,0,0,28.77832,27.3394,223.7987,117.3394,44.48091,0,44.48091,249.885,59.49631,0.1085493,57.44385,13.71321,81,134.4809
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,37.91093,50.72237,39.01138,7.319553,7.319553,79.63535,0,22.41574,7.319553,517.9406,0,0,0,37.91093,0,0,72.31579,68.7,179.3178,157.3722,106.6109,0,106.6109,351.025,83.57722,0.1087497,8.051508,30.32875,81,195.2831
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,67.81579,66.95845,43.54759,75.98984,68.7,0,-1,0,68.7,98.71294,0,7.28984,14.88882,67.81579,72.31579,68.7,0,0,72.70689,253.322,0,4.5,-4.5,346.2816,82.44784,0.1087497,83.58882,54.25263,0,321.1378
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,67.67813,72.39551,48.09252,15.69412,15.69412,0,0,0,15.69412,431.2325,0,0,0,67.67813,16.52012,15.69412,0,0,77.70689,248.822,51.15801,0,51.15801,394.8144,94.00323,0.1085324,17.26353,54.14251,0,316.5002
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,26.69298,60.57608,51.76511,51.92742,51.92742,0,0,0,51.92742,51.4044,0,0,0,26.69298,54.66044,51.92742,0,0,26.54889,294.8642,0,27.96746,-27.96746,365.3341,86.98412,0.1085324,57.12016,21.35439,0,321.5572
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,57.23464,75.67825,54.61768,38.37447,38.37447,0,0,0,38.37447,149.1477,0,0,0,57.23464,40.39418,38.37447,0,0,57.62384,266.8968,16.84046,0,16.84046,381.3103,90.78799,0.1084611,42.21191,45.78771,0,324.1314
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,70.24043,85.1136,57.31324,29.75465,29.75465,0,0,0,29.75465,236.0654,0,0,0,70.24043,31.32068,29.75465,0,0,40.78338,282.0532,38.91974,0,38.91974,418.2328,99.57905,0.1082966,32.73011,56.19234,0,352.2936
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,55.42215,80.01283,58.9358,12.1798,12.1798,0,-1,0,12.1798,455.0335,40.73767,0,0,55.42215,12.82084,12.1798,0,0,1.86364,317.081,1.86364,0,1.86364,420.0009,100,0.1082888,13.39777,44.33772,0,372.5031
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,46.66507,76.78265,59.46794,32.93845,32.93845,0,-1,0,32.93845,141.6736,11.99302,0,0,46.66507,34.67205,32.93845,0,0,0,318.7582,0,0,0,420.0009,100,0.1082888,36.23229,37.33206,0,365.4233
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,19.88365,66.8226,59.96517,28.95051,28.95051,0,-1,0,28.95051,68.6815,0,0,0,19.88365,30.47422,28.95051,0,0,0,318.7582,0,10.59057,-10.59057,408.8374,97.34204,0.1082888,31.84556,15.90692,0,338.6419
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,17.56193,65.21145,59.22368,52.299,52.299,0,-1,0,52.299,33.57985,0,0,0,17.56193,55.05158,52.299,0,0,11.7673,308.1677,0,37.48966,-37.48966,369.3198,87.93311,0.1082888,57.5289,14.04954,0,325.7296
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.248356,58.21999,57.16494,43.29356,43.29356,0,-1,0,43.29356,7.503094,0,0,0,3.248356,45.57217,43.29356,0,0,53.42248,270.678,0,42.32381,-42.32381,324.7066,77.31094,0.1082888,47.62291,2.598685,0,273.9264
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,55.20216,55.20216,35.04473,35.04473,0,-1,0,35.04473,0,0,7.105427E-15,0,0,36.88919,35.04473,0,0,100.4489,228.3542,0,36.88919,-36.88919,285.822,68.05272,0.1082888,38.54921,0,0,228.3542
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,52.99512,52.99512,65.26068,65.26068,0,-1,0,65.26068,0,0,1.421085E-14,3.08675,0,68.69546,65.26068,0,0,141.4369,191.465,0,68.69546,-68.69546,213.4106,50.81195,0.1082888,71.78675,0,0,191.465
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,50.69212,50.69212,30.70059,30.70059,0,-1,0,30.70059,0,0,7.105427E-15,0,0,32.31641,30.70059,0,0,217.7652,122.7695,0,32.31641,-32.31641,179.3461,42.70137,0.1082888,33.77065,0,0,122.7695
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,48.28444,48.28444,8.717336,8.717336,0,-1,0,8.717336,0,0,0,0,0,9.176143,8.717336,0,0,253.6723,90.45312,0,9.176143,-9.176143,169.6736,40.3984,0.1082888,9.589068,0,0,90.45312
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,46.41761,46.41761,32.43073,32.43073,0,-1,0,32.43073,0,0,0,0,0,34.13761,32.43073,0,0,263.868,81.27699,0,34.13761,-34.13761,133.6894,31.83075,0.1082888,35.6738,0,0,81.27699
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,45.04803,45.04803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.7987,47.13938,0,0,0,133.6894,31.83075,0.1082888,0,0,0,47.13938
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,43.54759,43.54759,17.64561,17.64561,0,-1,0,17.64561,0,0,0,0,0,18.57433,17.64561,0,0,301.7987,47.13938,0,18.57433,-18.57433,114.1104,27.16908,0.1082888,19.41017,0,0,47.13938
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,42.15184,42.15184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.4369,28.56505,0,0,0,114.1104,27.16908,0.1082888,0,0,0,28.56505
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,41.09629,41.09629,18.78779,18.78779,0,-1,0,18.78779,0,0,3.552714E-15,0,0,19.77662,18.78779,0,0,322.4369,28.56505,0,19.77662,-19.77662,93.26398,22.20567,0.1082888,20.66657,0,0,28.56505
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,39.94479,39.94479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.4109,8.788428,0,0,0,93.26398,22.20567,0.1082888,0,0,0,8.788428
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,38.95905,38.95905,0.01543379,0.01543379,0,0,0,0.01543379,0,0,1.734723E-18,0,0,0.0162461,0.01543379,0,0,344.4109,8.788428,0,0.0162461,-0.0162461,93.24686,22.20159,0.1082888,0.01697717,0,0,8.788428
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,38.22627,38.22627,9.331057,9.331057,81,0,22.761,9.331057,0,0,0,0,0,0,0,71.66895,68.08549,344.4289,8.772182,68.08549,0,68.08549,157.8384,37.58051,0.1086658,10.26416,0,81,8.772182
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,5.815622,39.10926,37.44116,8.327823,8.327823,80.64362,0,22.67083,8.327823,69.83364,0,0,0,5.815622,0,0,72.31579,68.7,276.3434,70.04913,74.51562,0,74.51562,228.5302,54.41183,0.1090099,9.160605,4.652498,81,75.86475
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,27.80077,47.61931,39.2033,0,0,72.31579,0,20.56389,0,0,0,0,0,27.80077,0,0,72.31579,68.7,201.8278,137.1132,96.50077,0,96.50077,320.0788,76.20909,0.1091688,0,22.24062,81,164.914
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,40.50931,56.80583,43.7744,0,0,0,-1,0,0,0,0,0,0,40.50931,0,0,0,0,105.327,223.9639,40.50931,0,40.50931,358.5093,85.35919,0.1089984,0,32.40745,0,264.4732
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,50.31778,65.53166,48.33678,11.45209,11.45209,0,0,0,11.45209,439.3763,0,0,0,50.31778,12.05483,11.45209,0,0,64.81773,260.4223,38.26294,0,38.26294,394.8087,94.0019,0.1088379,12.5973,40.25422,0,310.7401
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,47.41838,68.57893,52.01809,14.25626,14.25626,0,0,0,14.25626,332.6144,5.857,0,0,47.41838,15.00659,14.25626,0,0,26.55479,294.8589,26.55479,0,26.55479,420.0009,100,0.1087268,15.68189,37.93471,0,342.2773
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,67.81654,80.81226,54.86194,0,0,0,0,0,0,0,67.81654,0,0,67.81654,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1087268,0,54.25323,0,386.5748
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,44.5089,73.69473,57.5575,22.13019,22.13019,0,0,0,22.13019,201.123,21.21397,0,0,44.5089,23.29494,22.13019,0,0,0,318.7582,0,0,0,420.0009,100,0.1087268,24.34321,35.60712,0,363.2671
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,53.39273,79.32603,59.12772,70.2177,68.7,0,-1,0,68.7,77.71867,0,1.517702,8.539472,53.39273,72.31579,68.7,0,0,0,318.7582,0,18.92306,-18.92306,400.0542,95.2508,0.1087268,77.23947,42.71418,0,372.1509
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,28.79921,69.76067,59.61623,35.6436,35.6436,0,-1,0,35.6436,80.79771,0,7.105427E-15,0,28.79921,37.51958,35.6436,0,0,21.02563,299.8352,0,8.720368,-8.720368,390.8621,93.06222,0.1087268,39.20796,23.03937,0,328.6344
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,30.97439,71.18121,60.15709,73.41187,68.7,0,-1,0,68.7,45.08645,0,4.711868,12.05305,30.97439,72.31579,68.7,0,0,30.71492,291.1148,0,41.3414,-41.3414,347.2845,82.68661,0.1087268,80.75305,24.77951,0,322.0892
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,12.47086,63.57522,59.37198,27.165,27.165,0,-1,0,27.165,45.90781,0,3.552714E-15,0,12.47086,28.59474,27.165,0,0,76.64981,249.7734,0,16.12388,-16.12388,330.2884,78.63993,0.1087268,29.8815,9.976686,0,262.2443
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,3.526194,58.51316,57.36558,47.12047,47.12047,0,-1,0,47.12047,7.483359,0,7.105427E-15,0,3.526194,49.60049,47.12047,0,0,94.56523,233.6495,0,46.0743,-46.0743,281.7218,67.07648,0.1087268,51.83251,2.820955,0,237.1757
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,55.35045,55.35045,21.90949,21.90949,0,-1,0,21.90949,0,0,3.552714E-15,0,0,23.06262,21.90949,0,0,145.7589,187.5752,0,23.06262,-23.06262,257.4117,61.28837,0.1087268,24.10044,0,0,187.5752
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,53.18703,53.18703,22.84181,22.84181,0,-1,0,22.84181,0,0,3.552714E-15,0,0,24.04401,22.84181,0,0,171.384,164.5126,0,24.04401,-24.04401,232.067,55.25395,0.1087268,25.12599,0,0,164.5126
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,50.8317,50.8317,4.18195,4.18195,0,-1,0,4.18195,0,0,8.881784E-16,0,0,4.402052,4.18195,0,0,198.0996,140.4686,0,4.402052,-4.402052,227.4269,54.14915,0.1087268,4.600145,0,0,140.4686
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,48.45891,48.45891,34.73617,34.73617,0,-1,0,34.73617,0,0,0,0,0,36.56439,34.73617,0,0,202.9908,136.0665,0,36.56439,-36.56439,188.8846,44.97244,0.1087268,38.20979,0,0,136.0665
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,46.59208,46.59208,8.771438,8.771438,0,-1,0,8.771438,0,0,1.776357E-15,0,0,9.233092,8.771438,0,0,243.6179,99.50214,0,9.233092,-9.233092,179.1521,42.65517,0.1087268,9.648582,0,0,99.50214
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,45.21378,45.21378,38.76736,38.76736,0,-1,0,38.76736,0,0,7.105427E-15,0,0,40.80775,38.76736,0,0,253.8769,90.26904,0,40.80775,-40.80775,136.137,32.4135,0.1087268,42.64409,0,0,90.26904
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,43.69589,43.69589,41.39144,41.39144,0,-1,0,41.39144,0,0,0,0,0,43.56994,41.39144,0,0,299.2188,49.4613,0,43.56994,-43.56994,90.21021,21.47858,0.1087268,45.53059,0,0,49.4613
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,42.32631,42.32631,45.50701,5.596794,0,-1,0,5.596794,0,0,39.91022,44.46092,0,5.891362,5.596794,0,0,347.6299,5.891362,0,5.891362,-5.891362,84.00017,20,0.1087268,50.05771,0,0,5.891362
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,41.27076,41.27076,22.32181,0,0,-1,0,0,0,0,22.32181,24.55399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087268,24.55399,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,40.11054,40.11054,4.728753,0,0,-1,0,0,0,0,4.728753,5.201628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087268,5.201628,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,39.13351,39.13351,8.379379,8.379379,80.69517,0,22.68388,8.379379,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1090919,9.217318,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,38.41819,38.41819,24.10818,24.10818,81,0,22.761,24.10818,0,0,0,0,0,0,0,56.89182,54.04723,285.4758,61.83,54.04723,0,54.04723,200.4484,47.72572,0.1094782,26.519,0,81,61.83
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.372876,38.5799,37.61563,41.26094,41.26094,81,0,22.761,41.26094,8.174501,0,0,0,3.372876,0,0,39.73906,37.75211,231.4286,110.4725,41.12498,0,41.12498,239.463,57.01488,0.1097674,45.38703,2.698301,81,113.8454
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.188128,41.4967,39.40394,55.2132,55.2132,81,0,22.761,55.2132,13.01886,0,0,0,7.188128,0,0,25.78679,24.49746,190.3036,147.485,31.68558,0,31.68558,269.5226,64.17191,0.1099845,60.73452,5.750503,81,154.6731
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,19.94065,50.10111,43.96632,14.06316,14.06316,0,-1,0,14.06316,141.7935,0,0,0,19.94065,14.80333,14.06316,0,0,158.618,176.002,5.13732,0,5.13732,274.3963,65.33231,0.1099629,15.46947,15.95252,0,195.9427
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,12.52174,52.44083,48.5287,24.7292,24.7292,0,0,0,24.7292,50.63544,0,0,0,12.52174,26.03074,24.7292,0,0,153.4807,180.6256,0,13.509,-13.509,260.1565,61.94191,0.1099629,27.20212,10.01739,0,193.1473
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,39.3989,65.74649,52.26234,45.10168,45.10168,0,0,0,45.10168,87.35574,7.105427E-15,0,0,39.3989,47.47545,45.10168,0,0,168.4907,167.1166,0,8.076543,-8.076543,251.6431,59.91491,0.1099629,49.61184,31.51912,0,206.5155
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,12.78528,59.23536,55.05386,26.71106,26.71106,0,0,0,26.71106,47.8651,0,3.552714E-15,0,12.78528,28.11691,26.71106,0,0,177.4646,159.0401,0,15.33163,-15.33163,235.4822,56.06707,0.1099629,29.38217,10.22822,0,171.8253
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,4.604328,59.26431,57.75813,0,0,0,0,0,0,0,0,0,0,4.604328,0,0,0,0,194.4998,143.7084,4.604328,0,4.604328,239.8502,57.10708,0.1099436,0,3.683462,0,148.3128
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,5.888855,61.28169,59.32836,31.08776,31.08776,0,-1,0,31.08776,18.94268,0,3.552714E-15,0,5.888855,32.72396,31.08776,0,0,189.8954,147.8523,0,26.8351,-26.8351,211.5635,50.37217,0.1099436,34.19654,4.711084,0,153.7412
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,2.739696,60.72212,59.81688,14.23871,14.23871,0,-1,0,14.23871,19.24118,0,1.776357E-15,0,2.739696,14.98811,14.23871,0,0,219.7122,121.0172,0,12.24842,-12.24842,198.6526,47.29813,0.1099436,15.66258,2.191756,0,123.7569
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,6.030538,62.37329,60.35773,43.04126,43.04126,0,-1,0,43.04126,14.01106,0,0,0,6.030538,45.30658,43.04126,0,0,233.3216,108.7688,0,39.27605,-39.27605,157.252,37.44087,0.1099436,47.34538,4.82443,0,114.7993
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,8.053655,62.26227,59.57262,0,0,0,-1,0,0,0,0,0,0,8.053655,0,0,0,0,276.9616,69.49276,8.053655,0,8.053655,164.8923,39.26,0.1099099,0,6.442924,0,77.54642
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,3.410951,58.66875,57.5575,27.8547,27.8547,0,-1,0,27.8547,12.24552,0,0,0,3.410951,29.32074,27.8547,0,0,268.908,76.74105,0,25.90978,-25.90978,137.581,32.75732,0.1099099,30.64017,2.728761,0,80.152
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,55.55109,55.55109,5.73841,5.73841,0,-1,0,5.73841,0,0,8.881784E-16,0,0,6.040431,5.73841,0,0,297.6966,50.83126,0,6.040431,-6.040431,131.2139,31.24133,0.1099099,6.312251,0,0,50.83126
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,53.38767,53.38767,15.87694,15.87694,0,-1,0,15.87694,0,0,3.552714E-15,0,0,16.71257,15.87694,0,0,304.4082,44.79084,0,16.71257,-16.71257,113.5973,27.04691,0.1099099,17.46464,0,0,44.79084
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,51.03233,51.03233,39.67701,26.67435,0,-1,0,26.67435,0,0,13.00266,16.97036,0,28.07826,26.67435,0,0,322.9778,28.07826,0,28.07826,-28.07826,84.00017,20,0.1099099,43.64471,0,0,28.07826
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,48.60721,48.60721,12.35238,0,0,-1,0,0,0,0,12.35238,13.58762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1099099,13.58762,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,46.74038,46.74038,16.1672,0,0,-1,0,0,0,0,16.1672,17.78392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1099099,17.78392,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,45.36208,45.36208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1099099,0,0,0,0
