Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,43.87036,43.87036,43.72374,0,0,-1,0,0,0,0,43.72374,48.09612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1099099,48.09612,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,42.49205,42.49205,12.72363,0,0,-1,0,0,0,0,12.72363,13.99599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1099099,13.99599,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,41.43651,41.43651,24.45296,0,0,-1,0,0,0,0,24.45296,26.89825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1099099,26.89825,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,40.28501,40.28501,13.48444,0,0,-1,0,0,0,0,13.48444,14.83288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1099099,14.83288,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,39.32543,39.32543,18.92214,18.92214,81,0,22.761,18.92214,0,0,0,0,0,0,0,62.07786,58.97396,354.1758,0,58.97396,0,58.97396,139.9478,33.32084,0.110313,20.81436,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,38.61883,38.61883,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,295.2018,53.07657,68.7,0,68.7,205.1223,48.83855,0.1105808,0,0,81,53.07657
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,22.82015,44.60978,37.83371,71.8985,71.8985,81,0,22.761,71.8985,31.7394,0,0,0,22.82015,0,0,9.101501,8.646426,226.5018,114.9066,31.46658,0,31.46658,234.9741,55.94611,0.1107768,79.08835,18.25612,81,137.7267
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,49.06353,55.21026,39.59586,89.41847,89.41847,81,0,22.761,89.41847,54.86957,0,0,0,49.06353,8.861546,8.418468,0,0,195.0353,143.2265,40.20198,0,40.20198,273.1131,65.02679,0.1110146,98.36031,39.25082,81,192.29
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,57.32103,63.49305,44.18441,7.057724,7.057724,0,-1,0,7.057724,812.1743,0,0,0,57.32103,7.429183,7.057724,0,0,154.8333,179.4083,49.89184,0,49.89184,320.4446,76.2962,0.1108054,7.763496,45.85682,0,236.7293
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,77.45383,77.71542,48.77295,59.55744,59.55744,0,0,0,59.55744,130.049,0,0,0,77.45383,62.69204,59.55744,0,0,104.9414,224.3109,14.76179,0,14.76179,334.4489,79.63053,0.1107436,65.51318,61.96306,0,301.7648
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,79.75903,83.73053,52.5066,24.55096,24.55096,0,0,0,24.55096,324.8713,0,0,0,79.75903,25.84312,24.55096,0,0,90.17965,237.5965,53.91591,0,53.91591,385.598,91.80888,0.1105187,27.00606,63.80722,0,317.3556
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,74.22411,84.54225,55.29811,53.5036,53.5036,0,0,0,53.5036,138.7273,0,0,0,74.22411,56.31958,53.5036,0,0,36.26374,286.1208,17.90453,0,17.90453,402.5838,95.85309,0.1104442,58.85396,59.37929,0,360.345
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,77.5438,89.83303,57.95005,85.52042,85.52042,29.29505,0,9.679648,85.52042,90.67285,7.105427E-15,0,0,77.5438,59.18459,56.22536,0,0,18.35921,302.235,18.35921,0,18.35921,420.0009,100,0.1104636,94.07246,62.03504,81,379.7787
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,74.88176,90.47037,59.52028,17.85492,17.85492,0,-1,0,17.85492,419.3902,56.08711,0,0,74.88176,18.79465,17.85492,0,0,0,318.7582,0,0,0,420.0009,100,0.1104636,19.64041,59.90541,0,393.64
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,63.48669,85.14172,60.00879,21.25028,21.25028,0,-1,0,21.25028,298.7569,41.11797,0,0,63.48669,22.36872,21.25028,0,0,0,318.7582,0,0,0,420.0009,100,0.1104636,23.37531,50.78935,0,382.2449
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,42.31355,76.17837,60.54964,51.81865,51.81865,0,-1,0,51.81865,81.657,0,0,0,42.31355,54.54595,51.81865,0,0,0,318.7582,0,12.2324,-12.2324,407.1068,96.92999,0.1104636,57.00051,33.85084,0,361.0718
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,20.34784,66.77991,59.76453,9.524585,9.524585,0,-1,0,9.524585,213.6349,0,0,0,20.34784,10.02588,9.524585,0,0,13.59155,306.5258,10.32196,0,10.32196,416.899,99.26147,0.1104207,10.47704,16.27827,0,326.8737
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,2.572541,58.54319,57.70579,13.78762,13.78762,0,-1,0,13.78762,18.65833,0,0,0,2.572541,14.51329,13.78762,0,0,3.269588,315.8156,0,11.94075,-11.94075,404.3124,96.26466,0.1104207,15.16639,2.058033,0,318.3881
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,55.74301,55.74301,49.59818,49.59818,0,-1,0,49.59818,0,0,0,0,0,52.20861,49.59818,0,0,16.53709,303.8748,0,52.20861,-52.20861,349.2797,83.16166,0.1104207,54.55799,0,0,303.8748
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,53.53597,53.53597,50.45165,50.45165,0,-1,0,50.45165,0,0,7.105427E-15,0,0,53.107,50.45165,0,0,74.54665,251.6662,0,53.107,-53.107,293.3,69.83319,0.1104207,55.49682,0,0,251.6662
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,51.18063,51.18063,33.23277,33.23277,0,-1,0,33.23277,0,0,7.105427E-15,0,0,34.98186,33.23277,0,0,133.5544,198.5592,0,34.98186,-34.98186,256.4259,61.05365,0.1104207,36.55605,0,0,198.5592
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,48.77295,48.77295,43.72536,43.72536,0,-1,0,43.72536,0,0,7.105427E-15,0,0,46.02669,43.72536,0,0,172.4232,163.5774,0,46.02669,-46.02669,207.9095,49.50216,0.1104207,48.09789,0,0,163.5774
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,46.90613,46.90613,32.89788,32.89788,0,-1,0,32.89788,0,0,7.105427E-15,0,0,34.62935,32.89788,0,0,223.5639,117.5507,0,34.62935,-34.62935,171.4069,40.81109,0.1104207,36.18768,0,0,117.5507
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,45.53654,45.53654,31.86561,31.86561,0,-1,0,31.86561,0,0,3.552714E-15,0,0,33.54275,31.86561,0,0,262.041,82.92133,0,33.54275,-33.54275,136.0498,32.39273,0.1104207,35.05217,0,0,82.92133
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,44.03611,44.03611,1.613041,1.613041,0,-1,0,1.613041,0,0,2.220446E-16,0,0,1.697938,1.613041,0,0,299.3107,49.37858,0,1.697938,-1.697938,134.26,31.9666,0.1104207,1.774345,0,0,49.37858
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,42.66652,42.66652,21.578,21.578,0,-1,0,21.578,0,0,3.552714E-15,0,0,22.71368,21.578,0,0,301.1973,47.68064,0,22.71368,-22.71368,110.3177,26.26606,0.1104207,23.7358,0,0,47.68064
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,41.61098,41.61098,9.075935,9.075935,0,-1,0,9.075935,0,0,1.776357E-15,0,0,9.553617,9.075935,0,0,326.4347,24.96696,0,9.553617,-9.553617,100.2473,23.86835,0.1104207,9.983529,0,0,24.96696
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,40.48565,40.48565,42.23026,14.64268,0,-1,0,14.64268,0,0,27.58758,31.8106,0,15.41335,14.64268,0,0,337.0499,15.41335,0,15.41335,-15.41335,84.00017,20,0.1104207,46.45328,0,0,15.41335
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,39.4999,39.4999,44.23485,44.23485,81,0,22.761,44.23485,0,0,0,0,0,0,0,36.76515,34.9269,354.1758,0,34.9269,0,34.9269,117.1347,27.88917,0.110664,48.65833,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,38.7933,38.7933,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,319.2489,31.4342,68.7,0,68.7,182.3093,43.40688,0.1109275,0,0,81,31.4342
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,21.12105,44.26601,38.00818,2.232949,2.232949,74.54874,0,21.12883,2.232949,945.8814,0,0,0,21.12105,0,0,72.31579,68.7,250.5489,93.26421,89.82105,0,89.82105,267.521,63.69535,0.1111254,2.456244,16.89684,81,114.3853
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,42.0246,53.00116,39.82267,31.96906,31.96906,81,0,22.761,31.96906,131.454,0,0,0,42.0246,0,0,49.03094,46.5794,160.7279,174.1031,88.604,0,88.604,351.5781,83.70892,0.1113945,35.16597,33.61968,81,216.1277
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,64.59291,66.68317,44.42867,0,0,0,-1,0,0,0,0,0,0,64.59291,0,0,0,0,72.12386,253.8467,64.59291,0,64.59291,412.8564,98.29893,0.1111274,0,51.67433,0,318.4397
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,74.36782,76.56564,49.01721,39.89788,39.89788,0,0,0,39.89788,186.3954,24.83911,0,0,74.36782,41.99776,39.89788,0,0,7.530953,311.9804,7.530953,0,7.530953,420.0009,100,0.1110963,43.88766,59.49426,0,386.3482
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,83.30827,85.94176,52.75086,16.6259,16.6259,0,0,0,16.6259,501.0751,65.80732,0,0,83.30827,17.50095,16.6259,0,0,0,318.7582,0,0,0,420.0009,100,0.1110963,18.28849,66.64661,0,402.0665
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,78.67001,87.21639,55.55109,0,0,0,0,0,0,0,78.67001,0,0,78.67001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110963,0,62.93601,0,397.4282
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,75.42863,88.99613,58.19431,43.09376,43.09376,0,0,0,43.09376,175.0338,30.06679,0,0,75.42863,45.36185,43.09376,0,0,0,318.7582,0,0,0,420.0009,100,0.1110963,47.40314,60.34291,0,394.1869
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,70.94501,88.59805,59.72091,49.01336,49.01336,0,-1,0,49.01336,144.7463,19.352,0,0,70.94501,51.59301,49.01336,0,0,0,318.7582,0,0,0,420.0009,100,0.1110963,53.91469,56.756,0,389.7032
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,57.09367,82.36584,60.25305,26.50327,26.50327,0,-1,0,26.50327,215.4212,29.19549,0,0,57.09367,27.89817,26.50327,0,0,0,318.7582,0,0,0,420.0009,100,0.1110963,29.15359,45.67493,0,375.8519
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,45.86598,77.91525,60.75029,0,0,0,-1,0,0,0,45.86598,0,0,45.86598,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110963,0,36.69278,0,364.6242
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,24.21595,68.41245,59.96517,0,0,0,-1,0,0,0,24.21595,0,0,24.21595,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110963,0,19.37276,0,342.9742
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,4.143541,59.26185,57.90643,24.89677,24.89677,0,-1,0,24.89677,16.64288,0,0,0,4.143541,26.20713,24.89677,0,0,0,318.7582,0,22.06359,-22.06359,396.7438,94.46262,0.1110963,27.38645,3.314833,0,322.9018
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,55.94365,55.94365,36.55136,36.55136,0,-1,0,36.55136,0,0,0,0,0,38.47512,36.55136,0,0,24.5151,296.6946,0,38.47512,-38.47512,356.1874,84.80637,0.1110963,40.2065,0,0,296.6946
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,53.72789,53.72789,59.05116,59.05116,0,-1,0,59.05116,0,0,7.105427E-15,0,0,62.15912,59.05116,0,0,67.26523,258.2195,0,62.15912,-62.15912,290.666,69.20605,0.1110963,64.95628,0,0,258.2195
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,51.37255,51.37255,36.97581,36.97581,0,-1,0,36.97581,0,0,7.105427E-15,0,0,38.92191,36.97581,0,0,136.3309,196.0604,0,38.92191,-38.92191,249.6387,59.43766,0.1110963,40.67339,0,0,196.0604
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,48.92125,48.92125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.5775,157.1385,0,0,0,249.6387,59.43766,0.1110963,0,0,0,157.1385
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,47.05443,47.05443,50.86429,50.86429,0,-1,0,50.86429,0,0,7.105427E-15,0,0,53.54136,50.86429,0,0,179.5775,157.1385,0,53.54136,-53.54136,193.2011,46.00018,0.1110963,55.95072,0,0,157.1385
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,45.68484,45.68484,18.5498,18.5498,0,-1,0,18.5498,0,0,3.552714E-15,0,0,19.5261,18.5498,0,0,239.0679,103.5971,0,19.5261,-19.5261,172.6188,41.09964,0.1110963,20.40478,0,0,103.5971
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,44.18441,44.18441,19.17569,19.17569,0,-1,0,19.17569,0,0,3.552714E-15,0,0,20.18493,19.17569,0,0,260.7635,84.07104,0,20.18493,-20.18493,151.342,36.03374,0.1110963,21.09326,0,0,84.07104
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,42.84099,42.84099,37.36611,37.36611,0,-1,0,37.36611,0,0,0,0,0,39.33275,37.36611,0,0,283.1913,63.8861,0,39.33275,-39.33275,109.8817,26.16225,0.1110963,41.10273,0,0,63.8861
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,41.78545,41.78545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.8943,24.55335,0,0,0,109.8817,26.16225,0.1110963,0,0,0,24.55335
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,40.62523,40.62523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.8943,24.55335,0,0,0,109.8817,26.16225,0.1110963,0,0,0,24.55335
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,39.6482,39.6482,17.47671,17.47671,0,0,0,17.47671,0,0,3.552714E-15,0,0,18.39654,17.47671,0,0,326.8943,24.55335,0,18.39654,-18.39654,90.49002,21.5452,0.1110963,19.22438,0,0,24.55335
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,38.95905,38.95905,18.13529,18.13529,81,0,22.761,18.13529,0,0,0,0,0,0,0,62.86471,59.72147,347.3349,6.156817,59.72147,0,59.72147,147.1468,35.03488,0.111483,19.94882,0,81,6.156817
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,22.7165,44.93314,38.17393,26.87509,26.87509,81,0,22.761,26.87509,84.52621,0,0,0,22.7165,0,0,54.1249,51.41866,287.6134,59.90614,74.13515,0,74.13515,217.4776,51.78027,0.1118085,29.5626,18.1732,81,82.62264
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,49.99107,55.98066,39.98841,83.8826,83.8826,81,0,22.761,83.8826,59.59648,0,0,0,49.99107,3.034312,2.882596,0,0,213.4783,126.6278,46.95676,0,46.95676,262.0247,62.3867,0.1120772,92.27086,39.99286,81,176.6189
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,66.7765,67.82482,44.6293,35.12783,35.12783,0,-1,0,35.12783,190.0957,0,0,0,66.7765,36.97667,35.12783,0,0,166.5215,168.8889,29.79983,0,29.79983,290.2953,69.11778,0.1119542,38.64061,53.4212,0,235.6654
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,71.0948,75.33804,49.24402,15.44836,15.44836,0,0,0,15.44836,460.2092,0,0,0,71.0948,16.26144,15.44836,0,0,136.7217,195.7087,54.83337,0,54.83337,342.3148,81.50335,0.1117286,16.9932,56.87584,0,266.8035
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,74.50097,81.63313,52.94278,51.73064,51.73064,0,0,0,51.73064,144.0171,0,0,0,74.50097,54.4533,51.73064,0,0,81.88831,245.0587,20.04766,0,20.04766,361.3336,86.03165,0.1116463,56.9037,59.60077,0,319.5597
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,72.33615,84.1564,55.74301,9.48643,9.48643,0,0,0,9.48643,762.5224,0.5097873,0,0,72.33615,9.985716,9.48643,0,0,61.84065,263.1017,61.84065,0,61.84065,420.0009,100,0.1113934,10.43507,57.86892,0,335.4378
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,66.59137,84.65533,58.39495,99.20985,99.20985,30.50985,0,9.986993,99.20985,67.12173,0,0,0,66.59137,72.31579,68.7,0,0,0,318.7582,0,5.724417,-5.724417,413.9668,98.56332,0.1113934,109.1308,53.2731,81,385.3496
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,69.15923,87.97299,59.96517,10.17942,10.17942,0,-1,0,10.17942,679.4026,52.08359,0,0,69.15923,10.71518,10.17942,0,0,6.360463,313.0338,6.360463,0,6.360463,420.0009,100,0.1113674,11.19736,55.32738,0,382.193
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,57.19643,82.65675,60.45369,0,0,0,-1,0,0,0,57.19643,0,0,57.19643,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113674,0,45.75714,0,375.9547
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,39.38291,75.40413,60.9422,26.44045,26.44045,0,-1,0,26.44045,148.9495,11.55086,0,0,39.38291,27.83206,26.44045,0,0,0,318.7582,0,0,0,420.0009,100,0.1113674,29.0845,31.50633,0,358.1411
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,25.85627,69.22993,60.15709,33.25176,33.25176,0,-1,0,33.25176,77.75909,0,7.105427E-15,0,25.85627,35.00186,33.25176,0,0,0,318.7582,0,9.145587,-9.145587,410.3605,97.7047,0.1113674,36.57694,20.68502,0,344.6145
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,3.587746,59.27204,58.09835,50.26434,50.26434,0,-1,0,50.26434,7.137756,0,0,0,3.587746,52.90983,50.26434,0,0,10.16176,309.6126,0,49.32208,-49.32208,358.3705,85.32614,0.1113674,55.29077,2.870197,0,313.2004
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,56.08323,56.08323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.96408,260.2906,0,0,0,358.3705,85.32614,0.1113674,0,0,0,260.2906
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,53.87619,53.87619,28.3539,28.3539,0,-1,0,28.3539,0,0,3.552714E-15,0,0,29.84621,28.3539,0,0,64.96408,260.2906,0,29.84621,-29.84621,326.9099,77.83552,0.1113674,31.18929,0,0,260.2906
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,51.52085,51.52085,33.34374,33.34374,0,-1,0,33.34374,0,0,0,0,0,35.09867,33.34374,0,0,98.12653,230.4444,0,35.09867,-35.09867,289.9126,69.02666,0.1113674,36.67811,0,0,230.4444
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,49.06955,49.06955,24.66612,24.66612,0,-1,0,24.66612,0,0,3.552714E-15,0,0,25.96434,24.66612,0,0,137.1251,195.3457,0,25.96434,-25.96434,262.5438,62.5103,0.1113674,27.13274,0,0,195.3457
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,47.20273,47.20273,35.89091,35.89091,0,-1,0,35.89091,0,0,7.105427E-15,0,0,37.7799,35.89091,0,0,165.9743,169.3813,0,37.7799,-37.7799,222.7202,53.02853,0.1113674,39.48,0,0,169.3813
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,45.83314,45.83314,9.61544,9.61544,0,-1,0,9.61544,0,0,1.776357E-15,0,0,10.12152,9.61544,0,0,207.952,131.6014,0,10.12152,-10.12152,212.0512,50.48829,0.1113674,10.57698,0,0,131.6014
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,44.33271,44.33271,31.88522,31.88522,0,-1,0,31.88522,0,0,0,0,0,33.56339,31.88522,0,0,219.1981,121.4799,0,33.56339,-33.56339,176.6723,42.06475,0.1113674,35.07374,0,0,121.4799
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,42.98057,42.98057,33.82253,33.82253,0,-1,0,33.82253,0,0,7.105427E-15,0,0,35.60267,33.82253,0,0,256.4908,87.91653,0,35.60267,-35.60267,139.1438,33.12941,0.1113674,37.20479,0,0,87.91653
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,41.93375,41.93375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.0493,52.31386,0,0,0,139.1438,33.12941,0.1113674,0,0,0,52.31386
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,40.77353,40.77353,29.68068,29.68068,0,-1,0,29.68068,0,0,3.552714E-15,0,0,31.24282,29.68068,0,0,296.0493,52.31386,0,31.24282,-31.24282,106.211,25.28828,0.1113674,32.64875,0,0,52.31386
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,39.82267,39.82267,21.9179,21.9179,20.25,0,7.39125,21.9179,0,0,0,0,0,1.755682,1.667898,0,0,330.7635,21.07103,0,1.755682,-1.755682,104.3603,24.84765,0.1113674,24.10969,0,81,21.07103
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,39.10734,39.10734,3.1606,3.1606,75.47639,0,21.36353,3.1606,0,0,0,0,0,0,0,72.31579,68.7,332.7143,19.31535,68.7,0,68.7,169.5349,40.36537,0.1116551,3.47666,0,81,19.31535
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,18.16931,43.71278,38.3484,43.12935,43.12935,81,0,22.761,43.12935,42.12748,0,0,0,18.16931,0,0,37.87065,35.97712,264.0143,81.14536,54.14643,0,54.14643,220.9027,52.59577,0.1119998,47.44228,14.53545,81,99.31466
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,40.5346,52.86243,40.16288,31.46048,31.46048,81,0,22.761,31.46048,128.8429,0,0,0,40.5346,0,0,49.53952,47.06254,209.8679,129.8771,87.59715,0,87.59715,304.0046,72.38191,0.112264,34.60653,32.42768,81,170.4117
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,63.37587,66.65149,44.82122,49.02973,49.02973,0,-1,0,49.02973,129.2601,0,0,0,63.37587,51.61024,49.02973,0,0,122.2707,208.7146,11.76564,0,11.76564,315.1665,75.03949,0.112216,53.9327,50.7007,0,272.0905
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,72.02035,76.00167,49.43594,48.04161,48.04161,0,0,0,48.04161,149.9124,0,0,0,72.02035,50.57011,48.04161,0,0,110.5051,219.3036,21.45023,0,21.45023,335.516,79.8846,0.1121286,52.84577,57.61628,0,291.324
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,78.70369,84.08385,53.18703,45.41269,45.41269,0,0,0,45.41269,173.3077,0,0,0,78.70369,47.80283,45.41269,0,0,89.05486,238.6088,30.90086,0,30.90086,364.8311,86.86437,0.1120029,49.95396,62.96296,0,317.3125
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,66.37754,81.47407,55.94365,1.166885,1.166885,0,0,0,1.166885,5688.437,6.995233,0,0,66.37754,1.2283,1.166885,0,0,58.15401,266.4196,58.15401,0,58.15401,420.0009,100,0.1117672,1.283574,53.10203,0,332.7971
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,59.66555,81.54907,58.58686,34.36045,34.36045,0,0,0,34.36045,173.646,23.49664,0,0,59.66555,36.1689,34.36045,0,0,0,318.7582,0,0,0,420.0009,100,0.1117672,37.7965,47.73244,0,378.4238
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,72.30067,89.90083,60.15709,64.57385,64.57385,0,-1,0,64.57385,111.9659,4.328192,0,2.331238,72.30067,67.97247,64.57385,0,0,0,318.7582,0,0,0,420.0009,100,0.1117672,71.03123,57.84053,0,391.0589
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,56.61702,82.62742,60.65433,52.48882,52.48882,0,-1,0,52.48882,107.8649,1.365623,0,0,56.61702,55.25139,52.48882,0,0,0,318.7582,0,0,0,420.0009,100,0.1117672,57.73771,45.29361,0,375.3752
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,33.64734,73.24957,61.0905,32.41384,32.41384,0,-1,0,32.41384,103.8055,0,0,0,33.64734,34.11983,32.41384,0,0,0,318.7582,0,0.4724885,-0.4724885,419.5028,99.88142,0.1117672,35.65522,26.91787,0,352.4056
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,15.95108,65.76533,60.30539,28.41535,28.41535,0,-1,0,28.41535,56.13545,0,3.552714E-15,0,15.95108,29.91089,28.41535,0,0,0.5249872,318.2857,0,13.95981,-13.95981,404.7879,96.37787,0.1117672,31.25688,12.76087,0,334.2368
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,3.345847,59.38568,58.29027,84.58694,68.7,0,-1,0,68.7,4.870229,0,15.88695,24.34564,3.345847,72.31579,68.7,0,0,16.03589,304.3259,0,68.96994,-68.96994,332.0872,79.06821,0.1117672,93.04564,2.676678,0,307.6718
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,56.28387,56.28387,53.5951,53.5951,0,-1,0,53.5951,0,0,7.105427E-15,0,0,56.4159,53.5951,0,0,92.66915,235.356,0,56.4159,-56.4159,272.6196,64.90929,0.1117672,58.95462,0,0,235.356
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,54.02449,54.02449,42.16763,42.16763,0,-1,0,42.16763,0,0,0,0,0,44.38699,42.16763,0,0,155.3535,178.9401,0,44.38699,-44.38699,225.8316,53.76932,0.1117672,46.3844,0,0,178.9401
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,51.66915,51.66915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.6724,134.5531,0,0,0,225.8316,53.76932,0.1117672,0,0,0,134.5531
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,49.21785,49.21785,18.80044,18.80044,0,-1,0,18.80044,0,0,3.552714E-15,0,0,19.78993,18.80044,0,0,204.6724,134.5531,0,19.78993,-19.78993,204.9712,48.80256,0.1117672,20.68048,0,0,134.5531
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,47.32486,47.32486,9.755211,9.755211,0,-1,0,9.755211,0,0,1.776357E-15,0,0,10.26864,9.755211,0,0,226.6612,114.7632,0,10.26864,-10.26864,194.1471,46.2254,0.1117672,10.73073,0,0,114.7632
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,45.95527,45.95527,22.58545,22.58545,0,-1,0,22.58545,0,0,3.552714E-15,0,0,23.77416,22.58545,0,0,238.0708,104.4945,0,23.77416,-23.77416,169.0869,40.25871,0.1117672,24.844,0,0,104.4945
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,44.45483,44.45483,28.06241,28.06241,0,-1,0,28.06241,0,0,3.552714E-15,0,0,29.53938,28.06241,0,0,264.4865,80.72037,0,29.53938,-29.53938,137.9497,32.84509,0.1117672,30.86865,0,0,80.72037
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,43.11142,43.11142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.308,51.18098,0,0,0,137.9497,32.84509,0.1117672,0,0,0,51.18098
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,42.07333,42.07333,27.66212,27.66212,0,-1,0,27.66212,0,0,3.552714E-15,0,0,29.11802,27.66212,0,0,297.308,51.18098,0,29.11802,-29.11802,107.2566,25.53723,0.1117672,30.42833,0,0,51.18098
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,40.92183,40.92183,17.24898,17.24898,0,-1,0,17.24898,0,0,0,0,0,18.15682,17.24898,0,0,329.6614,22.06297,0,18.15682,-18.15682,88.11761,20.98034,0.1117672,18.97387,0,0,22.06297
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,39.97097,39.97097,12.59961,12.59961,81,0,22.761,12.59961,0,0,0,0,0,0,0,68.40039,64.98038,349.8356,3.906149,64.98038,0,64.98038,149.7634,35.65788,0.1121216,13.85957,0,81,3.906149
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,39.25564,39.25564,62.48922,62.48922,81,0,22.761,62.48922,0,0,0,0,0,0,0,18.51078,17.58524,284.8553,62.38848,17.58524,0,17.58524,166.4462,39.62997,0.1122382,68.73814,0,81,62.38848
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,15.05951,42.94759,38.52287,45.7296,45.7296,81,0,22.761,45.7296,32.93164,0,0,0,15.05951,0,0,35.2704,33.50688,267.27,78.2152,48.56638,0,48.56638,212.5203,50.59998,0.1125439,50.30256,12.04761,81,93.2747
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,20.62943,46.53905,40.33735,48.34553,48.34553,81,0,22.761,48.34553,42.67081,0,0,0,20.62943,0,0,32.65447,31.02175,218.7036,121.9249,51.65118,0,51.65118,261.521,62.26677,0.112863,53.18008,16.50354,81,142.5544
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,33.70439,55.79013,45.02186,41.28922,41.28922,0,-1,0,41.28922,81.63,0,0,0,33.70439,43.46233,41.28922,0,0,167.0525,168.411,0,9.757943,-9.757943,251.2352,59.81778,0.112863,45.41814,26.96351,0,202.1154
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,31.61022,60.03159,49.63658,0.4643089,0.4643089,0,0,0,0.4643089,6808.016,0,0,0,31.61022,0.4887462,0.4643089,0,0,177.8946,158.6531,31.12148,0,31.12148,280.7596,66.84739,0.1127368,0.5107398,25.28818,0,190.2633
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,48.27354,70.48118,53.38767,21.87021,21.87021,0,0,0,21.87021,220.7274,0,0,0,48.27354,23.02127,21.87021,0,0,146.7731,186.6624,25.25227,0,25.25227,304.716,72.55128,0.1126347,24.05723,38.61884,0,234.9359
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,57.3892,77.55416,56.13557,12.37121,12.37121,0,0,0,12.37121,463.8932,0,0,0,57.3892,13.02233,12.37121,0,0,121.5209,209.3894,44.36687,0,44.36687,346.8061,82.57272,0.1124557,13.60833,45.91136,0,266.7786
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,64.07214,83.90487,58.7875,37.68156,37.68156,0,0,0,37.68156,170.0358,0,0,0,64.07214,39.6648,37.68156,0,0,77.154,249.3196,24.40734,0,24.40734,369.961,88.08577,0.1123574,41.44972,51.25771,0,313.3918
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,49.98361,79.19505,60.30539,8.538785,8.538785,0,-1,0,8.538785,585.3715,0,0,0,49.98361,8.988194,8.538785,0,0,52.74667,271.2862,40.99542,0,40.99542,408.8526,97.34567,0.1121928,9.392663,39.98689,0,321.2698
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,14.48035,65.74988,60.7939,28.38523,28.38523,0,-1,0,28.38523,51.01369,0,0,0,14.48035,29.87918,28.38523,0,0,11.75125,308.1821,0,15.39884,-15.39884,392.6208,93.48096,0.1121928,31.22375,11.58428,0,322.6624
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,8.472078,64.10491,61.2388,13.30632,13.30632,0,-1,0,13.30632,63.66957,0,1.776357E-15,0,8.472078,14.00665,13.30632,0,0,28.86106,292.7833,0,5.534575,-5.534575,386.7869,92.09193,0.1121928,14.63695,6.777663,0,301.2553
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,10.18605,63.89455,60.45369,30.95645,30.95645,0,-1,0,30.95645,32.90446,0,3.552714E-15,0,10.18605,32.58574,30.95645,0,0,35.01059,287.2487,0,22.39968,-22.39968,363.1755,86.47019,0.1121928,34.05209,8.148843,0,297.4348
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,3.517932,59.59195,58.43856,56.50278,56.50278,0,-1,0,56.50278,6.226121,0,7.105427E-15,0,3.517932,59.47662,56.50278,0,0,59.89913,264.849,0,55.95868,-55.95868,304.1899,72.42603,0.1121928,62.15306,2.814346,0,268.3669
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,56.43216,56.43216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.0754,208.8903,0,0,0,304.1899,72.42603,0.1121928,0,0,0,208.8903
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,54.22512,54.22512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.0754,208.8903,0,0,0,304.1899,72.42603,0.1121928,0,0,0,208.8903
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,51.81745,51.81745,10.88096,10.88096,0,-1,0,10.88096,0,0,0,0,0,11.45364,10.88096,0,0,122.0754,208.8903,0,11.45364,-11.45364,292.1167,69.55146,0.1121928,11.96905,0,0,208.8903
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,49.39232,49.39232,7.874977,7.874977,0,-1,0,7.874977,0,0,8.881784E-16,0,0,8.28945,7.874977,0,0,134.8017,197.4367,0,8.28945,-8.28945,283.3789,67.47102,0.1121928,8.662475,0,0,197.4367
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,47.49932,47.49932,11.57147,11.57147,0,-1,0,11.57147,0,0,1.776357E-15,0,0,12.18049,11.57147,0,0,144.0122,189.1472,0,12.18049,-12.18049,270.5395,64.41404,0.1121928,12.72861,0,0,189.1472
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,46.12974,46.12974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.5461,176.9668,0,0,0,270.5395,64.41404,0.1121928,0,0,0,176.9668
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,44.60313,44.60313,40.16637,40.16637,0,-1,0,40.16637,0,0,0,0,0,42.28039,40.16637,0,0,157.5461,176.9668,0,42.28039,-42.28039,225.972,53.80276,0.1121928,44.18301,0,0,176.9668
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,43.27716,43.27716,3.059304,3.059304,0,-1,0,3.059304,0,0,0,0,0,3.22032,3.059304,0,0,204.5243,134.6864,0,3.22032,-3.22032,222.5775,52.99454,0.1121928,3.365234,0,0,134.6864
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,42.22162,42.22162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.1024,131.466,0,0,0,222.5775,52.99454,0.1121928,0,0,0,131.466
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,41.07013,41.07013,39.47289,39.47289,0,-1,0,39.47289,0,0,7.105427E-15,0,0,41.55041,39.47289,0,0,208.1024,131.466,0,41.55041,-41.55041,178.7796,42.56647,0.1121928,43.42018,0,0,131.466
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,40.11054,40.11054,10.96411,10.96411,0,0,0,10.96411,0,0,1.776357E-15,0,0,11.54117,10.96411,0,0,254.2696,89.91562,0,11.54117,-11.54117,166.6141,39.66994,0.1121928,12.06052,0,0,89.91562
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,39.44756,39.44756,10.56398,10.56398,0,0,0,10.56398,0,0,0,0,0,11.11998,10.56398,0,0,267.0931,78.37445,0,11.11998,-11.11998,154.8926,36.87912,0.1121928,11.62038,0,0,78.37445
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,13.4127,42.62136,38.68862,9.061196,9.061196,0,0,0,9.061196,148.0235,0,0,0,13.4127,9.538101,9.061196,0,0,279.4486,67.25447,3.874597,0,3.874597,158.5684,37.7543,0.1121773,9.967316,10.73016,0,80.66717
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,31.50795,50.23102,40.52927,0,0,0,0,0,0,0,0,0,0,31.50795,0,0,0,0,275.574,70.74161,31.50795,0,31.50795,188.4594,44.8712,0.1120511,0,25.20636,0,102.2496
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,42.58489,59.13153,45.21378,6.015163,6.015163,0,-1,0,6.015163,707.959,0,0,0,42.58489,6.33175,6.015163,0,0,244.0661,99.09876,36.25314,0,36.25314,222.8522,53.05994,0.1119063,6.616679,34.06791,0,141.6836
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,57.40131,70.09743,49.8285,14.74567,14.74567,0,0,0,14.74567,389.2757,0,0,0,57.40131,15.52176,14.74567,0,0,207.8129,131.7266,41.87956,0,41.87956,262.5826,62.51955,0.1117395,16.22024,45.92105,0,189.1279
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,68.05151,79.33346,53.58831,0,0,0,0,0,0,0,0,0,0,68.05151,0,0,0,0,165.9334,169.4182,68.05151,0,68.05151,327.1419,77.89079,0.1114695,0,54.44121,0,237.4697
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,71.60062,84.53674,56.32748,5.362689,5.362689,0,0,0,5.362689,1335.163,0,0,0,71.60062,5.644935,5.362689,0,0,97.88187,230.6646,65.95569,0,65.95569,389.713,92.78863,0.111209,5.898957,57.2805,0,302.2652
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,44.7229,75.402,58.97942,41.80677,41.80677,0,0,0,41.80677,106.9753,0,0,0,44.7229,44.00713,41.80677,0,0,31.92618,290.0247,0.7157692,0,0.7157692,390.3921,92.9503,0.1112062,45.98745,35.77832,0,334.7476
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,37.67521,74.21894,60.50603,75.06375,68.7,0,-1,0,68.7,54.84018,0,6.363749,13.87012,37.67521,72.31579,68.7,0,0,31.21041,290.6689,0,34.64058,-34.64058,353.8777,84.25642,0.1112062,82.57012,30.14017,0,328.3441
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,47.41232,78.80697,60.9422,9.957786,9.957786,0,-1,0,9.957786,476.1331,0,0,0,47.41232,10.48188,9.957786,0,0,69.69994,256.0283,36.93044,0,36.93044,388.913,92.59814,0.1110609,10.95356,37.92985,0,303.4406
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,33.22802,73.45669,61.43072,24.29251,24.29251,0,-1,0,24.29251,136.783,0,0,0,33.22802,25.57106,24.29251,0,0,32.76951,289.2657,7.656955,0,7.656955,396.177,94.32766,0.1110308,26.72176,26.58241,0,322.4937
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,7.436179,63.15326,60.65433,3.262497,3.262497,0,-1,0,3.262497,227.929,0,0,0,7.436179,3.434207,3.262497,0,0,25.11256,296.1569,4.001971,0,4.001971,399.9736,95.23161,0.1110151,3.588747,5.948943,0,303.5931
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,2.946034,59.55248,58.58686,26.42256,26.42256,0,-1,0,26.42256,11.14969,0,3.552714E-15,0,2.946034,27.81322,26.42256,0,0,21.11059,299.7587,0,24.86719,-24.86719,373.7613,88.9906,0.1110151,29.06482,2.356827,0,302.7047
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,56.58046,56.58046,52.57609,52.57609,0,-1,0,52.57609,0,0,7.105427E-15,0,0,55.34325,52.57609,0,0,48.7408,274.8915,0,55.34325,-55.34325,315.4243,75.10088,0.1110151,57.83369,0,0,274.8915
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,54.3647,54.3647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.2333,219.5483,0,0,0,315.4243,75.10088,0.1110151,0,0,0,219.5483
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,52.01809,52.01809,40.34198,40.34198,0,-1,0,40.34198,0,0,7.105427E-15,0,0,42.46524,40.34198,0,0,110.2333,219.5483,0,42.46524,-42.46524,270.662,64.44321,0.1110151,44.37618,0,0,219.5483
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,49.55807,49.55807,33.95485,33.95485,0,-1,0,33.95485,0,0,0,0,0,35.74194,33.95485,0,0,157.4169,177.083,0,35.74194,-35.74194,232.9867,55.47292,0.1110151,37.35033,0,0,177.083
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,47.64762,47.64762,13.0715,13.0715,0,-1,0,13.0715,0,0,0,0,0,13.75947,13.0715,0,0,197.1302,141.3411,0,13.75947,-13.75947,218.483,52.01965,0.1110151,14.37865,0,0,141.3411
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,46.26932,46.26932,6.70141,6.70141,0,-1,0,6.70141,0,0,8.881784E-16,0,0,7.054116,6.70141,0,0,212.4185,127.5816,0,7.054116,-7.054116,211.0473,50.24926,0.1110151,7.371551,0,0,127.5816
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,44.75143,44.75143,22.48633,22.48633,0,-1,0,22.48633,0,0,3.552714E-15,0,0,23.66983,22.48633,0,0,220.2564,120.5275,0,23.66983,-23.66983,186.0971,44.30875,0.1110151,24.73497,0,0,120.5275
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,43.45163,43.45163,46.08266,46.08266,0,-1,0,46.08266,0,0,0,0,0,48.50807,46.08266,0,0,246.5562,96.85766,0,48.50807,-48.50807,134.9651,32.13449,0.1110151,50.69093,0,0,96.85766
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,42.39609,42.39609,29.06173,29.06173,0,-1,0,29.06173,0,0,3.552714E-15,0,0,30.5913,29.06173,0,0,300.454,48.34959,0,30.5913,-30.5913,102.7191,24.45687,0.1110151,31.96791,0,0,48.34959
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,41.24459,41.24459,16.51656,16.51656,0,-1,0,16.51656,0,0,0,1.29784,0,17.38586,16.51656,0,0,334.4444,17.7583,0,17.38586,-17.38586,84.39275,20.09347,0.1110151,18.16822,0,0,17.7583
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,40.31118,40.31118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,353.762,0.3724378,0,0,0,84.39275,20.09347,0.1110151,0,0,0,0.3724378
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,39.62203,39.62203,38.44179,38.44179,38.08798,0,11.90426,38.44179,0,0,0,0,0,0.3724378,0.3538159,0,0,353.762,0.3724378,0,0.3724378,-0.3724378,84.00017,20,0.1110151,42.28597,0,81,0.3724378
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,19.40624,44.65321,38.88926,30.87928,30.87928,81,0,22.761,30.87928,62.84549,0,0,0,19.40624,0,0,50.12072,47.61468,354.1758,0,67.02092,0,67.02092,147.5818,35.13845,0.1113551,33.96721,15.52499,81,19.40624
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,33.18285,50.999,40.72991,0,0,72.31579,0,20.56389,0,0,0,0,0,33.18285,0,0,72.31579,68.7,287.1549,60.31882,101.8829,0,101.8829,244.2364,58.1514,0.1114708,0,26.54628,81,93.50168
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,61.7599,66.72544,45.44059,6.108107,6.108107,0,-1,0,6.108107,1011.114,0,0,0,61.7599,6.429586,6.108107,0,0,185.272,152.0134,55.33031,0,55.33031,296.7273,70.64922,0.1112544,6.718917,49.40792,0,213.7733
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,71.39578,76.48711,50.0553,0,0,0,0,0,0,0,0,0,0,71.39578,0,0,0,0,129.9417,201.8107,71.39578,0,71.39578,364.4593,86.77585,0.1109764,0,57.11662,0,273.2065
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,67.70968,79.41138,53.78023,28.14809,28.14809,0,0,0,28.14809,240.548,0,0,0,67.70968,29.62957,28.14809,0,0,58.54594,266.0669,38.0801,0,38.0801,400.5852,95.37725,0.1108287,30.9629,54.16774,0,333.7766
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,71.61636,84.80328,56.52812,18.35611,18.35611,0,0,0,18.35611,390.15,31.8283,0,0,71.61636,19.32222,18.35611,0,0,20.46584,300.339,20.46584,0,20.46584,420.0009,100,0.1107495,20.19172,57.29309,0,371.9553
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,75.98685,90.55698,59.12772,16.47144,16.47144,0,0,0,16.47144,461.325,58.6485,0,0,75.98685,17.33836,16.47144,0,0,0,318.7582,0,0,0,420.0009,100,0.1107495,18.11858,60.78948,0,394.7451
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,64.08203,86.24792,60.65433,0.8626717,0.8626717,0,-1,0,0.8626717,7428.322,63.17395,0,0,64.08203,0.9080755,0.8626717,0,0,0,318.7582,0,0,0,420.0009,100,0.1107495,0.9489388,51.26562,0,382.8402
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,50.30656,80.25831,61.0905,0,0,0,-1,0,0,0,50.30656,0,0,50.30656,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1107495,0,40.24524,0,369.0648
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,36.18137,74.80597,61.57902,26.38269,26.38269,0,-1,0,26.38269,137.1406,8.410118,0,0,36.18137,27.77125,26.38269,0,0,0,318.7582,0,0,0,420.0009,100,0.1107495,29.02096,28.9451,0,354.9396
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,15.41616,66.08265,60.7939,13.79129,13.79129,0,-1,0,13.79129,111.7819,0.8990196,0,0,15.41616,14.51714,13.79129,0,0,0,318.7582,0,0,0,420.0009,100,0.1107495,15.17041,12.33293,0,334.1744
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,3.431032,59.86214,58.73516,0,0,0,-1,0,0,0,3.431032,0,0,3.431032,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1107495,0,2.744825,0,322.1893
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,56.77238,56.77238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1107495,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,54.56534,54.56534,4.843284,4.843284,0,-1,0,4.843284,0,0,8.881784E-16,0,0,5.098193,4.843284,0,0,0,318.7582,0,5.098193,-5.098193,414.6269,98.72049,0.1107495,5.327612,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,52.15766,52.15766,0.4322936,0.4322936,0,-1,0,0.4322936,0,0,5.551115E-17,0,0,0.4550459,0.4322936,0,0,5.664659,313.66,0,0.4550459,-0.4550459,414.1472,98.60629,0.1107495,0.475523,0,0,313.66
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,49.70637,49.70637,14.7755,14.7755,0,-1,0,14.7755,0,0,1.776357E-15,0,0,15.55316,14.7755,0,0,6.170266,313.205,0,15.55316,-15.55316,397.7527,94.70284,0.1107495,16.25305,0,0,313.205
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,47.79593,47.79593,42.78674,42.78674,0,-1,0,42.78674,0,0,7.105427E-15,0,0,45.03868,42.78674,0,0,23.45156,297.6518,0,45.03868,-45.03868,350.2778,83.39931,0.1107495,47.06542,0,0,297.6518
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,46.41761,46.41761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.49453,252.6131,0,0,0,350.2778,83.39931,0.1107495,0,0,0,252.6131
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,44.9259,44.9259,6.224321,6.224321,0,-1,0,6.224321,0,0,8.881784E-16,0,0,6.551917,6.224321,0,0,73.49453,252.6131,0,6.551917,-6.551917,343.3715,81.75495,0.1107495,6.846753,0,0,252.6131
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,43.59993,43.59993,6.950055,6.950055,0,-1,0,6.950055,0,0,8.881784E-16,0,0,7.315847,6.950055,0,0,80.77444,246.0612,0,7.315847,-7.315847,335.6599,79.91886,0.1107495,7.645061,0,0,246.0612
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,42.54439,42.54439,16.54066,16.54066,0,-1,0,16.54066,0,0,0,0,0,17.41122,16.54066,0,0,88.90316,238.7454,0,17.41122,-17.41122,317.3069,75.5491,0.1107495,18.19472,0,0,238.7454
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,41.41034,41.41034,20.62477,20.62477,0,-1,0,20.62477,0,0,0,0,0,21.71029,20.62477,0,0,108.249,221.3342,0,21.71029,-21.71029,294.4222,70.10039,0.1107495,22.68725,0,0,221.3342
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,40.45948,40.45948,24.6814,24.6814,0,0,0,24.6814,0,0,3.552714E-15,0,0,25.98042,24.6814,0,0,132.3715,199.6239,0,25.98042,-25.98042,267.0364,63.57998,0.1107495,27.14954,0,0,199.6239
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,39.7965,39.7965,45.40756,45.40756,0,0,0,45.40756,0,0,0,0,0,47.79743,45.40756,0,0,161.2386,173.6435,0,47.79743,-47.79743,216.6535,51.58407,0.1107495,49.94831,0,0,173.6435
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,12.95431,42.88587,39.08117,21.55405,21.55405,0,0,0,21.55405,60.1015,0,0,0,12.95431,22.68847,21.55405,0,0,214.3469,125.846,0,9.734165,-9.734165,206.3928,49.14105,0.1107495,23.70945,10.36345,0,138.8003
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,30.62548,50.3877,40.94799,33.40515,33.40515,0,0,0,33.40515,91.6789,0,0,0,30.62548,35.16331,33.40515,0,0,225.1626,116.1119,0,4.53784,-4.53784,201.6095,48.00217,0.1107495,36.74567,24.50038,0,146.7373
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,47.58364,61.43252,45.6325,60.61606,60.61606,0,-1,0,60.61606,78.50006,0,0,0,47.58364,63.80638,60.61606,0,0,230.2047,111.574,0,16.22274,-16.22274,184.5092,43.93069,0.1107495,66.67767,38.06691,0,159.1577
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,46.68961,66.29807,50.25594,45.89778,45.89778,0,0,0,45.89778,101.7252,0,0,0,46.68961,48.31345,45.89778,0,0,248.2299,95.35129,0,1.623844,-1.623844,182.7976,43.52314,0.1107495,50.48755,37.35168,0,142.0409
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,48.77211,71.30244,53.92853,0,0,0,0,0,0,0,0,0,0,48.77211,0,0,0,0,250.0342,93.72744,48.77211,0,48.77211,229.0668,54.53962,0.1105611,0,39.01769,0,142.4996
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,75.35165,86.93818,56.67642,13.52003,13.52003,0,0,0,13.52003,557.3336,0,0,0,75.35165,14.23161,13.52003,0,0,201.2621,137.6223,61.12004,0,61.12004,287.0504,68.3452,0.110326,14.87203,60.28131,0,212.974
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,78.93184,92.43585,59.27602,0,0,0,0,0,0,0,0,0,0,78.93184,0,0,0,0,140.142,192.6304,78.93184,0,78.93184,361.9317,86.17405,0.1100239,0,63.14547,0,271.5622
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,66.87893,87.85167,60.7939,15.78161,15.78161,0,-1,0,15.78161,423.7776,0,0,0,66.87893,16.61222,15.78161,0,0,61.21021,263.669,50.2667,0,50.2667,409.6189,97.52812,0.1098323,17.35977,53.50314,0,330.548
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,38.35092,75.31205,61.2388,22.58315,22.58315,0,-1,0,22.58315,169.821,3.635684,0,0,38.35092,23.77174,22.58315,0,0,10.9435,308.9091,10.9435,0,10.9435,420.0009,100,0.1097907,24.84146,30.68074,0,347.26
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,21.94829,69.44062,61.72731,25.99502,25.99502,0,-1,0,25.99502,84.43269,0,0,0,21.94829,27.36318,25.99502,0,0,0,318.7582,0,5.414886,-5.414886,414.2931,98.64101,0.1097907,28.59452,17.55864,0,340.7065
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,19.73914,67.75158,60.89858,56.12836,56.12836,0,-1,0,56.12836,35.16786,0,7.105427E-15,0,19.73914,59.08249,56.12836,0,0,6.01654,313.3434,0,39.34335,-39.34335,372.8215,88.76685,0.1097907,61.7412,15.79132,0,333.0825
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,3.523847,60.04236,58.88346,72.74081,68.7,0,-1,0,68.7,5.129326,0,4.040814,11.3149,3.523847,72.31579,68.7,0,0,49.73137,274,0,68.79194,-68.79194,300.3084,71.50187,0.1097907,80.01489,2.819078,0,277.5238
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,56.92068,56.92068,42.03989,42.03989,0,-1,0,42.03989,0,0,7.105427E-15,0,0,44.25252,42.03989,0,0,126.1669,205.2081,0,44.25252,-44.25252,253.6622,60.39564,0.1097907,46.24388,0,0,205.2081
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,54.71364,54.71364,46.911,46.911,0,-1,0,46.911,0,0,7.105427E-15,0,0,49.38,46.911,0,0,175.3363,160.9555,0,49.38,-49.38,201.6111,48.00255,0.1097907,51.6021,0,0,160.9555
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,52.30596,52.30596,34.63567,34.63567,0,-1,0,34.63567,0,0,0,0,0,36.4586,34.63567,0,0,230.203,111.5755,0,36.4586,-36.4586,163.1804,38.85239,0.1097907,38.09924,0,0,111.5755
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,49.88083,49.88083,33.40697,33.40697,0,-1,0,33.40697,0,0,0,0,0,35.16523,33.40697,0,0,270.7126,75.11694,0,35.16523,-35.16523,126.113,30.02684,0.1097907,36.74766,0,0,75.11694
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,47.96167,47.96167,1.005899,1.005899,0,-1,0,1.005899,0,0,0,0,0,1.058841,1.005899,0,0,309.785,39.95171,0,1.058841,-1.058841,124.9968,29.7611,0.1097907,1.106489,0,0,39.95171
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,46.56591,46.56591,15.69293,15.69293,0,-1,0,15.69293,0,0,1.776357E-15,0,0,16.51887,15.69293,0,0,310.9615,38.89286,0,16.51887,-16.51887,107.5844,25.61529,0.1097907,17.26222,0,0,38.89286
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,45.09165,45.09165,17.46424,17.46424,0,-1,0,17.46424,0,0,0,0,0,18.38341,17.46424,0,0,329.3158,22.37399,0,18.38341,-18.38341,88.20661,21.00153,0.1097907,19.21067,0,0,22.37399
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,43.7744,43.7744,19.00825,3.79105,0,-1,0,3.79105,0,0,15.2172,17.11802,0,3.990579,3.79105,0,0,349.7418,3.990579,0,3.990579,-3.990579,84.00017,20,0.1097907,20.90907,0,0,3.990579
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,42.71886,42.71886,28.25785,0,0,-1,0,0,0,0,28.25785,31.08364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097907,31.08364,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,41.55864,41.55864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097907,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,40.62523,40.62523,38.00705,38.00705,81,0,22.761,38.00705,0,0,0,0,0,0,0,42.99295,40.8433,354.1758,0,40.8433,0,40.8433,122.7475,29.22554,0.1100535,41.80775,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,39.98841,39.98841,37.83537,37.83537,81,0,22.761,37.83537,0,0,0,0,0,0,0,43.16463,41.00639,313.3325,36.75897,41.00639,0,41.00639,161.6496,38.48793,0.1103166,41.61891,0,81,36.75897
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,18.71762,44.84815,39.28181,23.54779,23.54779,81,0,22.761,23.54779,79.48779,0,0,0,18.71762,0,0,57.45221,54.57959,272.3261,73.66473,73.29722,0,73.29722,231.1855,55.04404,0.1106263,25.90257,14.9741,81,92.38235
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,44.24269,55.23075,41.14864,0,0,72.31579,0,20.56389,0,0,0,0,0,44.24269,0,0,72.31579,68.7,199.0289,139.6322,112.9427,0,112.9427,338.3323,80.55515,0.1106998,0,35.39415,81,183.8749
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,60.21406,66.59162,45.85931,48.75706,48.75706,0,-1,0,48.75706,123.4981,0,0,0,60.21406,51.32323,48.75706,0,0,86.0862,241.2806,8.890837,0,8.890837,346.7669,82.56338,0.110666,53.63277,48.17125,0,301.4947
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,71.27598,76.91125,50.43914,54.81926,54.81926,0,0,0,54.81926,130.02,0,0,0,71.27598,57.70448,54.81926,0,0,77.19537,249.2824,13.5715,0,13.5715,359.6419,85.62886,0.1106145,60.30118,57.02078,0,320.5584
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,64.05283,78.13111,54.12045,6.685958,6.685958,0,0,0,6.685958,958.0201,0,0,0,64.05283,7.03785,6.685958,0,0,63.62387,261.4967,57.01497,0,57.01497,413.7311,98.5072,0.1103988,7.354554,51.24226,0,325.5496
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,62.44571,80.75243,56.86834,20.8272,20.8272,0,0,0,20.8272,299.8278,33.91345,0,0,62.44571,21.92336,20.8272,0,0,6.608897,312.8102,6.608897,0,6.608897,420.0009,100,0.1103738,22.90991,49.95657,0,375.2559
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,70.81532,88.19902,59.46794,28.22766,28.22766,0,0,0,28.22766,250.8721,41.10199,0,0,70.81532,29.71333,28.22766,0,0,0,318.7582,0,0,0,420.0009,100,0.1103738,31.05043,56.65225,0,389.5735
