Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,63.87487,83.74331,58.73516,0.4699257,0.4699257,0,0,0,0.4699257,13592.55,12.14968,0,0,63.87487,0.4946586,0.4699257,0,0,51.23053,272.6508,51.23053,0,51.23053,420.0009,100,0.1105325,0.5169182,51.0999,0,336.5256
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,66.00415,88.03457,61.29114,89.74469,89.74469,21.04469,0,7.592306,89.74469,73.54659,0,0,0,66.00415,72.31579,68.7,0,0,0,318.7582,0,6.311635,-6.311635,413.3478,98.41595,0.1105325,98.71915,52.80332,81,384.7624
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,62.45764,88.01565,62.71307,40.33327,40.33327,0,-1,0,40.33327,154.8539,12.98863,0,0,62.45764,42.45608,40.33327,0,0,7.012928,312.4466,7.012928,0,7.012928,420.0009,100,0.1105102,44.3666,49.96611,0,374.9042
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,48.51285,81.81432,63.10563,49.04295,49.04295,0,-1,0,49.04295,98.91912,0,0,0,48.51285,51.62415,49.04295,0,0,0,318.7582,0,3.111302,-3.111302,416.7213,99.21915,0.1105102,53.94724,38.81028,0,367.2711
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,29.90571,74.44514,63.5418,12.58704,12.58704,0,-1,0,12.58704,237.5913,13.19919,0,0,29.90571,13.24952,12.58704,0,0,3.457003,315.6469,3.457003,0,3.457003,420.0009,100,0.1104992,13.84574,23.92457,0,345.5526
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,15.02924,67.98319,62.75669,0,0,0,-1,0,0,0,15.02924,0,0,15.02924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104992,0,12.02339,0,333.7875
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.276209,61.65556,60.89858,46.53298,46.53298,0,-1,0,46.53298,4.891603,0,7.105427E-15,0,2.276209,48.98209,46.53298,0,0,0,318.7582,0,46.70588,-46.70588,370.7685,88.27805,0.1104992,51.18628,1.820967,0,321.0344
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,59.22368,59.22368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.89542,272.0523,0,0,0,370.7685,88.27805,0.1104992,0,0,0,272.0523
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,57.1126,57.1126,14.70225,14.70225,0,-1,0,14.70225,0,0,1.776357E-15,0,0,15.47605,14.70225,0,0,51.89542,272.0523,0,15.47605,-15.47605,354.4553,84.39396,0.1104992,16.17248,0,0,272.0523
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,54.75726,54.75726,30.24533,30.24533,0,-1,0,30.24533,0,0,3.552714E-15,0,0,31.83719,30.24533,0,0,69.09103,256.5763,0,31.83719,-31.83719,320.896,76.40366,0.1104992,33.26986,0,0,256.5763
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,52.3583,52.3583,34.19782,34.19782,0,-1,0,34.19782,0,0,7.105427E-15,0,0,35.9977,34.19782,0,0,104.4657,224.7391,0,35.9977,-35.9977,282.9511,67.36917,0.1104992,37.6176,0,0,224.7391
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,50.43914,50.43914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.4631,188.7414,0,0,0,282.9511,67.36917,0.1104992,0,0,0,188.7414
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,49.06955,49.06955,23.3241,23.3241,0,-1,0,23.3241,0,0,0,0,0,24.55168,23.3241,0,0,144.4631,188.7414,0,24.55168,-24.55168,257.0713,61.20734,0.1104992,25.65651,0,0,188.7414
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,47.64762,47.64762,26.36747,26.36747,0,-1,0,26.36747,0,0,3.552714E-15,0,0,27.75523,26.36747,0,0,171.7428,164.1897,0,27.75523,-27.75523,227.8147,54.2415,0.1104992,29.00422,0,0,164.1897
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,46.46996,46.46996,11.82218,11.82218,0,-1,0,11.82218,0,0,1.776357E-15,0,0,12.4444,11.82218,0,0,202.5819,136.4345,0,12.4444,-12.4444,214.6972,51.11828,0.1104992,13.00439,0,0,136.4345
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,45.46675,45.46675,24.00333,24.00333,0,-1,0,24.00333,0,0,3.552714E-15,0,0,25.26667,24.00333,0,0,216.409,123.9901,0,25.26667,-25.26667,188.0638,44.777,0.1104992,26.40367,0,0,123.9901
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,44.42867,44.42867,23.78567,23.78567,0,-1,0,23.78567,0,0,3.552714E-15,0,0,25.03755,23.78567,0,0,244.4831,98.72343,0,25.03755,-25.03755,161.6719,38.49323,0.1104992,26.16424,0,0,98.72343
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,43.57376,43.57376,46.98926,46.98926,0,0,0,46.98926,0,0,7.105427E-15,0,0,49.46238,46.98926,0,0,272.3026,73.68588,0,49.46238,-49.46238,109.534,26.07947,0.1104992,51.68818,0,0,73.68588
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.211753,43.5648,43.20737,29.49557,29.49557,20.25,0,7.39125,29.49557,4.108255,1.776357E-15,0,0,1.211753,9.732174,9.245565,0,0,327.2608,24.22351,0,8.520421,-8.520421,100.5527,23.94106,0.1104992,32.44512,0.9694024,81,25.43526
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,19.85657,48.74793,42.69269,61.78354,61.78354,81,0,22.761,61.78354,32.13892,0,0,0,19.85657,0,0,19.21646,18.25563,336.7279,15.70308,38.1122,0,38.1122,136.7091,32.54972,0.1106858,67.9619,15.88525,81,35.55965
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,44.43032,58.88106,44.38504,42.52073,42.52073,81,0,22.761,42.52073,104.491,0,0,0,44.43032,0,0,38.47927,36.55531,298.6157,50.00406,80.98563,0,80.98563,213.5388,50.84247,0.1109185,46.7728,35.54426,81,94.43439
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,46.23827,64.51273,48.82529,21.86983,21.86983,0,-1,0,21.86983,211.4249,0,0,0,46.23827,23.02088,21.86983,0,0,217.6301,122.8911,23.21739,0,23.21739,235.5647,56.08673,0.1108447,24.05682,36.99061,0,169.1294
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,56.79536,73.33086,52.79448,54.59441,54.59441,0,0,0,54.59441,104.0315,0,0,0,56.79536,57.4678,54.59441,0,0,194.4127,143.7868,0,0.6724361,-0.6724361,234.8559,55.91796,0.1108447,60.05385,45.43629,0,200.5821
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,53.92935,76.0944,56.18791,0,0,0,0,0,0,0,0,0,0,53.92935,0,0,0,0,195.1599,143.1143,53.92935,0,53.92935,286.0178,68.09934,0.1106737,0,43.14348,0,197.0437
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,68.21204,85.97006,58.7875,9.268597,9.268597,0,0,0,9.268597,735.9479,0,0,0,68.21204,9.756417,9.268597,0,0,141.2305,191.6508,58.45563,0,58.45563,341.4737,81.30309,0.1104889,10.19546,54.56964,0,259.8628
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,69.97878,90.13509,61.29114,11.97796,11.97796,0,0,0,11.97796,584.2296,0,0,0,69.97878,12.60838,11.97796,0,0,82.77489,244.2608,57.3704,0,57.3704,395.9,94.26173,0.1103082,13.17576,55.98302,0,314.2396
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,69.23538,91.65448,62.75669,25.42741,25.42741,0,-1,0,25.42741,272.2864,17.0652,0,0,69.23538,26.76569,25.42741,0,0,25.40449,295.8942,25.40449,0,25.40449,420.0009,100,0.1102283,27.97015,55.38831,0,365.1296
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,57.26203,85.9678,63.14924,0.3840003,0.3840003,0,-1,0,0.3840003,14911.97,56.85782,0,0,57.26203,0.4042109,0.3840003,0,0,0,318.7582,0,0,0,420.0009,100,0.1102283,0.4224004,45.80962,0,376.0203
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,29.08262,74.17618,63.59414,32.47178,32.47178,0,-1,0,32.47178,89.56277,0,0,0,29.08262,34.18082,32.47178,0,0,0,318.7582,0,5.098194,-5.098194,414.6269,98.72049,0.1102283,35.71895,23.2661,0,347.8409
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,18.09309,69.15434,62.80902,51.05713,51.05713,0,-1,0,51.05713,35.43695,0,0,0,18.09309,53.74435,51.05713,0,0,5.66466,313.66,0,35.65126,-35.65126,377.0471,89.77295,0.1102283,56.16284,14.47447,0,331.7531
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.275846,61.69929,60.9422,59.77274,59.77274,0,-1,0,59.77274,3.807498,0,7.105427E-15,0,2.275846,62.91867,59.77274,0,0,45.27717,278.0088,0,60.64282,-60.64282,313.124,74.55318,0.1102283,65.75001,1.820677,0,280.2846
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,59.27602,59.27602,30.77666,30.77666,0,-1,0,30.77666,0,0,0,0,0,32.39648,30.77666,0,0,112.6581,217.366,0,32.39648,-32.39648,278.9751,66.42252,0.1102283,33.85432,0,0,217.366
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,57.21728,57.21728,14.71569,14.71569,0,-1,0,14.71569,0,0,1.776357E-15,0,0,15.4902,14.71569,0,0,148.6542,184.9695,0,15.4902,-15.4902,262.647,62.53488,0.1102283,16.18725,0,0,184.9695
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,54.86194,54.86194,9.081488,9.081488,0,-1,0,9.081488,0,0,0,0,0,9.559461,9.081488,0,0,165.8655,169.4793,0,9.559461,-9.559461,252.5704,60.1357,0.1102283,9.989636,0,0,169.4793
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,52.45426,52.45426,0.9179494,0.9179494,0,-1,0,0.9179494,0,0,1.110223E-16,0,0,0.9662626,0.9179494,0,0,176.4871,159.9198,0,0.9662626,-0.9662626,251.5519,59.8932,0.1102283,1.009744,0,0,159.9198
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,50.54382,50.54382,15.35138,15.35138,0,-1,0,15.35138,0,0,1.776357E-15,0,0,16.15935,15.35138,0,0,177.5607,158.9536,0,16.15935,-16.15935,234.5185,55.83762,0.1102283,16.88652,0,0,158.9536
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,49.16551,49.16551,15.48593,15.48593,0,-1,0,15.48593,0,0,0,0,0,16.30098,15.48593,0,0,195.5156,142.7942,0,16.30098,-16.30098,217.3357,51.7465,0.1102283,17.03452,0,0,142.7942
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,47.76975,47.76975,8.991226,8.991226,0,-1,0,8.991226,0,0,0,0,0,9.464449,8.991226,0,0,213.6278,126.4932,0,9.464449,-9.464449,207.3593,49.37117,0.1102283,9.890349,0,0,126.4932
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,46.59208,46.59208,11.15847,11.15847,0,-1,0,11.15847,0,0,1.776357E-15,0,0,11.74576,11.15847,0,0,224.1438,117.0288,0,11.74576,-11.74576,194.9782,46.42329,0.1102283,12.27432,0,0,117.0288
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,45.58888,45.58888,23.0905,23.0905,0,-1,0,23.0905,0,0,3.552714E-15,0,0,24.30579,23.0905,0,0,237.1947,105.283,0,24.30579,-24.30579,169.3577,40.32317,0.1102283,25.39956,0,0,105.283
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,44.57696,44.57696,19.18809,19.18809,0,-1,0,19.18809,0,0,0,0,0,20.19799,19.18809,0,0,264.2011,80.97723,0,20.19799,-20.19799,148.0671,35.254,0.1102283,21.1069,0,0,80.97723
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,43.72206,43.72206,11.03996,11.03996,0,0,0,11.03996,0,0,1.776357E-15,0,0,11.62101,11.03996,0,0,286.6433,60.77924,0,11.62101,-11.62101,135.8175,32.33743,0.1102283,12.14395,0,0,60.77924
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,1.831863,43.91466,43.37312,23.02491,23.02491,0,0,0,23.02491,7.956004,0,0,0,1.831863,24.23675,23.02491,0,0,299.5555,49.15823,0,22.40489,-22.40489,112.2007,26.71439,0.1102283,25.3274,1.46549,0,50.99009
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,13.1798,46.81007,42.84099,17.72014,17.72014,0,0,0,17.72014,74.37752,3.552714E-15,0,0,13.1798,18.65278,17.72014,0,0,324.4499,26.75334,0,5.47298,-5.47298,106.4316,25.34082,0.1102283,19.49216,10.54384,0,39.93315
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,38.41849,56.90006,44.53334,0,0,0,0,0,0,0,0,0,0,38.41849,0,0,0,0,330.5309,21.28036,38.41849,0,38.41849,142.8786,34.01865,0.1101078,0,30.73479,0,59.69885
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,35.40886,60.6406,48.94742,16.95608,16.95608,0,-1,0,16.95608,208.827,0,0,0,35.40886,17.8485,16.95608,0,0,292.1125,55.85701,17.56036,0,17.56036,159.5378,37.98513,0.1100528,18.65168,28.32709,0,91.26587
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,46.09129,68.99226,52.84682,38.34993,38.34993,0,0,0,38.34993,120.1861,0,0,0,46.09129,40.36835,38.34993,0,0,274.5521,71.66133,5.722938,0,5.722938,164.9671,39.2778,0.1100349,42.18492,36.87303,0,117.7526
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,64.32745,80.91953,56.28387,8.312476,8.312476,0,0,0,8.312476,773.8663,0,0,0,64.32745,8.749974,8.312476,0,0,268.8292,76.81197,55.57748,0,55.57748,217.6925,51.83145,0.1098612,9.143723,51.46196,0,141.1394
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,64.2711,84.05671,58.83112,9.544212,9.544212,0,0,0,9.544212,673.404,0,0,0,64.2711,10.04654,9.544212,0,0,213.2517,126.8317,54.22457,0,54.22457,269.1345,64.07951,0.1096923,10.49863,51.41689,0,191.1028
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,70.05531,90.23366,61.33476,6.074038,6.074038,0,0,0,6.074038,1153.357,0,0,0,70.05531,6.393724,6.074038,0,0,159.0271,175.6338,63.66159,0,63.66159,329.5291,78.45917,0.1094947,6.681442,56.04425,0,245.6891
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,48.78646,81.59048,62.80902,0,0,0,-1,0,0,0,0,0,0,48.78646,0,0,0,0,95.36553,232.9292,48.78646,0,48.78646,375.812,89.47888,0.1093437,0,39.02917,0,281.7157
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,41.07916,78.66302,63.20158,11.76541,11.76541,0,-1,0,11.76541,349.1521,0,0,0,41.07916,12.38464,11.76541,0,0,46.57907,276.8371,28.69452,0,28.69452,403.0341,95.9603,0.1092551,12.94195,32.86333,0,317.9162
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,22.76838,71.78597,63.64648,7.49026,7.49026,0,-1,0,7.49026,303.9731,0,0,0,22.76838,7.884484,7.49026,0,0,17.88455,302.6621,14.88389,0,14.88389,417.1542,99.32222,0.1092092,8.239285,18.2147,0,325.4305
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,10.82493,66.58842,62.86137,16.25089,16.25089,0,-1,0,16.25089,66.61129,0,0,0,10.82493,17.1062,16.25089,0,0,3.000658,316.0576,0,6.281274,-6.281274,410.5331,97.74579,0.1092092,17.87598,8.659945,0,326.8826
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.319449,61.81035,61.03816,29.34445,29.34445,0,-1,0,29.34445,7.904219,0,3.552714E-15,0,2.319449,30.88889,29.34445,0,0,9.979852,309.7764,0,28.56944,-28.56944,380.4183,90.5756,0.1092092,32.27889,1.85556,0,312.0958
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,59.37198,59.37198,40.76719,40.76719,0,-1,0,40.76719,0,0,7.105427E-15,0,0,42.91283,40.76719,0,0,41.72368,281.2069,0,42.91283,-42.91283,335.1842,79.8056,0.1092092,44.84391,0,0,281.2069
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,57.31324,57.31324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,89.40461,238.2941,0,0,0,335.1842,79.8056,0.1092092,0,0,0,238.2941
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,54.90556,54.90556,55.06536,55.06536,0,-1,0,55.06536,0,0,7.105427E-15,0,0,57.96354,55.06536,0,0,89.40461,238.2941,0,57.96354,-57.96354,274.0853,65.25826,0.1092092,60.57189,0,0,238.2941
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,52.55022,52.55022,31.71076,31.71076,0,-1,0,31.71076,0,0,3.552714E-15,0,0,33.37975,31.71076,0,0,153.8085,180.3306,0,33.37975,-33.37975,238.8999,56.88082,0.1092092,34.88184,0,0,180.3306
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,50.63978,50.63978,30.78994,30.78994,0,-1,0,30.78994,0,0,3.552714E-15,0,0,32.41046,30.78994,0,0,190.8971,146.9508,0,32.41046,-32.41046,204.7363,48.74664,0.1092092,33.86893,0,0,146.9508
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,49.28764,49.28764,6.186783,6.186783,0,-1,0,6.186783,0,0,8.881784E-16,0,0,6.512403,6.186783,0,0,226.9088,114.5403,0,6.512403,-6.512403,197.8716,47.11219,0.1092092,6.805461,0,0,114.5403
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,47.89188,47.89188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.1448,108.0279,0,0,0,197.8716,47.11219,0.1092092,0,0,0,108.0279
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,46.71421,46.71421,53.22389,53.22389,0,-1,0,53.22389,0,0,7.105427E-15,0,0,56.02515,53.22389,0,0,234.1448,108.0279,0,56.02515,-56.02515,138.8159,33.05134,0.1092092,58.54628,0,0,108.0279
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,45.71101,45.71101,15.86972,15.86972,0,-1,0,15.86972,0,0,3.552714E-15,0,0,16.70496,15.86972,0,0,296.3949,52.00278,0,16.70496,-16.70496,121.2073,28.85883,0.1092092,17.45669,0,0,52.00278
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,44.69909,44.69909,15.07855,15.07855,0,-1,0,15.07855,0,0,1.776357E-15,0,0,15.87215,15.07855,0,0,314.956,35.29782,0,15.87215,-15.87215,104.4766,24.87534,0.1092092,16.5864,0,0,35.29782
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,43.87036,43.87036,8.155489,8.155489,0,0,0,8.155489,0,0,0,0,0,8.584725,8.155489,0,0,332.5917,19.42566,0,8.584725,-8.584725,95.42752,22.72079,0.1092092,8.971038,0,0,19.42566
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,1.831683,44.06342,43.52142,0,0,0,0,0,0,0,0,0,0,1.831683,0,0,0,0,342.1303,10.84094,1.831683,0,1.831683,97.16521,23.13453,0.1092036,0,1.465346,0,12.67262
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,11.72513,46.53142,43.00674,22.02136,22.02136,81,0,22.761,22.02136,53.24433,0,0,0,11.72513,0,0,58.97863,56.02971,340.2986,12.48945,67.75483,0,67.75483,161.4431,38.43875,0.1094762,24.2235,9.380102,81,24.21458
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,34.84906,55.8177,44.68164,17.57731,17.57731,81,0,22.761,17.57731,198.2616,0,0,0,34.84906,0,0,63.42269,60.25156,272.5438,73.4688,95.10062,0,95.10062,251.6635,59.91975,0.1096635,19.33504,27.87925,81,108.3179
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,47.39948,65.23295,49.06955,27.14023,27.14023,0,-1,0,27.14023,174.6466,0,0,0,47.39948,28.56866,27.14023,0,0,177.4432,159.0594,18.83081,0,18.83081,269.5279,64.17319,0.1096055,29.85425,37.91958,0,206.4588
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,62.81638,76.13712,52.94278,44.15,44.15,0,0,0,44.15,142.2795,0,0,0,62.81638,46.47368,44.15,0,0,158.6124,176.0071,16.3427,0,16.3427,285.032,67.86462,0.1095553,48.56499,50.2531,0,238.8235
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,71.41343,84.38575,56.28387,0,0,0,0,0,0,0,0,0,0,71.41343,0,0,0,0,142.2697,190.7155,71.41343,0,71.41343,352.7807,83.99524,0.1093361,0,57.13074,0,262.1289
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,71.13094,87.6039,58.88346,0,0,0,0,0,0,0,0.2747035,0,0,71.13094,0,0,0,0,70.85625,254.9876,70.85625,0,70.85625,420.0009,100,0.1091195,0,56.90476,0,326.1186
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,63.00564,86.62751,61.3871,0,0,0,0,0,0,0,63.00564,0,0,63.00564,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1091195,0,50.40451,0,381.7639
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,58.1988,86.07268,62.86137,18.43604,18.43604,0,-1,0,18.43604,315.6795,38.79244,0,0,58.1988,19.40636,18.43604,0,0,0,318.7582,0,0,0,420.0009,100,0.1091195,20.27964,46.55904,0,376.957
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,35.33907,76.32057,63.25392,21.84943,21.84943,0,-1,0,21.84943,161.7391,12.33967,0,0,35.33907,22.9994,21.84943,0,0,0,318.7582,0,0,0,420.0009,100,0.1091195,24.03437,28.27125,0,354.0973
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,17.5365,69.87228,63.6901,24.35413,24.35413,0,-1,0,24.35413,72.00624,0,0,0,17.5365,25.63593,24.35413,0,0,0,318.7582,0,8.099433,-8.099433,411.4633,97.96725,0.1091195,26.78955,14.0292,0,336.2947
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,12.81457,67.39491,62.95732,0,0,0,-1,0,0,0,3.815204,0,0,12.81457,0,0,0,0,8.999371,310.6588,8.999371,0,8.999371,420.0009,100,0.109092,0,10.25166,0,323.4734
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.066675,61.77839,61.0905,0.7095022,0.7095022,0,-1,0,0.7095022,291.2853,1.319831,0,0,2.066675,0.7468445,0.7095022,0,0,0,318.7582,0,0,0,420.0009,100,0.109092,0.7804524,1.65334,0,320.8249
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,59.46794,59.46794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.109092,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,57.40919,57.40919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.109092,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,55.01024,55.01024,31.3275,31.3275,0,-1,0,31.3275,0,0,3.552714E-15,0,0,32.97632,31.3275,0,0,0,318.7582,0,32.97632,-32.97632,385.2408,91.7238,0.109092,34.46025,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,52.60256,52.60256,17.02237,17.02237,0,-1,0,17.02237,0,0,3.552714E-15,0,0,17.91828,17.02237,0,0,36.64035,285.7819,0,17.91828,-17.91828,366.3532,87.22678,0.109092,18.7246,0,0,285.7819
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,50.73574,50.73574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.109092,0,0,0,267.8636
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,49.39232,49.39232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.109092,0,0,0,267.8636
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,47.98784,47.98784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.109092,0,0,0,267.8636
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,46.81017,46.81017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.109092,0,0,0,267.8636
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,45.83314,45.83314,23.51702,23.51702,0,-1,0,23.51702,0,0,3.552714E-15,0,0,24.75476,23.51702,0,0,56.54956,267.8636,0,24.75476,-24.75476,340.2594,81.01398,0.109092,25.86872,0,0,267.8636
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,44.82122,44.82122,29.05499,29.05499,0,-1,0,29.05499,0,0,3.552714E-15,0,0,30.58421,29.05499,0,0,84.05484,243.1089,0,30.58421,-30.58421,308.0208,73.33815,0.109092,31.96049,0,0,243.1089
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,43.99249,43.99249,24.95205,24.95205,0,0,0,24.95205,0,0,0,0,0,26.26531,24.95205,0,0,118.0373,212.5247,0,26.26531,-26.26531,280.3347,66.74624,0.109092,27.44725,0,0,212.5247
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.790406,44.17371,43.64355,5.258966,5.258966,0,0,0,5.258966,34.04483,0,0,0,1.790406,5.535754,5.258966,0,0,147.221,186.2594,0,3.745348,-3.745348,276.3868,65.80625,0.109092,5.784863,1.432325,0,188.0498
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,18.45895,48.75828,43.12886,0,0,0,0,0,0,0,0,0,0,18.45895,0,0,0,0,151.3825,182.514,18.45895,0,18.45895,293.8985,69.97569,0.1090358,0,14.76716,0,200.9729
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,36.21694,56.42438,44.80377,0,0,0,0,0,0,0,0,0,0,36.21694,0,0,0,0,132.9235,199.127,36.21694,0,36.21694,328.2569,78.15625,0.1089256,0,28.97355,0,235.344
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,58.18756,69.61392,49.13934,34.08881,34.08881,0,-1,0,34.08881,170.694,0,0,0,58.18756,35.88296,34.08881,0,0,96.70659,231.7223,22.30461,0,22.30461,349.4169,83.19434,0.1088578,37.49769,46.55005,0,289.9099
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,58.72583,74.39859,52.99512,21.24295,21.24295,0,0,0,21.24295,276.4485,0,0,0,58.72583,22.361,21.24295,0,0,74.40199,251.7964,36.36483,0,36.36483,383.9156,91.4083,0.1087475,23.36725,46.98067,0,310.5223
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,67.89428,82.69025,56.32748,5.6795,5.6795,0,0,0,5.6795,1195.427,23.8787,0,0,67.89428,5.978421,5.6795,0,0,38.03716,284.5248,38.03716,0,38.03716,420.0009,100,0.1086324,6.247449,54.31542,0,352.4191
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,71.43992,87.76662,58.88346,0,0,0,0,0,0,0,71.43992,0,0,71.43992,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1086324,0,57.15194,0,390.1982
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,63.4456,86.84904,61.3871,63.84408,63.84408,20.25,0,7.39125,63.84408,99.37585,17.5571,0,0,63.4456,45.8885,43.59408,0,0,0,318.7582,0,0,0,420.0009,100,0.1086324,70.22849,50.75648,81,382.2038
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,55.74903,84.88641,62.86137,25.0316,25.0316,0,-1,0,25.0316,222.7146,29.39998,0,0,55.74903,26.34905,25.0316,0,0,0,318.7582,0,0,0,420.0009,100,0.1086324,27.53476,44.59922,0,374.5073
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,41.24635,78.84332,63.29754,0,0,0,-1,0,0,0,41.24635,0,0,41.24635,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1086324,0,32.99708,0,360.0046
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,36.53053,77.29736,63.6901,12.45045,12.45045,0,-1,0,12.45045,293.4072,23.42479,0,0,36.53053,13.10574,12.45045,0,0,0,318.7582,0,0,0,420.0009,100,0.1086324,13.6955,29.22443,0,355.2888
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,21.70462,70.65246,62.95732,25.23547,25.23547,0,-1,0,25.23547,86.0084,0,3.552714E-15,0,21.70462,26.56365,25.23547,0,0,0,318.7582,0,4.859028,-4.859028,414.879,98.78051,0.1086324,27.75902,17.3637,0,340.4629
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.537454,61.65413,61.14284,22.09801,22.09801,0,-1,0,22.09801,6.957434,0,0,0,1.537454,23.26106,22.09801,0,0,5.39892,313.8992,0,21.72361,-21.72361,391.9803,93.32845,0.1086324,24.30781,1.229964,0,315.4366
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,59.52028,59.52028,30.47289,30.47289,0,-1,0,30.47289,0,0,3.552714E-15,0,0,32.07673,30.47289,0,0,29.53626,292.1756,0,32.07673,-32.07673,358.1684,85.27803,0.1086324,33.52018,0,0,292.1756
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,57.46154,57.46154,58.78668,58.78668,0,-1,0,58.78668,0,0,7.105427E-15,0,0,61.88071,58.78668,0,0,65.17707,260.0988,0,61.88071,-61.88071,292.9404,69.74758,0.1086324,64.66534,0,0,260.0988
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,55.1062,55.1062,10.11503,10.11503,0,-1,0,10.11503,0,0,1.776357E-15,0,0,10.6474,10.11503,0,0,133.9334,198.2181,0,10.6474,-10.6474,281.7171,67.07536,0.1086324,11.12654,0,0,198.2181
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,52.69852,52.69852,11.49384,11.49384,0,-1,0,11.49384,0,0,1.776357E-15,0,0,12.09878,11.49384,0,0,145.7639,187.5707,0,12.09878,-12.09878,268.9639,64.03889,0.1086324,12.64323,0,0,187.5707
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,50.78807,50.78807,49.39461,49.39461,0,-1,0,49.39461,0,0,0,0,0,51.99433,49.39461,0,0,159.207,175.472,0,51.99433,-51.99433,214.157,50.98967,0.1086324,54.33407,0,0,175.472
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,49.43594,49.43594,20.639,20.639,0,-1,0,20.639,0,0,3.552714E-15,0,0,21.72526,20.639,0,0,216.9784,123.4776,0,21.72526,-21.72526,191.2566,45.53719,0.1086324,22.7029,0,0,123.4776
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,48.06635,48.06635,22.48096,22.48096,0,-1,0,22.48096,0,0,3.552714E-15,0,0,23.66417,22.48096,0,0,241.1176,101.7524,0,23.66417,-23.66417,166.3124,39.5981,0.1086324,24.72906,0,0,101.7524
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,46.88868,46.88868,10.53537,10.53537,0,-1,0,10.53537,0,0,1.776357E-15,0,0,11.08986,10.53537,0,0,267.4111,78.0882,0,11.08986,-11.08986,154.6226,36.81483,0.1086324,11.58891,0,0,78.0882
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,45.87676,45.87676,22.85625,22.85625,0,-1,0,22.85625,0,0,0,0,0,24.05921,22.85625,0,0,279.7332,66.99834,0,24.05921,-24.05921,129.262,30.7766,0.1086324,25.14188,0,0,66.99834
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,44.89973,44.89973,13.04155,13.04155,0,-1,0,13.04155,0,0,0,0,0,13.72794,13.04155,0,0,306.4657,42.93913,0,13.72794,-13.72794,114.7915,27.33125,0.1086324,14.3457,0,0,42.93913
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,44.06228,44.06228,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,321.7189,29.21118,0,0,0,114.7915,27.33125,0.1086324,0,0,0,29.21118
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.654333,44.2383,43.74823,14.49785,14.49785,0,0,0,14.49785,11.41089,0,3.552714E-15,0,1.654333,15.26089,14.49785,0,0,321.7189,29.21118,0,13.60656,-13.60656,100.4489,23.91635,0.1086324,15.94763,1.323467,0,30.86552
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,19.19619,49.10086,43.23355,2.843562,2.843562,0,0,0,2.843562,675.0755,0,0,0,19.19619,2.993223,2.843562,0,0,336.8373,15.60462,16.20296,0,16.20296,115.8204,27.57622,0.1085834,3.127918,15.35695,0,34.80081
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,26.68873,53.25712,44.87356,20.75854,20.75854,0,0,0,20.75854,128.5675,0,0,0,26.68873,21.85109,20.75854,0,0,320.6344,30.18729,4.837644,0,4.837644,120.4098,28.66893,0.1085688,22.83439,21.35099,0,56.87603
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,36.11467,61.18945,49.21785,23.67639,23.67639,0,-1,0,23.67639,152.5345,0,0,0,36.11467,24.92252,23.67639,0,0,315.7967,34.54117,11.19216,0,11.19216,131.0276,31.19698,0.108535,26.04403,28.89174,0,70.65585
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,62.95924,76.32799,53.04745,0,0,0,0,0,0,0,0,0,0,62.95924,0,0,0,0,304.6046,44.61411,62.95924,0,62.95924,190.756,45.41799,0.1083453,0,50.36739,0,107.5733
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,58.24893,78.16879,56.32748,32.04365,32.04365,0,0,0,32.04365,181.78,0,0,0,58.24893,33.73016,32.04365,0,0,241.6453,101.2774,24.51877,0,24.51877,214.0165,50.95621,0.1082716,35.24801,46.59914,0,159.5264
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,61.95394,82.9977,58.88346,49.7976,49.7976,0,0,0,49.7976,124.4115,0,0,0,61.95394,52.41852,49.7976,0,0,217.1266,123.3443,9.535421,0,9.535421,223.0626,53.11003,0.108243,54.77736,49.56315,0,185.2983
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,59.02543,84.66577,61.3871,59.63991,59.63991,0,0,0,59.63991,98.9697,0,0,0,59.02543,62.77885,59.63991,0,0,207.5911,131.9262,0,3.753415,-3.753415,219.1061,52.16803,0.108243,65.6039,47.22035,0,190.9516
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,39.796,77.73421,62.86137,57.58057,57.58057,0,-1,0,57.58057,69.11359,7.105427E-15,0,0,39.796,60.61113,57.58057,0,0,211.7616,128.1728,0,20.81513,-20.81513,197.1651,46.94397,0.108243,63.33863,31.8368,0,167.9688
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,34.59982,76.06639,63.29754,28.81564,28.81564,0,-1,0,28.81564,120.0731,0,0,0,34.59982,30.33225,28.81564,0,0,234.8895,107.3577,4.267571,0,4.267571,201.2137,47.90792,0.1082302,31.6972,27.67986,0,141.9575
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,19.0045,70.41635,63.6901,71.05377,68.7,0,-1,0,68.7,27.66302,0,2.353769,9.459146,19.0045,72.31579,68.7,0,0,230.6219,111.1985,0,53.31129,-53.31129,145.0186,34.52817,0.1082302,78.15915,15.2036,0,130.203
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,12.18233,67.16916,62.95732,0,0,0,-1,0,0,0,0,0,0,12.18233,0,0,0,0,289.8567,57.88718,12.18233,0,12.18233,156.5758,37.27988,0.1081936,0,9.745868,0,70.06951
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.424904,61.61658,61.14284,0,0,0,-1,0,0,0,0,0,0,1.424904,0,0,0,0,277.6744,68.85128,1.424904,0,1.424904,157.9276,37.60173,0.1081894,0,1.139924,0,70.27618
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,59.52028,59.52028,25.22017,25.22017,0,-1,0,25.22017,0,0,0,0,0,26.54755,25.22017,0,0,276.2495,70.13369,0,26.54755,-26.54755,129.944,30.93898,0.1081894,27.74219,0,0,70.13369
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,57.46154,57.46154,37.82103,37.82103,0,-1,0,37.82103,0,0,0,0.1962942,0,39.8116,37.82103,0,0,305.7468,43.58614,0,39.8116,-39.8116,87.97887,20.94731,0.1081894,41.60313,0,0,43.58614
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,55.1062,55.1062,30.78267,3.585808,0,-1,0,3.585808,0,0,27.19686,30.27513,0,3.774535,3.585808,0,0,349.9819,3.774535,0,3.774535,-3.774535,84.00017,20,0.1081894,33.86093,0,0,3.774535
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,52.75086,52.75086,39.82964,0,0,-1,0,0,0,0,39.82964,43.8126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081894,43.8126,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,50.8317,50.8317,2.120664,0,0,-1,0,0,0,0,2.120664,2.332731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081894,2.332731,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,49.48828,49.48828,17.62198,0,0,-1,0,0,0,0,17.62198,19.38418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081894,19.38418,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,48.10997,48.10997,43.13812,0,0,-1,0,0,0,0,43.13812,47.45193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081894,47.45193,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,46.90613,46.90613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081894,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,45.9291,45.9291,11.9551,0,0,-1,0,0,0,0,11.9551,13.15061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081894,13.15061,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,44.94335,44.94335,34.07594,0,0,-1,0,0,0,0,34.07594,37.48353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081894,37.48353,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,44.14079,44.14079,11.55661,11.55661,81,0,22.761,11.55661,0,0,0,0,0,0,0,69.44338,65.97121,354.1758,0,65.97121,0,65.97121,146.586,34.90135,0.1084644,12.71228,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.150498,44.15866,43.81802,0,0,72.31579,0,20.56389,0,0,0,0,0,1.150498,0,0,72.31579,68.7,288.2046,59.3741,69.8505,0,69.8505,212.852,50.67894,0.1086594,0,0.9203987,81,60.52459
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,18.67357,49.03463,43.32951,31.42979,31.42979,81,0,22.761,31.42979,59.41362,7.105427E-15,0,0,18.67357,0,0,49.57021,47.09171,218.3541,122.2395,65.76527,0,65.76527,275.2424,65.53377,0.1089331,34.57277,14.93886,81,140.9131
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,21.03791,51.47434,44.94335,41.2813,41.2813,81,0,22.761,41.2813,50.96234,0,0,0,21.03791,0,0,39.7187,37.73277,152.5888,181.4283,58.77068,0,58.77068,330.9971,78.80869,0.1092189,45.40942,16.83033,81,202.4662
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,20.77566,55.90422,49.26147,40.61824,40.61824,0,-1,0,40.61824,51.1486,0,7.105427E-15,0,20.77566,42.75604,40.61824,0,0,93.81814,234.3219,0,21.98038,-21.98038,307.8278,73.29218,0.1092189,44.68006,16.62053,0,255.0976
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,56.86561,73.65936,53.04745,0,0,0,0,0,0,0,0,0,0,56.86561,0,0,0,0,118.2408,212.3415,56.86561,0,56.86561,361.7752,86.13679,0.1090482,0,45.49249,0,269.2071
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,54.58641,76.54504,56.32748,17.74635,17.74635,0,0,0,17.74635,307.5924,0,0,0,54.58641,18.68036,17.74635,0,0,61.37517,263.5206,35.90605,0,35.90605,395.8387,94.24712,0.1089407,19.52098,43.66913,0,318.107
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,61.6484,82.85123,58.88346,47.71252,47.71252,0,0,0,47.71252,129.208,0,0,0,61.6484,50.2237,47.71252,0,0,25.46912,295.836,11.4247,0,11.4247,406.6771,96.8277,0.1089065,52.48377,49.31872,0,357.4844
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,73.02924,91.94103,61.3871,0,0,0,0,0,0,0,58.98481,0,0,73.02924,0,0,0,0,14.04442,306.1183,14.04442,0,14.04442,420.0009,100,0.1088646,0,58.42339,0,379.1475
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,54.25908,84.17774,62.86137,0,0,0,-1,0,0,0,54.25908,0,0,54.25908,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1088646,0,43.40726,0,373.0173
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,27.8457,73.32185,63.25392,0.3147416,0.3147416,0,-1,0,0.3147416,8847.162,27.51439,0,0,27.8457,0.3313069,0.3147416,0,0,0,318.7582,0,0,0,420.0009,100,0.1088646,0.3462157,22.27656,0,346.6039
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,22.6254,71.778,63.6901,0,0,0,-1,0,0,0,22.6254,0,0,22.6254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1088646,0,18.10032,0,341.3836
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,5.220038,64.73108,62.95732,0,0,0,-1,0,0,0,5.220038,0,0,5.220038,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1088646,0,4.176031,0,323.9783
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.134576,61.5198,61.14284,14.73949,14.73949,0,-1,0,14.73949,7.697523,0,1.776357E-15,0,1.134576,15.51525,14.73949,0,0,0,318.7582,0,14.38068,-14.38068,404.8423,96.39082,0.1088646,16.21344,0.9076604,0,319.8928
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,59.57262,59.57262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.97853,304.3776,0,0,0,404.8423,96.39082,0.1088646,0,0,0,304.3776
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,57.50515,57.50515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.97853,304.3776,0,0,0,404.8423,96.39082,0.1088646,0,0,0,304.3776
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,55.14981,55.14981,1.704127,1.704127,0,-1,0,1.704127,0,0,2.220446E-16,0,0,1.793818,1.704127,0,0,15.97853,304.3776,0,1.793818,-1.793818,402.9514,95.94062,0.1088646,1.87454,0,0,304.3776
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,52.79448,52.79448,11.90321,11.90321,0,-1,0,11.90321,0,0,1.776357E-15,0,0,12.52969,11.90321,0,0,17.97166,302.5837,0,12.52969,-12.52969,389.744,92.796,0.1088646,13.09353,0,0,302.5837
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,50.88403,50.88403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.89354,290.054,0,0,0,389.744,92.796,0.1088646,0,0,0,290.054
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,49.5319,49.5319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.89354,290.054,0,0,0,389.744,92.796,0.1088646,0,0,0,290.054
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,48.16231,48.16231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.89354,290.054,0,0,0,389.744,92.796,0.1088646,0,0,0,290.054
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,46.98464,46.98464,19.40719,19.40719,0,-1,0,19.40719,0,0,3.552714E-15,0,0,20.42862,19.40719,0,0,31.89354,290.054,0,20.42862,-20.42862,368.2103,87.66895,0.1088646,21.34791,0,0,290.054
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,45.99889,45.99889,14.78758,14.78758,0,-1,0,14.78758,0,0,0,0,0,15.56587,14.78758,0,0,54.59201,269.6254,0,15.56587,-15.56587,351.8024,83.76232,0.1088646,16.26633,0,0,269.6254
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,45.02186,45.02186,10.44566,10.44566,0,-1,0,10.44566,0,0,0,0,0,10.99543,10.44566,0,0,71.88742,254.0595,0,10.99543,-10.99543,340.2122,81.00275,0.1088646,11.49022,0,0,254.0595
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,44.21058,44.21058,46.91259,46.91259,0,0,0,46.91259,0,0,7.105427E-15,0,0,49.38167,46.91259,0,0,84.10457,243.0641,0,49.38167,-49.38167,288.1594,68.60925,0.1088646,51.60384,0,0,243.0641
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.769669,44.42137,43.89653,36.57704,36.57704,0,0,0,36.57704,4.838197,0,7.105427E-15,0,1.769669,38.50215,36.57704,0,0,138.9731,193.6824,0,36.73248,-36.73248,249.44,59.39035,0.1088646,40.23475,1.415735,0,195.4521
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,9.640934,46.29301,43.39929,47.68983,47.68983,0,0,0,47.68983,20.21591,0,0,0,9.640934,50.19982,47.68983,0,0,179.787,156.95,0,40.55888,-40.55888,206.6871,49.21112,0.1088646,52.45881,7.712747,0,166.5909
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,16.6485,50.1453,45.02186,10.15589,10.15589,0,0,0,10.15589,163.9296,0,0,0,16.6485,10.69041,10.15589,0,0,224.8524,116.3911,5.958097,0,5.958097,212.3395,50.55692,0.1088468,11.17148,13.3188,0,133.0396
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,23.18843,56.77156,49.31381,55.75584,55.75584,0,-1,0,55.75584,41.58923,0,0,0,23.18843,58.69036,55.75584,0,0,218.8943,121.7534,0,35.50193,-35.50193,174.9172,41.64686,0.1088468,61.33142,18.55074,0,144.9418
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,36.05933,65.3544,53.04745,38.55672,38.55672,0,0,0,38.55672,93.52283,0,0,0,36.05933,40.58602,38.55672,0,0,258.3409,86.25144,0,4.526687,-4.526687,170.1456,40.51078,0.1088468,42.41239,28.84747,0,122.3108
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,26.2029,65.26479,56.32748,0,0,0,0,0,0,0,0,0,0,26.2029,0,0,0,0,263.3705,81.72475,26.2029,0,26.2029,195.0039,46.4294,0.1087686,0,20.96232,0,107.9277
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,19.31151,65.4254,58.83112,2.394064,2.394064,0,0,0,2.394064,806.6414,0,0,0,19.31151,2.520068,2.394064,0,0,237.1676,105.3074,16.79145,0,16.79145,210.9336,50.22219,0.1087186,2.633471,15.44921,0,124.6189
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,14.58436,66.34758,61.33476,47.1763,47.1763,0,0,0,47.1763,30.9146,0,0,0,14.58436,49.65926,47.1763,0,0,220.3762,120.4197,0,35.0749,-35.0749,173.9614,41.41931,0.1087186,51.89393,11.66749,0,135.004
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,32.17299,74.548,62.80902,19.76157,19.76157,0,-1,0,19.76157,162.8058,0,0,0,32.17299,20.80166,19.76157,0,0,259.3483,85.34476,11.37134,0,11.37134,184.7492,43.98783,0.1086847,21.73773,25.73839,0,117.5178
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,18.41446,69.68443,63.20158,10.17093,10.17093,0,-1,0,10.17093,181.0499,0,0,0,18.41446,10.70625,10.17093,0,0,247.977,95.57896,7.708216,0,7.708216,192.0619,45.72893,0.1086618,11.18803,14.73157,0,113.9934
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,14.53095,68.72682,63.64648,0,0,0,-1,0,0,0,0,0,0,14.53095,0,0,0,0,240.2687,102.5164,14.53095,0,14.53095,205.8472,49.01113,0.1086186,0,11.62476,0,117.0473
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.148309,64.02178,62.95732,54.05071,54.05071,0,-1,0,54.05071,5.824732,0,7.105427E-15,0,3.148309,56.89549,54.05071,0,0,225.7378,115.5942,0,53.74718,-53.74718,149.1927,35.52199,0.1086186,59.45578,2.518647,0,118.7425
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.626693,61.68392,61.14284,31.99401,31.99401,0,-1,0,31.99401,5.084367,0,3.552714E-15,0,1.626693,33.6779,31.99401,0,0,285.4569,61.84703,0,32.05121,-32.05121,115.4077,27.47798,0.1086186,35.19341,1.301354,0,63.47373
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,59.57262,59.57262,28.22208,28.22208,0,-1,0,28.22208,0,0,3.552714E-15,2.738253,0,29.70745,28.22208,0,0,321.0693,29.79583,0,29.70745,-29.70745,84.09332,20.02218,0.1086186,31.04429,0,0,29.79583
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,57.5575,57.5575,8.978905,0.08395496,0,-1,0,0.08395496,0,0,8.89495,9.79284,0,0.08837365,0.08395496,0,0,354.0776,0.08837365,0,0.08837365,-0.08837365,84.00017,20,0.1086186,9.876795,0,0,0.08837365
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,55.20216,55.20216,8.920105,0,0,-1,0,0,0,0,8.920105,9.812116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086186,9.812116,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,52.84682,52.84682,10.30517,0,0,-1,0,0,0,0,10.30517,11.33568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086186,11.33568,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,50.93637,50.93637,41.1849,0,0,-1,0,0,0,0,41.1849,45.30339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086186,45.30339,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,49.58424,49.58424,7.968781,0,0,-1,0,0,0,0,7.968781,8.765659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086186,8.765659,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,48.21465,48.21465,39.12313,0,0,-1,0,0,0,0,39.12313,43.03544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086186,43.03544,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,47.03698,47.03698,0.9905606,0,0,-1,0,0,0,0,0.9905606,1.089617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086186,1.089617,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,46.05123,46.05123,8.258685,0,0,-1,0,0,0,0,8.258685,9.084554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086186,9.084554,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,45.0742,45.0742,4.952146,0,0,-1,0,0,0,0,4.952146,5.44736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086186,5.44736,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,44.26292,44.26292,18.21718,18.21718,81,0,22.761,18.21718,0,0,0,0,0,0,0,62.78282,59.64368,354.1758,0,59.64368,0,59.64368,140.5831,33.47211,0.1089082,20.03889,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.7511569,44.18876,43.96632,46.84562,46.84562,81,0,22.761,46.84562,1.603473,0,0,0,0.7511569,0,0,34.15438,32.44667,294.5321,53.67931,33.19782,0,33.19782,172.0773,40.97071,0.1090771,51.53018,0.6009255,81,54.43047
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,23.69906,50.80248,43.4778,0,0,72.31579,0,20.56389,0,0,0,0,0,23.69906,0,0,72.31579,68.7,261.3343,83.55736,92.39906,0,92.39906,259.7348,61.8415,0.1092012,0,18.95925,81,107.2564
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,40.75792,58.32129,45.0742,28.43497,28.43497,81,0,22.761,28.43497,143.3373,0,0,0,40.75792,0,0,52.56503,49.93678,168.9352,166.7165,90.69469,0,90.69469,345.7753,82.3273,0.1093961,31.27846,32.60633,81,207.4744
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,53.3042,67.8605,49.33998,33.38514,33.38514,0,-1,0,33.38514,159.6644,0,0,0,53.3042,35.14226,33.38514,0,0,78.24055,248.3417,18.16194,0,18.16194,363.0053,86.42966,0.1093421,36.72366,42.64336,0,301.6459
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,69.73776,79.45521,53.04745,4.587783,4.587783,0,0,0,4.587783,1520.076,4.829912,0,0,69.73776,4.829245,4.587783,0,0,60.07861,264.6875,60.07861,0,60.07861,420.0009,100,0.1091641,5.046561,55.79021,0,334.4252
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,70.52373,83.99329,56.32748,29.52223,29.52223,0,0,0,29.52223,238.8835,39.4477,0,0,70.52373,31.07603,29.52223,0,0,0,318.7582,0,0,0,420.0009,100,0.1091641,32.47445,56.41898,0,389.282
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,67.57613,85.70284,58.83112,24.34604,24.34604,0,0,0,24.34604,277.5652,41.94872,0,0,67.57613,25.62741,24.34604,0,0,0,318.7582,0,0,0,420.0009,100,0.1091641,26.78064,54.0609,0,386.3344
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,62.36173,86.23963,61.33476,11.44072,11.44072,0,0,0,11.44072,545.0856,50.31886,0,0,62.36173,12.04287,11.44072,0,0,0,318.7582,0,0,0,420.0009,100,0.1091641,12.58479,49.88938,0,381.12
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,57.65905,85.74491,62.80902,0,0,0,-1,0,0,0,57.65905,0,0,57.65905,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1091641,0,46.12724,0,376.4173
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,46.3031,80.93678,63.20158,29.68182,29.68182,0,-1,0,29.68182,155.9982,15.05908,0,0,46.3031,31.24402,29.68182,0,0,0,318.7582,0,0,0,420.0009,100,0.1091641,32.65,37.04248,0,365.0613
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,40.09645,78.74783,63.64648,5.041523,5.041523,0,-1,0,5.041523,795.3242,34.78959,0,0,40.09645,5.306867,5.041523,0,0,0,318.7582,0,0,0,420.0009,100,0.1091641,5.545676,32.07716,0,358.8547
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,19.71516,69.90943,62.95732,95.59246,68.7,0,-1,0,68.7,28.69747,0,26.89246,36.45171,19.71516,72.31579,68.7,0,0,0,318.7582,0,52.60063,-52.60063,364.5549,86.79861,0.1091641,105.1517,15.77213,0,338.4734
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.129154,61.85188,61.14284,49.1742,49.1742,0,-1,0,49.1742,4.329819,0,7.105427E-15,0,2.129154,51.76231,49.1742,0,0,58.44514,266.1576,0,49.63316,-49.63316,312.237,74.34199,0.1091641,54.09162,1.703323,0,268.2867
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,59.61623,59.61623,29.6362,29.6362,0,-1,0,29.6362,0,0,3.552714E-15,0,0,31.196,29.6362,0,0,113.5931,216.5244,0,31.196,-31.196,279.3535,66.5126,0.1091641,32.59982,0,0,216.5244
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,57.60983,57.60983,26.24246,26.24246,0,-1,0,26.24246,0,0,3.552714E-15,0,0,27.62365,26.24246,0,0,148.2553,185.3284,0,27.62365,-27.62365,250.2356,59.57979,0.1091641,28.86671,0,0,185.3284
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,55.25449,55.25449,4.291791,4.291791,0,-1,0,4.291791,0,0,0,0,0,4.517675,4.291791,0,0,178.9483,157.7048,0,4.517675,-4.517675,245.4736,58.44597,0.1091641,4.720971,0,0,157.7048
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,52.89916,52.89916,12.95079,12.95079,0,-1,0,12.95079,0,0,1.776357E-15,0,0,13.63241,12.95079,0,0,183.9679,153.1871,0,13.63241,-13.63241,231.1037,55.02459,0.1091641,14.24587,0,0,153.1871
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,50.97999,50.97999,32.94651,32.94651,0,-1,0,32.94651,0,0,7.105427E-15,0,0,34.68054,32.94651,0,0,199.115,139.5547,0,34.68054,-34.68054,194.5473,46.32068,0.1091641,36.24116,0,0,139.5547
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,49.63658,49.63658,24.34467,24.34467,0,-1,0,24.34467,0,0,3.552714E-15,0,0,25.62596,24.34467,0,0,237.649,104.8742,0,25.62596,-25.62596,167.5351,39.88923,0.1091641,26.77913,0,0,104.8742
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,48.25827,48.25827,25.47241,25.47241,0,-1,0,25.47241,0,0,3.552714E-15,0,0,26.81307,25.47241,0,0,266.1223,79.24821,0,26.81307,-26.81307,139.2717,33.15985,0.1091641,28.01966,0,0,79.24821
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,47.0806,47.0806,9.593965,9.593965,0,-1,0,9.593965,0,0,1.776357E-15,0,0,10.09891,9.593965,0,0,295.9146,52.43514,0,10.09891,-10.09891,128.6265,30.62529,0.1091641,10.55336,0,0,52.43514
