Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,46.10357,46.10357,31.31724,31.31724,0,-1,0,31.31724,0,0,3.552714E-15,0,0,32.96551,31.31724,0,0,307.1356,42.33623,0,32.96551,-32.96551,93.87777,22.3518,0.1091641,34.44896,0,0,42.33623
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,45.14399,45.14399,1.318784,1.318784,0,-1,0,1.318784,0,0,2.220446E-16,0,0,1.388193,1.318784,0,0,343.7639,9.370716,0,1.388193,-1.388193,92.41448,22.0034,0.1091641,1.450662,0,0,9.370716
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,44.33271,44.33271,24.29549,24.29549,20.25,0,7.39125,24.29549,0,0,0,0,0,4.258411,4.04549,0,0,345.3063,7.982523,0,4.258411,-4.258411,87.92573,20.93465,0.1091641,26.72504,0,81,7.982523
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.09605,44.65869,44.03611,47.63009,47.63009,81,0,22.761,47.63009,4.400683,0,0,0,2.09605,0,0,33.36991,31.70141,350.0379,3.724112,33.79746,0,33.79746,119.9888,28.56871,0.1093334,52.3931,1.67684,81,5.820161
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,15.38979,48.22478,43.54759,0,0,72.31579,0,20.56389,0,0,0,0,0,15.38979,0,0,72.31579,68.7,316.2404,34.14183,84.08978,0,84.08978,199.7634,47.56262,0.1094804,0,12.31183,81,49.53161
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,27.43493,53.79272,45.14399,12.32893,12.32893,81,0,22.761,12.32893,222.5249,0,0,0,27.43493,0,0,68.67107,65.23752,232.1507,109.8226,92.67245,0,92.67245,287.6802,68.49515,0.1096672,13.56182,21.94795,81,137.2576
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,34.3085,60.72904,49.39232,8.585957,8.585957,0,-1,0,8.585957,399.5886,0,0,0,34.3085,9.037849,8.585957,0,0,139.4782,193.2278,25.27065,0,25.27065,311.6541,74.20319,0.1095926,9.444552,27.4468,0,227.5363
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,58.73466,74.4647,53.04745,52.84957,52.84957,0,0,0,52.84957,111.1356,0,0,0,58.73466,55.63113,52.84957,0,0,114.2076,215.9714,3.103535,0,3.103535,314.5983,74.90421,0.1095834,58.13453,46.98773,0,274.7061
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,47.14001,73.32874,56.28387,50.48951,50.48951,0,0,0,50.48951,93.36595,7.105427E-15,0,0,47.14001,53.14685,50.48951,0,0,111.104,218.7646,0,6.006841,-6.006841,308.2665,73.39665,0.1095834,55.53846,37.71201,0,265.9046
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,58.27183,81.14267,58.7875,20.29845,20.29845,0,0,0,20.29845,287.0753,0,0,0,58.27183,21.36679,20.29845,0,0,117.7783,212.7578,36.90504,0,36.90504,343.2777,81.73264,0.1094746,22.32829,46.61747,0,271.0296
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,51.37445,80.97455,61.29114,14.37282,14.37282,0,0,0,14.37282,357.4416,0,0,0,51.37445,15.12929,14.37282,0,0,80.87325,245.9723,36.24517,0,36.24517,377.6629,89.91956,0.109368,15.81011,41.09956,0,297.3468
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,43.15393,79.04678,62.75669,23.89532,23.89532,0,-1,0,23.89532,180.5957,0,0,0,43.15393,25.15297,23.89532,0,0,44.62807,278.593,18.00097,0,18.00097,394.7401,93.98556,0.1093151,26.28485,34.52315,0,321.7469
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,35.17778,76.13843,63.14924,11.64348,11.64348,0,-1,0,11.64348,302.1243,0,0,0,35.17778,12.2563,11.64348,0,0,26.62711,294.7938,22.92148,0,22.92148,416.4854,99.16299,0.1092478,12.80783,28.14222,0,329.9716
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,10.84303,67.34772,63.59414,4.015193,4.015193,0,-1,0,4.015193,270.05,2.910884,0,0,10.84303,4.226519,4.015193,0,0,3.705626,315.4232,3.705626,0,3.705626,420.0009,100,0.1092369,4.416713,8.674423,0,326.2662
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,2.887905,63.88042,62.90498,30.88918,30.88918,0,-1,0,30.88918,9.349242,0,7.105427E-15,0,2.887905,32.51493,30.88918,0,0,0,318.7582,0,29.62703,-29.62703,388.7712,92.56439,0.1092369,33.9781,2.310324,0,321.6461
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,1.644386,61.68983,61.14284,16.5879,16.5879,0,-1,0,16.5879,9.913161,0,3.552714E-15,0,1.644386,17.46095,16.5879,0,0,32.91892,289.1312,0,15.81657,-15.81657,372.0991,88.59484,0.1092369,18.24669,1.315508,0,290.7756
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,59.61623,59.61623,88.2355,68.7,0,-1,0,68.7,0,0,19.5355,28.35905,0,72.31579,68.7,0,0,50.49288,273.3146,0,72.31579,-72.31579,295.8716,70.44547,0.1092369,97.05904,0,0,273.3146
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,57.65345,57.65345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8438,200.9988,0,0,0,295.8716,70.44547,0.1092369,0,0,0,200.9988
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,55.29811,55.29811,37.06712,37.06712,0,-1,0,37.06712,0,0,7.105427E-15,0,0,39.01802,37.06712,0,0,130.8438,200.9988,0,39.01802,-39.01802,254.743,60.65296,0.1092369,40.77383,0,0,200.9988
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,52.94278,52.94278,18.75854,18.75854,0,-1,0,18.75854,0,0,3.552714E-15,0,0,19.74583,18.75854,0,0,174.1971,161.9808,0,19.74583,-19.74583,233.929,55.69728,0.1092369,20.63439,0,0,161.9808
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,51.03233,51.03233,15.32378,15.32378,0,-1,0,15.32378,0,0,1.776357E-15,0,0,16.1303,15.32378,0,0,196.1369,142.235,0,16.1303,-16.1303,216.9262,51.64899,0.1092369,16.85616,0,0,142.235
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,49.68019,49.68019,23.82912,23.82912,0,-1,0,23.82912,0,0,0,0,0,25.08329,23.82912,0,0,214.0595,126.1047,0,25.08329,-25.08329,190.4861,45.35374,0.1092369,26.21204,0,0,126.1047
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,48.31061,48.31061,12.17369,12.17369,0,-1,0,12.17369,0,0,0,0,0,12.81441,12.17369,0,0,241.9298,101.0214,0,12.81441,-12.81441,176.9785,42.13766,0.1092369,13.39106,0,0,101.0214
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,47.10677,47.10677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.168,88.207,0,0,0,176.9785,42.13766,0.1092369,0,0,0,88.207
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,46.12974,46.12974,12.47067,12.47067,0,-1,0,12.47067,0,0,1.776357E-15,0,0,13.12703,12.47067,0,0,256.168,88.207,0,13.12703,-13.12703,163.1414,38.84312,0.1092369,13.71774,0,0,88.207
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,45.17016,45.17016,5.678235,5.678235,0,-1,0,5.678235,0,0,8.881784E-16,0,0,5.977089,5.678235,0,0,270.7536,75.07997,0,5.977089,-5.977089,156.841,37.34302,0.1092369,6.246058,0,0,75.07997
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,44.38504,44.38504,17.95425,17.95425,0,0,0,17.95425,0,0,0,0,0,18.89921,17.95425,0,0,277.3948,69.10288,0,18.89921,-18.89921,136.9195,32.59981,0.1092369,19.74967,0,0,69.10288
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6158133,44.29711,44.11462,3.218087,3.218087,0,0,0,3.218087,19.13601,0,4.440892E-16,0,0.6158133,3.38746,3.218087,0,0,298.394,50.20368,0,2.771647,-2.771647,133.9979,31.9042,0.1092369,3.539896,0.4926507,0,50.81949
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,25.30851,51.48332,43.6261,9.198411,9.198411,0,0,0,9.198411,275.14,0,0,0,25.30851,9.682537,9.198411,0,0,301.4735,47.43203,15.62597,0,15.62597,148.822,35.43374,0.1091911,10.11825,20.24681,0,72.74054
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,48.06936,61.1431,45.21378,34.97597,34.97597,0,0,0,34.97597,137.4354,0,0,0,48.06936,36.81681,34.97597,0,0,285.8476,61.4954,11.25254,0,11.25254,159.4971,37.97543,0.1091582,38.47357,38.45548,0,109.5648
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,57.41216,69.61109,49.40977,13.30071,13.30071,0,-1,0,13.30071,431.6474,0,0,0,57.41216,14.00074,13.30071,0,0,274.595,71.6227,43.41141,0,43.41141,200.6808,47.78105,0.1090312,14.63078,45.92972,0,129.0349
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,71.05616,80.08515,53.04745,9.68815,9.68815,0,0,0,9.68815,733.4337,0,0,0,71.05616,10.19805,9.68815,0,0,231.1836,110.693,60.8581,0,60.8581,258.4159,61.52746,0.1088537,10.65697,56.84492,0,181.7491
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,73.37454,85.38823,56.28387,0,0,0,0,0,0,0,0,0,0,73.37454,0,0,0,0,170.3255,165.4653,73.37454,0,73.37454,328.0251,78.10105,0.1086404,0,58.69963,0,238.8398
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,76.94233,90.63152,58.7875,37.22607,37.22607,0,0,0,37.22607,206.6894,0,0,0,76.94233,39.18533,37.22607,0,0,96.95097,231.5023,37.757,0,37.757,363.8445,86.62947,0.108531,40.94867,61.55387,0,308.4447
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,58.95387,84.51355,61.29114,0,0,0,0,0,0,0,0,0,0,58.95387,0,0,0,0,59.19397,265.4836,58.95387,0,58.95387,419.773,99.94576,0.1083606,0,47.16309,0,324.4375
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,66.54745,90.20122,62.75669,73.97293,68.7,0,-1,0,68.7,96.86673,0,5.272932,12.67023,66.54745,72.31579,68.7,0,0,0.2401101,318.5421,0,5.768343,-5.768343,413.6927,98.49806,0.1083606,81.37022,53.23796,0,385.0896
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,56.41838,85.62193,63.20158,22.46539,22.46539,0,-1,0,22.46539,251.1347,26.12123,0,0,56.41838,23.64777,22.46539,0,0,6.649381,312.7738,6.649381,0,6.649381,420.0009,100,0.1083414,24.71192,45.13471,0,369.1922
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,40.949,79.05258,63.59414,4.427069,4.427069,0,-1,0,4.427069,924.9686,36.28893,0,0,40.949,4.660072,4.427069,0,0,0,318.7582,0,0,0,420.0009,100,0.1083414,4.869776,32.7592,0,359.7072
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,17.34827,68.98148,62.90498,13.85999,13.85999,0,-1,0,13.85999,125.168,2.758808,0,0,17.34827,14.58946,13.85999,0,0,0,318.7582,0,0,0,420.0009,100,0.1083414,15.24599,13.87862,0,336.1065
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.045426,61.82387,61.14284,39.18386,39.18386,0,-1,0,39.18386,5.220071,0,7.105427E-15,0,2.045426,41.24617,39.18386,0,0,0,318.7582,0,39.20075,-39.20075,378.6796,90.16164,0.1083414,43.10225,1.63634,0,320.8036
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,59.61623,59.61623,24.59285,24.59285,0,-1,0,24.59285,0,0,0,0,0,25.88721,24.59285,0,0,43.55639,279.5575,0,25.88721,-25.88721,351.3921,83.66462,0.1083414,27.05214,0,0,279.5575
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,57.65345,57.65345,58.11793,58.11793,0,-1,0,58.11793,0,0,7.105427E-15,0,0,61.17677,58.11793,0,0,72.31995,253.6703,0,61.17677,-61.17677,286.9061,68.31084,0.1083414,63.92972,0,0,253.6703
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,55.35045,55.35045,58.0605,58.0605,0,-1,0,58.0605,0,0,7.105427E-15,0,0,61.11632,58.0605,0,0,140.2941,192.4935,0,61.11632,-61.11632,222.4839,52.97224,0.1083414,63.86656,0,0,192.4935
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,52.99512,52.99512,31.47134,31.47134,0,-1,0,31.47134,0,0,3.552714E-15,0,0,33.12772,31.47134,0,0,208.2012,131.3772,0,33.12772,-33.12772,187.5642,44.65805,0.1083414,34.61847,0,0,131.3772
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,51.08467,51.08467,24.30224,24.30224,0,-1,0,24.30224,0,0,0,0,0,25.5813,24.30224,0,0,245.0098,98.24945,0,25.5813,-25.5813,160.5991,38.23781,0.1083414,26.73246,0,0,98.24945
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,49.70637,49.70637,14.17893,14.17893,0,-1,0,14.17893,0,0,1.776357E-15,0,0,14.92519,14.17893,0,0,273.4334,72.66815,0,14.92519,-14.92519,144.8666,34.49198,0.1083414,15.59682,0,0,72.66815
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,48.35423,48.35423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.017,57.74296,0,0,0,144.8666,34.49198,0.1083414,0,0,0,57.74296
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,47.15911,47.15911,17.8732,17.8732,0,-1,0,17.8732,0,0,0,0,0,18.8139,17.8732,0,0,290.017,57.74296,0,18.8139,-18.8139,125.035,29.77018,0.1083414,19.66052,0,0,57.74296
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,46.17336,46.17336,6.669291,6.669291,0,-1,0,6.669291,0,0,8.881784E-16,0,0,7.020307,6.669291,0,0,310.9213,38.92906,0,7.020307,-7.020307,117.6349,28.00826,0.1083414,7.33622,0,0,38.92906
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,45.21378,45.21378,6.02605,6.02605,0,-1,0,6.02605,0,0,8.881784E-16,0,0,6.34321,6.02605,0,0,318.7216,31.90876,0,6.34321,-6.34321,110.9486,26.41628,0.1083414,6.628654,0,0,31.90876
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,44.45483,44.45483,15.96286,15.96286,0,0,0,15.96286,0,0,1.776357E-15,0,0,16.80301,15.96286,0,0,325.7697,25.56555,0,16.80301,-16.80301,93.23669,22.19917,0.1083414,17.55914,0,0,25.56555
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.162001,44.82727,44.18441,39.84382,39.84382,29.46551,0,9.722775,39.84382,5.426188,0,0,0,2.162001,10.92454,10.37831,0,0,344.4397,8.762537,0,8.762537,-8.762537,84.00017,20,0.1083414,43.82821,1.729601,81,10.92454
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,18.18834,49.26096,43.69589,0,0,72.31579,0,20.56389,0,0,0,0,0,18.18834,0,0,72.31579,68.7,354.1758,0,86.88834,0,86.88834,166.4297,39.62604,0.1084801,0,14.55067,81,18.18834
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,32.63506,55.6854,45.26612,21.9139,21.9139,81,0,22.761,21.9139,148.924,0,0,0,32.63506,0,0,59.0861,56.13179,267.2875,78.19951,88.76685,0,88.76685,250.6413,59.67638,0.1086775,24.10529,26.10805,81,110.8346
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,52.52381,67.71915,49.48828,8.440634,8.440634,0,-1,0,8.440634,622.2733,0,0,0,52.52381,8.884878,8.440634,0,0,178.5206,158.0897,43.63893,0,43.63893,292.0408,69.53339,0.108552,9.284698,42.01904,0,210.6135
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,70.38554,79.81869,53.09108,0,0,0,0,0,0,0,0,0,0,70.38554,0,0,0,0,134.8817,197.3647,70.38554,0,70.38554,358.8144,85.43183,0.1083501,0,56.30843,0,267.7502
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,70.49439,83.97856,56.32748,57.81549,57.81549,0,0,0,57.81549,121.9299,0,0,0,70.49439,60.85842,57.81549,0,0,64.49615,260.7117,9.635974,0,9.635974,367.9559,87.60838,0.1083225,63.59705,56.39551,0,331.2061
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,70.34088,87.12246,58.83112,28.34698,28.34698,0,0,0,28.34698,248.1424,0,0,0,70.34088,29.83893,28.34698,0,0,54.86018,269.3841,40.50195,0,40.50195,406.3794,96.75681,0.1082067,31.18168,56.2727,0,339.7249
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,73.70351,92.19151,61.29114,0,0,0,0,0,0,0,59.34528,0,0,73.70351,0,0,0,0,14.35823,305.8358,14.35823,0,14.35823,420.0009,100,0.1081657,0,58.96281,0,379.5393
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,63.3375,88.58741,62.80902,0,0,0,-1,0,0,0,63.3375,0,0,63.3375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1081657,0,50.67,0,382.0957
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,55.62785,85.24074,63.20158,22.56359,22.56359,0,-1,0,22.56359,246.5381,31.8767,0,0,55.62785,23.75114,22.56359,0,0,0,318.7582,0,0,0,420.0009,100,0.1081657,24.81995,44.50228,0,374.3861
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,39.84172,78.63947,63.64648,7.010722,7.010722,0,-1,0,7.010722,568.297,32.46201,0,0,39.84172,7.379707,7.010722,0,0,0,318.7582,0,0,0,420.0009,100,0.1081657,7.711793,31.87338,0,358.5999
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,17.03455,68.92135,62.95732,9.76903,9.76903,0,-1,0,9.76903,174.373,6.751362,0,0,17.03455,10.28319,9.76903,0,0,0,318.7582,0,0,0,420.0009,100,0.1081657,10.74593,13.62764,0,335.7928
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,1.740122,61.7656,61.18646,13.04623,13.04623,0,-1,0,13.04623,13.33812,0,0,0,1.740122,13.73287,13.04623,0,0,0,318.7582,0,11.99275,-11.99275,407.3594,96.99014,0.1081657,14.35085,1.392097,0,320.4984
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,59.66858,59.66858,10.79322,10.79322,0,-1,0,10.79322,0,0,1.776357E-15,0,0,11.36129,10.79322,0,0,13.32528,306.7655,0,11.36129,-11.36129,395.3835,94.13875,0.1081657,11.87255,0,0,306.7655
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,57.70579,57.70579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.94893,295.4042,0,0,0,395.3835,94.13875,0.1081657,0,0,0,295.4042
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,55.40279,55.40279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.94893,295.4042,0,0,0,395.3835,94.13875,0.1081657,0,0,0,295.4042
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,53.04745,53.04745,32.38844,32.38844,0,-1,0,32.38844,0,0,7.105427E-15,0,0,34.09309,32.38844,0,0,25.94893,295.4042,0,34.09309,-34.09309,359.4463,85.58227,0.1081657,35.62728,0,0,295.4042
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,51.12829,51.12829,9.666479,9.666479,0,-1,0,9.666479,0,0,1.776357E-15,0,0,10.17524,9.666479,0,0,63.83014,261.3111,0,10.17524,-10.17524,348.7206,83.02855,0.1081657,10.63313,0,0,261.3111
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,49.78487,49.78487,32.73599,32.73599,0,-1,0,32.73599,0,0,0,0,0,34.45894,32.73599,0,0,75.13596,251.1359,0,34.45894,-34.45894,312.3977,74.38026,0.1081657,36.00959,0,0,251.1359
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,48.40657,48.40657,13.35976,13.35976,0,-1,0,13.35976,0,0,1.776357E-15,0,0,14.06291,13.35976,0,0,113.4237,216.6769,0,14.06291,-14.06291,297.5741,70.85083,0.1081657,14.69574,0,0,216.6769
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,47.20273,47.20273,29.57925,29.57925,0,-1,0,29.57925,0,0,0,0,0,31.13605,29.57925,0,0,129.0491,202.614,0,31.13605,-31.13605,264.7538,63.0365,0.1081657,32.53717,0,0,202.614
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,46.2257,46.2257,31.36446,31.36446,0,-1,0,31.36446,0,0,0,0,0,33.01522,31.36446,0,0,163.6447,171.478,0,33.01522,-33.01522,229.9527,54.75053,0.1081657,34.50091,0,0,171.478
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,45.26612,45.26612,18.92409,18.92409,0,-1,0,18.92409,0,0,0,0,0,19.92009,18.92409,0,0,200.3283,138.4627,0,19.92009,-19.92009,208.9551,49.75111,0.1081657,20.81649,0,0,138.4627
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,44.481,44.481,14.14985,14.14985,0,0,0,14.14985,0,0,1.776357E-15,0,0,14.89458,14.14985,0,0,222.4618,118.5426,0,14.89458,-14.89458,193.2548,46.01296,0.1081657,15.56483,0,0,118.5426
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.685247,44.73756,44.23675,22.34591,22.34591,0,0,0,22.34591,7.541636,0,7.105427E-15,0,1.685247,23.52201,22.34591,0,0,239.0113,103.6481,0,21.83677,-21.83677,170.2368,40.53251,0.1081657,24.5805,1.348198,0,105.3333
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,14.95433,48.32212,43.7744,41.18698,41.18698,0,0,0,41.18698,36.30839,0,0,0,14.95433,43.35471,41.18698,0,0,263.2744,81.8113,0,28.40038,-28.40038,140.3002,33.40475,0.1081657,45.30568,11.96346,0,96.76563
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,19.13535,51.25005,45.31845,16.7323,16.7323,0,0,0,16.7323,114.3617,0,0,0,19.13535,17.61295,16.7323,0,0,294.8304,53.41092,1.522402,0,1.522402,141.7445,33.74862,0.1081614,18.40553,15.30828,0,72.54627
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,31.78782,59.96292,49.51445,59.38538,59.38538,0,-1,0,59.38538,53.52803,0,0,7.242202,31.78782,62.51092,59.38538,0,0,293.308,54.78108,0,30.7231,-30.7231,109.3595,26.03793,0.1081614,65.32391,25.43026,0,86.5689
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,47.85544,69.97414,53.09108,21.65974,21.65974,0,0,0,21.65974,220.9419,0,0,0,47.85544,22.79973,21.65974,0,0,327.4447,24.05798,25.05571,0,25.05571,133.1294,31.69742,0.10809,23.82572,38.28435,0,71.91341
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,58.74704,78.3933,56.32748,0.5456691,0.5456691,0,0,0,0.5456691,10766.06,0,0,0,58.74704,0.5743885,0.5456691,0,0,302.389,46.60812,58.17265,0,58.17265,188.3169,44.83726,0.1079245,0.600236,46.99763,0,105.3552
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,55.19921,79.78688,58.83112,10.75772,10.75772,0,0,0,10.75772,513.1124,0,0,0,55.19921,11.32392,10.75772,0,0,244.2164,98.9635,43.87529,0,43.87529,229.9406,54.74766,0.1078,11.83349,44.15937,0,154.1627
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,68.52276,89.4116,61.33476,49.51723,49.51723,0,0,0,49.51723,138.3816,0,0,0,68.52276,52.12341,49.51723,0,0,200.3411,138.4513,16.39936,0,16.39936,245.4984,58.45189,0.1077535,54.46896,54.81821,0,206.974
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,67.85428,90.97042,62.80902,34.32808,34.32808,0,-1,0,34.32808,197.6641,0,0,0,67.85428,36.13482,34.32808,0,0,183.9417,153.2107,31.71946,0,31.71946,275.5901,65.61657,0.1076638,37.76088,54.28342,0,221.065
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,57.8057,86.29769,63.20158,0,0,0,-1,0,0,0,0,0,0,57.8057,0,0,0,0,152.2223,181.7582,57.8057,0,57.8057,330.4294,78.67352,0.1075006,0,46.24456,0,239.5639
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,32.98564,75.7948,63.64648,32.93855,32.93855,0,-1,0,32.93855,100.143,0,7.105427E-15,0,32.98564,34.67216,32.93855,0,0,94.41655,233.7833,0,1.68652,-1.68652,328.6517,78.25024,0.1075006,36.23241,26.38851,0,266.769
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,18.28845,69.38171,62.95732,28.12916,28.12916,0,-1,0,28.12916,65.01601,0,3.552714E-15,0,18.28845,29.60964,28.12916,0,0,96.29046,232.0968,0,11.32118,-11.32118,316.7181,75.40892,0.1075006,30.94207,14.63076,0,250.3853
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,1.818511,61.7918,61.18646,18.16556,18.16556,0,-1,0,18.16556,10.01076,0,0,0,1.818511,19.12164,18.16556,0,0,108.8696,220.7756,0,17.30313,-17.30313,298.479,71.06629,0.1075006,19.98212,1.454809,0,222.5941
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,59.72091,59.72091,32.59779,32.59779,0,-1,0,32.59779,0,0,0,0,0,34.31347,32.59779,0,0,128.0953,203.4725,0,34.31347,-34.31347,262.3094,62.4545,0.1075006,35.85757,0,0,203.4725
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,57.75813,57.75813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.2213,169.159,0,0,0,262.3094,62.4545,0.1075006,0,0,0,169.159
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,55.40279,55.40279,48.95898,48.95898,0,-1,0,48.95898,0,0,7.105427E-15,0,0,51.53577,48.95898,0,0,166.2213,169.159,0,51.53577,-51.53577,207.986,49.52037,0.1075006,53.85488,0,0,169.159
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,53.04745,53.04745,28.08473,28.08473,0,-1,0,28.08473,0,0,3.552714E-15,0,0,29.56288,28.08473,0,0,223.4833,117.6233,0,29.56288,-29.56288,176.824,42.10086,0.1075006,30.89321,0,0,117.6233
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,51.12829,51.12829,26.55679,26.55679,0,-1,0,26.55679,0,0,3.552714E-15,0,0,27.95451,26.55679,0,0,256.3309,88.06039,0,27.95451,-27.95451,147.3573,35.08501,0.1075006,29.21247,0,0,88.06039
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,49.80233,49.80233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.3915,60.10587,0,0,0,147.3573,35.08501,0.1075006,0,0,0,60.10587
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,48.43274,48.43274,31.01034,31.01034,0,-1,0,31.01034,0,0,7.105427E-15,0,0,32.64247,31.01034,0,0,287.3915,60.10587,0,32.64247,-32.64247,112.9491,26.8926,0.1075006,34.11138,0,0,60.10587
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,47.2289,47.2289,19.83765,19.83765,0,-1,0,19.83765,0,0,3.552714E-15,0,0,20.88174,19.83765,0,0,323.6609,27.46341,0,20.88174,-20.88174,90.93785,21.65183,0.1075006,21.82142,0,0,27.46341
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,46.25187,46.25187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.8629,6.581665,0,0,0,90.93785,21.65183,0.1075006,0,0,0,6.581665
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,45.29229,45.29229,18.96433,6.252582,0,-1,0,6.252582,0,0,12.71175,14.60818,0,6.581665,6.252582,0,0,346.8629,6.581665,0,6.581665,-6.581665,84.00017,20,0.1075006,20.86077,0,0,6.581665
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,44.53334,44.53334,1.606005,1.606005,73.92179,0,20.97021,1.606005,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1077022,1.766606,0,81,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.9265236,44.56412,44.28909,23.19108,23.19108,81,0,22.761,23.19108,3.995172,0,0,0,0.9265236,0,0,57.80892,54.91847,285.4758,61.83,55.845,0,55.845,202.1539,48.13179,0.1079761,25.51019,0.7412189,81,62.75652
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,24.82729,51.52812,43.81802,38.07055,38.07055,81,0,22.761,38.07055,65.21391,0,0,0,24.82729,0,0,42.92945,40.78298,229.6308,112.0905,65.61028,0,65.61028,264.3973,62.95161,0.1082368,41.8776,19.86183,81,136.9178
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,41.23777,58.80993,45.36208,35.6665,35.6665,81,0,22.761,35.6665,115.6204,0,0,0,41.23777,0,0,45.3335,43.06682,164.0205,171.1397,84.30459,0,84.30459,344.3756,81.99404,0.1084438,39.23315,32.99021,81,212.3775
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,58.07214,70.00675,49.51445,24.01039,24.01039,0,-1,0,24.01039,241.8625,0,0,0,58.07214,25.2741,24.01039,0,0,79.71595,247.0139,32.79805,0,32.79805,375.4906,89.40234,0.1083513,26.41143,46.45771,0,305.086
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,69.80339,79.48639,53.04745,14.50217,14.50217,0,0,0,14.50217,481.3307,7.620045,0,0,69.80339,15.26544,14.50217,0,0,46.91791,276.5321,46.91791,0,46.91791,420.0009,100,0.1082193,15.95239,55.84272,0,346.3355
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,77.7506,87.70202,56.28387,49.32798,49.32798,0,0,0,49.32798,157.6197,25.82642,0,0,77.7506,51.92419,49.32798,0,0,0,318.7582,0,0,0,420.0009,100,0.1082193,54.26077,62.20048,0,396.5088
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,78.28897,91.3935,58.7875,26.95391,26.95391,0,0,0,26.95391,290.455,49.91644,0,0,78.28897,28.37253,26.95391,0,0,0,318.7582,0,0,0,420.0009,100,0.1082193,29.6493,62.63118,0,397.0472
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,76.53228,93.81734,61.29114,54.49785,54.49785,0,0,0,54.49785,140.4317,19.16612,0,0,76.53228,57.36616,54.49785,0,0,0,318.7582,0,0,0,420.0009,100,0.1082193,59.94764,61.22582,0,395.2905
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,67.39931,90.72498,62.80902,24.14648,24.14648,0,-1,0,24.14648,279.1269,41.98196,0,0,67.39931,25.41735,24.14648,0,0,0,318.7582,0,0,0,420.0009,100,0.1082193,26.56113,53.91945,0,386.1575
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,57.81804,86.30373,63.20158,69.70655,68.7,0,-1,0,68.7,84.16017,0,1.006548,7.977202,57.81804,72.31579,68.7,0,0,0,318.7582,0,14.49775,-14.49775,404.7189,96.36144,0.1082193,76.6772,46.25443,0,376.5763
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,38.79923,78.19807,63.64648,35.81187,35.81187,0,-1,0,35.81187,108.3418,0,0,0,38.79923,37.6967,35.81187,0,0,16.10862,304.2605,1.102527,0,1.102527,405.7648,96.61047,0.1082162,39.39305,31.03938,0,343.0597
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,19.41712,69.79884,62.95732,0.305028,0.305028,0,-1,0,0.305028,6365.685,4.089947,0,0,19.41712,0.3210821,0.305028,0,0,15.00609,305.2527,15.00609,0,15.00609,420.0009,100,0.108174,0.3355308,15.53369,0,324.6699
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.238938,61.93248,61.18646,48.74987,48.74987,0,-1,0,48.74987,4.592704,0,7.105427E-15,0,2.238938,51.31565,48.74987,0,0,0,318.7582,0,49.07672,-49.07672,368.2694,87.68302,0.108174,53.62486,1.79115,0,320.9972
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,59.72091,59.72091,23.06787,23.06787,0,-1,0,23.06787,0,0,0,0,0,24.28197,23.06787,0,0,54.52969,269.6815,0,24.28197,-24.28197,342.674,81.58888,0.108174,25.37466,0,0,269.6815
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,57.75813,57.75813,38.50115,38.50115,0,-1,0,38.50115,0,0,0,0,0,40.52752,38.50115,0,0,81.50966,245.3995,0,40.52752,-40.52752,299.9542,71.41753,0.108174,42.35126,0,0,245.3995
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,55.44641,55.44641,8.666323,8.666323,0,-1,0,8.666323,0,0,1.776357E-15,0,0,9.122445,8.666323,0,0,126.5402,204.872,0,9.122445,-9.122445,290.3383,69.12804,0.108174,9.532955,0,0,204.872
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,53.04745,53.04745,34.35851,34.35851,0,-1,0,34.35851,0,0,0,0,0,36.16685,34.35851,0,0,136.6763,195.7496,0,36.16685,-36.16685,252.2151,60.0511,0.108174,37.79436,0,0,195.7496
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,51.18063,51.18063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.8617,159.5827,0,0,0,252.2151,60.0511,0.108174,0,0,0,159.5827
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,49.80233,49.80233,42.10841,42.10841,0,-1,0,42.10841,0,0,7.105427E-15,0,0,44.32464,42.10841,0,0,176.8617,159.5827,0,44.32464,-44.32464,205.4928,48.92677,0.108174,46.31925,0,0,159.5827
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,48.43274,48.43274,7.096851,7.096851,0,-1,0,7.096851,0,0,8.881784E-16,0,0,7.47037,7.096851,0,0,226.1113,115.2581,0,7.47037,-7.47037,197.6184,47.0519,0.108174,7.806536,0,0,115.2581
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,47.25507,47.25507,40.53344,40.53344,0,-1,0,40.53344,0,0,0,0,0,42.66677,40.53344,0,0,234.4117,107.7877,0,42.66677,-42.66677,152.6437,36.34365,0.108174,44.58678,0,0,107.7877
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,46.26932,46.26932,49.30259,49.30259,0,-1,0,49.30259,0,0,7.105427E-15,0,0,51.89746,49.30259,0,0,281.8192,65.12093,0,51.89746,-51.89746,97.93893,23.31875,0.108174,54.23285,0,0,65.12093
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,45.31845,45.31845,13.77579,12.56229,0,-1,0,12.56229,0,0,1.213494,2.591073,0,13.22347,12.56229,0,0,339.4831,13.22347,0,13.22347,-13.22347,84.00017,20,0.108174,15.15337,0,0,13.22347
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,44.57696,44.57696,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.108174,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.212763,44.693,44.33271,0,0,0,0,0,0,0,0,0,0,1.212763,0,0,0,0,354.1758,0,1.212763,0,1.212763,85.1507,20.27394,0.1081706,0,0.9702106,0,1.212763
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,22.68961,50.88694,43.87036,18.42885,18.42885,81,0,22.761,18.42885,123.1201,0,0,0,22.68961,0,0,62.57115,59.44259,352.963,1.091487,82.1322,0,82.1322,163.0681,38.82567,0.1083829,20.27174,18.15169,81,23.7811
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,43.62719,59.6736,45.36208,32.51283,32.51283,81,0,22.761,32.51283,134.1846,0,0,0,43.62719,0,0,48.48717,46.06281,270.8308,75.01047,89.69001,0,89.69001,248.1556,59.08454,0.108573,35.76411,34.90176,81,118.6377
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,56.22604,69.24621,49.51445,0,0,0,-1,0,0,0,0,0,0,56.22604,0,0,0,0,181.1408,155.7315,56.22604,0,56.22604,301.4962,71.78468,0.1084155,0,44.98083,0,211.9575
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,70.21497,79.68236,53.04745,54.37531,54.37531,0,0,0,54.37531,129.1302,0,0,0,70.21497,57.23717,54.37531,0,0,124.9148,206.3349,12.97781,0,12.97781,313.8081,74.71606,0.1083792,59.81284,56.17198,0,276.5499
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,74.09748,85.76295,56.28387,60.93046,60.93046,0,0,0,60.93046,121.6099,0,0,0,74.09748,64.13733,60.93046,0,0,111.937,218.0149,9.960147,0,9.960147,323.2571,76.96583,0.1083513,67.02351,59.27798,0,292.1124
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,70.05833,86.85147,58.73516,0,0,0,0,0,0,0,0,0,0,70.05833,0,0,0,0,101.9768,226.9791,70.05833,0,70.05833,389.7203,92.79036,0.1081559,0,56.04666,0,297.0374
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,67.84521,88.92863,61.2388,22.14091,22.14091,0,0,0,22.14091,306.4246,12.62046,0,0,67.84521,23.30622,22.14091,0,0,31.91852,290.0316,31.91852,0,31.91852,420.0009,100,0.1080671,24.35501,54.27617,0,357.8768
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,60.66059,87.16244,62.75669,17.04183,17.04183,0,-1,0,17.04183,355.9511,42.72182,0,0,60.66059,17.93877,17.04183,0,0,0,318.7582,0,0,0,420.0009,100,0.1080671,18.74602,48.52847,0,379.4188
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,55.69648,85.21023,63.14924,43.7516,43.7516,0,-1,0,43.7516,127.3016,9.642168,0,0,55.69648,46.05431,43.7516,0,0,0,318.7582,0,0,0,420.0009,100,0.1080671,48.12675,44.55718,0,374.4547
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,40.71102,78.95078,63.59414,50.85127,50.85127,0,-1,0,50.85127,80.059,0,0,0,40.71102,53.52766,50.85127,0,0,0,318.7582,0,12.81664,-12.81664,406.4909,96.78336,0.1080671,55.9364,32.56882,0,359.4692
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,20.14452,70.06908,62.95732,1.219749,1.219749,0,-1,0,1.219749,1651.53,4.619863,0,0,20.14452,1.283946,1.219749,0,0,14.24071,305.9416,14.24071,0,14.24071,420.0009,100,0.1080275,1.341724,16.11561,0,326.0861
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,1.998472,61.85198,61.18646,0,0,0,-1,0,0,0,1.998472,0,0,1.998472,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1080275,0,1.598778,0,320.7567
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,59.72091,59.72091,11.49238,11.49238,0,-1,0,11.49238,0,0,1.776357E-15,0,0,12.09725,11.49238,0,0,0,318.7582,0,12.09725,-12.09725,407.2492,96.96391,0.1080275,12.64162,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,57.75813,57.75813,60.61304,60.61304,0,-1,0,60.61304,0,0,0,0,0,63.8032,60.61304,0,0,13.44138,306.661,0,63.8032,-63.8032,339.9948,80.95097,0.1080275,66.67434,0,0,306.661
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,55.40279,55.40279,62.48597,62.48597,0,-1,0,62.48597,0,0,7.105427E-15,0.03456138,0,65.7747,62.48597,0,0,84.33382,242.8578,0,65.7747,-65.7747,270.6621,64.44324,0.1080275,68.73456,0,0,242.8578
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,52.99512,52.99512,34.44564,34.44564,0,-1,0,34.44564,0,0,0,0,0,36.25856,34.44564,0,0,157.4168,177.0831,0,36.25856,-36.25856,232.4422,55.34328,0.1080275,37.8902,0,0,177.0831
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,51.12829,51.12829,33.07861,33.07861,0,-1,0,33.07861,0,0,0,0,0,34.8196,33.07861,0,0,197.7041,140.8245,0,34.8196,-34.8196,195.7392,46.60447,0.1080275,36.38647,0,0,140.8245
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,49.78487,49.78487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1080275,0,0,0,106.0049
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,48.40657,48.40657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1080275,0,0,0,106.0049
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,47.2289,47.2289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1080275,0,0,0,106.0049
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,46.26932,46.26932,31.46597,31.46597,0,-1,0,31.46597,0,0,7.105427E-15,0,0,33.12208,31.46597,0,0,236.3926,106.0049,0,33.12208,-33.12208,160.8254,38.29169,0.1080275,34.61257,0,0,106.0049
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,45.31845,45.31845,27.6124,27.6124,0,-1,0,27.6124,0,0,3.552714E-15,0,0,29.06569,27.6124,0,0,273.1949,72.88285,0,29.06569,-29.06569,130.1875,30.99696,0.1080275,30.37364,0,0,72.88285
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,44.60313,44.60313,14.54109,14.54109,0,0,0,14.54109,0,0,1.776357E-15,0,0,15.30641,14.54109,0,0,305.4901,43.81716,0,15.30641,-15.30641,114.0531,27.15546,0.1080275,15.99519,0,0,43.81716
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.16461,45.00323,44.35888,0.06730426,0.06730426,0,0,0,0.06730426,3216.156,0,0,0,2.16461,0.07084659,0.06730426,0,0,322.4972,28.51076,2.093764,0,2.093764,116.0395,27.62839,0.1080217,0.07403468,1.731688,0,30.67537
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,9.664248,46.78018,43.87036,15.5311,15.5311,0,0,0,15.5311,62.22512,0,0,0,9.664248,16.34853,15.5311,0,0,320.4034,30.39514,0,6.684283,-6.684283,108.9936,25.95081,0.1080217,17.08422,7.731398,0,40.05939
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,26.5308,53.74955,45.38824,15.87172,15.87172,0,0,0,15.87172,167.1577,0,0,0,26.5308,16.70707,15.87172,0,0,327.8304,23.71086,9.82373,0,9.82373,118.3132,28.16976,0.1079944,17.45889,21.22464,0,50.24166
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,35.23515,61.16647,49.48828,34.71629,34.71629,0,-1,0,34.71629,101.4946,0,0,0.5686287,35.23515,36.54346,34.71629,0,0,318.0067,32.55222,0,1.308305,-1.308305,116.9341,27.84141,0.1079944,38.18791,28.18812,0,67.78737
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,48.51594,70.13069,52.99512,19.18943,19.18943,0,0,0,19.18943,252.8264,0,0,0,48.51594,20.1994,19.18943,0,0,319.4604,31.24391,28.31654,0,28.31654,143.7976,34.23745,0.1079158,21.10837,38.81275,0,79.75985
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,38.70663,69.82896,56.18791,3.417794,3.417794,0,0,0,3.417794,1132.504,0,0,0,38.70663,3.597678,3.417794,0,0,291.1438,56.7288,35.10896,0,35.10896,177.1049,42.16774,0.1078185,3.759573,30.96531,0,95.43543
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,31.67582,69.85706,58.69154,3.648923,3.648923,0,0,0,3.648923,868.0867,0,0,0,31.67582,3.840972,3.648923,0,0,256.0349,88.32686,27.83485,0,27.83485,203.5113,48.45498,0.1077416,4.013815,25.34065,0,120.0027
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,8.85132,64.18251,61.18646,0,0,0,0,0,0,0,0,0,0,8.85132,0,0,0,0,228.2,113.3782,8.85132,0,8.85132,211.9084,50.45428,0.1077171,0,7.081056,0,122.2295
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,9.41235,65.88525,62.66073,42.8027,42.8027,0,-1,0,42.8027,21.99008,0,0,0,9.41235,45.05548,42.8027,0,0,219.3487,121.3444,0,35.64313,-35.64313,174.3372,41.50879,0.1077171,47.08297,7.52988,0,130.7568
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,23.80041,71.60262,63.10563,13.28627,13.28627,0,-1,0,13.28627,179.1354,0,0,0,23.80041,13.98554,13.28627,0,0,258.9521,85.70128,9.814866,0,9.814866,183.6485,43.72573,0.10769,14.61489,19.04033,0,109.5017
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,10.97184,67.33976,63.5418,9.977959,9.977959,0,-1,0,9.977959,109.9608,0,0,0,10.97184,10.50311,9.977959,0,0,249.1373,94.53466,0.4687275,0,0.4687275,184.0931,43.83161,0.1076887,10.97575,8.777473,0,105.5065
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,2.782624,63.80072,62.86137,26.4254,26.4254,0,-1,0,26.4254,10.53011,0,3.552714E-15,0,2.782624,27.81621,26.4254,0,0,248.6686,94.95651,0,25.03358,-25.03358,157.7054,37.54883,0.1076887,29.06794,2.226099,0,97.73914
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,1.659881,61.695,61.14284,44.90168,44.90168,0,-1,0,44.90168,3.696701,0,0,0,1.659881,47.26493,44.90168,0,0,276.4837,69.92293,0,45.60505,-45.60505,109.6335,26.10315,0.1076887,49.39185,1.327905,0,71.58281
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,59.72091,59.72091,57.14555,23.10199,0,-1,0,23.10199,0,0,34.04357,39.75813,0,24.31788,23.10199,0,0,327.1559,24.31788,0,24.31788,-24.31788,84.00017,20,0.1076887,62.86011,0,0,24.31788
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,57.75813,57.75813,64.00315,0,0,-1,0,0,0,0,64.00315,70.40347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076887,70.40347,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,55.40279,55.40279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076887,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,52.99512,52.99512,19.93834,0,0,-1,0,0,0,0,19.93834,21.93218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076887,21.93218,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,51.12829,51.12829,34.59297,0,0,-1,0,0,0,0,34.59297,38.05227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076887,38.05227,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,49.78487,49.78487,12.9145,0,0,-1,0,0,0,0,12.9145,14.20595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076887,14.20595,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,48.43274,48.43274,52.91442,0,0,-1,0,0,0,0,52.91442,58.20586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076887,58.20586,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,47.28124,47.28124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076887,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,46.32166,46.32166,30.24538,0,0,-1,0,0,0,0,30.24538,33.26992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076887,33.26992,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,45.36208,45.36208,12.61228,0,0,-1,0,0,0,0,12.61228,13.87351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076887,13.87351,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,44.65547,44.65547,30.32733,30.32733,81,0,22.761,30.32733,0,0,0,0,0,0,0,50.67266,48.13903,354.1758,0,48.13903,0,48.13903,129.6689,30.87348,0.1079207,33.36007,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,1.994172,45.00484,44.41121,10.29196,10.29196,81,0,22.761,10.29196,19.37602,0,0,0,1.994172,0,0,70.70804,67.17264,306.0368,43.32513,69.16681,0,69.16681,195.2863,46.49664,0.1081664,11.32116,1.595338,81,45.3193
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,15.41301,48.63694,43.94015,32.36716,32.36716,81,0,22.761,32.36716,47.6193,0,0,0,15.41301,0,0,48.63284,46.2012,236.87,105.5753,61.61421,0,61.61421,253.7386,60.41384,0.1084322,35.60387,12.33041,81,120.9883
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,7.333755,47.63475,45.41441,0,0,72.31579,0,20.56389,0,0,0,0,0,7.333755,0,0,72.31579,68.7,175.2558,161.028,76.03375,0,76.03375,325.8706,77.58808,0.108595,0,5.867003,81,168.3618
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,11.76182,53.18108,49.48828,45.45146,45.45146,0,-1,0,45.45146,25.87776,0,7.105427E-15,0,11.76182,47.84364,45.45146,0,0,99.22199,229.4584,0,36.08182,-36.08182,287.837,68.53249,0.108595,49.9966,9.409455,0,241.2202
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,34.13889,64.52631,52.94278,0.07329795,0.07329795,0,0,0,0.07329795,46575.5,0,0,0,34.13889,0.07715574,0.07329795,0,0,139.3129,193.3766,34.06173,0,34.06173,320.1508,76.22623,0.1085009,0.08062775,27.31111,0,227.5155
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,25.17137,64.686,56.13557,7.055439,7.055439,0,0,0,7.055439,356.7655,0,0,0,25.17137,7.426777,7.055439,0,0,105.2512,224.0322,17.74459,0,17.74459,336.9848,80.23431,0.1084519,7.760983,20.1371,0,249.2035
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,31.45817,69.71671,58.63921,0,0,0,0,0,0,0,0,0,0,31.45817,0,0,0,0,87.50658,240.0023,31.45817,0,31.45817,366.8286,87.33998,0.1083652,0,25.16654,0,271.4605
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,31.25742,72.36473,61.14284,30.86873,30.86873,0,0,0,30.86873,101.2591,0,3.552714E-15,0,31.25742,32.4934,30.86873,0,0,56.04841,268.3147,0,1.235986,-1.235986,365.5258,87.02978,0.1083652,33.95561,25.00594,0,299.5721
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,32.29543,74.38659,62.61711,26.60145,26.60145,0,-1,0,26.60145,121.4048,0,0,0,32.29543,28.00152,26.60145,0,0,57.42173,267.0787,4.293909,0,4.293909,369.5994,87.99967,0.1083533,29.26159,25.83634,0,299.3741
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,24.47137,71.80265,63.05328,14.52531,14.52531,0,-1,0,14.52531,168.474,0,0,0,24.47137,15.2898,14.52531,0,0,53.12782,270.9432,9.181574,0,9.181574,378.3098,90.07358,0.1083281,15.97784,19.5771,0,295.4146
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.095194,64.54856,63.49818,40.10636,40.10636,0,-1,0,40.10636,7.717464,0,7.105427E-15,0,3.095194,42.21722,40.10636,0,0,43.94625,279.2066,0,39.12202,-39.12202,337.0715,80.25497,0.1083281,44.11699,2.476155,0,282.3018
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,10.00824,66.30016,62.86137,0,0,0,-1,0,0,0,0,0,0,10.00824,0,0,0,0,87.41516,240.0846,10.00824,0,10.00824,346.5662,82.51559,0.1083005,0,8.006593,0,250.0928
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.062282,61.77692,61.0905,0,0,0,-1,0,0,0,0,0,0,2.062282,0,0,0,0,77.40692,249.092,2.062282,0,2.062282,348.5226,82.98141,0.1082948,0,1.649825,0,251.1543
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,59.66858,59.66858,0.3700818,0.3700818,0,-1,0,0.3700818,0,0,5.551115E-17,0,0,0.3895597,0.3700818,0,0,75.34464,250.948,0,0.3895597,-0.3895597,348.112,82.88364,0.1082948,0.4070899,0,0,250.948
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,57.70579,57.70579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.77748,250.5585,0,0,0,348.112,82.88364,0.1082948,0,0,0,250.5585
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,55.35045,55.35045,7.115214,7.115214,0,-1,0,7.115214,0,0,8.881784E-16,0,0,7.489699,7.115214,0,0,75.77748,250.5585,0,7.489699,-7.489699,340.2172,81.00393,0.1082948,7.826735,0,0,250.5585
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,52.99512,52.99512,37.0697,37.0697,0,-1,0,37.0697,0,0,0,0,0,39.02073,37.0697,0,0,84.09937,243.0688,0,39.02073,-39.02073,299.0857,71.21074,0.1082948,40.77666,0,0,243.0688
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,51.12829,51.12829,5.927898,5.927898,0,-1,0,5.927898,0,0,8.881784E-16,0,0,6.239893,5.927898,0,0,127.4557,204.0481,0,6.239893,-6.239893,292.5083,69.64469,0.1082948,6.520688,0,0,204.0481
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,49.78487,49.78487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.389,197.8082,0,0,0,292.5083,69.64469,0.1082948,0,0,0,197.8082
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,48.43274,48.43274,4.417202,4.417202,0,-1,0,4.417202,0,0,0,0,0,4.649686,4.417202,0,0,134.389,197.8082,0,4.649686,-4.649686,287.6071,68.47774,0.1082948,4.858922,0,0,197.8082
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,47.29869,47.29869,18.10235,18.10235,0,-1,0,18.10235,0,0,3.552714E-15,0,0,19.05511,18.10235,0,0,139.5553,193.1585,0,19.05511,-19.05511,267.5212,63.6954,0.1082948,19.91259,0,0,193.1585
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,46.32166,46.32166,19.95761,19.95761,0,-1,0,19.95761,0,0,3.552714E-15,0,0,21.00801,19.95761,0,0,160.7276,174.1034,0,21.00801,-21.00801,245.3768,58.42294,0.1082948,21.95337,0,0,174.1034
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,45.36208,45.36208,4.605056,4.605056,0,-1,0,4.605056,0,0,0,0,0,4.847427,4.605056,0,0,184.0699,153.0954,0,4.847427,-4.847427,240.2672,57.20636,0.1082948,5.065561,0,0,153.0954
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,44.65547,44.65547,11.32368,11.32368,0,0,0,11.32368,0,0,1.776357E-15,0,0,11.91967,11.32368,0,0,189.4559,148.2479,0,11.91967,-11.91967,227.7028,54.21484,0.1082948,12.45605,0,0,148.2479
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.8127367,44.67009,44.42867,16.86822,16.86822,0,0,0,16.86822,4.818154,0,3.552714E-15,0,0.8127367,17.75602,16.86822,0,0,202.7,136.3283,0,16.94328,-16.94328,209.843,49.96252,0.1082948,18.55504,0.6501894,0,137.141
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,17.32979,49.26898,43.96632,2.363019,2.363019,0,0,0,2.363019,733.3748,0,0,0,17.32979,2.487389,2.363019,0,0,221.5258,119.385,14.8424,0,14.8424,223.9237,53.31507,0.108254,2.599322,13.86383,0,136.7148
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,24.64593,53.1784,45.44059,31.2389,31.2389,0,0,0,31.2389,78.89498,0,3.552714E-15,0,24.64593,32.88306,31.2389,0,0,206.6834,132.7431,0,8.237129,-8.237129,215.241,51.24776,0.108254,34.3628,19.71674,0,157.3891
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,36.22422,61.52407,49.48828,46.90742,46.90742,0,-1,0,46.90742,77.22494,0,0,0,36.22422,49.37623,46.90742,0,0,215.8358,124.506,0,13.15201,-13.15201,201.3776,47.94695,0.108254,51.59816,28.97938,0,160.7302
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,37.69269,65.80469,52.89916,20.90708,20.90708,0,0,0,20.90708,180.2867,0,0,0,37.69269,22.00745,20.90708,0,0,230.4491,111.354,15.68524,0,15.68524,216.2579,51.48988,0.1082109,22.99779,30.15415,0,149.0467
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,46.52073,72.844,56.08323,2.485925,2.485925,0,0,0,2.485925,1871.365,0,0,0,46.52073,2.616763,2.485925,0,0,214.7639,125.4707,43.90397,0,43.90397,257.9089,61.40675,0.1080905,2.734517,37.21659,0,171.9915
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,61.80481,82.50716,58.54325,42.08533,42.08533,0,0,0,42.08533,146.856,0,0,0,61.80481,44.30035,42.08533,0,0,170.8599,164.9843,17.50447,0,17.50447,274.5151,65.3606,0.1080425,46.29386,49.44385,0,226.7891
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,58.90297,84.17921,61.03816,38.76109,38.76109,0,0,0,38.76109,151.9642,0,0,0,58.90297,40.80115,38.76109,0,0,153.3555,180.7383,18.10182,0,18.10182,291.688,69.44938,0.107993,42.6372,47.12238,0,239.6413
