Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,63.41735,88.31954,62.56477,11.93618,11.93618,0,-1,0,11.93618,531.3035,0,0,0,63.41735,12.5644,11.93618,0,0,135.2536,197.03,50.85295,0,50.85295,339.9313,80.93587,0.1078541,13.1298,50.73388,0,260.4473
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,48.62792,81.7437,63.00094,7.849162,7.849162,0,-1,0,7.849162,619.5301,0,0,0,48.62792,8.262276,7.849162,0,0,84.40069,242.7976,40.36565,0,40.36565,378.2255,90.05352,0.107744,8.634078,38.90234,0,291.4255
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,34.38559,76.14294,63.44584,10.37434,10.37434,0,-1,0,10.37434,331.4484,0,0,0,34.38559,10.92036,10.37434,0,0,44.03504,279.1267,23.46523,0,23.46523,400.4866,95.35376,0.1076802,11.41177,27.50847,0,313.5123
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,16.94254,68.73277,62.80902,53.69238,53.69238,0,-1,0,53.69238,31.55483,0,7.105427E-15,0,16.94254,56.5183,53.69238,0,0,20.56981,300.2454,0,39.57576,-39.57576,358.7701,85.42128,0.1076802,59.06162,13.55403,0,317.1879
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.481569,61.58297,61.0905,0,0,0,-1,0,0,0,0,0,0,1.481569,0,0,0,0,64.54288,260.6696,1.481569,0,1.481569,360.1756,85.75593,0.1076762,0,1.185256,0,262.1512
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,59.66858,59.66858,48.43311,48.43311,0,-1,0,48.43311,0,0,7.105427E-15,0,0,50.98222,48.43311,0,0,63.06131,262.0031,0,50.98222,-50.98222,306.4356,72.96072,0.1076762,53.27642,0,0,262.0031
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,57.75813,57.75813,78.5489,68.7,0,-1,0,68.7,0,0,9.848903,17.70379,0,72.31579,68.7,0,0,119.7082,211.0208,0,72.31579,-72.31579,230.2081,54.81134,0.1076762,86.40379,0,0,211.0208
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,55.40279,55.40279,56.98012,56.98012,0,-1,0,56.98012,0,0,7.105427E-15,0,0,59.97908,56.98012,0,0,200.0591,138.705,0,59.97908,-59.97908,166.9846,39.75816,0.1076762,62.67813,0,0,138.705
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,52.99512,52.99512,32.546,32.546,0,-1,0,32.546,0,0,0,0,0,34.25895,32.546,0,0,266.7025,78.72596,0,34.25895,-34.25895,130.8725,31.16006,0.1076762,35.80059,0,0,78.72596
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,51.12829,51.12829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.768,44.46701,0,0,0,130.8725,31.16006,0.1076762,0,0,0,44.46701
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,49.80233,49.80233,38.0875,38.0875,0,-1,0,38.0875,0,0,0,0,0,40.09211,38.0875,0,0,304.768,44.46701,0,40.09211,-40.09211,88.61172,21.09799,0.1076762,41.89625,0,0,44.46701
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,48.45891,48.45891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.3148,4.374908,0,0,0,88.61172,21.09799,0.1076762,0,0,0,4.374908
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,47.32486,47.32486,33.82896,4.156163,0,-1,0,4.156163,0,0,29.6728,33.05569,0,4.374908,4.156163,0,0,349.3148,4.374908,0,4.374908,-4.374908,84.00017,20,0.1076762,37.21186,0,0,4.374908
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,46.34783,46.34783,45.6287,0,0,-1,0,0,0,0,45.6287,50.19157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076762,50.19157,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,45.38824,45.38824,30.98564,0,0,-1,0,0,0,0,30.98564,34.08421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076762,34.08421,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,44.69909,44.69909,8.403587,8.403587,80.71938,0,22.69,8.403587,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1079182,9.243946,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.257856,45.15377,44.481,44.65196,44.65196,81,0,22.761,44.65196,5.056567,0,0,0,2.257856,0,0,36.34804,34.53064,285.4758,61.83,36.78849,0,36.78849,184.0753,43.82737,0.1080908,49.11716,1.806285,81,64.08786
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,18.45833,49.68187,44.01866,74.07693,74.07693,81,0,22.761,74.07693,24.91778,0,0,0,18.45833,0,0,6.923064,6.57691,248.6873,94.93964,25.03524,0,25.03524,207.8259,49.48225,0.1081957,81.48463,14.76666,81,113.398
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,42.34544,59.32458,45.46675,37.55282,37.55282,81,0,22.761,37.55282,112.7624,0,0,0,42.34544,0,0,43.44718,41.27482,223.6521,117.4714,83.62026,0,83.62026,287.155,68.3701,0.1083975,41.3081,33.87635,81,159.8168
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,40.88449,63.20647,49.46211,13.74041,13.74041,0,-1,0,13.74041,297.5494,0,0,0,40.88449,14.46358,13.74041,0,0,140.0318,192.7296,26.4209,0,26.4209,312.2201,74.33796,0.1083256,15.11445,32.70759,0,233.6141
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,40.37212,66.7645,52.84682,21.61178,21.61178,0,0,0,21.61178,186.8061,0,0,0,40.37212,22.74924,21.61178,0,0,113.6109,216.5084,17.62288,0,17.62288,328.9386,78.31856,0.1082777,23.77296,32.2977,0,256.8805
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,49.49815,74.03058,56.03961,19.02182,19.02182,0,0,0,19.02182,260.2177,0,0,0,49.49815,20.02297,19.02182,0,0,95.98803,232.369,29.47518,0,29.47518,356.9012,84.97631,0.1081976,20.924,39.59852,0,281.8672
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,68.83685,85.90908,58.49091,13.08524,13.08524,0,0,0,13.08524,526.0649,0,0,0,68.83685,13.77393,13.08524,0,0,66.51285,258.8967,55.06291,0,55.06291,409.1385,97.41373,0.1080485,14.39376,55.06948,0,327.7335
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,62.47111,85.86929,60.99454,34.05685,34.05685,0,0,0,34.05685,183.4318,15.17185,0,0,62.47111,35.84932,34.05685,0,0,11.44994,308.4533,11.44994,0,11.44994,420.0009,100,0.1080175,37.46254,49.97689,0,370.9244
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,50.72995,82.07182,62.46881,0,0,0,-1,0,0,0,50.72995,0,0,50.72995,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1080175,0,40.58396,0,369.4882
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,43.28215,79.27167,62.90498,18.64554,18.64554,0,-1,0,18.64554,232.1314,23.65527,0,0,43.28215,19.62689,18.64554,0,0,0,318.7582,0,0,0,420.0009,100,0.1080175,20.5101,34.62572,0,362.0404
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,26.77989,73.05713,63.3935,43.93299,43.93299,0,-1,0,43.93299,60.95621,0,0,0,26.77989,46.24526,43.93299,0,0,0,318.7582,0,19.46537,-19.46537,399.4825,95.1147,0.1080175,48.32629,21.42391,0,345.5381
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,14.64205,67.84344,62.75669,42.31119,42.31119,0,-1,0,42.31119,34.60563,0,7.105427E-15,0,14.64205,44.53809,42.31119,0,0,21.62819,299.2928,0,29.89604,-29.89604,367.9694,87.61157,0.1080175,46.5423,11.71364,0,313.9349
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,1.943707,61.68469,61.03816,24.10247,24.10247,0,-1,0,24.10247,8.064345,0,0,0,1.943707,25.37102,24.10247,0,0,54.84601,269.3968,0,23.42732,-23.42732,343.2748,81.73193,0.1080175,26.51272,1.554965,0,271.3405
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,59.66858,59.66858,30.03783,30.03783,0,-1,0,30.03783,0,0,3.552714E-15,0,0,31.61877,30.03783,0,0,80.87636,245.9695,0,31.61877,-31.61877,309.9457,73.79644,0.1080175,33.04161,0,0,245.9695
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,57.70579,57.70579,78.79122,68.7,0,-1,0,68.7,0,0,10.09122,17.97034,0,72.31579,68.7,0,0,116.0083,214.3507,0,72.31579,-72.31579,233.7181,55.64706,0.1080175,86.67034,0,0,214.3507
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,55.35045,55.35045,38.23476,38.23476,0,-1,0,38.23476,0,0,0,0,0,40.24711,38.23476,0,0,196.3592,142.0349,0,40.24711,-40.24711,191.294,45.54609,0.1080175,42.05823,0,0,142.0349
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,52.99512,52.99512,9.957396,9.957396,0,-1,0,9.957396,0,0,1.776357E-15,0,0,10.48147,9.957396,0,0,241.0782,101.7878,0,10.48147,-10.48147,180.2455,42.91552,0.1080175,10.95313,0,0,101.7878
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,51.12829,51.12829,30.37565,30.37565,0,-1,0,30.37565,0,0,3.552714E-15,0,0,31.97437,30.37565,0,0,252.7243,91.30637,0,31.97437,-31.97437,146.5416,34.89079,0.1080175,33.41322,0,0,91.30637
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,49.8285,49.8285,15.63584,15.63584,0,-1,0,15.63584,0,0,3.552714E-15,0,0,16.45878,15.63584,0,0,288.2514,59.332,0,16.45878,-16.45878,129.1925,30.76006,0.1080175,17.19942,0,0,59.332
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,48.47636,48.47636,3.73906,3.73906,0,-1,0,3.73906,0,0,0,0,0,3.935852,3.73906,0,0,306.5389,42.87321,0,3.935852,-3.935852,125.0438,29.77226,0.1080175,4.112966,0,0,42.87321
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,47.3772,47.3772,30.80394,30.80394,0,-1,0,30.80394,0,0,3.552714E-15,0,0,32.4252,30.80394,0,0,310.9121,38.93736,0,32.4252,-32.4252,90.86459,21.63438,0.1080175,33.88433,0,0,38.93736
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,46.374,46.374,21.72328,6.186554,0,-1,0,6.186554,0,0,15.53672,17.70905,0,6.512163,6.186554,0,0,346.9401,6.512163,0,6.512163,-6.512163,84.00017,20,0.1080175,23.8956,0,0,6.512163
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,45.41441,45.41441,16.74618,0,0,-1,0,0,0,0,16.74618,18.4208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080175,18.4208,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,44.72526,44.72526,32.03469,32.03469,81,0,22.761,32.03469,0,0,0,0,0,0,0,48.96531,46.51704,354.1758,0,46.51704,0,46.51704,128.1301,30.50711,0.108236,35.23816,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.363211,45.21159,44.50717,19.55804,19.55804,81,0,22.761,19.55804,12.08306,0,0,0,2.363211,0,0,61.44196,58.36986,307.6588,41.86534,60.73307,0,60.73307,185.7466,44.22528,0.1084983,21.51385,1.890568,81,44.22855
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,20.23363,50.26783,44.03611,23.76614,23.76614,81,0,22.761,23.76614,85.13636,0,0,0,20.23363,0,0,57.23386,54.37217,246.9257,96.5251,74.6058,0,74.6058,256.5238,61.07698,0.1087221,26.14276,16.1869,81,116.7587
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,34.79985,56.64969,45.46675,33.06752,33.06752,81,0,22.761,33.06752,105.2388,0,0,0,34.79985,0,0,47.93248,45.53586,172.3199,163.6703,80.33571,0,80.33571,332.737,79.22293,0.1089296,36.37427,27.83988,81,198.4702
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,39.77314,62.76555,49.43594,26.7908,26.7908,0,-1,0,26.7908,148.4582,0,0,0,39.77314,28.20084,26.7908,0,0,91.98419,235.9724,11.5723,0,11.5723,343.7154,81.83684,0.1088982,29.46988,31.81851,0,275.7456
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,46.21818,68.98332,52.79448,17.60941,17.60941,0,0,0,17.60941,262.463,0,0,0,46.21818,18.53622,17.60941,0,0,80.4119,246.3875,27.68196,0,27.68196,369.9768,88.08955,0.1088234,19.37035,36.97454,0,292.6057
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,46.52358,72.68591,55.94365,36.78236,36.78236,0,0,0,36.78236,126.4834,0,0,0,46.52358,38.71827,36.78236,0,0,52.72993,271.3013,7.805308,0,7.805308,377.3816,89.85258,0.1088023,40.46059,37.21886,0,317.8249
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,48.56395,76.35635,58.39495,32.65434,32.65434,0,0,0,32.65434,148.7213,0,0,0,48.56395,34.37299,32.65434,0,0,44.92463,278.326,14.19096,0,14.19096,390.8443,93.05798,0.1087639,35.91977,38.85116,0,326.89
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,58.33913,83.73853,60.89858,36.393,36.393,0,0,0,36.393,160.3032,0,0,0,58.33913,38.30842,36.393,0,0,30.73367,291.0979,20.03071,0,20.03071,409.8471,97.58245,0.1087098,40.0323,46.67131,0,349.4371
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,37.38602,76.23062,62.41647,7.571383,7.571383,0,-1,0,7.571383,493.7806,18.71319,0,0,37.38602,7.969877,7.571383,0,0,10.70296,309.1256,10.70296,0,10.70296,420.0009,100,0.108681,8.328522,29.90882,0,346.5116
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,24.14867,71.47461,62.86137,13.53189,13.53189,0,-1,0,13.53189,178.4574,9.904569,0,0,24.14867,14.2441,13.53189,0,0,0,318.7582,0,0,0,420.0009,100,0.108681,14.88508,19.31894,0,342.9069
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,22.2182,71.26227,63.34988,3.175796,3.175796,0,-1,0,3.175796,699.6104,18.87526,0,0,22.2182,3.342943,3.175796,0,0,0,318.7582,0,0,0,420.0009,100,0.108681,3.493376,17.77456,0,340.9764
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,13.66184,67.44577,62.71307,27.52079,27.52079,0,-1,0,27.52079,49.64188,0,0,0,13.66184,28.96925,27.52079,0,0,0,318.7582,0,15.30742,-15.30742,403.8654,96.15824,0.108681,30.27287,10.92947,0,332.4201
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.052011,61.34364,60.99454,0,0,0,-1,0,0,0,0,0,0,1.052011,0,0,0,0,17.00824,303.4508,1.052011,0,1.052011,404.8634,96.39586,0.1086781,0,0.8416087,0,304.5028
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,59.61623,59.61623,39.12113,39.12113,0,-1,0,39.12113,0,0,7.105427E-15,0,0,41.18014,39.12113,0,0,15.95623,304.3976,0,41.18014,-41.18014,361.4557,86.06072,0.1086781,43.03324,0,0,304.3976
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,57.70579,57.70579,29.9554,29.9554,0,-1,0,29.9554,0,0,3.552714E-15,0,0,31.532,29.9554,0,0,61.71194,263.2175,0,31.532,-31.532,328.2181,78.14701,0.1086781,32.95094,0,0,263.2175
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,55.35045,55.35045,2.146989,2.146989,0,-1,0,2.146989,0,0,0,0,0,2.259988,2.146989,0,0,96.74749,231.6855,0,2.259988,-2.259988,325.8359,77.57982,0.1086781,2.361687,0,0,231.6855
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,52.99512,52.99512,56.7661,56.7661,0,-1,0,56.7661,0,0,7.105427E-15,0,0,59.75379,56.7661,0,0,99.25859,229.4255,0,59.75379,-59.75379,262.8499,62.58317,0.1086781,62.44271,0,0,229.4255
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,51.12829,51.12829,14.46749,14.46749,0,-1,0,14.46749,0,0,1.776357E-15,0,0,15.22894,14.46749,0,0,165.6517,169.6717,0,15.22894,-15.22894,246.7971,58.7611,0.1086781,15.91424,0,0,169.6717
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,49.80233,49.80233,14.70276,14.70276,0,-1,0,14.70276,0,0,1.776357E-15,0,0,15.47659,14.70276,0,0,182.5727,154.4428,0,15.47659,-15.47659,230.4834,54.87688,0.1086781,16.17303,0,0,154.4428
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,48.47636,48.47636,10.13337,10.13337,0,-1,0,10.13337,0,0,1.776357E-15,0,0,10.66671,10.13337,0,0,199.7689,138.9662,0,10.66671,-10.66671,219.2397,52.19982,0.1086781,11.14671,0,0,138.9662
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,47.32486,47.32486,7.522087,7.522087,0,-1,0,7.522087,0,0,8.881784E-16,0,0,7.917986,7.522087,0,0,211.6208,128.2995,0,7.917986,-7.917986,210.8934,50.21261,0.1086781,8.274295,0,0,128.2995
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,46.34783,46.34783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.4186,120.3815,0,0,0,210.8934,50.21261,0.1086781,0,0,0,120.3815
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,45.38824,45.38824,28.08661,28.08661,0,-1,0,28.08661,0,0,0,0,0,29.56485,28.08661,0,0,220.4186,120.3815,0,29.56485,-29.56485,179.7293,42.79261,0.1086781,30.89527,0,0,120.3815
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,44.69909,44.69909,25.65236,25.65236,0,0,0,25.65236,0,0,3.552714E-15,0,0,27.00248,25.65236,0,0,253.2684,90.81664,0,27.00248,-27.00248,151.2662,36.01569,0.1086781,28.2176,0,0,90.81664
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.6962698,44.68785,44.481,0,0,0,0,0,0,0,0,0,0,0.6962698,0,0,0,0,283.2712,63.81415,0.6962698,0,0.6962698,151.9267,36.17296,0.1086763,0,0.5570158,0,64.51042
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,23.01345,51.16589,44.03611,46.55044,46.55044,0,0,0,46.55044,49.43766,0,7.105427E-15,0,23.01345,49.00047,46.55044,0,0,282.5749,64.4408,0,25.98702,-25.98702,124.534,29.65089,0.1086763,51.20549,18.41076,0,87.45424
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,43.64739,59.79705,45.46675,65.47639,65.47639,20.25,0,7.39125,65.47639,66.66128,0,0,0,43.64739,47.60672,45.22638,0,0,311.4494,38.45378,0,3.959328,-3.959328,120.3605,28.65721,0.1086763,72.02402,34.91791,81,82.10117
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,60.39365,70.85303,49.40977,48.0904,48.0904,0,-1,0,48.0904,125.5836,0,0,8.654922,60.39365,50.62148,48.0904,0,0,315.8486,34.49445,9.772177,0,9.772177,129.6312,30.86451,0.1086499,52.89944,48.31492,0,94.8881
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,54.85439,72.50897,52.79448,0,0,0,0,0,0,0,0,0,0,54.85439,0,0,0,0,306.0765,43.28941,54.85439,0,54.85439,181.6707,43.25483,0.1085023,0,43.88351,0,98.1438
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,67.84968,82.11945,55.89131,19.90991,19.90991,0,0,0,19.90991,340.7834,0,0,0,67.84968,20.9578,19.90991,0,0,251.2221,92.65836,46.89187,0,46.89187,226.1562,53.8466,0.1083764,21.9009,54.27974,0,160.508
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,75.07218,88.99978,58.34261,27.86583,27.86583,0,0,0,27.86583,269.4059,0,0,0,75.07218,29.33245,27.86583,0,0,204.3302,134.861,45.73972,0,45.73972,269.5487,64.17813,0.1082539,30.65242,60.05774,0,209.9332
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,56.44654,82.77924,60.84624,12.86505,12.86505,0,0,0,12.86505,438.7589,0,0,0,56.44654,13.54215,12.86505,0,0,158.5905,176.0268,42.90438,0,42.90438,310.2514,73.86922,0.1081392,14.15155,45.15723,0,232.4733
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,45.69305,79.6993,62.36413,0,0,0,-1,0,0,0,0,0,0,45.69305,0,0,0,0,115.6861,214.6407,45.69305,0,45.69305,353.5996,84.19022,0.1080174,0,36.55444,0,260.3338
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,49.66673,81.98876,62.80902,33.19669,33.19669,0,-1,0,33.19669,149.6135,0,0,0,49.66673,34.94388,33.19669,0,0,69.99303,255.7645,14.72284,0,14.72284,367.5669,87.51576,0.1079782,36.51635,39.73338,0,305.4312
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,32.62945,75.26722,63.29754,63.35623,63.35623,0,-1,0,63.35623,51.50156,0,0,0.9918505,32.62945,66.69077,63.35623,0,0,55.27019,269.015,0,34.06132,-34.06132,331.6631,78.96726,0.1079782,69.69185,26.10356,0,301.6445
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,15.5525,68.12714,62.71307,6.320001,6.320001,0,-1,0,6.320001,246.0838,0,0,0,15.5525,6.652633,6.320001,0,0,93.1161,234.9537,8.899869,0,8.899869,340.1063,80.97753,0.1079545,6.952001,12.442,0,250.5062
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.28421,61.75471,60.99454,55.97957,55.97957,0,-1,0,55.97957,4.080436,0,7.105427E-15,0,2.28421,58.92587,55.97957,0,0,84.21623,242.9636,0,56.64165,-56.64165,280.4008,66.76196,0.1079545,61.57753,1.827368,0,245.2478
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,59.61623,59.61623,32.06076,32.06076,0,-1,0,32.06076,0,0,0,0,0,33.74817,32.06076,0,0,147.1514,186.322,0,33.74817,-33.74817,244.8271,58.29204,0.1079545,35.26683,0,0,186.322
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,57.70579,57.70579,42.09225,42.09225,0,-1,0,42.09225,0,0,7.105427E-15,0,0,44.30763,42.09225,0,0,184.6494,152.5738,0,44.30763,-44.30763,198.1227,47.17198,0.1079545,46.30148,0,0,152.5738
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,55.35045,55.35045,1.372777,1.372777,0,-1,0,1.372777,0,0,2.220446E-16,0,0,1.445029,1.372777,0,0,233.8801,108.2662,0,1.445029,-1.445029,196.5995,46.80932,0.1079545,1.510055,0,0,108.2662
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,52.94278,52.94278,39.18852,39.18852,0,-1,0,39.18852,0,0,0,0,0,41.25108,39.18852,0,0,235.4857,106.8211,0,41.25108,-41.25108,153.1171,36.45638,0.1079545,43.10737,0,0,106.8211
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,51.08467,51.08467,27.87998,27.87998,0,-1,0,27.87998,0,0,0,0,0,29.34735,27.87998,0,0,281.3202,65.57006,0,29.34735,-29.34735,122.1823,29.09096,0.1079545,30.66798,0,0,65.57006
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,49.78487,49.78487,46.24698,34.41158,0,-1,0,34.41158,0,0,11.83541,16.4601,0,36.22271,34.41158,0,0,313.9283,36.22271,0,36.22271,-36.22271,84.00017,20,0.1079545,50.87168,0,0,36.22271
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,48.45891,48.45891,32.52587,0,0,-1,0,0,0,0,32.52587,35.77846,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079545,35.77846,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,47.32486,47.32486,20.54706,0,0,-1,0,0,0,0,20.54706,22.60176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079545,22.60176,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,46.34783,46.34783,5.434427,0,0,-1,0,0,0,0,5.434427,5.97787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079545,5.97787,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,45.38824,45.38824,4.683266,0,0,-1,0,0,0,0,4.683266,5.151593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1079545,5.151593,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,44.72526,44.72526,29.50578,29.50578,81,0,22.761,29.50578,0,0,0,0,0,0,0,51.49422,48.91951,354.1758,0,48.91951,0,48.91951,130.4093,31.04977,0.1081808,32.45635,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.216259,44.86892,44.50717,0.3234806,0.3234806,72.63927,0,20.64573,0.3234806,375.9915,0,0,0,1.216259,0,0,72.31579,68.7,305.2563,44.02756,69.91626,0,69.91626,196.7377,46.84221,0.1083569,0.3558286,0.9730075,81,45.24382
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,13.53568,48.17464,44.06228,0,0,72.31579,0,20.56389,0,0,0,0,0,13.53568,0,0,72.31579,68.7,235.34,106.9522,82.23568,0,82.23568,274.7533,65.41732,0.1084973,0,10.82854,81,120.4879
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,19.27282,51.44879,45.46675,25.47956,25.47956,81,0,22.761,25.47956,75.64034,0,0,0,19.27282,0,0,55.52044,52.74442,153.1044,180.9643,72.01724,0,72.01724,343.0749,81.68433,0.1087241,28.02751,15.41826,81,200.2371
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,21.03944,56.10223,49.36615,26.14126,26.14126,0,-1,0,26.14126,80.48367,0,0,0,21.03944,27.51712,26.14126,0,0,81.08711,245.7798,0,6.477672,-6.477672,336.2468,80.0586,0.1087241,28.75539,16.83156,0,266.8193
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,15.49957,57.71543,52.69852,0,0,0,0,0,0,0,0,0,0,15.49957,0,0,0,0,88.28452,239.3022,15.49957,0,15.49957,350.951,83.55959,0.1086828,0,12.39966,0,254.8017
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,19.60561,62.39254,55.83897,33.61985,33.61985,0,0,0,33.61985,58.31556,0,0,0,19.60561,35.38932,33.61985,0,0,72.78495,253.2518,0,15.78371,-15.78371,334.3135,79.59829,0.1086828,36.98184,15.68449,0,272.8574
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,7.211306,60.6722,58.29027,2.905387,2.905387,0,0,0,2.905387,248.2047,0,0,0,7.211306,3.058302,2.905387,0,0,90.32241,237.4681,4.153004,0,4.153004,338.2534,80.53635,0.1086718,3.195925,5.769045,0,244.6794
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,7.927958,63.41945,60.75029,2.65128,2.65128,0,0,0,2.65128,299.0238,0,0,0,7.927958,2.790821,2.65128,0,0,86.1694,241.2058,5.137137,0,5.137137,343.1269,81.69672,0.1086581,2.916408,6.342367,0,249.1337
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,9.301312,65.44471,62.26817,25.59276,25.59276,0,-1,0,25.59276,36.34353,0,3.552714E-15,0,9.301312,26.93975,25.59276,0,0,81.03226,245.8292,0,17.63844,-17.63844,324.5343,77.26993,0.1086581,28.15204,7.44105,0,255.1305
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,15.58517,68.18436,62.75669,42.56898,42.56898,0,-1,0,42.56898,36.61155,0,7.105427E-15,0,15.58517,44.80946,42.56898,0,0,100.6305,228.1908,0,29.22429,-29.22429,293.7292,69.93539,0.1086581,46.82588,12.46813,0,243.7759
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,8.001883,65.99743,63.25392,0,0,0,-1,0,0,0,0,0,0,8.001883,0,0,0,0,133.102,198.9665,8.001883,0,8.001883,301.3205,71.74283,0.1086368,0,6.401506,0,206.9683
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,13.11788,67.15182,62.61711,56.3419,56.3419,0,-1,0,56.3419,23.28264,0,0,0,13.11788,59.30726,56.3419,0,0,125.1001,206.1682,0,46.18938,-46.18938,252.6326,60.1505,0.1086368,61.97609,10.4943,0,219.286
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.095772,61.6391,60.9422,55.17754,55.17754,0,-1,0,55.17754,3.798233,0,0,0,2.095772,58.08162,55.17754,0,0,176.4216,159.9788,0,55.98585,-55.98585,193.6183,46.09951,0.1086368,60.6953,1.676617,0,162.0746
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,59.57262,59.57262,25.1816,25.1816,0,-1,0,25.1816,0,0,3.552714E-15,0,0,26.50694,25.1816,0,0,238.6281,103.9929,0,26.50694,-26.50694,165.6776,39.44696,0.1086368,27.69976,0,0,103.9929
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,57.65345,57.65345,37.39148,37.39148,0,-1,0,37.39148,0,0,0,0,0,39.35946,37.39148,0,0,268.0803,77.48598,0,39.35946,-39.35946,124.189,29.56876,0.1086368,41.13063,0,0,77.48598
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,55.29811,55.29811,29.6112,29.6112,0,-1,0,29.6112,0,0,3.552714E-15,0,0,31.16969,29.6112,0,0,311.813,38.12652,0,31.16969,-31.16969,91.33332,21.74599,0.1086368,32.57232,0,0,38.12652
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,52.89916,52.89916,8.509297,6.608996,0,-1,0,6.608996,0,0,1.900301,2.751231,0,6.956838,6.608996,0,0,346.446,6.956838,0,6.956838,-6.956838,84.00017,20,0.1086368,9.360228,0,0,6.956838
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,51.08467,51.08467,29.09453,0,0,-1,0,0,0,0,29.09453,32.00398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086368,32.00398,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,49.75871,49.75871,19.27517,0,0,-1,0,0,0,0,19.27517,21.20268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086368,21.20268,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,48.40657,48.40657,28.66783,0,0,-1,0,0,0,0,28.66783,31.53462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086368,31.53462,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,47.32486,47.32486,15.40606,0,0,-1,0,0,0,0,15.40606,16.94667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086368,16.94667,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,46.34783,46.34783,11.51141,0,0,-1,0,0,0,0,11.51141,12.66255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086368,12.66255,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,45.38824,45.38824,32.09706,0,0,-1,0,0,0,0,32.09706,35.30676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086368,35.30676,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,44.72526,44.72526,14.37459,14.37459,81,0,22.761,14.37459,0,0,0,0,0,0,0,66.62541,63.29414,354.1758,0,63.29414,0,63.29414,144.0463,34.29666,0.108886,15.81204,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3589262,44.63994,44.53334,40.43316,40.43316,81,0,22.761,40.43316,0.8877024,0,0,0,0.3589262,0,0,40.56684,38.53849,290.8817,56.96473,38.89742,0,38.89742,180.9476,43.08268,0.1090633,44.47648,0.2871409,81,57.32365
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,20.40168,50.3764,44.08845,57.85637,57.85637,81,0,22.761,57.85637,35.26264,0,0,0,20.40168,0,0,23.14363,21.98645,251.9842,91.9724,42.38813,0,42.38813,221.1605,52.65716,0.109242,63.642,16.32134,81,112.3741
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,40.85333,58.80637,45.4842,17.18903,17.18903,81,0,22.761,17.18903,237.671,0,0,0,40.85333,0,0,63.81097,60.62042,209.5961,130.1217,101.4737,0,101.4737,317.427,75.5777,0.1093877,18.90793,32.68266,81,170.9751
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,55.5304,68.75917,49.33998,11.25402,11.25402,0,-1,0,11.25402,493.4271,0,0,0,55.5304,11.84634,11.25402,0,0,108.1224,221.4481,43.68406,0,43.68406,358.8693,85.4449,0.1092716,12.37942,44.42432,0,276.9785
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,54.26163,72.09737,52.6549,51.22919,51.22919,0,0,0,51.22919,105.9193,0,0,0,54.26163,53.92547,51.22919,0,0,64.4383,260.7638,0.3361628,0,0.3361628,359.1882,85.52083,0.1092707,56.35212,43.40931,0,315.0254
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,65.69104,80.89639,55.74301,53.6269,53.6269,0,0,0,53.6269,122.4964,0,0,0,65.69104,56.44937,53.6269,0,0,64.10213,261.0663,9.241674,0,9.241674,367.9556,87.60831,0.1092462,58.98959,52.55283,0,326.7574
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,64.84155,83.54037,58.19431,36.84791,36.84791,0,0,0,36.84791,175.9707,0,0,0,64.84155,38.78727,36.84791,0,0,54.86046,269.3838,26.05427,0,26.05427,392.6729,93.49335,0.1091771,40.5327,51.87324,0,334.2253
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,58.79718,83.71249,60.69794,51.02913,51.02913,0,0,0,51.02913,115.2228,0,0,0,58.79718,53.71487,51.02913,0,0,28.80619,292.8326,5.082308,0,5.082308,397.4944,94.64133,0.1091636,56.13204,47.03774,0,351.6298
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,61.68359,86.94642,62.17221,47.44968,47.44968,0,-1,0,47.44968,129.9979,0,0,0,61.68359,49.94703,47.44968,0,0,23.72388,297.4067,11.73656,0,11.73656,408.6287,97.29234,0.1091326,52.19464,49.34687,0,359.0903
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,49.09762,81.55705,62.66073,61.9571,61.9571,0,-1,0,61.9571,79.24454,0,0,0,49.09762,65.21799,61.9571,0,0,11.98733,307.9696,0,16.12038,-16.12038,391.6363,93.24655,0.1091326,68.15281,39.2781,0,357.0673
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,29.17534,73.72987,63.14924,39.80411,39.80411,0,-1,0,39.80411,73.29731,0,0,0,29.17534,41.89906,39.80411,0,0,29.89886,291.8492,0,12.72372,-12.72372,378.2243,90.05323,0.1091326,43.78452,23.34027,0,321.0246
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,13.98295,67.40738,62.56477,19.0231,19.0231,0,-1,0,19.0231,73.5051,0,3.552714E-15,0,13.98295,20.02431,19.0231,0,0,44.03633,279.1255,0,6.041367,-6.041367,371.8561,88.537,0.1091326,20.92541,11.18636,0,293.1085
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.140618,61.61025,60.89858,50.44302,50.44302,0,-1,0,50.44302,4.243634,0,0,0,2.140618,53.09792,50.44302,0,0,50.74895,273.0842,0,50.9573,-50.9573,318.1424,75.74805,0.1091326,55.48733,1.712494,0,275.2248
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,59.52028,59.52028,45.73572,45.73572,0,-1,0,45.73572,0,0,7.105427E-15,0,0,48.14286,45.73572,0,0,107.3682,222.1269,0,48.14286,-48.14286,267.3954,63.66545,0.1091326,50.30929,0,0,222.1269
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,57.60983,57.60983,54.19513,54.19513,0,-1,0,54.19513,0,0,7.105427E-15,0,0,57.04751,54.19513,0,0,160.8602,173.984,0,57.04751,-57.04751,207.2621,49.34801,0.1091326,59.61465,0,0,173.984
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,55.29811,55.29811,61.91293,61.91293,0,-1,0,61.91293,0,0,7.105427E-15,0,0,65.17151,61.91293,0,0,224.2464,116.9365,0,65.17151,-65.17151,138.5653,32.99166,0.1091326,68.10423,0,0,116.9365
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,52.89916,52.89916,16.42617,16.42617,0,-1,0,16.42617,0,0,3.552714E-15,0,0,17.2907,16.42617,0,0,296.6591,51.76499,0,17.2907,-17.2907,120.3393,28.65215,0.1091326,18.06878,0,0,51.76499
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,51.03233,51.03233,8.441007,8.441007,0,-1,0,8.441007,0,0,0,0,0,8.88527,8.441007,0,0,315.871,34.47429,0,8.88527,-8.88527,110.9734,26.42217,0.1091326,9.285108,0,0,34.47429
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,49.73254,49.73254,15.36911,15.36911,0,-1,0,15.36911,0,0,1.776357E-15,0,0,16.17801,15.36911,0,0,325.7436,25.58901,0,16.17801,-16.17801,93.92024,22.36192,0.1091326,16.90602,0,0,25.58901
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,48.40657,48.40657,32.54498,8.940456,0,-1,0,8.940456,0,0,23.60452,26.85902,0,9.411007,8.940456,0,0,343.7191,9.411007,0,9.411007,-9.411007,84.00017,20,0.1091326,35.79947,0,0,9.411007
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,47.32486,47.32486,27.29165,0,0,-1,0,0,0,0,27.29165,30.02081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091326,30.02081,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,46.34783,46.34783,17.04578,0,0,-1,0,0,0,0,17.04578,18.75036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091326,18.75036,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,45.38824,45.38824,14.0056,0,0,-1,0,0,0,0,14.0056,15.40616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091326,15.40616,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,44.75143,44.75143,8.39184,8.39184,80.70763,0,22.68703,8.39184,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1093626,9.231024,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,1.989652,45.1436,44.55079,0,0,72.31579,0,20.56389,0,0,0,0,0,1.989652,0,0,72.31579,68.7,285.4758,61.83,70.68965,0,70.68965,216.2368,51.48485,0.1095295,0,1.591721,81,63.81965
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,19.43847,50.09466,44.11462,19.37145,19.37145,81,0,22.761,19.37145,100.3459,0,0,0,19.43847,0,0,61.62855,58.54712,214.7861,125.4507,77.98559,0,77.98559,290.2204,69.09996,0.1097355,21.3086,15.55077,81,144.8892
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,36.94419,57.4182,45.4842,32.10884,32.10884,81,0,22.761,32.10884,115.0592,0,0,0,36.94419,0,0,48.89116,46.44659,136.8006,195.6377,83.39079,0,83.39079,369.3319,87.93598,0.1099264,35.31973,29.55536,81,232.5819
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,48.07855,65.77145,49.31381,35.84871,35.84871,0,-1,0,35.84871,134.1151,0,0,0,48.07855,37.73549,35.84871,0,0,53.40978,270.6894,10.34307,0,10.34307,379.1442,90.27224,0.109899,39.43358,38.46284,0,318.768
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,46.49788,68.87686,52.60256,32.26194,32.26194,0,0,0,32.26194,144.1261,0,0,0,46.49788,33.95994,32.26194,0,0,43.06671,279.9982,12.53794,0,12.53794,391.0387,93.10427,0.1098659,35.48814,37.1983,0,326.4961
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,59.15772,77.76028,55.64705,12.13457,12.13457,0,0,0,12.13457,487.5138,15.85571,0,0,59.15772,12.77324,12.13457,0,0,30.52877,291.2823,30.52877,0,30.52877,420.0009,100,0.1097852,13.34803,47.32618,0,350.4401
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,75.0331,88.65319,58.09835,0,0,0,0,0,0,0,75.0331,0,0,75.0331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1097852,0,60.02649,0,393.7913
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,68.57156,88.48811,60.60199,57.79729,57.79729,0,0,0,57.79729,118.6415,7.73231,0,0,68.57156,60.83925,57.79729,0,0,0,318.7582,0,0,0,420.0009,100,0.1097852,63.57702,54.85725,0,387.3298
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,64.12843,88.06638,62.07625,0,0,0,-1,0,0,0,64.12843,0,0,64.12843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1097852,0,51.30275,0,382.8867
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,54.70131,84.02976,62.56477,51.74302,51.74302,0,-1,0,51.74302,105.7173,0.234972,0,0,54.70131,54.46634,51.74302,0,0,0,318.7582,0,0,0,420.0009,100,0.1097852,56.91732,43.76105,0,373.4595
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,37.68226,77.12341,63.10563,23.32655,23.32655,0,-1,0,23.32655,161.5424,13.128,0,0,37.68226,24.55427,23.32655,0,0,0,318.7582,0,0,0,420.0009,100,0.1097852,25.65921,30.14581,0,356.4405
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,16.25195,68.1718,62.51243,60.40218,60.40218,0,-1,0,60.40218,26.90623,0,7.105427E-15,0,16.25195,63.58124,60.40218,0,0,0,318.7582,0,47.32929,-47.32929,370.1114,88.12158,0.1097852,66.44239,13.00156,0,335.0102
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,1.788741,61.44022,60.84624,9.845546,9.845546,0,-1,0,9.845546,18.16803,0,0,0,1.788741,10.36373,9.845546,0,0,52.5881,271.4289,0,8.574991,-8.574991,361.0725,85.96948,0.1097852,10.8301,1.430993,0,273.2177
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,59.46794,59.46794,83.43819,68.7,0,-1,0,68.7,0,0,14.7382,23.08202,0,72.31579,68.7,0,0,62.11587,262.8539,0,72.31579,-72.31579,284.845,67.82011,0.1097852,91.78201,0,0,262.8539
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,57.60983,57.60983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.4668,190.5381,0,0,0,284.845,67.82011,0.1097852,0,0,0,190.5381
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,55.25449,55.25449,4.250451,4.250451,0,-1,0,4.250451,0,0,8.881784E-16,0,0,4.474159,4.250451,0,0,142.4668,190.5381,0,4.474159,-4.474159,280.1288,66.69721,0.1097852,4.675496,0,0,190.5381
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,52.89916,52.89916,26.03353,26.03353,0,-1,0,26.03353,0,0,3.552714E-15,0,0,27.40371,26.03353,0,0,147.438,186.064,0,27.40371,-27.40371,251.2428,59.81959,0.1097852,28.63688,0,0,186.064
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,51.03233,51.03233,17.54222,17.54222,0,-1,0,17.54222,0,0,3.552714E-15,0,0,18.4655,17.54222,0,0,177.8866,158.6603,0,18.4655,-18.4655,231.7784,55.18523,0.1097852,19.29644,0,0,158.6603
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,49.73254,49.73254,11.81261,11.81261,0,-1,0,11.81261,0,0,1.776357E-15,0,0,12.43433,11.81261,0,0,198.4038,140.1948,0,12.43433,-12.43433,218.6715,52.06454,0.1097852,12.99388,0,0,140.1948
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,48.40657,48.40657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.2197,127.7605,0,0,0,218.6715,52.06454,0.1097852,0,0,0,127.7605
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,47.32486,47.32486,17.29901,17.29901,0,-1,0,17.29901,0,0,0,0,0,18.20948,17.29901,0,0,212.2197,127.7605,0,18.20948,-18.20948,199.477,47.49443,0.1097852,19.02891,0,0,127.7605
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,46.34783,46.34783,36.0513,36.0513,0,-1,0,36.0513,0,0,0,0,0,37.94873,36.0513,0,0,232.4525,109.551,0,37.94873,-37.94873,159.4756,37.97029,0.1097852,39.65643,0,0,109.551
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,45.41441,45.41441,27.15625,27.15625,0,-1,0,27.15625,0,0,3.552714E-15,0,0,28.58553,27.15625,0,0,274.6178,71.60224,0,28.58553,-28.58553,129.3438,30.79607,0.1097852,29.87187,0,0,71.60224
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,44.7776,44.7776,37.67729,37.67729,20.25,0,7.39125,37.67729,0,0,0,0,0,18.34451,17.42729,0,0,306.3795,43.01671,0,18.34451,-18.34451,110.007,26.19208,0.1097852,41.44501,0,81,43.01671
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.3807343,44.69007,44.57696,30.54132,30.54132,81,0,22.761,30.54132,1.24662,0,0,0,0.3807343,0,0,50.45868,47.93575,326.7622,24.6722,48.31648,0,48.31648,155.844,37.10564,0.110001,33.59545,0.3045874,81,25.05293
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,23.38122,51.39547,44.14079,47.14419,47.14419,81,0,22.761,47.14419,49.59512,0,0,0,23.38122,0,0,33.85581,32.16302,278.4458,68.15704,55.54424,0,55.54424,208.5379,49.65178,0.1102325,51.85861,18.70498,81,91.53825
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,46.61978,60.90807,45.4842,67.68855,67.68855,81,0,22.761,67.68855,68.87395,0,0,0,46.61978,0,0,13.31145,12.64587,222.9015,118.1468,59.26566,0,59.26566,264.7622,63.0385,0.110464,74.45741,37.29583,81,164.7666
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,64.25496,72.35439,49.28764,32.32946,32.32946,0,-1,0,32.32946,198.7505,0,0,0,64.25496,34.03101,32.32946,0,0,163.6359,171.4859,30.22395,0,30.22395,293.4352,69.86538,0.110384,35.56241,51.40397,0,235.7409
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,71.5611,79.69929,52.55022,31.72832,31.72832,0,0,0,31.72832,225.5433,0,0,0,71.5611,33.39823,31.72832,0,0,133.4119,198.6875,38.16287,0,38.16287,329.6396,78.48547,0.1102833,34.90115,57.24888,0,270.2486
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,68.09717,81.81185,55.55109,36.87766,36.87766,0,0,0,36.87766,184.6569,0,0,0,68.09717,38.81859,36.87766,0,0,95.24906,233.0341,29.27857,0,29.27857,357.4157,85.09882,0.1102061,40.56543,54.47773,0,301.1312
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,66.94436,84.3902,58.04601,34.75891,34.75891,0,0,0,34.75891,192.5962,0,0,0,66.94436,36.58833,34.75891,0,0,65.97049,259.3848,30.35603,0,30.35603,386.214,91.95553,0.1101262,38.23481,53.55549,0,326.3292
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,59.68594,83.90372,60.50603,27.12506,27.12506,0,0,0,27.12506,220.0399,0,0,0,59.68594,28.55269,27.12506,0,0,35.61446,286.7052,31.13325,0,31.13325,415.7496,98.9878,0.1100444,29.83756,47.74876,0,346.3911
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,50.68612,81.52706,62.02391,25.43284,25.43284,0,-1,0,25.43284,199.294,19.4335,0,0,50.68612,26.77141,25.43284,0,0,4.481207,314.7251,4.481207,0,4.481207,420.0009,100,0.1100326,27.97613,40.5489,0,365.4113
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,38.65744,76.86489,62.51243,50.72785,50.72785,0,-1,0,50.72785,76.20556,0,0,0,38.65744,53.39774,50.72785,0,0,0,318.7582,0,14.7403,-14.7403,404.4632,96.30057,0.1100326,55.80063,30.92595,0,357.4157
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,31.92196,74.7152,63.05328,0,0,0,-1,0,0,0,15.54386,0,0,31.92196,0,0,0,0,16.37811,304.0179,16.37811,0,16.37811,420.0009,100,0.1099896,0,25.53757,0,335.9399
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,17.13401,68.44718,62.46881,47.07214,47.07214,0,-1,0,47.07214,36.39948,0,7.105427E-15,0,17.13401,49.54962,47.07214,0,0,0,318.7582,0,32.4156,-32.4156,385.8318,91.86453,0.1099896,51.77935,13.70721,0,335.8922
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.335923,61.57028,60.7939,35.3941,35.3941,0,-1,0,35.3941,6.599752,0,0,0,2.335923,37.25694,35.3941,0,0,36.01734,286.3426,0,34.92102,-34.92102,349.0218,83.10027,0.1099896,38.93351,1.868738,0,288.6786
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,59.46794,59.46794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.81847,251.4216,0,0,0,349.0218,83.10027,0.1099896,0,0,0,251.4216
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,57.5575,57.5575,29.06664,29.06664,0,-1,0,29.06664,0,0,3.552714E-15,0,0,30.59646,29.06664,0,0,74.81847,251.4216,0,30.59646,-30.59646,316.7703,75.42135,0.1099896,31.9733,0,0,251.4216
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,55.25449,55.25449,66.15398,66.15398,0,-1,0,66.15398,0,0,1.421085E-14,4.069376,0,69.63577,66.15398,0,0,108.8145,220.8251,0,69.63577,-69.63577,243.3678,57.94459,0.1099896,72.76938,0,0,220.8251
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,52.89916,52.89916,41.65986,41.65986,0,-1,0,41.65986,0,0,0,0,0,43.85249,41.65986,0,0,186.1876,151.1894,0,43.85249,-43.85249,197.1432,46.93876,0.1099896,45.82585,0,0,151.1894
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,51.03233,51.03233,23.62406,23.62406,0,-1,0,23.62406,0,0,3.552714E-15,0,0,24.86743,23.62406,0,0,234.9126,107.3369,0,24.86743,-24.86743,170.9306,40.69768,0.1099896,25.98646,0,0,107.3369
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,49.73254,49.73254,1.818261,1.818261,0,-1,0,1.818261,0,0,2.220446E-16,0,0,1.913959,1.818261,0,0,262.5431,82.46946,0,1.913959,-1.913959,168.9131,40.21733,0.1099896,2.000087,0,0,82.46946
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,48.40657,48.40657,18.13051,18.13051,0,-1,0,18.13051,0,0,0,0,0,19.08474,18.13051,0,0,264.6697,80.5555,0,19.08474,-19.08474,148.796,35.42756,0.1099896,19.94356,0,0,80.5555
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,47.29869,47.29869,32.12803,32.12803,0,-1,0,32.12803,0,0,0,0,0,33.81898,32.12803,0,0,285.875,61.47076,0,33.81898,-33.81898,113.1477,26.93987,0.1099896,35.34083,0,0,61.47076
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,46.34783,46.34783,11.4604,11.4604,0,-1,0,11.4604,0,0,0,0,0,12.06358,11.4604,0,0,323.4516,27.65178,0,12.06358,-12.06358,100.4316,23.91223,0.1099896,12.60645,0,0,27.65178
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,45.41441,45.41441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,336.8556,15.58819,0,0,0,100.4316,23.91223,0.1099896,0,0,0,15.58819
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,44.7776,44.7776,16.52726,16.52726,81,0,22.761,16.52726,0,0,0,0,0,0,0,64.47274,61.2491,336.8556,15.58819,61.2491,0,61.2491,158.5376,37.74696,0.1102359,18.17999,0,81,15.58819
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.9730566,44.86637,44.57696,13.24108,13.24108,81,0,22.761,13.24108,7.348771,0,0,0,0.9730566,0,0,67.75892,64.37098,275.6065,70.71239,65.34403,0,65.34403,220.5284,52.50665,0.1104708,14.56519,0.7784452,81,71.68544
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.514552,44.88877,44.14079,0,0,72.31579,0,20.56389,0,0,0,0,0,2.514552,0,0,72.31579,68.7,210.2625,129.522,71.21455,0,71.21455,288.0884,68.59234,0.1106315,0,2.011641,81,132.0366
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,11.90306,49.1229,45.4842,29.48852,29.48852,81,0,22.761,29.48852,40.36506,0,0,0,11.90306,0,0,51.51147,48.9359,139.0479,193.6151,60.83896,0,60.83896,345.8053,82.33443,0.1108768,32.43738,9.522449,81,205.5182
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.272516,50.56245,49.24402,2.529675,2.529675,0,-1,0,2.529675,168.8958,0,0,0,4.272516,2.662816,2.529675,0,0,78.20894,248.3702,1.609699,0,1.609699,347.3324,82.69803,0.1108726,2.782643,3.418013,0,252.6427
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,14.04,56.97599,52.45426,14.42506,14.42506,0,0,0,14.42506,97.33064,0,1.776357E-15,0,14.04,15.18427,14.42506,0,0,76.59924,249.8189,0,1.14427,-1.14427,346.1263,82.41085,0.1108726,15.86757,11.232,0,263.8589
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,13.34567,59.88299,55.49875,0,0,0,0,0,0,0,0,0,0,13.34567,0,0,0,0,77.87065,248.6746,13.34567,0,13.34567,358.7871,85.42532,0.1108375,0,10.67653,0,262.0203
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,14.81812,62.92162,57.95005,38.2513,38.2513,0,0,0,38.2513,38.73885,0,0,0,14.81812,40.26453,38.2513,0,0,64.52499,260.6857,0,25.44641,-25.44641,331.9642,79.03893,0.1108375,42.07643,11.85449,0,275.5038
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,6.632925,62.67525,60.45369,0,0,0,0,0,0,0,0,0,0,6.632925,0,0,0,0,92.79877,235.2393,6.632925,0,6.632925,338.2567,80.53716,0.1108201,0,5.30634,0,241.8723
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,15.28804,67.21527,61.92796,25.32855,25.32855,0,-1,0,25.32855,60.35893,0,0,0,15.28804,26.66163,25.32855,0,0,86.16585,241.209,0,11.37359,-11.37359,326.2679,77.68269,0.1108201,27.86141,12.23043,0,256.497
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,15.06581,67.64291,62.41647,17.69773,17.69773,0,-1,0,17.69773,85.12846,0,0,0,15.06581,18.62919,17.69773,0,0,98.80317,229.8354,0,3.563386,-3.563386,322.5118,76.78837,0.1108201,19.46751,12.05265,0,244.9012
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,8.453329,65.85263,62.95732,42.57644,42.57644,0,-1,0,42.57644,19.85448,0,7.105427E-15,0,8.453329,44.8173,42.57644,0,0,102.7625,226.272,0,36.36397,-36.36397,284.1808,67.66196,0.1108201,46.83408,6.762663,0,234.7253
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,1.88652,63.04998,62.41647,18.73025,18.73025,0,-1,0,18.73025,10.07205,0,0,0,1.88652,19.71605,18.73025,0,0,143.1669,189.908,0,17.82953,-17.82953,265.3868,63.18721,0.1108201,20.60327,1.509216,0,191.7945
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.139081,61.4607,60.75029,34.39577,34.39577,0,-1,0,34.39577,6.219022,0,0,0,2.139081,36.20607,34.39577,0,0,162.9775,172.0785,0,34.06699,-34.06699,229.4771,54.63728,0.1108201,37.83535,1.711264,0,174.2176
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,59.37198,59.37198,42.47387,42.47387,0,-1,0,42.47387,0,0,0,0,0,44.70934,42.47387,0,0,200.8297,138.0115,0,44.70934,-44.70934,182.3493,43.4164,0.1108201,46.72126,0,0,138.0115
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,57.50515,57.50515,34.69603,34.69603,0,-1,0,34.69603,0,0,7.105427E-15,0,0,36.52213,34.69603,0,0,250.5067,93.30215,0,36.52213,-36.52213,143.8516,34.25031,0.1108201,38.16563,0,0,93.30215
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,55.20216,55.20216,24.41895,24.41895,0,-1,0,24.41895,0,0,3.552714E-15,0,0,25.70416,24.41895,0,0,291.0869,56.78002,0,25.70416,-25.70416,116.757,27.79923,0.1108201,26.86085,0,0,56.78002
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,52.84682,52.84682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.6471,31.07586,0,0,0,116.757,27.79923,0.1108201,0,0,0,31.07586
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,51.03233,51.03233,21.97561,21.97561,0,-1,0,21.97561,0,0,3.552714E-15,0,0,23.13223,21.97561,0,0,319.6471,31.07586,0,23.13223,-23.13223,92.3735,21.99364,0.1108201,24.17317,0,0,31.07586
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,49.73254,49.73254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.3495,7.943635,0,0,0,92.3735,21.99364,0.1108201,0,0,0,7.943635
