Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,48.40657,48.40657,0.1929638,0.1929638,0,-1,0,0.1929638,0,0,2.775558E-17,0,0,0.2031198,0.1929638,0,0,345.3495,7.943635,0,0.2031198,-0.2031198,92.15939,21.94267,0.1108201,0.2122602,0,0,7.943635
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,47.29869,47.29869,21.74409,7.35349,0,-1,0,7.35349,0,0,14.3906,16.56501,0,7.740515,7.35349,0,0,345.5752,7.740515,0,7.740515,-7.740515,84.00017,20,0.1108201,23.9185,0,0,7.740515
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,46.34783,46.34783,5.047945,0,0,-1,0,0,0,0,5.047945,5.55274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108201,5.55274,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,45.41441,45.41441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108201,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,44.80377,44.80377,33.08222,33.08222,81,0,22.761,33.08222,0,0,0,0,0,0,0,47.91778,45.52189,354.1758,0,45.52189,0,45.52189,127.186,30.28233,0.1110195,36.39044,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,1.883511,45.13813,44.57696,19.5136,19.5136,81,0,22.761,19.5136,9.652301,0,0,0,1.883511,0,0,61.4864,58.41209,308.6539,40.9697,60.2956,0,60.2956,184.3875,43.90169,0.111265,21.46495,1.506809,81,42.85321
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,17.80786,49.6287,44.16696,35.27072,35.27072,81,0,22.761,35.27072,50.48907,0,0,0,17.80786,0,0,45.72928,43.44282,248.3583,95.23574,61.25068,0,61.25068,242.4949,57.73677,0.1115072,38.79779,14.24629,81,113.0436
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,11.32161,48.94106,45.4842,23.28878,23.28878,81,0,22.761,23.28878,48.61399,0,0,0,11.32161,0,0,57.71122,54.82566,187.1077,150.3613,66.14726,0,66.14726,305.2477,72.67789,0.1117358,25.61766,9.057286,81,161.683
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,27.00282,57.9735,49.21785,61.82951,61.82951,0,-1,0,61.82951,43.67303,0,1.421085E-14,0,27.00282,65.08369,61.82951,0,0,120.9604,209.8939,0,38.08088,-38.08088,265.107,63.12058,0.1117358,68.01247,21.60226,0,236.8967
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,31.92764,63.12943,52.40192,45.28229,45.28229,0,0,0,45.28229,70.508,0,0,0,31.92764,47.66557,45.28229,0,0,163.2725,171.813,0,15.73793,-15.73793,248.5177,59.17077,0.1117358,49.81052,25.54211,0,203.7406
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,35.24327,67.62761,55.40279,0,0,0,0,0,0,0,0,0,0,35.24327,0,0,0,0,180.7591,156.0751,35.24327,0,35.24327,281.9525,67.1314,0.1116431,0,28.19461,0,191.3183
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,20.1603,64.64815,57.80175,6.764512,6.764512,0,0,0,6.764512,298.0304,0,0,0,20.1603,7.120538,6.764512,0,0,145.5158,187.794,13.03976,0,13.03976,294.3231,70.07677,0.1116088,7.440963,16.12824,0,207.9543
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,17.96708,66.48703,60.30539,22.21902,22.21902,0,0,0,22.21902,80.86353,0,0,0,17.96708,23.38844,22.21902,0,0,132.476,199.5298,0,5.421358,-5.421358,288.6084,68.71616,0.1116088,24.44092,14.37367,0,217.4969
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,22.59867,69.79424,61.832,50.71847,50.71847,0,-1,0,50.71847,44.55708,0,7.105427E-15,0,22.59867,53.38787,50.71847,0,0,138.4998,194.1084,0,30.78919,-30.78919,256.1538,60.98887,0.1116088,55.79032,18.07894,0,216.7071
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,4.92804,63.98628,62.32051,22.93541,22.93541,0,-1,0,22.93541,21.4866,0,3.552714E-15,0,4.92804,24.14254,22.93541,0,0,172.71,163.3192,0,19.2145,-19.2145,235.8999,56.16653,0.1116088,25.22895,3.942431,0,168.2473
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,15.36862,68.2148,62.86137,23.45074,23.45074,0,-1,0,23.45074,65.53574,0,0,0,15.36862,24.68499,23.45074,0,0,194.0594,144.1048,0,9.316374,-9.316374,226.0796,53.82837,0.1116088,25.79582,12.29489,0,159.4734
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,10.17416,65.80401,62.32051,20.90299,20.90299,0,-1,0,20.90299,48.67323,0,0,0,10.17416,22.00315,20.90299,0,0,204.4109,134.7884,0,11.82899,-11.82899,213.6107,50.8596,0.1116088,22.99329,8.139328,0,144.9625
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.283049,61.4123,60.65433,74.62813,68.7,0,-1,0,68.7,3.323216,0,5.928124,13.39094,2.283049,72.31579,68.7,0,0,217.5543,122.9594,0,70.03274,-70.03274,139.7897,33.28321,0.1116088,82.09093,1.826439,0,125.2424
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,59.32836,59.32836,14.95951,14.95951,0,-1,0,14.95951,0,0,1.776357E-15,0,0,15.74685,14.95951,0,0,295.3684,52.92665,0,15.74685,-15.74685,123.1911,29.33116,0.1116088,16.45546,0,0,52.92665
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,57.40919,57.40919,50.07292,35.32081,0,-1,0,35.32081,0,0,14.75212,19.75941,0,37.1798,35.32081,0,0,312.8649,37.1798,0,37.1798,-37.1798,84.00017,20,0.1116088,55.08022,0,0,37.1798
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,55.1062,55.1062,31.99237,0,0,-1,0,0,0,0,31.99237,35.19161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116088,35.19161,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,52.75086,52.75086,35.25434,0,0,-1,0,0,0,0,35.25434,38.77978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116088,38.77978,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,50.97999,50.97999,9.201803,0,0,-1,0,0,0,0,9.201803,10.12198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116088,10.12198,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,49.70637,49.70637,14.36126,0,0,-1,0,0,0,0,14.36126,15.79739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116088,15.79739,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,48.3804,48.3804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116088,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,47.29869,47.29869,31.35825,0,0,-1,0,0,0,0,31.35825,34.49407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116088,34.49407,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,46.34783,46.34783,0.6797449,0,0,-1,0,0,0,0,0.6797449,0.7477193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116088,0.7477193,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,45.41441,45.41441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116088,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,44.7776,44.7776,18.23526,18.23526,81,0,22.761,18.23526,0,0,0,0,0,0,0,62.76474,59.62651,354.1758,0,59.62651,0,59.62651,140.5668,33.46823,0.1118538,20.05878,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.523822,45.03065,44.57696,4.368747,4.368747,76.68454,0,21.66919,4.368747,34.88007,0,0,0,1.523822,0,0,72.31579,68.7,294.5493,53.66385,70.22382,0,70.22382,207.187,49.33014,0.1120418,4.805622,1.219058,81,55.18768
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,19.66897,50.19575,44.14079,28.68407,28.68407,81,0,22.761,28.68407,68.57106,0,0,0,19.66897,0,0,52.31593,49.70014,224.3255,116.8653,69.3691,0,69.3691,272.9963,64.99899,0.1122598,31.55247,15.73517,81,136.5343
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,31.93169,55.67845,45.4842,18.64271,18.64271,81,0,22.761,18.64271,171.2825,0,0,0,31.93169,0,0,62.35729,59.23943,154.9564,179.2975,91.17112,0,91.17112,359.4888,85.59241,0.1124198,20.50698,25.54535,81,211.2292
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,61.30944,70.94923,49.16551,16.05826,16.05826,0,-1,0,16.05826,381.7938,0,0,0,61.30944,16.90343,16.05826,0,0,63.78526,261.3515,44.40601,0,44.40601,401.6161,95.62268,0.1123032,17.66408,49.04755,0,322.6609
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,64.24156,76.00253,52.30596,72.53685,72.53685,29.91766,0,9.837167,72.53685,88.56403,7.105427E-15,0,0,64.24156,44.86231,42.61919,0,0,19.37925,301.3169,19.37925,0,19.37925,420.0009,100,0.1123158,79.79053,51.39325,81,365.5585
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,68.17831,81.47842,55.25449,27.72513,27.72513,0,0,0,27.72513,245.908,38.99396,0,0,68.17831,29.18435,27.72513,0,0,0,318.7582,0,0,0,420.0009,100,0.1123158,30.49765,54.54265,0,386.9365
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,61.15199,81.17105,57.70579,12.49002,12.49002,0,0,0,12.49002,489.6067,48.00459,0,0,61.15199,13.14739,12.49002,0,0,0,318.7582,0,0,0,420.0009,100,0.1123158,13.73902,48.92159,0,379.9102
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,47.42227,77.96332,60.20943,0,0,0,0,0,0,0,47.42227,0,0,47.42227,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123158,0,37.93782,0,366.1805
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,46.17791,79.17622,61.72731,0,0,0,-1,0,0,0,46.17791,0,0,46.17791,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123158,0,36.94233,0,364.9361
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,38.12949,76.31349,62.21583,0,0,0,-1,0,0,0,38.12949,0,0,38.12949,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123158,0,30.50359,0,356.8877
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,35.78305,76.00883,62.80902,21.80956,21.80956,0,-1,0,21.80956,164.0705,12.82562,0,0,35.78305,22.95743,21.80956,0,0,0,318.7582,0,0,0,420.0009,100,0.1123158,23.99052,28.62644,0,354.5413
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,16.66407,68.06667,62.26817,21.70112,21.70112,0,-1,0,21.70112,76.78902,0,0,0,16.66407,22.84328,21.70112,0,0,0,318.7582,0,6.179207,-6.179207,413.4874,98.44918,0.1123158,23.87123,13.33126,0,335.4223
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.149493,61.31514,60.60199,0,0,0,-1,0,0,0,0,0,0,2.149493,0,0,0,0,6.865786,312.579,2.149493,0,2.149493,415.5266,98.9347,0.1123102,0,1.719594,0,314.7285
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,59.27602,59.27602,11.63368,11.63368,0,-1,0,11.63368,0,0,0,0,0,12.24598,11.63368,0,0,4.716293,314.5135,0,12.24598,-12.24598,402.6182,95.86128,0.1123102,12.79705,0,0,314.5135
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,57.36558,57.36558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.32294,302.2676,0,0,0,402.6182,95.86128,0.1123102,0,0,0,302.2676
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,55.1062,55.1062,16.31586,16.31586,0,-1,0,16.31586,0,0,3.552714E-15,0,0,17.17459,16.31586,0,0,18.32294,302.2676,0,17.17459,-17.17459,384.5146,91.5509,0.1123102,17.94744,0,0,302.2676
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,52.75086,52.75086,5.345287,5.345287,0,-1,0,5.345287,0,0,8.881784E-16,0,0,5.626618,5.345287,0,0,37.40581,285.093,0,5.626618,-5.626618,378.5836,90.13877,0.1123102,5.879816,0,0,285.093
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,50.97999,50.97999,18.51207,18.51207,0,-1,0,18.51207,0,0,0,0,0,19.48639,18.51207,0,0,43.65761,279.4664,0,19.48639,-19.48639,358.0432,85.2482,0.1123102,20.36328,0,0,279.4664
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,49.70637,49.70637,29.19464,29.19464,0,-1,0,29.19464,0,0,3.552714E-15,0,0,30.7312,29.19464,0,0,65.30915,259.98,0,30.7312,-30.7312,325.6496,77.53547,0.1123102,32.1141,0,0,259.98
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,48.40657,48.40657,27.68193,27.68193,0,-1,0,27.68193,0,0,3.552714E-15,0,0,29.13888,27.68193,0,0,99.45493,229.2488,0,29.13888,-29.13888,294.9345,70.22237,0.1123102,30.45013,0,0,229.2488
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,47.32486,47.32486,23.3176,23.3176,0,-1,0,23.3176,0,0,0,0,0,24.54484,23.3176,0,0,131.8315,200.1099,0,24.54484,-24.54484,269.062,64.06226,0.1123102,25.64936,0,0,200.1099
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,46.374,46.374,38.65996,38.65996,0,-1,0,38.65996,0,0,7.105427E-15,0,0,40.69469,38.65996,0,0,159.1035,175.5651,0,40.69469,-40.69469,226.166,53.84895,0.1123102,42.52596,0,0,175.5651
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,45.46675,45.46675,17.88603,17.88603,0,-1,0,17.88603,0,0,3.552714E-15,0,0,18.8274,17.88603,0,0,204.3198,134.8704,0,18.8274,-18.8274,206.3202,49.12376,0.1123102,19.67464,0,0,134.8704
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,44.82122,44.82122,37.99414,37.99414,0,0,0,37.99414,0,0,0,0,0,39.99383,37.99414,0,0,225.2392,116.043,0,39.99383,-39.99383,164.163,39.08635,0.1123102,41.79356,0,0,116.043
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.8730627,44.88901,44.6293,30.86206,30.86206,0,0,0,30.86206,2.828919,0,0,0,0.8730627,32.48638,30.86206,0,0,269.6768,76.04914,0,31.61332,-31.61332,130.8396,31.15223,0.1123102,33.94827,0.6984502,0,76.9222
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,21.74469,50.90978,44.18441,1.213169,1.213169,0,0,0,1.213169,1792.388,0,0,0,21.74469,1.27702,1.213169,0,0,304.8027,44.43582,20.46767,0,20.46767,150.257,35.7754,0.1122566,1.334486,17.39575,0,66.18051
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,38.87532,58.15767,45.53654,39.36539,39.36539,0,0,0,39.36539,98.75507,0,0,0,38.87532,41.43726,39.36539,0,0,284.335,62.85672,0,2.561933,-2.561933,147.5565,35.13242,0.1122566,43.30193,31.10026,0,101.732
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,56.9399,69.10059,49.13934,24.38972,24.38972,0,-1,0,24.38972,233.4586,0,0,0,56.9399,25.67339,24.38972,0,0,287.1816,60.29479,31.26651,0,31.26651,177.2185,42.19479,0.1121747,26.82869,45.55192,0,117.2347
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,53.78412,71.44113,52.26234,6.86194,6.86194,0,0,0,6.86194,783.8034,0,0,0,53.78412,7.223094,6.86194,0,0,255.9151,88.43465,46.56103,0,46.56103,221.3901,52.71183,0.1120531,7.548134,43.0273,0,142.2188
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,67.55769,81.11393,55.20216,44.97437,44.97437,0,0,0,44.97437,150.2137,0,0,0,67.55769,47.34144,44.97437,0,0,209.3541,130.3396,20.21625,0,20.21625,240.569,57.27821,0.1120003,49.47181,54.04615,0,197.8973
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,69.57973,85.21442,57.65345,66.26978,66.26978,81,0,22.761,66.26978,104.9947,0,0,0,69.57973,0,0,14.73022,13.99371,189.1378,148.5342,83.57343,0,83.57343,319.8537,76.15549,0.1121797,72.89676,55.66378,81,218.1139
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,63.83466,85.4453,60.11347,0,0,43.92603,0,13.38129,0,0,0,0,0,63.83466,0,0,43.92603,41.72973,105.5644,223.7503,105.5644,0,105.5644,420.0009,100,0.1120594,0,51.06773,81,287.5849
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,65.11074,88.00687,61.63136,7.924778,7.924778,0,-1,0,7.924778,821.6097,56.76887,0,0,65.11074,8.341871,7.924778,0,0,0,318.7582,0,0,0,420.0009,100,0.1120594,8.717256,52.08859,0,383.869
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,50.30074,81.52708,62.17221,18.82818,18.82818,0,-1,0,18.82818,267.1567,30.4816,0,0,50.30074,19.81914,18.82818,0,0,0,318.7582,0,0,0,420.0009,100,0.1120594,20.711,40.24059,0,369.059
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,37.52887,76.62086,62.71307,7.072024,7.072024,0,-1,0,7.072024,530.6666,30.08463,0,0,37.52887,7.444236,7.072024,0,0,0,318.7582,0,0,0,420.0009,100,0.1120594,7.779227,30.0231,0,356.2871
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,18.78841,68.78755,62.21583,13.78846,13.78846,0,-1,0,13.78846,136.2618,4.27424,0,0,18.78841,14.51417,13.78846,0,0,0,318.7582,0,0,0,420.0009,100,0.1120594,15.16731,15.03073,0,337.5466
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.407052,61.34843,60.54964,15.32192,15.32192,0,-1,0,15.32192,15.70986,0,1.776357E-15,0,2.407052,16.12834,15.32192,0,0,0,318.7582,0,13.72129,-13.72129,405.5373,96.55631,0.1120594,16.85411,1.925641,0,321.1653
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,59.22368,59.22368,89.81142,68.7,0,-1,0,68.7,0,0,21.11143,30.09257,0,72.31579,68.7,0,0,15.24587,305.0369,0,72.31579,-72.31579,329.3098,78.40694,0.1120594,98.79257,0,0,305.0369
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,57.31324,57.31324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.59675,232.7211,0,0,0,329.3098,78.40694,0.1120594,0,0,0,232.7211
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,55.05386,55.05386,18.99681,18.99681,0,-1,0,18.99681,0,0,0,0,0,19.99664,18.99681,0,0,95.59675,232.7211,0,19.99664,-19.99664,308.2315,73.3883,0.1120594,20.89649,0,0,232.7211
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,52.75086,52.75086,33.53989,33.53989,0,-1,0,33.53989,0,0,0,0,0,35.30515,33.53989,0,0,117.8152,212.7245,0,35.30515,-35.30515,271.0166,64.52763,0.1120594,36.89388,0,0,212.7245
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,50.97999,50.97999,29.70749,29.70749,0,-1,0,29.70749,0,0,3.552714E-15,0,0,31.27104,29.70749,0,0,157.0432,177.4194,0,31.27104,-31.27104,238.054,56.67942,0.1120594,32.67824,0,0,177.4194
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,49.70637,49.70637,20.18821,20.18821,0,-1,0,20.18821,0,0,3.552714E-15,0,0,21.25075,20.18821,0,0,191.7888,146.1483,0,21.25075,-21.25075,215.6538,51.34604,0.1120594,22.20703,0,0,146.1483
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,48.40657,48.40657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.4007,124.8976,0,0,0,215.6538,51.34604,0.1120594,0,0,0,124.8976
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,47.32486,47.32486,6.031572,6.031572,0,-1,0,6.031572,0,0,8.881784E-16,0,0,6.349023,6.031572,0,0,215.4007,124.8976,0,6.349023,-6.349023,208.9613,49.75259,0.1120594,6.634729,0,0,124.8976
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,46.39145,46.39145,36.56594,36.56594,0,-1,0,36.56594,0,0,7.105427E-15,0,0,38.49047,36.56594,0,0,222.4552,118.5486,0,38.49047,-38.49047,168.3888,40.09249,0.1120594,40.22254,0,0,118.5486
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,45.46675,45.46675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.2224,80.05808,0,0,0,168.3888,40.09249,0.1120594,0,0,0,80.05808
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,44.84739,44.84739,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,265.2224,80.05808,0,0,0,168.3888,40.09249,0.1120594,0,0,0,80.05808
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,1.934772,45.23226,44.65547,27.37498,27.37498,0,0,0,27.37498,7.067667,0,3.552714E-15,0,1.934772,28.81577,27.37498,0,0,265.2224,80.05808,0,26.88099,-26.88099,140.0537,33.34606,0.1120594,30.11248,1.547818,0,81.99286
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,16.40514,49.229,44.21058,0.8249133,0.8249133,0,0,0,0.8249133,1988.711,0,0,0,16.40514,0.8683298,0.8249133,0,0,295.0901,53.17709,15.53681,0,15.53681,154.7933,36.85546,0.1120191,0.9074047,13.12412,0,69.58224
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,34.58017,56.62052,45.51037,0,0,0,0,0,0,0,0,0,0,34.58017,0,0,0,0,279.5533,67.16022,34.58017,0,34.58017,187.5989,44.66631,0.1119294,0,27.66413,0,101.7404
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,47.96067,65.479,49.09572,19.49863,19.49863,0,-1,0,19.49863,245.9694,0,0,0,47.96067,20.52488,19.49863,0,0,244.9732,98.28237,27.43579,0,27.43579,213.6268,50.86341,0.1118584,21.4485,38.36853,0,146.243
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,53.4347,71.17474,52.15766,0,0,0,0,0,0,0,0,0,0,53.4347,0,0,0,0,217.5374,122.9746,53.4347,0,53.4347,264.3194,62.93306,0.1117203,0,42.74776,0,176.4093
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,54.23412,74.89336,55.05386,0,0,0,0,0,0,0,0,0,0,54.23412,0,0,0,0,164.1027,171.0658,54.23412,0,54.23412,315.7704,75.18327,0.1115804,0,43.38729,0,225.2999
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,53.20544,77.32831,57.50515,0,0,0,0,0,0,0,0,0,0,53.20544,0,0,0,0,109.8686,219.8765,53.20544,0,53.20544,366.2455,87.20113,0.1114436,0,42.56435,0,273.082
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,52.28516,79.81965,59.96517,15.43957,15.43957,0,0,0,15.43957,338.644,0,0,0,52.28516,16.25217,15.43957,0,0,56.66312,267.7614,36.03299,0,36.03299,400.4294,95.34013,0.1113511,16.98352,41.82813,0,320.0466
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,54.08897,82.44509,61.48306,1.429168,1.429168,0,-1,0,1.429168,3784.648,31.95445,0,0,54.08897,1.504387,1.429168,0,0,20.63013,300.1911,20.63013,0,20.63013,420.0009,100,0.1112982,1.572085,43.27118,0,354.2801
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,48.04284,80.40182,62.07625,54.56936,54.56936,0,-1,0,54.56936,88.03995,0,0,0,48.04284,57.44143,54.56936,0,0,0,318.7582,0,9.398598,-9.398598,410.0938,97.6412,0.1112982,60.02629,38.43427,0,366.8011
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,36.32057,76.06441,62.66073,47.54565,47.54565,0,-1,0,47.54565,76.39095,0,0,0,36.32057,50.04805,47.54565,0,0,10.44289,309.3596,0,13.72748,-13.72748,395.6238,94.19596,0.1112982,52.30022,29.05646,0,345.6802
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,17.90634,68.36398,62.11987,42.25494,42.25494,0,-1,0,42.25494,42.37693,0,0,0,17.90634,44.47888,42.25494,0,0,25.69564,295.6321,0,26.57254,-26.57254,367.6139,87.52695,0.1112982,46.48043,14.32508,0,313.5385
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.238641,61.1958,60.45369,48.65335,48.65335,0,-1,0,48.65335,4.601205,0,7.105427E-15,0,2.238641,51.21405,48.65335,0,0,55.22068,269.0596,0,48.97541,-48.97541,315.9893,75.23539,0.1112982,53.51868,1.790912,0,271.2982
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,59.12772,59.12772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.6378,220.0842,0,0,0,315.9893,75.23539,0.1112982,0,0,0,220.0842
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,57.26089,57.26089,7.467947,7.467947,0,-1,0,7.467947,0,0,8.881784E-16,0,0,7.860997,7.467947,0,0,109.6378,220.0842,0,7.860997,-7.860997,307.7031,73.26249,0.1112982,8.214742,0,0,220.0842
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,55.01024,55.01024,2.050561,2.050561,0,-1,0,2.050561,0,0,0,0,0,2.158485,2.050561,0,0,118.3722,212.2232,0,2.158485,-2.158485,305.4278,72.72076,0.1112982,2.255617,0,0,212.2232
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,52.69852,52.69852,11.03666,11.03666,0,-1,0,11.03666,0,0,1.776357E-15,0,0,11.61753,11.03666,0,0,120.7706,210.0647,0,11.61753,-11.61753,293.1819,69.80507,0.1112982,12.14032,0,0,210.0647
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,50.97999,50.97999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.6789,198.4472,0,0,0,293.1819,69.80507,0.1112982,0,0,0,198.4472
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,49.70637,49.70637,4.536619,4.536619,0,-1,0,4.536619,0,0,8.881784E-16,0,0,4.775389,4.536619,0,0,133.6789,198.4472,0,4.775389,-4.775389,288.1482,68.60657,0.1112982,4.990281,0,0,198.4472
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,48.43274,48.43274,15.07274,15.07274,0,-1,0,15.07274,0,0,0,0,0,15.86605,15.07274,0,0,138.9849,193.6718,0,15.86605,-15.86605,271.4239,64.6246,0.1112982,16.58002,0,0,193.6718
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,47.3772,47.3772,17.76048,17.76048,0,-1,0,17.76048,0,0,0,0,0,18.69524,17.76048,0,0,156.6139,177.8057,0,18.69524,-18.69524,251.7174,59.93259,0.1112982,19.53653,0,0,177.8057
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,46.44379,46.44379,16.80147,16.80147,0,-1,0,16.80147,0,0,3.552714E-15,0,0,17.68576,16.80147,0,0,177.3864,159.1105,0,17.68576,-17.68576,233.0749,55.49392,0.1112982,18.48162,0,0,159.1105
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,45.51037,45.51037,9.750465,9.750465,0,-1,0,9.750465,0,0,1.776357E-15,0,0,10.26365,9.750465,0,0,197.0372,141.4247,0,10.26365,-10.26365,222.2561,52.91801,0.1112982,10.72551,0,0,141.4247
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,44.9259,44.9259,43.05875,43.05875,0,0,0,43.05875,0,0,0,0,0,45.325,43.05875,0,0,208.4413,131.1611,0,45.325,-45.325,174.4794,41.54262,0.1112982,47.36462,0,0,131.1611
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.8543702,44.95334,44.69909,12.89979,12.89979,0,0,0,12.89979,6.623132,0,1.776357E-15,0,0.8543702,13.57873,12.89979,0,0,258.8024,85.8361,0,12.72436,-12.72436,161.0667,38.34914,0.1112982,14.18977,0.6834962,0,86.69047
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,12.45641,48.04418,44.26292,0,0,0,0,0,0,0,0,0,0,12.45641,0,0,0,0,272.9406,73.11174,12.45641,0,12.45641,172.8839,41.16275,0.1112663,0,9.965128,0,85.56815
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,17.20376,50.88269,45.56271,0,0,0,0,0,0,0,0,0,0,17.20376,0,0,0,0,260.4841,84.32251,17.20376,0,17.20376,189.2048,45.04868,0.1112223,0,13.76301,0,101.5263
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,35.7764,60.90576,49.06955,0,0,0,-1,0,0,0,0,0,0,35.7764,0,0,0,0,243.2804,99.8059,35.7764,0,35.7764,223.1453,53.12973,0.1111308,0,28.62112,0,135.5823
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,44.29467,67.46008,52.11404,0,0,0,0,0,0,0,0,0,0,44.29467,0,0,0,0,207.504,132.0047,44.29467,0,44.29467,265.1669,63.13485,0.1110178,0,35.43574,0,176.2993
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,54.75277,75.00365,54.9579,30.40997,30.40997,0,0,0,30.40997,180.0488,0,0,0,54.75277,32.01049,30.40997,0,0,163.2093,171.8699,22.74228,0,22.74228,286.7421,68.2718,0.1109598,33.45096,43.80222,0,226.6226
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,55.20953,78.09998,57.40919,34.91999,34.91999,0,0,0,34.91999,158.1029,0,0,0,55.20953,36.75789,34.91999,0,0,140.467,192.3379,18.45164,0,18.45164,304.2469,72.43959,0.1109129,38.41199,44.16763,0,247.5475
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,50.38673,78.86285,59.86921,18.00879,18.00879,0,0,0,18.00879,279.7897,0,0,0,50.38673,18.95662,18.00879,0,0,122.0154,208.9444,31.43011,0,31.43011,334.0641,79.53892,0.110833,19.80966,40.30938,0,259.3311
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,52.76292,81.71984,61.3871,0,0,0,-1,0,0,0,0,0,0,52.76292,0,0,0,0,90.58525,237.2315,52.76292,0,52.76292,384.1194,91.45683,0.1106991,0,42.21034,0,289.9944
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,38.74021,76.24391,61.92796,10.67347,10.67347,0,-1,0,10.67347,362.9579,0,0,0,38.74021,11.23524,10.67347,0,0,37.82233,284.7181,27.50497,0,27.50497,410.213,97.66956,0.1106294,11.74082,30.99217,0,323.4583
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,21.36227,70.1086,62.56477,37.10533,37.10533,0,-1,0,37.10533,57.57198,0,7.105427E-15,0,21.36227,39.05824,37.10533,0,0,10.31735,309.4726,0,17.69597,-17.69597,391.5598,93.22832,0.1106294,40.81586,17.08982,0,330.8349
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,7.189922,64.51566,62.07625,29.68467,29.68467,0,-1,0,29.68467,24.22099,0,3.552714E-15,0,7.189922,31.24702,29.68467,0,0,29.97954,291.7766,0,24.0571,-24.0571,366.2013,87.19062,0.1106294,32.65314,5.751938,0,298.9666
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.167217,61.11941,60.40135,34.49498,34.49498,0,-1,0,34.49498,6.282701,0,0,0,2.167217,36.31051,34.49498,0,0,56.70965,267.7195,0,34.14329,-34.14329,330.2112,78.62154,0.1106294,37.94448,1.733773,0,269.8867
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,59.07538,59.07538,53.78543,53.78543,0,-1,0,53.78543,0,0,7.105427E-15,0,0,56.61625,53.78543,0,0,94.64664,233.5762,0,56.61625,-56.61625,270.5324,64.41235,0.1106294,59.16398,0,0,233.5762
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,57.21728,57.21728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.5536,176.96,0,0,0,270.5324,64.41235,0.1106294,0,0,0,176.96
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,54.9579,54.9579,67.61625,67.61625,0,-1,0,67.61625,0,0,1.421085E-14,5.677878,0,71.175,67.61625,0,0,157.5536,176.96,0,71.175,-71.175,195.5073,46.54927,0.1106294,74.37788,0,0,176.96
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,52.69852,52.69852,16.67839,16.67839,0,-1,0,16.67839,0,0,3.552714E-15,0,0,17.5562,16.67839,0,0,236.6369,105.785,0,17.5562,-17.5562,177.0015,42.14313,0.1106294,18.34623,0,0,105.785
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,50.93637,50.93637,53.20694,53.20694,0,-1,0,53.20694,0,0,7.105427E-15,0,0,56.0073,53.20694,0,0,256.1438,88.2288,0,56.0073,-56.0073,117.9646,28.08675,0.1106294,58.52763,0,0,88.2288
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,49.70637,49.70637,9.768717,9.768717,0,-1,0,9.768717,0,0,0,0,0,10.28286,9.768717,0,0,318.3741,32.22149,0,10.28286,-10.28286,107.1255,25.50603,0.1106294,10.74559,0,0,32.22149
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,48.43274,48.43274,18.70542,18.70542,0,-1,0,18.70542,0,0,3.552714E-15,0,0,19.68992,18.70542,0,0,329.7995,21.93863,0,19.68992,-19.68992,86.37052,20.56437,0.1106294,20.57597,0,0,21.93863
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,47.3772,47.3772,5.004692,2.136279,0,-1,0,2.136279,0,0,2.868412,3.368881,0,2.248715,2.136279,0,0,351.6772,2.248715,0,2.248715,-2.248715,84.00017,20,0.1106294,5.505161,0,0,2.248715
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,46.44379,46.44379,22.14065,0,0,-1,0,0,0,0,22.14065,24.35471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106294,24.35471,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,45.53654,45.53654,0.4211888,0,0,-1,0,0,0,0,0.4211888,0.4633077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106294,0.4633077,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,44.94335,44.94335,41.45412,41.45412,81,0,22.761,41.45412,0,0,0,0,0,0,0,39.54588,37.56859,354.1758,0,37.56859,0,37.56859,119.6409,28.48586,0.1107885,45.59953,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.541414,45.48412,44.72526,0,0,72.31579,0,20.56389,0,0,0,0,0,2.541414,0,0,72.31579,68.7,316.6072,33.81173,71.24142,0,71.24142,187.2264,44.57763,0.1109425,0,2.033131,81,36.35315
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,16.77149,49.44423,44.30653,38.3539,38.3539,81,0,22.761,38.3539,43.72825,0,0,0,16.77149,0,0,42.6461,40.51379,245.3658,97.929,57.28528,0,57.28528,241.572,57.51702,0.111173,42.18929,13.41719,81,114.7005
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,39.34899,58.38348,45.58888,31.8957,31.8957,81,0,22.761,31.8957,123.3677,0,0,0,39.34899,0,0,49.1043,46.64909,188.0805,149.4858,85.99808,0,85.99808,323.1569,76.94197,0.111344,35.08527,31.47919,81,188.8347
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,39.60806,62.27207,49.04338,0,0,0,-1,0,0,0,0,0,0,39.60806,0,0,0,0,102.0824,226.884,39.60806,0,39.60806,360.7324,85.8885,0.1112437,0,31.68645,0,266.4921
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,46.62051,68.26332,52.01809,72.07941,72.07941,20.25,0,7.39125,72.07941,64.67937,7.105427E-15,0,0,46.62051,54.55727,51.82941,0,0,62.47438,262.5313,0,7.936762,-7.936762,352.3664,83.89658,0.1112437,79.28735,37.29641,81,309.1518
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,43.13469,70.14172,54.90556,18.31531,18.31531,0,0,0,18.31531,235.5117,0,0,0,43.13469,19.27927,18.31531,0,0,71.29301,254.5945,23.85542,0,23.85542,374.9976,89.28497,0.1111834,20.14684,34.50776,0,297.7292
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,64.62474,82.33727,57.31324,0,0,0,0,0,0,0,17.18715,0,0,64.62474,0,0,0,0,47.43759,276.0644,47.43759,0,47.43759,420.0009,100,0.1110637,0,51.69979,0,340.6891
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,57.77475,82.15697,59.81688,10.08978,10.08978,0,0,0,10.08978,572.6066,47.15393,0,0,57.77475,10.62082,10.08978,0,0,0,318.7582,0,0,0,420.0009,100,0.1110637,11.09876,46.2198,0,376.533
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,45.70716,78.5192,61.33476,0,0,0,-1,0,0,0,45.70716,0,0,45.70716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110637,0,36.56573,0,364.4654
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,51.63997,81.78584,61.87561,19.35714,19.35714,0,-1,0,19.35714,266.7747,31.26403,0,0,51.63997,20.37594,19.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1110637,21.29286,41.31197,0,370.3982
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,35.04275,75.3298,62.46881,21.90959,21.90959,0,-1,0,21.90959,159.9425,11.98003,0,0,35.04275,23.06273,21.90959,0,0,0,318.7582,0,0,0,420.0009,100,0.1110637,24.10055,28.0342,0,353.801
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,13.32739,66.55927,61.97157,24.15586,24.15586,0,-1,0,24.15586,55.1725,0,0,0,13.32739,25.42722,24.15586,0,0,0,318.7582,0,12.09983,-12.09983,407.2465,96.96326,0.1110637,26.57144,10.66191,0,332.0856
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.229359,60.76405,60.35773,0,0,0,-1,0,0,0,0,0,0,1.229359,0,0,0,0,13.44425,306.6584,1.229359,0,1.229359,408.4128,97.24094,0.1110606,0,0.9834871,0,307.8878
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,59.03176,59.03176,50.82906,50.82906,0,-1,0,50.82906,0,0,7.105427E-15,0,0,53.50427,50.82906,0,0,12.21489,307.7648,0,53.50427,-53.50427,352.0143,83.81277,0.1110606,55.91196,0,0,307.7648
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,57.16494,57.16494,38.77343,38.77343,0,-1,0,38.77343,0,0,7.105427E-15,0,0,40.81413,38.77343,0,0,71.66408,254.2606,0,40.81413,-40.81413,308.9925,73.56948,0.1110606,42.65077,0,0,254.2606
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,54.90556,54.90556,29.05246,29.05246,0,-1,0,29.05246,0,0,3.552714E-15,0,0,30.58154,29.05246,0,0,117.0131,213.4464,0,30.58154,-30.58154,276.7567,65.89432,0.1110606,31.9577,0,0,213.4464
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,52.6549,52.6549,34.86361,34.86361,0,-1,0,34.86361,0,0,7.105427E-15,0,0,36.69854,34.86361,0,0,150.9926,182.8649,0,36.69854,-36.69854,238.073,56.68394,0.1110606,38.34997,0,0,182.8649
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,50.93637,50.93637,33.07025,33.07025,0,-1,0,33.07025,0,0,0,0,0,34.81079,33.07025,0,0,191.7688,146.1664,0,34.81079,-34.81079,201.3792,47.94734,0.1110606,36.37728,0,0,146.1664
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,49.68019,49.68019,41.62849,41.62849,0,-1,0,41.62849,0,0,7.105427E-15,0,0,43.81947,41.62849,0,0,230.4474,111.3556,0,43.81947,-43.81947,155.1895,36.9498,0.1110606,45.79134,0,0,111.3556
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,48.40657,48.40657,35.52649,35.52649,0,-1,0,35.52649,0,0,7.105427E-15,0,0,37.3963,35.52649,0,0,279.1357,67.53609,0,37.3963,-37.3963,115.7703,27.5643,0.1110606,39.07913,0,0,67.53609
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,47.35103,47.35103,10.30356,10.30356,0,-1,0,10.30356,0,0,1.776357E-15,0,0,10.84585,10.30356,0,0,320.6872,30.13979,0,10.84585,-10.84585,104.3378,24.84228,0.1110606,11.33391,0,0,30.13979
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,46.41761,46.41761,13.95351,13.95351,0,-1,0,13.95351,0,0,1.776357E-15,0,0,14.68791,13.95351,0,0,332.7381,19.29394,0,14.68791,-14.68791,88.85535,21.15599,0.1110606,15.34886,0,0,19.29394
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,45.4842,45.4842,45.01899,4.375732,0,-1,0,4.375732,0,0,40.64326,45.14516,0,4.606034,4.375732,0,0,349.058,4.606034,0,4.606034,-4.606034,84.00017,20,0.1110606,49.52089,0,0,4.606034
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,44.9259,44.9259,22.93364,22.93364,81,0,22.761,22.93364,0,0,0,0,0,0,0,58.06636,55.16305,354.1758,0,55.16305,0,55.16305,136.3324,32.46004,0.1112917,25.227,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.3189,45.09192,44.69909,28.03239,28.03239,81,0,22.761,28.03239,4.704916,0,0,0,1.3189,0,0,52.96761,50.31923,299.0128,49.64674,51.63813,0,51.63813,185.3207,44.12388,0.1115067,30.83563,1.05512,81,50.96564
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,21.45267,50.9248,44.28909,11.25594,11.25594,81,0,22.761,11.25594,190.5898,0,0,0,21.45267,0,0,69.74406,66.25686,247.3746,96.12106,87.70953,0,87.70953,268.5292,63.9354,0.1116716,12.38153,17.16214,81,117.5737
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,40.51036,58.76973,45.56271,5.324438,5.324438,77.64023,0,21.91098,5.324438,760.8381,0,0,0,40.51036,0,0,72.31579,68.7,159.6651,175.0596,109.2104,0,109.2104,372.1353,88.60345,0.1117603,5.856882,32.40829,81,215.57
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,53.05996,67.37081,48.99976,42.91443,42.91443,0,-1,0,42.91443,123.6413,0,0,0,53.05996,45.17309,42.91443,0,0,50.45474,273.349,7.886871,0,7.886871,379.6174,90.38492,0.1117404,47.20588,42.44797,0,326.4089
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,59.46512,73.49337,51.96574,40.43213,40.43213,0,0,0,40.43213,147.0739,0,0,0,59.46512,42.56013,40.43213,0,0,42.56787,280.4471,16.90499,0,16.90499,395.6549,94.20335,0.1116979,44.47534,47.5721,0,339.9123
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,74.99487,84.30103,54.8096,0.1651261,0.1651261,0,0,0,0.1651261,45416.72,49.15816,0,0,74.99487,0.173817,0.1651261,0,0,25.66288,295.6616,25.66288,0,25.66288,420.0009,100,0.1116334,0.1816387,59.99589,0,370.6565
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,66.15218,82.95746,57.21728,0,0,0,0,0,0,0,66.15218,0,0,66.15218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116334,0,52.92174,0,384.9104
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,68.57212,87.28457,59.66858,31.56948,31.56948,0,0,0,31.56948,217.2101,35.34108,0,0,68.57212,33.23103,31.56948,0,0,0,318.7582,0,0,0,420.0009,100,0.1116334,34.72643,54.8577,0,387.3304
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,60.89482,85.32936,61.18646,0,0,0,-1,0,0,0,60.89482,0,0,60.89482,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116334,0,48.71586,0,379.653
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,49.96,80.91183,61.77966,0,0,0,-1,0,0,0,49.96,0,0,49.96,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116334,0,39.968,0,368.7182
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,35.14021,75.25353,62.36413,5.366016,5.366016,0,-1,0,5.366016,654.866,29.49178,0,0,35.14021,5.648438,5.366016,0,0,0,318.7582,0,0,0,420.0009,100,0.1116334,5.902617,28.11217,0,353.8984
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,17.56857,68.04002,61.92796,43.16185,43.16185,0,-1,0,43.16185,40.70392,0,7.105427E-15,0,17.56857,45.43353,43.16185,0,0,0,318.7582,0,27.86496,-27.86496,390.6286,93.00662,0.1116334,47.47804,14.05485,0,336.3268
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,2.498778,61.08074,60.25305,2.475469,2.475469,0,-1,0,2.475469,100.9416,4.440892E-16,0,0,2.498778,2.605757,2.475469,0,0,30.96107,290.8932,0,0.1069794,-0.1069794,390.5158,92.97977,0.1116334,2.723016,1.999022,0,293.392
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,58.9358,58.9358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.07994,290.7863,0,0,0,390.5158,92.97977,0.1116334,0,0,0,290.7863
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,57.06898,57.06898,23.83799,23.83799,0,-1,0,23.83799,0,0,3.552714E-15,0,0,25.09262,23.83799,0,0,31.07994,290.7863,0,25.09262,-25.09262,364.0659,86.68218,0.1116334,26.22179,0,0,290.7863
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,54.86194,54.86194,29.45147,29.45147,0,-1,0,29.45147,0,0,3.552714E-15,0,0,31.00154,29.45147,0,0,58.96063,265.6937,0,31.00154,-31.00154,331.3874,78.9016,0.1116334,32.39661,0,0,265.6937
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,52.60256,52.60256,23.6716,23.6716,0,-1,0,23.6716,0,0,3.552714E-15,0,0,24.91747,23.6716,0,0,93.40679,234.6921,0,24.91747,-24.91747,305.1221,72.64796,0.1116334,26.03876,0,0,234.6921
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,50.88403,50.88403,19.43089,19.43089,0,-1,0,19.43089,0,0,3.552714E-15,0,0,20.45357,19.43089,0,0,121.0929,209.7746,0,20.45357,-20.45357,283.5621,67.51465,0.1116334,21.37398,0,0,209.7746
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,49.63658,49.63658,19.8689,19.8689,0,-1,0,19.8689,0,0,3.552714E-15,0,0,20.91464,19.8689,0,0,143.8191,189.3211,0,20.91464,-20.91464,261.5161,62.26562,0.1116334,21.85579,0,0,189.3211
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,48.35423,48.35423,22.52234,22.52234,0,-1,0,22.52234,0,0,3.552714E-15,0,0,23.70772,22.52234,0,0,167.0575,168.4064,0,23.70772,-23.70772,236.526,56.31561,0.1116334,24.77457,0,0,168.4064
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,47.29869,47.29869,22.6704,22.6704,0,-1,0,22.6704,0,0,3.552714E-15,0,0,23.86358,22.6704,0,0,193.3995,144.6987,0,23.86358,-23.86358,211.3716,50.32647,0.1116334,24.93744,0,0,144.6987
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,46.374,46.374,2.923567,2.923567,0,-1,0,2.923567,0,0,4.440892E-16,0,0,3.077439,2.923567,0,0,219.9146,120.8351,0,3.077439,-3.077439,208.1277,49.55411,0.1116334,3.215924,0,0,120.8351
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,45.46675,45.46675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.3339,117.7577,0,0,0,208.1277,49.55411,0.1116334,0,0,0,117.7577
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,44.89973,44.89973,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.3339,117.7577,0,0,0,208.1277,49.55411,0.1116334,0,0,0,117.7577
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.377337,45.40861,44.69909,21.26554,21.26554,0,0,0,21.26554,11.17929,0,3.552714E-15,0,2.377337,22.38478,21.26554,0,0,223.3339,117.7577,0,20.00745,-20.00745,187.038,44.53276,0.1116334,23.3921,1.90187,0,120.135
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,22.67822,51.29481,44.26292,23.96788,23.96788,0,0,0,23.96788,94.61922,0,3.552714E-15,0,22.67822,25.22935,23.96788,0,0,245.5644,97.75025,0,2.551128,-2.551128,184.3488,43.8925,0.1116334,26.36467,18.14258,0,120.4285
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,33.90281,56.41386,45.53654,36.47365,36.47365,0,0,0,36.47365,92.95151,0,0,0,33.90281,38.39332,36.47365,0,0,248.399,95.19912,0,4.490509,-4.490509,179.6154,42.7655,0.1116334,40.12102,27.12225,0,129.1019
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,51.47468,66.68211,48.94742,57.86679,57.86679,0,-1,0,57.86679,88.95376,7.105427E-15,0,0,51.47468,60.91241,57.86679,0,0,253.3885,90.70861,0,9.437727,-9.437727,169.6672,40.39687,0.1116334,63.65347,41.17974,0,142.1833
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,59.5127,73.39969,51.86979,43.82548,43.82548,0,0,0,43.82548,135.7948,0,0,0,59.5127,46.13208,43.82548,0,0,263.8748,81.27088,13.38062,0,13.38062,182.3612,43.41924,0.1115997,48.20803,47.61016,0,140.7836
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,56.8995,75.64579,54.71364,0,0,0,0,0,0,0,0,0,0,56.8995,0,0,0,0,250.4942,93.31344,56.8995,0,56.8995,236.3408,56.2715,0.111457,0,45.5196,0,150.213
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,58.75428,79.40497,57.16494,45.43394,45.43394,0,0,0,45.43394,129.318,0,0,0,58.75428,47.8252,45.43394,0,0,193.5947,144.523,10.92908,0,10.92908,246.709,58.74012,0.1114296,49.97733,47.00342,0,203.2773
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,58.64274,82.32104,59.61623,1.571951,1.571951,0,0,0,1.571951,3730.57,0,0,0,58.64274,1.654685,1.571951,0,0,182.6656,154.3592,56.98805,0,56.98805,300.7726,71.61239,0.1112871,1.729146,46.91419,0,213.0019
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,58.14329,83.94283,61.14284,35.113,35.113,0,-1,0,35.113,165.5891,0,0,0,58.14329,36.96105,35.113,0,0,125.6776,205.6484,21.18224,0,21.18224,320.8679,76.39696,0.1112343,38.62429,46.51463,0,263.7917
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,47.62463,79.8108,61.72731,4.875328,4.875328,0,-1,0,4.875328,976.8499,0,0,0,47.62463,5.131925,4.875328,0,0,104.4953,224.7124,42.49271,0,42.49271,361.18,85.99506,0.1111283,5.362861,38.09971,0,272.3371
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,23.36645,70.60177,62.32051,20.76979,20.76979,0,-1,0,20.76979,112.5021,0,0,0,23.36645,21.86293,20.76979,0,0,62.00262,262.9559,1.503518,0,1.503518,362.6064,86.33467,0.1111246,22.84677,18.69316,0,286.3223
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,12.81242,66.27719,61.87561,35.45924,35.45924,0,-1,0,35.45924,36.13281,0,0,0,12.81242,37.32551,35.45924,0,0,60.49911,264.309,0,24.51309,-24.51309,336.7673,80.18253,0.1111246,39.00516,10.24994,0,277.1215
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.397965,61.0033,60.20943,23.04006,23.04006,0,-1,0,23.04006,10.4078,0,3.552714E-15,0,2.397965,24.2527,23.04006,0,0,87.73588,239.7959,0,21.85473,-21.85473,313.7304,74.69756,0.1111246,25.34407,1.918372,0,242.1939
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,58.88346,58.88346,22.09836,22.09836,0,-1,0,22.09836,0,0,3.552714E-15,0,0,23.26143,22.09836,0,0,112.0189,217.9412,0,23.26143,-23.26143,289.2107,68.85954,0.1111246,24.30819,0,0,217.9412
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,56.97302,56.97302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.8649,194.6798,0,0,0,289.2107,68.85954,0.1111246,0,0,0,194.6798
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,54.8096,54.8096,23.01911,23.01911,0,-1,0,23.01911,0,0,3.552714E-15,0,0,24.23064,23.01911,0,0,137.8649,194.6798,0,24.23064,-24.23064,263.6693,62.77829,0.1111246,25.32102,0,0,194.6798
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,52.55022,52.55022,8.528292,8.528292,0,-1,0,8.528292,0,0,1.776357E-15,0,0,8.97715,8.528292,0,0,164.7879,170.4491,0,8.97715,-8.97715,254.2066,60.52526,0.1111246,9.381122,0,0,170.4491
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,50.8317,50.8317,19.65777,19.65777,0,-1,0,19.65777,0,0,3.552714E-15,0,0,20.69239,19.65777,0,0,174.7625,161.472,0,20.69239,-20.69239,232.3949,55.33201,0.1111246,21.62354,0,0,161.472
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,49.6104,49.6104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.754,140.7796,0,0,0,232.3949,55.33201,0.1111246,0,0,0,140.7796
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,48.33678,48.33678,23.02452,23.02452,0,-1,0,23.02452,0,0,0,0,0,24.23634,23.02452,0,0,197.754,140.7796,0,24.23634,-24.23634,206.8475,49.24932,0.1111246,25.32697,0,0,140.7796
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,47.29869,47.29869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.6833,116.5433,0,0,0,206.8475,49.24932,0.1111246,0,0,0,116.5433
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,46.374,46.374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.6833,116.5433,0,0,0,206.8475,49.24932,0.1111246,0,0,0,116.5433
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,45.46675,45.46675,52.06308,52.06308,0,-1,0,52.06308,0,0,0,0,0,54.80324,52.06308,0,0,224.6833,116.5433,0,54.80324,-54.80324,149.0799,35.49513,0.1111246,57.26939,0,0,116.5433
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,44.87356,44.87356,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,285.5758,61.74002,0,0,0,149.0799,35.49513,0.1111246,0,0,0,61.74002
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.26468,45.05824,44.68164,7.590595,7.590595,0,0,0,7.590595,16.66114,0,0,0,1.26468,7.9901,7.590595,0,0,285.5758,61.74002,0,6.72542,-6.72542,141.9906,33.80723,0.1111246,8.349655,1.011744,0,63.0047
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,12.90472,48.18382,44.26292,21.89446,21.89446,0,0,0,21.89446,58.94057,0,0,0,12.90472,23.0468,21.89446,0,0,293.0485,55.0146,0,10.14208,-10.14208,131.3,31.26183,0.1111246,24.08391,10.32378,0,67.91932
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,32.34163,55.84723,45.51037,62.94843,62.94843,20.25,0,7.39125,62.94843,51.37798,0,0,0,32.34163,44.94571,42.69843,0,0,304.3174,44.87251,0,12.60408,-12.60408,118.0141,28.09853,0.1111246,69.24327,25.8733,81,77.21414
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,28.41055,58.08822,48.86891,31.40572,31.40572,0,-1,0,31.40572,90.46301,0,0,0,28.41055,33.05865,31.40572,0,0,318.322,32.26843,0,4.648094,-4.648094,113.1146,26.93198,0.1111246,34.54629,22.72845,0,60.67899
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,48.18377,68.59525,51.76511,5.914193,5.914193,0,0,0,5.914193,814.7142,0,0,0,48.18377,6.225467,5.914193,0,0,323.4865,27.62034,41.95831,0,41.95831,152.9197,36.40938,0.1110202,6.505613,38.54702,0,75.80411
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,57.33979,75.72423,54.61768,0,0,0,0,0,0,0,0,0,0,57.33979,0,0,0,0,281.5282,65.38281,57.33979,0,57.33979,207.317,49.36109,0.1108779,0,45.87183,0,122.7226
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,52.7049,76.536,57.01664,0,0,0,0,0,0,0,0,0,0,52.7049,0,0,0,0,224.1884,116.9886,52.7049,0,52.7049,257.3173,61.26589,0.1107474,0,42.16392,0,169.6935
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,46.95054,76.90464,59.46794,0,0,0,0,0,0,0,0,0,0,46.95054,0,0,0,0,171.4836,164.423,46.95054,0,46.95054,301.8585,71.87092,0.1106314,0,37.56043,0,211.3736
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,38.96606,75.29131,60.99454,32.75896,32.75896,0,-1,0,32.75896,118.9478,0,0,0,38.96606,34.48312,32.75896,0,0,124.533,206.6785,4.482942,0,4.482942,306.1113,72.88351,0.1106203,36.03486,31.17285,0,245.6446
