Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,35.7979,74.65061,61.57902,11.50916,11.50916,0,-1,0,11.50916,311.0383,0,0,0,35.7979,12.11491,11.50916,0,0,120.0501,210.7132,23.68299,0,23.68299,328.579,78.23294,0.1105619,12.66008,28.63832,0,246.5111
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,18.86675,68.81633,62.21583,43.17643,43.17643,0,-1,0,43.17643,43.69689,0,0,0,18.86675,45.44887,43.17643,0,0,96.36708,232.0278,0,26.58212,-26.58212,300.559,71.56152,0.1105619,47.49407,15.0934,0,250.8946
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,14.75074,66.81422,61.72731,38.42765,38.42765,0,-1,0,38.42765,38.38574,0,0,0,14.75074,40.45016,38.42765,0,0,125.9028,205.4457,0,25.69942,-25.69942,273.4694,65.11164,0.1105619,42.27042,11.80059,0,220.1965
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.331575,60.88474,60.11347,11.89982,11.89982,0,-1,0,11.89982,19.59336,0,1.776357E-15,0,2.331575,12.52613,11.89982,0,0,154.4577,179.7463,0,10.19455,-10.19455,262.7234,62.55307,0.1105619,13.0898,1.86526,0,182.0779
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,58.7875,58.7875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.785,169.5518,0,0,0,262.7234,62.55307,0.1105619,0,0,0,169.5518
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,56.86834,56.86834,22.0958,22.0958,0,-1,0,22.0958,0,0,3.552714E-15,0,0,23.25874,22.0958,0,0,165.785,169.5518,0,23.25874,-23.25874,238.2066,56.71573,0.1105619,24.30539,0,0,169.5518
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,54.71364,54.71364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.628,146.293,0,0,0,238.2066,56.71573,0.1105619,0,0,0,146.293
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,52.45426,52.45426,14.29181,14.29181,0,-1,0,14.29181,0,0,1.776357E-15,0,0,15.04401,14.29181,0,0,191.628,146.293,0,15.04401,-15.04401,222.3488,52.94008,0.1105619,15.72099,0,0,146.293
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,50.78807,50.78807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.3436,131.249,0,0,0,222.3488,52.94008,0.1105619,0,0,0,131.249
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,49.5319,49.5319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.3436,131.249,0,0,0,222.3488,52.94008,0.1105619,0,0,0,131.249
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,48.28444,48.28444,22.89429,22.89429,0,-1,0,22.89429,0,0,3.552714E-15,0,0,24.09925,22.89429,0,0,208.3436,131.249,0,24.09925,-24.09925,196.9459,46.8918,0.1105619,25.18372,0,0,131.249
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,47.25507,47.25507,54.5988,54.5988,0,-1,0,54.5988,0,0,0,0,0,57.47242,54.5988,0,0,235.1205,107.1498,0,57.47242,-57.47242,136.3647,32.46772,0.1105619,60.05868,0,0,107.1498
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,46.34783,46.34783,20.48033,20.48033,0,-1,0,20.48033,0,0,0,0,0,21.55824,20.48033,0,0,298.9788,49.67733,0,21.55824,-21.55824,113.6403,27.05716,0.1105619,22.52836,0,0,49.67733
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,45.44059,45.44059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.9324,28.11909,0,0,0,113.6403,27.05716,0.1105619,0,0,0,28.11909
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,44.87356,44.87356,3.038847,3.038847,0,0,0,3.038847,0,0,4.440892E-16,0,0,3.198786,3.038847,0,0,322.9324,28.11909,0,3.198786,-3.198786,110.2685,26.25435,0.1105619,3.342732,0,0,28.11909
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.704032,45.1895,44.68164,26.68336,26.68336,20.25,0,7.39125,26.68336,6.386123,0,0,0,1.704032,6.771963,6.433365,0,0,326.4866,24.92031,0,5.067931,-5.067931,104.9264,24.98243,0.1105619,29.3517,1.363226,81,26.62434
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,19.23058,50.15518,44.23675,0,0,72.31579,0,20.56389,0,0,0,0,0,19.23058,0,0,72.31579,68.7,332.1176,19.85238,87.93058,0,87.93058,188.3447,44.84388,0.1106712,0,15.38447,81,39.08296
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,36.49592,57.26081,45.4842,39.34528,39.34528,81,0,22.761,39.34528,92.75806,0,0,0,36.49592,0,0,41.65472,39.57198,244.187,98.9899,76.0679,0,76.0679,260.509,62.02584,0.1108636,43.27981,29.19674,81,135.4858
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,52.97163,67.13482,48.82529,61.52427,61.52427,0,-1,0,61.52427,86.09875,0,0,0,52.97163,64.76238,61.52427,0,0,168.1191,167.451,0,11.79076,-11.79076,248.0805,59.06667,0.1108636,67.6767,42.3773,0,220.4226
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,64.72379,75.50731,51.72149,0,0,0,0,0,0,0,0,0,0,64.72379,0,0,0,0,181.22,155.6602,64.72379,0,64.72379,309.4828,73.68625,0.1107044,0,51.77903,0,220.384
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,70.22855,81.53805,54.513,19.05685,19.05685,0,0,0,19.05685,368.5213,0,0,0,70.22855,20.05984,19.05685,0,0,116.4962,213.9117,50.16871,0,50.16871,357.0771,85.01818,0.1105814,20.96253,56.18284,0,284.1402
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,76.47541,87.86408,56.92068,14.17698,14.17698,0,0,0,14.17698,539.4337,0,0,0,76.47541,14.92314,14.17698,0,0,66.32748,259.0635,61.55227,0,61.55227,415.4707,98.92139,0.1104307,15.59468,61.18033,0,335.5389
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,74.56626,90.09725,59.37198,54.97345,54.97345,0,0,0,54.97345,135.6405,11.92427,0,0,74.56626,57.86679,54.97345,0,0,4.775203,314.4605,4.775203,0,4.775203,420.0009,100,0.1104191,60.47079,59.65301,0,389.0268
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,65.1125,87.07759,60.89858,14.66084,14.66084,0,-1,0,14.66084,444.1252,49.68004,0,0,65.1125,15.43247,14.66084,0,0,0,318.7582,0,0,0,420.0009,100,0.1104191,16.12693,52.09,0,383.8707
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,51.83331,81.40939,61.48306,0,0,0,-1,0,0,0,51.83331,0,0,51.83331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104191,0,41.46665,0,370.5915
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,34.34438,74.66176,62.11987,25.59163,25.59163,0,-1,0,25.59163,134.2016,7.405822,0,0,34.34438,26.93855,25.59163,0,0,0,318.7582,0,0,0,420.0009,100,0.1104191,28.15079,27.4755,0,353.1026
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,17.27186,67.6769,61.6837,13.1537,13.1537,0,-1,0,13.1537,131.308,3.425855,0,0,17.27186,13.846,13.1537,0,0,0,318.7582,0,0,0,420.0009,100,0.1104191,14.46907,13.81748,0,336.0301
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,1.793534,60.60091,60.00879,0,0,0,-1,0,0,0,1.793534,0,0,1.793534,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104191,0,1.434827,0,320.5518
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,58.69154,58.69154,25.79878,25.79878,0,-1,0,25.79878,0,0,3.552714E-15,0,0,27.15661,25.79878,0,0,0,318.7582,0,27.15661,-27.15661,391.3753,93.1844,0.1104191,28.37866,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,56.82472,56.82472,36.19434,36.19434,0,-1,0,36.19434,0,0,0,0,0,38.0993,36.19434,0,0,30.17401,291.6016,0,38.0993,-38.0993,351.2151,83.62247,0.1104191,39.81377,0,0,291.6016
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,54.6613,54.6613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.50657,253.5023,0,0,0,351.2151,83.62247,0.1104191,0,0,0,253.5023
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,52.45426,52.45426,17.56999,17.56999,0,-1,0,17.56999,0,0,3.552714E-15,0,0,18.49473,17.56999,0,0,72.50657,253.5023,0,18.49473,-18.49473,331.7199,78.98077,0.1104191,19.32699,0,0,253.5023
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,50.73574,50.73574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.05627,235.0076,0,0,0,331.7199,78.98077,0.1104191,0,0,0,235.0076
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,49.5319,49.5319,1.404328,1.404328,0,-1,0,1.404328,0,0,0,0,0,1.47824,1.404328,0,0,93.05627,235.0076,0,1.47824,-1.47824,330.1617,78.60977,0.1104191,1.544761,0,0,235.0076
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,48.25827,48.25827,11.17509,11.17509,0,-1,0,11.17509,0,0,0,0,0,11.76325,11.17509,0,0,94.69875,233.5293,0,11.76325,-11.76325,317.7621,75.6575,0.1104191,12.2926,0,0,233.5293
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,47.28124,47.28124,34.77228,34.77228,0,-1,0,34.77228,0,0,7.105427E-15,0,0,36.6024,34.77228,0,0,107.769,221.7661,0,36.6024,-36.6024,279.1798,66.47126,0.1104191,38.24951,0,0,221.7661
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,46.374,46.374,30.59917,30.59917,0,-1,0,30.59917,0,0,7.105427E-15,0,0,32.20965,30.59917,0,0,148.4384,185.1637,0,32.20965,-32.20965,245.2279,58.38747,0.1104191,33.65908,0,0,185.1637
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,45.4842,45.4842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2269,152.954,0,0,0,245.2279,58.38747,0.1104191,0,0,0,152.954
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,44.89973,44.89973,12.47471,12.47471,0,0,0,12.47471,0,0,1.776357E-15,0,0,13.13127,12.47471,0,0,184.2269,152.954,0,13.13127,-13.13127,231.3863,55.09187,0.1104191,13.72218,0,0,152.954
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.525343,45.453,44.69909,27.29133,27.29133,0,0,0,27.29133,9.253281,0,3.552714E-15,0,2.525343,28.72771,27.29133,0,0,198.8172,139.8228,0,26.20237,-26.20237,203.7666,48.51576,0.1104191,30.02046,2.020275,0,142.3481
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,15.37325,48.98436,44.28909,33.74973,33.74973,0,0,0,33.74973,45.55075,0,0,0,15.37325,35.52603,33.74973,0,0,227.9309,113.6204,0,20.15277,-20.15277,182.5237,43.45794,0.1104191,37.1247,12.2986,0,128.9937
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,18.41473,51.24456,45.53654,0,0,0,0,0,0,0,0,0,0,18.41473,0,0,0,0,250.3229,93.46763,18.41473,0,18.41473,199.9934,47.61739,0.1103741,0,14.73178,0,111.8824
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,39.81784,62.08012,48.79913,19.93896,19.93896,0,-1,0,19.93896,199.6987,0,0,0,39.81784,20.98838,19.93896,0,0,231.9082,110.0409,18.82946,0,18.82946,217.8566,51.87053,0.1103282,21.93285,31.85427,0,149.8587
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,60.50206,73.53537,51.62553,9.223041,9.223041,0,0,0,9.223041,655.9883,0,0,0,60.50206,9.708464,9.223041,0,0,213.0787,126.9874,50.7936,0,50.7936,266.0437,63.34361,0.1102044,10.14534,48.40165,0,187.4895
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,39.58778,68.14788,54.3647,3.385386,3.385386,0,0,0,3.385386,1169.373,0,0,0,39.58778,3.563564,3.385386,0,0,162.2851,172.7016,36.02422,0,36.02422,300.2192,71.48063,0.1101168,3.723924,31.67022,0,212.2894
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,40.67488,71.31558,56.82472,38.3034,38.3034,0,0,0,38.3034,106.1913,0,0,0,40.67488,40.31937,38.3034,0,0,126.2609,205.1234,0.3555164,0,0.3555164,300.5565,71.56094,0.110116,42.13374,32.53991,0,245.7983
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,56.32489,80.76954,59.22368,39.43316,39.43316,0,0,0,39.43316,142.8364,0,0,0,56.32489,41.50859,39.43316,0,0,125.9054,205.4434,14.8163,0,14.8163,314.6125,74.90759,0.11008,43.37648,45.05991,0,261.7683
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,50.47161,79.93279,60.75029,34.50712,34.50712,0,-1,0,34.50712,146.2643,0,0,0,50.47161,36.32329,34.50712,0,0,111.0891,218.7781,14.14832,0,14.14832,328.0348,78.10336,0.1100456,37.95784,40.37729,0,269.2497
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,40.55631,76.33176,61.33476,24.01344,24.01344,0,-1,0,24.01344,168.8901,0,0,0,40.55631,25.2773,24.01344,0,0,96.94074,231.5116,15.27901,0,15.27901,342.5297,81.55453,0.1100086,26.41478,32.44505,0,272.0679
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,25.29294,71.01501,62.02391,0,0,0,-1,0,0,0,0,0,0,25.29294,0,0,0,0,81.66174,245.2627,25.29294,0,25.29294,366.5247,87.26762,0.1099473,0,20.23435,0,270.5556
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,10.17814,65.0452,61.57902,0,0,0,-1,0,0,0,0,0,0,10.17814,0,0,0,0,56.36879,268.0263,10.17814,0,10.17814,376.1805,89.56661,0.1099226,0,8.14251,0,278.2044
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,2.593732,60.77013,59.91283,22.44349,22.44349,0,-1,0,22.44349,11.55672,0,0,0,2.593732,23.62473,22.44349,0,0,46.19066,277.1866,0,21.03099,-21.03099,354.0119,84.28838,0.1099226,24.68784,2.074985,0,279.7804
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,58.63921,58.63921,28.87202,28.87202,0,-1,0,28.87202,0,0,3.552714E-15,0,0,30.3916,28.87202,0,0,69.55843,256.1556,0,30.3916,-30.3916,321.9763,76.66089,0.1099226,31.75922,0,0,256.1556
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,56.72876,56.72876,14.88867,14.88867,0,-1,0,14.88867,0,0,1.776357E-15,0,0,15.67229,14.88867,0,0,103.3269,225.764,0,15.67229,-15.67229,305.4563,72.72755,0.1099226,16.37754,0,0,225.764
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,54.61768,54.61768,42.6163,42.6163,0,-1,0,42.6163,0,0,0,0,0,44.85926,42.6163,0,0,120.7405,210.0918,0,44.85926,-44.85926,258.1705,61.46905,0.1099226,46.87793,0,0,210.0918
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,52.40192,52.40192,30.50967,30.50967,0,-1,0,30.50967,0,0,3.552714E-15,0,0,32.11544,30.50967,0,0,170.5842,165.2325,0,32.11544,-32.11544,224.3179,53.40891,0.1099226,33.56063,0,0,165.2325
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,50.69212,50.69212,5.523241,5.523241,0,-1,0,5.523241,0,0,8.881784E-16,0,0,5.813938,5.523241,0,0,206.268,133.1171,0,5.813938,-5.813938,218.1894,51.94976,0.1099226,6.075565,0,0,133.1171
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,49.51445,49.51445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.7279,127.3031,0,0,0,218.1894,51.94976,0.1099226,0,0,0,127.3031
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,48.25827,48.25827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.7279,127.3031,0,0,0,218.1894,51.94976,0.1099226,0,0,0,127.3031
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,47.28124,47.28124,21.08937,21.08937,0,-1,0,21.08937,0,0,3.552714E-15,0,0,22.19934,21.08937,0,0,212.7279,127.3031,0,22.19934,-22.19934,194.7893,46.37831,0.1099226,23.19831,0,0,127.3031
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,46.374,46.374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.3938,105.1038,0,0,0,194.7893,46.37831,0.1099226,0,0,0,105.1038
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,45.4842,45.4842,13.18166,13.18166,0,-1,0,13.18166,0,0,1.776357E-15,0,0,13.87543,13.18166,0,0,237.3938,105.1038,0,13.87543,-13.87543,180.1633,42.89594,0.1099226,14.49983,0,0,105.1038
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,44.89973,44.89973,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,252.811,91.22834,0,0,0,180.1633,42.89594,0.1099226,0,0,0,91.22834
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.040087,45.30756,44.69909,0,0,0,0,0,0,0,0,0,0,2.040087,0,0,0,0,252.811,91.22834,2.040087,0,2.040087,182.0987,43.35674,0.1099177,0,1.632069,0,93.26842
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,23.10321,51.43311,44.26292,33.1872,33.1872,0,0,0,33.1872,69.61485,0,0,0,23.10321,34.93389,33.1872,0,0,250.7709,93.06441,0,11.83068,-11.83068,169.6281,40.38755,0.1099177,36.50592,18.48257,0,116.1676
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,30.0317,55.05817,45.51037,77.96795,77.96795,20.25,0,7.39125,77.96795,38.51801,0,0,0,30.0317,60.75573,57.71795,0,0,263.9161,81.23374,0,30.72403,-30.72403,137.2421,32.67662,0.1099177,85.76474,24.02536,81,111.2654
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,53.45527,67.26714,48.77295,14.06196,14.06196,0,-1,0,14.06196,380.1409,0,0,0,53.45527,14.80206,14.06196,0,0,298.0539,50.50971,38.6532,0,38.6532,173.9117,41.40747,0.1098242,15.46816,42.76421,0,103.965
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,64.12127,75.05852,51.57319,42.10445,42.10445,0,0,0,42.10445,152.291,0,0,0,64.12127,44.32047,42.10445,0,0,259.4007,85.29759,19.80079,0,19.80079,192.6964,45.88,0.1097763,46.3149,51.29702,0,149.4189
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,63.572,78.09209,54.26875,7.291418,7.291418,0,0,0,7.291418,871.8743,0,0,0,63.572,7.675177,7.291418,0,0,239.5999,103.1183,55.89683,0,55.89683,245.7248,58.50579,0.1096415,8.020559,50.8576,0,166.6903
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,66.89324,82.70605,56.72876,52.5141,52.5141,0,0,0,52.5141,127.3815,0,0,0,66.89324,55.278,52.5141,0,0,183.7031,153.4254,11.61524,0,11.61524,256.744,61.1294,0.1096136,57.76551,53.51459,0,220.3187
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,49.11694,77.50439,59.18006,51.39955,51.39955,0,0,0,51.39955,95.55907,7.105427E-15,0,0,49.11694,54.10479,51.39955,0,0,172.0878,163.8792,0,4.987856,-4.987856,251.4863,59.87757,0.1096136,56.53951,39.29355,0,212.9961
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,42.29408,76.3383,60.69794,33.33984,33.33984,0,-1,0,33.33984,126.8575,0,0,0,42.29408,35.09457,33.33984,0,0,177.6299,158.8913,7.199511,0,7.199511,258.3164,61.50378,0.1095962,36.67382,33.83526,0,201.1854
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,45.75574,78.49001,61.29114,34.84093,34.84093,0,-1,0,34.84093,131.3276,0,0,0,45.75574,36.67466,34.84093,0,0,170.4304,165.3709,9.081082,0,9.081082,266.9315,63.55498,0.1095744,38.32502,36.6046,0,211.1266
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,19.88095,68.93273,61.97157,71.09969,68.7,0,-1,0,68.7,28.93878,0,2.39969,9.50966,19.88095,72.31579,68.7,0,0,161.3493,173.5439,0,52.43484,-52.43484,211.6603,50.3952,0.1095744,78.20966,15.90476,0,193.4248
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,13.43709,66.14731,61.5354,28.12759,28.12759,0,-1,0,28.12759,47.77192,0,3.552714E-15,0,13.43709,29.60799,28.12759,0,0,219.6102,121.109,0,16.1709,-16.1709,194.6146,46.33673,0.1095744,30.94035,10.74967,0,134.5461
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,2.567703,60.71761,59.86921,9.726071,9.726071,0,-1,0,9.726071,26.40021,0,0,0,2.567703,10.23797,9.726071,0,0,237.5779,104.9381,0,7.670267,-7.670267,186.5295,44.41169,0.1095744,10.69868,2.054162,0,107.5058
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,58.58686,58.58686,11.06038,11.06038,0,-1,0,11.06038,0,0,1.776357E-15,0,0,11.64251,11.06038,0,0,246.1004,97.26784,0,11.64251,-11.64251,174.2572,41.48972,0.1095744,12.16642,0,0,97.26784
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,56.67642,56.67642,56.82193,56.82193,0,-1,0,56.82193,0,0,7.105427E-15,0,0,59.81255,56.82193,0,0,259.0366,85.62533,0,59.81255,-59.81255,111.2092,26.47833,0.1095744,62.50412,0,0,85.62533
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,54.56534,54.56534,2.139286,2.139286,0,-1,0,2.139286,0,0,0,0,0,2.25188,2.139286,0,0,325.4949,25.81277,0,2.25188,-2.25188,108.8355,25.91317,0.1095744,2.353215,0,0,25.81277
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,52.3583,52.3583,1.930847,1.930847,0,-1,0,1.930847,0,0,2.220446E-16,0,0,2.032471,1.930847,0,0,327.997,23.56089,0,2.032471,-2.032471,106.6931,25.40307,0.1095744,2.123932,0,0,23.56089
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,50.69212,50.69212,12.53923,12.53923,0,-1,0,12.53923,0,0,1.776357E-15,0,0,13.19919,12.53923,0,0,330.2553,21.52842,0,13.19919,-13.19919,92.77995,22.09042,0.1095744,13.79315,0,0,21.52842
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,49.48828,49.48828,5.721852,5.721852,0,-1,0,5.721852,0,0,8.881784E-16,0,0,6.023003,5.721852,0,0,344.9211,8.329232,0,6.023003,-6.023003,86.43114,20.5788,0.1095744,6.294038,0,0,8.329232
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,48.2321,48.2321,16.27013,2.190918,0,-1,0,2.190918,0,0,14.07922,15.70623,0,2.30623,2.190918,0,0,351.6133,2.30623,0,2.30623,-2.30623,84.00017,20,0.1095744,17.89715,0,0,2.30623
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,47.25507,47.25507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095744,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,46.34783,46.34783,19.65412,0,0,-1,0,0,0,0,19.65412,21.61953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095744,21.61953,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,45.46675,45.46675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095744,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,44.9259,44.9259,20.20145,20.20145,81,0,22.761,20.20145,0,0,0,0,0,0,0,60.79855,57.75863,354.1758,0,57.75863,0,57.75863,138.7948,33.04632,0.1098101,22.22159,0,81,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.779786,45.25592,44.72526,0,0,72.31579,0,20.56389,0,0,0,0,0,1.779786,0,0,72.31579,68.7,296.4172,51.98276,70.47979,0,70.47979,205.6578,48.96605,0.1099611,0,1.423829,81,53.76255
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,24.13082,51.79615,44.28909,0,0,72.31579,0,20.56389,0,0,0,0,0,24.13082,0,0,72.31579,68.7,225.9374,115.4146,92.83083,0,92.83083,293.7249,69.93435,0.1100579,0,19.30466,81,139.5454
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,45.0453,60.35671,45.51037,52.77806,52.77806,81,0,22.761,52.77806,85.34851,0,0,0,45.0453,0,0,28.22193,26.81084,133.1066,198.9623,71.85613,0,71.85613,361.8936,86.16496,0.1102579,58.05587,36.03624,81,244.0076
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,61.58055,70.54494,48.72934,31.38514,31.38514,0,-1,0,31.38514,196.2093,0,0,0,61.58055,33.03699,31.38514,0,0,61.25044,263.6328,28.54356,0,28.54356,388.9724,92.61228,0.1101893,34.52365,49.26444,0,325.2134
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,71.88924,78.50169,51.47723,14.21783,14.21783,0,0,0,14.21783,505.6273,24.21623,0,0,71.88924,14.96614,14.21783,0,0,32.70688,289.322,32.70688,0,32.70688,420.0009,100,0.1101108,15.63962,57.51139,0,361.2113
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,76.02436,83.99741,54.17279,32.86404,32.86404,0,0,0,32.86404,231.3299,41.43064,0,0,76.02436,34.59373,32.86404,0,0,0,318.7582,0,0,0,420.0009,100,0.1101108,36.15044,60.81949,0,394.7826
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,75.71407,87.06162,56.62408,0,0,0,0,0,0,0,75.71407,0,0,75.71407,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1101108,0,60.57126,0,394.4723
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,69.30563,86.9006,59.07538,0,0,0,0,0,0,0,69.30563,0,0,69.30563,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1101108,0,55.44451,0,388.0639
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,64.80116,86.54437,60.60199,20.43799,20.43799,0,-1,0,20.43799,317.0623,43.28748,0,0,64.80116,21.51368,20.43799,0,0,0,318.7582,0,0,0,420.0009,100,0.1101108,22.48179,51.84093,0,383.5594
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,48.64861,79.69459,61.2388,18.81951,18.81951,0,-1,0,18.81951,258.5009,28.83859,0,0,48.64861,19.81001,18.81951,0,0,0,318.7582,0,0,0,420.0009,100,0.1101108,20.70147,38.91889,0,367.4068
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,30.78073,73.03335,61.92796,55.9384,55.9384,0,-1,0,55.9384,55.02612,0,7.105427E-15,0,30.78073,58.88253,55.9384,0,0,0,318.7582,0,28.10179,-28.10179,390.3789,92.94718,0.1101108,61.53224,24.62459,0,349.539
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,18.09841,67.76713,61.48306,29.77985,29.77985,0,-1,0,29.77985,60.77401,0,3.552714E-15,0,18.09841,31.34722,29.77985,0,0,31.22421,290.6564,0,13.2488,-13.2488,376.4135,89.62208,0.1101108,32.75784,14.47873,0,308.7549
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,2.580672,60.66927,59.81688,0,0,0,-1,0,0,0,0,0,0,2.580672,0,0,0,0,45.94511,277.4076,2.580672,0,2.580672,378.8617,90.20499,0.1101046,0,2.064538,0,279.9883
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,58.49091,58.49091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.36443,279.7302,0,0,0,378.8617,90.20499,0.1101046,0,0,0,279.7302
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,56.58046,56.58046,30.98199,30.98199,0,-1,0,30.98199,0,0,3.552714E-15,0,0,32.61262,30.98199,0,0,43.36443,279.7302,0,32.61262,-32.61262,344.485,82.02007,0.1101046,34.08019,0,0,279.7302
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,54.46938,54.46938,43.18095,43.18095,0,-1,0,43.18095,0,0,0,0,0,45.45363,43.18095,0,0,79.60068,247.1176,0,45.45363,-45.45363,296.5727,70.6124,0.1101046,47.49905,0,0,247.1176
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,52.26234,52.26234,2.123853,2.123853,0,-1,0,2.123853,0,0,0,0,0,2.235634,2.123853,0,0,130.1047,201.664,0,2.235634,-2.235634,294.2161,70.05132,0.1101046,2.336238,0,0,201.664
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,50.63978,50.63978,33.42329,33.42329,0,-1,0,33.42329,0,0,0,0,0,35.18241,33.42329,0,0,132.5888,199.4283,0,35.18241,-35.18241,257.1306,61.22145,0.1101046,36.76562,0,0,199.4283
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,49.46211,49.46211,6.702097,6.702097,0,-1,0,6.702097,0,0,0,0,0,7.054839,6.702097,0,0,171.6803,164.2459,0,7.054839,-7.054839,249.6941,59.45087,0.1101046,7.372306,0,0,164.2459
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,48.2321,48.2321,15.17073,15.17073,0,-1,0,15.17073,0,0,1.776357E-15,0,0,15.96919,15.17073,0,0,179.519,157.1911,0,15.96919,-15.96919,232.8611,55.44302,0.1101046,16.6878,0,0,157.1911
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,47.25507,47.25507,7.699077,7.699077,0,-1,0,7.699077,0,0,8.881784E-16,0,0,8.104291,7.699077,0,0,197.2626,141.2219,0,8.104291,-8.104291,224.3185,53.40905,0.1101046,8.468985,0,0,141.2219
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,46.374,46.374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.2673,133.1176,0,0,0,224.3185,53.40905,0.1101046,0,0,0,133.1176
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,45.51037,45.51037,33.2386,33.2386,0,-1,0,33.2386,0,0,0,0,0,34.988,33.2386,0,0,206.2673,133.1176,0,34.988,-34.988,187.4379,44.62798,0.1101046,36.56246,0,0,133.1176
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,44.94335,44.94335,2.856008,2.856008,0,0,0,2.856008,0,0,4.440892E-16,0,0,3.006324,2.856008,0,0,245.1429,98.12962,0,3.006324,-3.006324,184.2689,43.87347,0.1101046,3.141608,0,0,98.12962
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.528342,45.50649,44.75143,0,0,0,0,0,0,0,0,0,0,2.528342,0,0,0,0,248.4833,95.1233,2.528342,0,2.528342,186.6675,44.44456,0.1100985,0,2.022674,0,97.65164
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,12.4489,48.08656,44.30653,6.881124,6.881124,0,0,0,6.881124,180.9138,0,0,0,12.4489,7.243289,6.881124,0,0,245.9549,97.3988,5.205616,0,5.205616,191.606,45.62039,0.110086,7.569237,9.959124,0,109.8477
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,30.5187,55.25179,45.53654,0,0,0,0,0,0,0,0,0,0,30.5187,0,0,0,0,240.7493,102.0839,30.5187,0,30.5187,220.5586,52.51384,0.1100129,0,24.41496,0,132.6026
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,36.76032,60.83257,48.67699,19.34541,19.34541,0,-1,0,19.34541,190.0209,0,0,0,36.76032,20.36359,19.34541,0,0,210.2306,129.5507,16.39673,0,16.39673,236.1139,56.21748,0.1099736,21.27995,29.40825,0,166.311
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,43.72941,66.46812,51.42489,0,0,0,0,0,0,0,0,0,0,43.72941,0,0,0,0,193.8339,144.3077,43.72941,0,43.72941,277.5992,66.09492,0.1098691,0,34.98353,0,188.0372
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,61.30499,76.83206,54.07683,33.1583,33.1583,0,0,0,33.1583,184.8858,0,0,0,61.30499,34.90348,33.1583,0,0,150.1045,183.6642,26.40151,0,26.40151,302.6459,72.05841,0.1098061,36.47413,49.04399,0,244.9692
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,62.65264,80.43208,56.52812,28.67273,28.67273,0,0,0,28.67273,218.5095,0,0,0,62.65264,30.18182,28.67273,0,0,123.7029,207.4256,32.47081,0,32.47081,333.4504,79.3928,0.1097287,31.54,50.12211,0,270.0782
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,48.1125,76.83876,58.97942,0,0,0,0,0,0,0,0,0,0,48.1125,0,0,0,0,91.23214,236.6493,48.1125,0,48.1125,379.094,90.26028,0.1096142,0,38.49,0,284.7618
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,49.02366,79.00611,60.50603,16.69872,16.69872,0,-1,0,16.69872,293.5774,0,0,0,49.02366,17.57759,16.69872,0,0,43.11963,279.9506,31.44606,0,31.44606,408.9263,97.36321,0.1095394,18.36859,39.21893,0,328.9742
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,43.31703,77.27531,61.14284,50.4399,50.4399,0,-1,0,50.4399,85.87849,0,0,0,43.31703,53.09463,50.4399,0,0,11.67357,308.252,0,9.777604,-9.777604,398.6198,94.90929,0.1095394,55.48389,34.65362,0,351.569
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,12.95552,66.28291,61.832,2.784843,2.784843,0,-1,0,2.784843,465.2154,0,0,0,12.95552,2.931414,2.784843,0,0,22.53757,298.4744,10.02411,0,10.02411,408.1295,97.1735,0.1095157,3.063328,10.36442,0,311.4299
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,4.550912,62.91388,61.3871,47.5609,47.5609,0,-1,0,47.5609,9.5686,0,0,0,4.550912,50.06411,47.5609,0,0,12.51347,307.4961,0,45.51319,-45.51319,360.1544,85.75088,0.1095157,52.31699,3.64073,0,312.047
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,2.696964,60.61136,59.72091,0,0,0,-1,0,0,0,0,0,0,2.696964,0,0,0,0,63.08368,261.9829,2.696964,0,2.696964,362.713,86.36006,0.1095093,0,2.157572,0,264.6799
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,58.39495,58.39495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.38671,264.4102,0,0,0,362.713,86.36006,0.1095093,0,0,0,264.4102
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,56.47578,56.47578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.38671,264.4102,0,0,0,362.713,86.36006,0.1095093,0,0,0,264.4102
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,54.3647,54.3647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.38671,264.4102,0,0,0,362.713,86.36006,0.1095093,0,0,0,264.4102
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,52.21,52.21,24.07139,24.07139,0,-1,0,24.07139,0,0,3.552714E-15,0,0,25.3383,24.07139,0,0,60.38671,264.4102,0,25.3383,-25.3383,336.0041,80.00081,0.1095093,26.47853,0,0,264.4102
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,50.58744,50.58744,25.93697,25.93697,0,-1,0,25.93697,0,0,3.552714E-15,0,0,27.30208,25.93697,0,0,88.54038,239.0719,0,27.30208,-27.30208,307.2251,73.1487,0.1095093,28.53067,0,0,239.0719
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,49.43594,49.43594,1.016629,1.016629,0,-1,0,1.016629,0,0,2.220446E-16,0,0,1.070136,1.016629,0,0,118.876,211.7698,0,1.070136,-1.070136,306.0971,72.88012,0.1095093,1.118292,0,0,211.7698
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,48.21465,48.21465,53.33792,53.33792,0,-1,0,53.33792,0,0,0,0,0,56.14518,53.33792,0,0,120.0651,210.6997,0,56.14518,-56.14518,246.9149,58.78914,0.1095093,58.67171,0,0,210.6997
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,47.2289,47.2289,35.8375,35.8375,0,-1,0,35.8375,0,0,7.105427E-15,0,0,37.72369,35.8375,0,0,182.4486,154.5545,0,37.72369,-37.72369,207.1506,49.32148,0.1095093,39.42125,0,0,154.5545
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,46.374,46.374,37.06484,37.06484,0,-1,0,37.06484,0,0,0,0,0,39.01562,37.06484,0,0,224.3638,116.8308,0,39.01562,-39.01562,166.0246,39.52958,0.1095093,40.77133,0,0,116.8308
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,45.51037,45.51037,35.96027,35.96027,0,-1,0,35.96027,0,0,7.105427E-15,0,0,37.85291,35.96027,0,0,267.7145,77.81517,0,37.85291,-37.85291,126.1241,30.02948,0.1095093,39.55629,0,0,77.81517
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,44.94335,44.94335,21.45912,21.45912,0,0,0,21.45912,0,0,3.552714E-15,0,0,22.58854,21.45912,0,0,309.7733,39.96226,0,22.58854,-22.58854,102.3137,24.36035,0.1095093,23.60503,0,0,39.96226
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.363433,45.13146,44.72526,4.975513,4.975513,0,0,0,4.975513,27.40285,0,0,0,1.363433,5.237383,4.975513,0,0,334.8717,17.37372,0,3.87395,-3.87395,98.23017,23.38809,0.1095093,5.473065,1.090746,0,18.73715
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,20.25231,50.5558,44.30653,40.71359,40.71359,20.25,0,7.39125,40.71359,49.74337,0,0,0,20.25231,21.54062,20.46359,0,0,339.1761,13.49977,0,1.288311,-1.288311,96.87217,23.06476,0.1095093,44.78495,16.20185,81,33.75208
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,39.42572,58.32478,45.51037,28.70537,28.70537,81,0,22.761,28.70537,137.3462,0,0,0,39.42572,0,0,52.29463,49.6799,340.6075,12.21146,89.10562,0,89.10562,181.4052,43.19162,0.1096675,31.57591,31.54058,81,51.63718
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,59.09343,69.38327,48.62466,31.54995,31.54995,0,-1,0,31.54995,187.3012,0,0,0,59.09343,33.21047,31.54995,0,0,251.5019,92.40652,25.88296,0,25.88296,205.9599,49.03798,0.1096062,34.70494,47.27475,0,151.5
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,69.29745,77.10373,51.32893,12.93876,12.93876,0,0,0,12.93876,535.5804,0,0,0,69.29745,13.61975,12.93876,0,0,225.6189,115.7012,55.67771,0,55.67771,258.7804,61.61427,0.1094745,14.23264,55.43797,0,184.9986
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,70.39091,80.94373,53.98087,65.4481,65.4481,81,0,22.761,65.4481,107.5522,0,0,0,70.39091,0,0,15.55189,14.7743,169.9412,165.8111,85.16521,0,85.16521,339.5753,80.85109,0.1096415,71.99292,56.31273,81,236.202
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,62.43791,80.15007,56.37983,28.87895,28.87895,0,0,0,28.87895,216.2056,0,0,0,62.43791,30.3989,28.87895,0,0,84.77602,242.4598,32.03901,0,32.03901,369.9701,88.08794,0.1095659,31.76685,49.95033,0,304.8977
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,69.83705,86.86071,58.83112,0,0,0,0,0,0,0,17.10004,0,0,69.83705,0,0,0,0,52.73701,271.2949,52.73701,0,52.73701,420.0009,100,0.1094416,0,55.86964,0,341.132
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,63.49929,85.58445,60.35773,42.18795,42.18795,0,-1,0,42.18795,150.5152,19.09093,0,0,63.49929,44.40837,42.18795,0,0,0,318.7582,0,0,0,420.0009,100,0.1094416,46.40675,50.79943,0,382.2575
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,53.09015,81.45488,61.03816,6.46946,6.46946,0,-1,0,6.46946,820.6274,46.2802,0,0,53.09015,6.809958,6.46946,0,0,0,318.7582,0,0,0,420.0009,100,0.1094416,7.116405,42.47212,0,371.8484
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,32.32355,73.42303,61.72731,2.802325,2.802325,0,-1,0,2.802325,1153.455,29.37374,0,0,32.32355,2.949816,2.802325,0,0,0,318.7582,0,0,0,420.0009,100,0.1094416,3.082558,25.85884,0,351.0818
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,16.78409,67.0907,61.29114,0,0,0,-1,0,0,0,16.78409,0,0,16.78409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1094416,0,13.42727,0,335.5423
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,2.724773,60.51527,59.61623,31.34791,31.34791,0,-1,0,31.34791,8.692039,0,3.552714E-15,0,2.724773,32.9978,31.34791,0,0,0,318.7582,0,30.27303,-30.27303,388.0903,92.40226,0.1094416,34.4827,2.179818,0,321.483
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,58.29027,58.29027,10.98704,10.98704,0,-1,0,10.98704,0,0,1.776357E-15,0,0,11.5653,10.98704,0,0,33.6367,288.4852,0,11.5653,-11.5653,375.8994,89.49967,0.1094416,12.08574,0,0,288.4852
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,56.37983,56.37983,2.821914,2.821914,0,-1,0,2.821914,0,0,0,0,0,2.970436,2.821914,0,0,46.48704,276.9199,0,2.970436,-2.970436,372.7682,88.75417,0.1094416,3.104105,0,0,276.9199
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,54.32108,54.32108,55.64272,55.64272,0,-1,0,55.64272,0,0,7.105427E-15,0,0,58.57128,55.64272,0,0,49.78752,273.9495,0,58.57128,-58.57128,311.0287,74.05431,0.1094416,61.20699,0,0,273.9495
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,52.11404,52.11404,47.90018,47.90018,0,-1,0,47.90018,0,0,7.105427E-15,0,0,50.42124,47.90018,0,0,114.8667,215.3782,0,50.42124,-50.42124,257.88,61.39989,0.1094416,52.69019,0,0,215.3782
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,50.54382,50.54382,4.515306,4.515306,0,-1,0,4.515306,0,0,8.881784E-16,0,0,4.752954,4.515306,0,0,170.8903,164.9569,0,4.752954,-4.752954,252.87,60.20702,0.1094416,4.966837,0,0,164.9569
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,49.39232,49.39232,21.38378,21.38378,0,-1,0,21.38378,0,0,3.552714E-15,0,0,22.50924,21.38378,0,0,176.1714,160.204,0,22.50924,-22.50924,229.1432,54.55779,0.1094416,23.52216,0,0,160.204
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,48.18848,48.18848,17.25362,17.25362,0,-1,0,17.25362,0,0,0,0,0,18.16171,17.25362,0,0,201.1816,137.6947,0,18.16171,-18.16171,209.9991,49.99967,0.1094416,18.97899,0,0,137.6947
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,47.20273,47.20273,20.58307,20.58307,0,-1,0,20.58307,0,0,3.552714E-15,0,0,21.66639,20.58307,0,0,221.3613,119.533,0,21.66639,-21.66639,187.1607,44.56197,0.1094416,22.64138,0,0,119.533
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,46.34783,46.34783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.4351,97.86665,0,0,0,187.1607,44.56197,0.1094416,0,0,0,97.86665
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,45.4842,45.4842,13.74652,13.74652,0,-1,0,13.74652,0,0,1.776357E-15,0,0,14.47002,13.74652,0,0,245.4351,97.86665,0,14.47002,-14.47002,171.9079,40.93038,0.1094416,15.12117,0,0,97.86665
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,44.89973,44.89973,21.05801,21.05801,0,0,0,21.05801,0,0,3.552714E-15,0,0,22.16633,21.05801,0,0,261.5129,83.39662,0,22.16633,-22.16633,148.5426,35.36721,0.1094416,23.16382,0,0,83.39662
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.516236,45.45027,44.69909,3.687489,3.687489,0,0,0,3.687489,68.23711,0,0,0,2.516236,3.881568,3.687489,0,0,286.1422,61.23029,0,1.365332,-1.365332,147.1034,35.02454,0.1094416,4.056238,2.012989,0,63.74652
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,19.43038,50.24641,44.26292,28.77785,28.77785,0,0,0,28.77785,67.51854,0,3.552714E-15,0,19.43038,30.29247,28.77785,0,0,287.6592,59.86496,0,10.86209,-10.86209,135.6537,32.29844,0.1094416,31.65564,15.54431,0,79.29534
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,39.98011,58.47465,45.46675,91.56296,91.56296,22.86296,0,8.052328,91.56296,43.66407,0,0,0,39.98011,72.31579,68.7,0,0,299.7282,49.00287,0,32.33568,-32.33568,101.5689,24.18303,0.1094416,100.7193,31.98409,81,88.98298
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,48.55955,65.06843,48.5287,25.0843,25.0843,0,-1,0,25.0843,193.5854,0,0,2.532585,48.55955,26.40453,25.0843,0,0,335.6567,16.66719,22.15502,0,22.15502,122.587,29.18733,0.1093895,27.59273,38.84764,0,65.22674
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,70.36843,77.41572,51.18063,11.81795,11.81795,0,0,0,11.81795,595.4367,0,0,0,70.36843,12.43995,11.81795,0,0,313.5017,36.60671,57.92848,0,57.92848,177.5428,42.27201,0.1092534,12.99975,56.29475,0,106.9751
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,76.69711,83.89736,53.83257,41.83484,41.83484,0,0,0,41.83484,183.3331,0,0,0,76.69711,44.03667,41.83484,0,0,255.5732,88.74235,32.66045,0,32.66045,208.5272,49.64924,0.1091769,46.01832,61.35769,0,165.4395
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,76.62611,87.02716,56.23153,32.8859,32.8859,0,0,0,32.8859,233.006,0,0,0,76.62611,34.61673,32.8859,0,0,222.9128,118.1367,42.00937,0,42.00937,248.3808,59.13817,0.1090785,36.17449,61.30088,0,194.7628
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,63.62019,83.56501,58.69154,21.3023,21.3023,0,0,0,21.3023,298.6541,0,0,0,63.62019,22.42348,21.3023,0,0,180.9034,155.9452,41.19671,0,41.19671,287.4634,68.44354,0.1089823,23.43253,50.89615,0,219.5654
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,52.9064,80.38802,60.20943,0,0,0,-1,0,0,0,0,0,0,52.9064,0,0,0,0,139.7067,193.0222,52.9064,0,52.9064,337.6549,80.39385,0.1088589,0,42.32512,0,245.9286
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,35.15125,73.5799,60.84624,13.38198,13.38198,0,-1,0,13.38198,262.676,0,0,0,35.15125,14.0863,13.38198,0,0,86.80028,240.638,21.06495,0,21.06495,357.6388,85.15193,0.1088099,14.72018,28.121,0,275.7892
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,18.7803,68.11622,61.57902,0,0,0,-1,0,0,0,0,0,0,18.7803,0,0,0,0,65.73532,259.5964,18.7803,0,18.7803,375.4554,89.39396,0.1087662,0,15.02424,0,278.3767
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,16.42029,66.80513,61.14284,39.30198,39.30198,0,-1,0,39.30198,41.77981,0,0,0,16.42029,41.3705,39.30198,0,0,46.95503,276.4987,0,24.95021,-24.95021,349.1555,83.13211,0.1087662,43.23217,13.13623,0,292.919
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,2.744271,60.42518,59.52028,27.41419,27.41419,0,-1,0,27.41419,10.0104,0,0,0,2.744271,28.85704,27.41419,0,0,74.67748,251.5485,0,26.11277,-26.11277,321.6303,76.57848,0.1087662,30.15561,2.195417,0,254.2928
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,58.19431,58.19431,18.15059,18.15059,0,-1,0,18.15059,0,0,3.552714E-15,0,0,19.10589,18.15059,0,0,103.6917,225.4357,0,19.10589,-19.10589,301.4909,71.7834,0.1087662,19.96565,0,0,225.4357
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,56.23153,56.23153,22.02916,22.02916,0,-1,0,22.02916,0,0,0,0,0,23.18859,22.02916,0,0,124.9204,206.3298,0,23.18859,-23.18859,277.048,65.96368,0.1087662,24.23207,0,0,206.3298
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,54.17279,54.17279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.6855,183.1412,0,0,0,277.048,65.96368,0.1087662,0,0,0,183.1412
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,52.01809,52.01809,9.326888,9.326888,0,-1,0,9.326888,0,0,0,0,0,9.817777,9.326888,0,0,150.6855,183.1412,0,9.817777,-9.817777,266.6991,63.49967,0.1087662,10.25958,0,0,183.1412
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,50.49148,50.49148,25.1836,25.1836,0,-1,0,25.1836,0,0,3.552714E-15,0,0,26.50905,25.1836,0,0,161.5942,173.3235,0,26.50905,-26.50905,238.7561,56.84659,0.1087662,27.70196,0,0,173.3235
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,49.31381,49.31381,3.596977,3.596977,0,-1,0,3.596977,0,0,4.440892E-16,0,0,3.786291,3.596977,0,0,191.0487,146.8144,0,3.786291,-3.786291,234.765,55.89633,0.1087662,3.956674,0,0,146.8144
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,48.10997,48.10997,1.256992,1.256992,0,-1,0,1.256992,0,0,2.220446E-16,0,0,1.32315,1.256992,0,0,195.2557,143.0281,0,1.32315,-1.32315,233.3703,55.56425,0.1087662,1.382691,0,0,143.0281
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,47.17656,47.17656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.7258,141.705,0,0,0,233.3703,55.56425,0.1087662,0,0,0,141.705
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,46.29549,46.29549,3.707159,3.707159,0,-1,0,3.707159,0,0,4.440892E-16,0,0,3.902272,3.707159,0,0,196.7258,141.705,0,3.902272,-3.902272,229.257,54.58488,0.1087662,4.077874,0,0,141.705
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,45.46675,45.46675,40.60991,40.60991,0,-1,0,40.60991,0,0,7.105427E-15,0,0,42.74728,40.60991,0,0,201.0617,137.8027,0,42.74728,-42.74728,184.1974,43.85643,0.1087662,44.67091,0,0,137.8027
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,44.87356,44.87356,35.95798,35.95798,0,0,0,35.95798,0,0,0,0,0,37.85051,35.95798,0,0,248.5587,95.05543,0,37.85051,-37.85051,144.2995,34.35694,0.1087662,39.55378,0,0,95.05543
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.474452,45.39391,44.65547,0,0,0,0,0,0,0,0,0,0,2.474452,0,0,0,0,290.6148,57.20492,2.474452,0,2.474452,146.6469,34.91586,0.1087605,0,1.979562,0,59.67937
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,17.72091,49.67341,44.23675,1.865026,1.865026,0,0,0,1.865026,950.1698,0,0,0,17.72091,1.963185,1.865026,0,0,288.1403,59.43193,15.75773,0,15.75773,161.596,38.47516,0.1087238,2.051528,14.17673,0,77.15284
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,29.20924,54.67705,45.41441,25.58525,25.58525,0,0,0,25.58525,114.1644,0,0,0,29.20924,26.93185,25.58525,0,0,272.3826,73.61388,2.277395,0,2.277395,163.7565,38.98957,0.1087186,28.14378,23.36739,0,102.8231
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,20.98811,55.10757,48.43274,7.869503,7.869503,0,-1,0,7.869503,266.7019,0,0,0,20.98811,8.283688,7.869503,0,0,270.1052,75.66354,12.70442,0,12.70442,175.809,41.8592,0.108689,8.656454,16.79049,0,96.65165
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,38.52428,64.06113,51.03233,36.25695,36.25695,0,0,0,36.25695,106.2535,0,0,0,38.52428,38.16521,36.25695,0,0,257.4008,87.09752,0.3590724,0,0.3590724,176.1497,41.94031,0.1086882,39.88264,30.81943,0,125.6218
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,30.25993,63.85062,53.63193,36.84122,36.84122,0,0,0,36.84122,82.13607,0,0,0,30.25993,38.78024,36.84122,0,0,257.0417,87.42068,0,8.520304,-8.520304,167.1685,39.80194,0.1086882,40.52535,24.20795,0,117.6806
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,47.84368,73.34041,56.03961,11.60503,11.60503,0,0,0,11.60503,412.2668,0,0,0,47.84368,12.21582,11.60503,0,0,266.5087,78.90038,35.62786,0,35.62786,200.968,47.84943,0.1086056,12.76553,38.27494,0,126.7441
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,50.48564,77.29613,58.49091,25.82746,25.82746,0,0,0,25.82746,195.4728,0,0,0,50.48564,27.18679,25.82746,0,0,230.8809,110.9655,23.29885,0,23.29885,223.0712,53.11209,0.1085516,28.4102,40.38851,0,161.4511
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,37.61929,73.64287,60.00879,72.02248,68.7,0,-1,0,68.7,54.75879,0,3.322481,10.52473,37.61929,72.31579,68.7,0,0,207.582,131.9344,0,34.6965,-34.6965,186.4979,44.40418,0.1085516,79.22473,30.09543,0,169.5537
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,12.21447,64.85192,60.69794,25.60353,25.60353,0,-1,0,25.60353,47.70619,0,0,0,12.21447,26.95109,25.60353,0,0,246.1337,97.23791,0,14.73662,-14.73662,170.9642,40.70567,0.1085516,28.16389,9.771577,0,109.4524
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,18.88052,67.99718,61.43072,0,0,0,-1,0,0,0,0,0,0,18.88052,0,0,0,0,262.5077,82.50129,18.88052,0,18.88052,188.8758,44.97034,0.1085079,0,15.10441,0,101.3818
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,12.90523,65.4005,60.99454,27.02122,27.02122,0,-1,0,27.02122,47.75961,0,3.552714E-15,0,12.90523,28.44339,27.02122,0,0,243.6272,99.49376,0,15.53816,-15.53816,172.4971,41.07066,0.1085079,29.72334,10.32418,0,112.399
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.115058,59.73792,59.37198,0,0,0,-1,0,0,0,0,0,0,1.115058,0,0,0,0,260.8918,83.9556,1.115058,0,1.115058,173.555,41.32253,0.1085053,0,0.8920462,0,85.07066
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,58.04601,58.04601,62.02052,62.02052,0,-1,0,62.02052,0,0,1.421085E-14,0,0,65.28475,62.02052,0,0,259.7768,84.95915,0,65.28475,-65.28475,104.7388,24.93776,0.1085053,68.22256,0,0,84.95915
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,56.08323,56.08323,12.24341,12.24341,0,-1,0,12.24341,0,0,1.776357E-15,0,0,12.8878,12.24341,0,0,332.3154,19.67439,0,12.8878,-12.8878,91.15386,21.70326,0.1085053,13.46775,0,0,19.67439
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,54.07683,54.07683,72.41301,6.447262,0,-1,0,6.447262,0,0,65.96574,73.20705,0,6.786592,6.447262,0,0,346.6352,6.786592,0,6.786592,-6.786592,84.00017,20,0.1085053,79.65431,0,0,6.786592
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,51.91341,51.91341,35.1644,0,0,-1,0,0,0,0,35.1644,38.68084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085053,38.68084,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,50.39552,50.39552,54.5632,0,0,-1,0,0,0,0,54.5632,60.01952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085053,60.01952,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,49.24402,49.24402,15.69569,0,0,-1,0,0,0,0,15.69569,17.26526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085053,17.26526,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,48.01401,48.01401,33.92604,0,0,-1,0,0,0,0,33.92604,37.31865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085053,37.31865,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,47.0806,47.0806,35.95443,0,0,-1,0,0,0,0,35.95443,39.54987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085053,39.54987,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,46.2257,46.2257,17.2745,0,0,-1,0,0,0,0,17.2745,19.00195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085053,19.00195,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,45.38824,45.38824,45.67435,0,0,-1,0,0,0,0,45.67435,50.24178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085053,50.24178,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,44.82122,44.82122,11.30404,11.30404,81,0,22.761,11.30404,0,0,0,0,0,0,0,69.69596,66.21117,354.1758,0,66.21117,0,66.21117,146.8136,34.95555,0.108716,12.43444,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.7820023,44.83567,44.60313,29.94673,29.94673,81,0,22.761,29.94673,2.611311,0,0,0,0.7820023,0,0,51.05327,48.50061,287.9646,59.59005,49.28261,0,49.28261,193.5672,46.08733,0.1089117,32.9414,0.6256018,81,60.37205
