Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,48.04018,48.04018,18.05635,18.05635,0,-1,0,18.05635,0,0,0,0,0,19.00668,18.05635,0,0,33.42424,288.6764,0,19.00668,-19.00668,368.257,87.68007,0.1129192,19.86198,0,0,288.6764
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,46.64442,46.64442,3.464276,3.464276,0,-1,0,3.464276,0,0,0,0,0,3.646607,3.464276,0,0,54.54278,269.6697,0,3.646607,-3.646607,364.4131,86.76486,0.1129192,3.810704,0,0,269.6697
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,45.31845,45.31845,12.44305,12.44305,0,-1,0,12.44305,0,0,1.776357E-15,0,0,13.09795,12.44305,0,0,58.59456,266.0231,0,13.09795,-13.09795,350.6067,83.47762,0.1129192,13.68736,0,0,266.0231
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,44.38504,44.38504,44.84585,44.84585,0,-1,0,44.84585,0,0,7.105427E-15,0,0,47.20616,44.84585,0,0,73.14783,252.9252,0,47.20616,-47.20616,300.847,71.6301,0.1129192,49.33043,0,0,252.9252
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,43.59993,43.59993,45.32387,45.32387,0,-1,0,45.32387,0,0,7.105427E-15,0,0,47.70933,45.32387,0,0,125.5991,205.719,0,47.70933,-47.70933,250.557,59.65631,0.1129192,49.85625,0,0,205.719
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,42.84099,42.84099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.6095,158.0097,0,0,0,250.557,59.65631,0.1129192,0,0,0,158.0097
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,42.27396,42.27396,7.571668,7.571668,0,-1,0,7.571668,0,0,8.881784E-16,0,0,7.970177,7.571668,0,0,178.6095,158.0097,0,7.970177,-7.970177,242.1557,57.656,0.1129192,8.328835,0,0,158.0097
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,41.63715,41.63715,2.663716,2.663716,0,-1,0,2.663716,0,0,0,0,0,2.803911,2.663716,0,0,187.4652,150.0395,0,2.803911,-2.803911,239.2001,56.95229,0.1129192,2.930087,0,0,150.0395
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,41.12246,41.12246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.5807,147.2356,0,0,0,239.2001,56.95229,0.1129192,0,0,0,147.2356
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,40.7997,40.7997,26.92555,26.92555,0,0,0,26.92555,0,0,3.552714E-15,0,0,28.34268,26.92555,0,0,190.5807,147.2356,0,28.34268,-28.34268,209.3243,49.83902,0.1129192,29.6181,0,0,147.2356
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.610684,40.99674,40.52927,31.58149,31.58149,0,0,0,31.58149,5.10009,0,0,0,1.610684,33.24367,31.58149,0,0,222.0726,118.8929,0,31.63299,-31.63299,175.9802,41.89996,0.1129192,34.73964,1.288547,0,120.5036
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,17.79527,45.5033,40.18905,30.85488,30.85488,0,0,0,30.85488,57.6741,0,0,0,17.79527,32.47882,30.85488,0,0,257.2203,87.25993,0,14.68355,-14.68355,160.5024,38.21478,0.1129192,33.94036,14.23622,0,105.0552
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,23.86306,48.14421,40.89566,57.76929,57.76929,0,0,0,57.76929,41.30751,0,0,0,23.86306,60.80978,57.76929,0,0,273.5354,72.57638,0,36.94672,-36.94672,121.5571,28.94211,0.1129192,63.54623,19.09045,0,96.43944
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,46.9914,58.16791,42.91078,4.101306,4.101306,0,-1,0,4.101306,1145.767,0,0,0,46.9914,4.317164,4.101306,0,0,314.5873,35.62965,42.67423,0,42.67423,162.0414,38.58122,0.1128387,4.511436,37.59312,0,82.62105
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,75.83842,72.00198,44.84739,0,0,0,0,0,0,0,0,0,0,75.83842,0,0,0,0,271.9131,74.03646,75.83842,0,75.83842,233.9881,55.71134,0.112696,0,60.67073,0,149.8749
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,83.71095,78.15096,46.76655,44.59689,44.59689,0,0,0,44.59689,187.7058,0,0,0,83.71095,46.9441,44.59689,0,0,196.0747,142.291,36.76685,0,36.76685,268.8682,64.01611,0.1126269,49.05658,66.96876,0,226.002
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,75.52247,76.64339,48.65083,4.961545,4.961545,0,0,0,4.961545,1522.156,0,0,0,75.52247,5.222679,4.961545,0,0,159.3078,175.3812,70.29979,0,70.29979,335.5604,79.89518,0.1124951,5.4577,60.41798,0,250.9037
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,63.41812,73.55695,50.58744,36.33567,36.33567,0,0,0,36.33567,174.5341,0,0,0,63.41812,38.24807,36.33567,0,0,89.00802,238.651,25.17005,0,25.17005,359.4388,85.58051,0.112448,39.96923,50.7345,0,302.0691
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,56.20967,71.93371,51.81745,38.97575,38.97575,0,-1,0,38.97575,144.217,0,0,0,56.20967,41.0271,38.97575,0,0,63.83797,261.304,15.18256,0,15.18256,373.8423,89.00989,0.1124196,42.87333,44.96774,0,317.5137
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,55.36702,72.21384,52.3583,43.72237,43.72237,0,-1,0,43.72237,126.6332,0,0,0,55.36702,46.02355,43.72237,0,0,48.6554,274.9684,9.343471,0,9.343471,382.7063,91.12036,0.1124021,48.09461,44.29362,0,330.3354
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,32.84712,64.16431,53.04745,29.88772,29.88772,0,-1,0,29.88772,109.9017,0,0,0,32.84712,31.46076,29.88772,0,0,39.31193,283.3775,1.386358,0,1.386358,384.0215,91.4335,0.1123995,32.8765,26.2777,0,316.2246
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,20.34682,59.20332,52.55022,4.803062,4.803062,0,-1,0,4.803062,423.6217,0,0,0,20.34682,5.055855,4.803062,0,0,37.92557,284.6252,15.29096,0,15.29096,398.5278,94.88737,0.112371,5.283369,16.27745,0,304.972
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,4.517051,52.29391,50.88403,58.13622,58.13622,0,-1,0,58.13622,7.769771,0,7.105427E-15,0,4.517051,61.19603,58.13622,0,0,22.63461,298.3871,0,56.67897,-56.67897,338.7829,80.66243,0.112371,63.94985,3.613641,0,302.9041
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,49.33998,49.33998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.61125,241.7081,0,0,0,338.7829,80.66243,0.112371,0,0,0,241.7081
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,47.89188,47.89188,30.32612,30.32612,0,-1,0,30.32612,0,0,3.552714E-15,0,0,31.92224,30.32612,0,0,85.61125,241.7081,0,31.92224,-31.92224,305.1339,72.65078,0.112371,33.35873,0,0,241.7081
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,46.49612,46.49612,22.549,22.549,0,-1,0,22.549,0,0,0,0,0,23.73579,22.549,0,0,121.0804,209.7859,0,23.73579,-23.73579,280.1142,66.69372,0.112371,24.8039,0,0,209.7859
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,45.17016,45.17016,28.58256,28.58256,0,-1,0,28.58256,0,0,0,0,0,30.0869,28.58256,0,0,147.4535,186.0501,0,30.0869,-30.0869,248.3998,59.14269,0.112371,31.44081,0,0,186.0501
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,44.23675,44.23675,15.03949,15.03949,0,-1,0,15.03949,0,0,1.776357E-15,0,0,15.83105,15.03949,0,0,180.8834,155.9632,0,15.83105,-15.83105,231.7124,55.16951,0.112371,16.54344,0,0,155.9632
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,43.4778,43.4778,20.86475,20.86475,0,-1,0,20.86475,0,0,0,0,0,21.9629,20.86475,0,0,198.4734,140.1321,0,21.9629,-21.9629,208.5615,49.65739,0.112371,22.95123,0,0,140.1321
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,42.71886,42.71886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.8767,118.1692,0,0,0,208.5615,49.65739,0.112371,0,0,0,118.1692
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,42.15184,42.15184,3.721207,3.721207,0,-1,0,3.721207,0,0,4.440892E-16,0,0,3.91706,3.721207,0,0,222.8767,118.1692,0,3.91706,-3.91706,204.4325,48.67432,0.112371,4.093327,0,0,118.1692
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,41.51502,41.51502,18.01246,18.01246,0,-1,0,18.01246,0,0,0,0,0,18.96048,18.01246,0,0,227.2289,114.2522,0,18.96048,-18.96048,184.4464,43.91573,0.112371,19.8137,0,0,114.2522
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,41.01778,41.01778,33.98259,33.98259,0,-1,0,33.98259,0,0,0,0,0,35.77115,33.98259,0,0,248.2962,95.29169,0,35.77115,-35.77115,146.7403,34.9381,0.112371,37.38086,0,0,95.29169
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,40.70374,40.70374,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,0,21.60657,20.52624,0,0,288.0419,59.52054,0,21.60657,-21.60657,123.965,29.51542,0.112371,22.57887,0,0,59.52054
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.469182,40.85934,40.43331,1.365488,1.365488,0,0,0,1.365488,107.5939,0,0,0,1.469182,1.437356,1.365488,0,0,312.0492,37.91397,0.03182581,0,0.03182581,123.9952,29.52261,0.1123709,1.502037,1.175345,0,39.38315
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,8.644956,42.6014,40.06693,15.71351,15.71351,0,0,0,15.71351,55.01606,0,0,0,8.644956,16.54054,15.71351,0,0,312.0174,37.94261,0,7.895585,-7.895585,115.6725,27.54102,0.1123709,17.28486,6.915965,0,46.58757
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,25.00225,48.40726,40.7997,0,0,0,0,0,0,0,0,0,0,25.00225,0,0,0,0,320.7902,30.04703,25.00225,0,25.00225,139.3917,33.18844,0.1123242,0,20.0018,0,55.04927
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,23.26333,49.9655,42.81482,28.68132,28.68132,0,-1,0,28.68132,81.1097,0,0,0,23.26333,30.19086,28.68132,0,0,295.788,52.54905,0,6.927532,-6.927532,132.0895,31.44981,0.1123242,31.54945,18.61067,0,75.81239
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,31.0698,54.59892,44.75143,36.74584,36.74584,0,0,0,36.74584,84.55326,0,0,0,31.0698,38.67983,36.74584,0,0,303.4852,45.62152,0,7.610024,-7.610024,124.0678,29.53989,0.1123242,40.42042,24.85584,0,76.69132
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,32.51063,57.12542,46.64442,55.54469,55.54469,20.25,0,7.39125,55.54469,58.53059,0,0,0,32.51063,37.1523,35.29469,0,0,311.9408,38.01149,0,4.641669,-4.641669,119.175,28.37496,0.1123242,61.09916,26.00851,81,70.52213
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,32.02782,58.98571,48.5287,0,0,72.31579,0,20.56389,0,0,0,0,0,32.02782,0,0,72.31579,68.7,317.0982,33.36982,100.7278,0,100.7278,214.7339,51.12701,0.1123793,0,25.62226,81,65.39764
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,34.36767,61.88687,50.43914,0,0,72.31579,0,20.56389,0,0,0,0,0,34.36767,0,0,72.31579,68.7,216.3704,124.0249,103.0677,0,103.0677,312.5124,74.40757,0.1124299,0,27.49414,81,158.3925
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,32.56789,62.56902,51.66915,47.32221,47.32221,0,-1,0,47.32221,68.82156,7.105427E-15,0,0,32.56789,49.81285,47.32221,0,0,113.3027,216.7858,0,17.24497,-17.24497,294.3346,70.07954,0.1124299,52.05443,26.05431,0,249.3537
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,15.18145,57.10358,52.21,32.12834,32.12834,0,-1,0,32.12834,47.25251,0,0,0,15.18145,33.8193,32.12834,0,0,132.4638,199.5408,0,18.63786,-18.63786,274.6886,65.40192,0.1124299,35.34117,12.14516,0,214.7222
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,14.26964,57.51157,52.89916,17.03351,17.03351,0,-1,0,17.03351,83.77396,0,0,0,14.26964,17.93001,17.03351,0,0,153.1725,180.9029,0,3.660364,-3.660364,270.8303,64.48326,0.1124299,18.73686,11.41572,0,195.1726
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,14.01705,56.86938,52.3583,29.13012,29.13012,0,-1,0,29.13012,48.11876,0,3.552714E-15,0,14.01705,30.66328,29.13012,0,0,157.2396,177.2426,0,16.64623,-16.64623,253.2836,60.30549,0.1124299,32.04313,11.21364,0,191.2596
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,4.545857,52.15329,50.73574,0,0,0,-1,0,0,0,0,0,0,4.545857,0,0,0,0,175.7354,160.5963,4.545857,0,4.545857,257.5962,61.3323,0.1124214,0,3.636686,0,165.1422
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,49.13934,49.13934,41.69485,41.69485,0,-1,0,41.69485,0,0,7.105427E-15,0,0,43.88932,41.69485,0,0,171.1896,164.6876,0,43.88932,-43.88932,211.3327,50.31722,0.1124214,45.86434,0,0,164.6876
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,47.74358,47.74358,24.27451,24.27451,0,-1,0,24.27451,0,0,3.552714E-15,0,0,25.55212,24.27451,0,0,219.9555,120.7983,0,25.55212,-25.55212,184.3985,43.90431,0.1124214,26.70196,0,0,120.7983
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,46.34783,46.34783,20.58201,20.58201,0,-1,0,20.58201,0,0,3.552714E-15,0,0,21.66527,20.58201,0,0,248.3467,95.24619,0,21.66527,-21.66527,161.5613,38.46689,0.1124214,22.64021,0,0,95.24619
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,45.04803,45.04803,4.16774,4.16774,0,-1,0,4.16774,0,0,8.881784E-16,0,0,4.387095,4.16774,0,0,272.4193,73.58091,0,4.387095,-4.387095,156.9369,37.36584,0.1124214,4.584514,0,0,73.58091
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,44.14079,44.14079,6.68543,6.68543,0,-1,0,6.68543,0,0,8.881784E-16,0,0,7.037294,6.68543,0,0,277.2938,69.19382,0,7.037294,-7.037294,149.5189,35.59967,0.1124214,7.353972,0,0,69.19382
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,43.35567,43.35567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.113,62.15652,0,0,0,149.5189,35.59967,0.1124214,0,0,0,62.15652
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,42.61418,42.61418,14.10178,14.10178,0,-1,0,14.10178,0,0,1.776357E-15,0,0,14.84398,14.10178,0,0,285.113,62.15652,0,14.84398,-14.84398,133.872,31.87421,0.1124214,15.51196,0,0,62.15652
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,42.02971,42.02971,19.277,19.277,0,-1,0,19.277,0,0,3.552714E-15,0,0,20.29158,19.277,0,0,301.6063,47.31254,0,20.29158,-20.29158,112.4828,26.78156,0.1124214,21.2047,0,0,47.31254
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,41.41034,41.41034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.1525,27.02096,0,0,0,112.4828,26.78156,0.1124214,0,0,0,27.02096
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,40.92183,40.92183,7.921424,7.921424,0,-1,0,7.921424,0,0,0,0,0,8.338342,7.921424,0,0,324.1525,27.02096,0,8.338342,-8.338342,103.6934,24.68885,0.1124214,8.713567,0,0,27.02096
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,40.58161,40.58161,2.234914,2.234914,0,0,0,2.234914,0,0,4.440892E-16,0,0,2.352541,2.234914,0,0,333.4174,18.68262,0,2.352541,-2.352541,101.2136,24.09842,0.1124214,2.458405,0,0,18.68262
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.01541,40.63138,40.33735,25.52064,25.52064,20.25,0,7.39125,25.52064,3.978781,8.881784E-16,0,0,1.01541,5.54804,5.270638,0,0,336.0313,16.33007,0,4.532629,-4.532629,96.43577,22.96085,0.1124214,28.0727,0.8123283,81,17.34548
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,20.62734,46.175,39.98841,11.275,11.275,81,0,22.761,11.275,182.9476,0,0,0,20.62734,0,0,69.725,66.23875,341.0675,11.79745,86.86609,0,86.86609,178.8442,42.58186,0.1125424,12.4025,16.50187,81,32.42479
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,30.24925,50.0041,40.70374,0,0,72.31579,0,20.56389,0,0,0,0,0,30.24925,0,0,72.31579,68.7,254.2014,89.97692,98.94926,0,98.94926,272.7157,64.93217,0.1126002,0,24.1994,81,120.2262
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,24.48155,50.25843,42.71886,19.9679,19.9679,0,-1,0,19.9679,122.6046,0,0,0,24.48155,21.01884,19.9679,0,0,155.2522,179.0312,3.462713,0,3.462713,276.0007,65.71432,0.1125937,21.96468,19.58524,0,203.5128
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,62.15655,65.9299,44.6293,8.896453,8.896453,0,0,0,8.896453,698.6666,0,0,0,62.15655,9.364688,8.896453,0,0,151.7895,182.1477,52.79187,0,52.79187,326.0835,77.63876,0.1124957,9.786098,49.72524,0,244.3042
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,80.84966,76.43319,46.51357,63.34975,63.34975,80.5903,0,22.65735,63.34975,127.6243,3.552714E-15,0,0,80.84966,0,0,17.24055,16.37853,98.99761,229.6604,97.22819,0,97.22819,418.3222,99.60033,0.1125949,69.68472,64.67973,81,310.51
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,76.944,77.00382,48.40657,5.187055,5.187055,0,0,0,5.187055,1483.385,69.71452,0,0,76.944,5.460058,5.187055,0,0,1.769425,317.1657,1.769425,0,1.769425,420.0009,100,0.1125916,5.70576,61.5552,0,394.1097
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,54.55215,69.47573,50.29956,0,0,0,0,0,0,0,54.55215,0,0,54.55215,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1125916,0,43.64172,0,373.3104
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,26.02433,60.08191,51.52085,20.11846,20.11846,0,-1,0,20.11846,129.3554,4.846996,0,0,26.02433,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.1125916,22.13031,20.81946,0,344.7826
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,33.05139,63.16993,52.0617,20.5953,20.5953,0,-1,0,20.5953,160.4802,11.37212,0,0,33.05139,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.1125916,22.65483,26.44111,0,351.8096
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,29.23532,62.53292,52.75086,24.02835,24.02835,0,-1,0,24.02835,121.6701,3.942322,0,0,29.23532,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.1125916,26.43118,23.38826,0,347.9935
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,19.25825,58.47591,52.21,23.85543,23.85543,0,-1,0,23.85543,80.729,0,0,0,19.25825,25.11098,23.85543,0,0,0,318.7582,0,5.852727,-5.852727,413.8315,98.53112,0.1125916,26.24097,15.4066,0,338.0165
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.45454,51.97488,50.58744,30.7452,30.7452,0,-1,0,30.7452,14.48857,0,3.552714E-15,0,4.45454,32.36337,30.7452,0,0,6.50303,312.9055,0,27.90883,-27.90883,384.413,91.52673,0.1125916,33.81972,3.563632,0,317.36
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,49.01721,49.01721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.51284,284.9967,0,0,0,384.413,91.52673,0.1125916,0,0,0,284.9967
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,47.62146,47.62146,16.6176,16.6176,0,-1,0,16.6176,0,0,0,0,0,17.49221,16.6176,0,0,37.51284,284.9967,0,17.49221,-17.49221,365.9746,87.13664,0.1125916,18.27937,0,0,284.9967
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,46.2257,46.2257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.94863,267.5045,0,0,0,365.9746,87.13664,0.1125916,0,0,0,267.5045
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,44.94335,44.94335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.94863,267.5045,0,0,0,365.9746,87.13664,0.1125916,0,0,0,267.5045
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,44.01866,44.01866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.94863,267.5045,0,0,0,365.9746,87.13664,0.1125916,0,0,0,267.5045
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,43.251,43.251,21.67667,21.67667,0,-1,0,21.67667,0,0,0,0,0,22.81754,21.67667,0,0,56.94863,267.5045,0,22.81754,-22.81754,341.9228,81.41003,0.1125916,23.84433,0,0,267.5045
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,42.51822,42.51822,14.93817,14.93817,0,-1,0,14.93817,0,0,1.776357E-15,0,0,15.72439,14.93817,0,0,82.30146,244.6869,0,15.72439,-15.72439,325.3479,77.46362,0.1125916,16.43198,0,0,244.6869
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,41.93375,41.93375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.773,228.9625,0,0,0,325.3479,77.46362,0.1125916,0,0,0,228.9625
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,41.31438,41.31438,8.03446,8.03446,0,-1,0,8.03446,0,0,1.776357E-15,0,0,8.457327,8.03446,0,0,99.773,228.9625,0,8.457327,-8.457327,316.433,75.34106,0.1125916,8.837906,0,0,228.9625
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,40.82587,40.82587,7.033729,7.033729,0,-1,0,7.033729,0,0,8.881784E-16,0,0,7.403925,7.033729,0,0,109.17,220.5052,0,7.403925,-7.403925,308.6286,73.48286,0.1125916,7.737102,0,0,220.5052
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,40.5031,40.5031,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,0,29.22182,27.76073,0,0,117.3966,213.1013,0,29.22182,-29.22182,277.8261,66.14895,0.1125916,30.5368,0,0,213.1013
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.522541,40.68241,40.24139,43.27753,43.27753,0,0,0,43.27753,3.518086,0,0,0,1.522541,45.5553,43.27753,0,0,149.8653,183.8795,0,44.03276,-44.03276,231.4115,55.09787,0.1125916,47.60529,1.218033,0,185.402
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,11.19675,43.18723,39.89246,42.41482,42.41482,0,0,0,42.41482,26.3982,0,7.105427E-15,0,11.19675,44.64718,42.41482,0,0,198.7906,139.8467,0,33.45043,-33.45043,196.1517,46.70269,0.1125916,46.6563,8.957398,0,151.0434
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,32.66173,50.71415,40.62523,53.7058,53.7058,0,0,0,53.7058,60.81602,0,0,0,32.66173,56.53242,53.7058,0,0,235.9577,106.3963,0,23.87069,-23.87069,170.9898,40.71177,0.1125916,59.07637,26.12938,0,139.058
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,19.61006,48.56081,42.58801,19.29195,19.29195,0,-1,0,19.29195,101.6489,3.552714E-15,0,0,19.61006,20.30732,19.29195,0,0,262.4807,82.52558,0,0.6972584,-0.6972584,170.2548,40.53677,0.1125916,21.22114,15.68805,0,102.1356
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,15.90827,49.37834,44.50717,3.201335,3.201335,0,0,0,3.201335,496.9259,0,0,0,15.90827,3.369827,3.201335,0,0,263.2555,81.82832,12.53844,0,12.53844,182.1498,43.36891,0.1125684,3.521469,12.72661,0,97.73659
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,18.21216,52.06738,46.39145,32.0768,32.0768,0,0,0,32.0768,56.77675,0,7.105427E-15,0,18.21216,33.76505,32.0768,0,0,250.717,93.11292,0,15.55289,-15.55289,165.7556,39.46555,0.1125684,35.28448,14.56973,0,111.3251
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,19.74104,54.51148,48.25827,20.97324,20.97324,0,0,0,20.97324,94.12489,3.552714E-15,0,0,19.74104,22.07709,20.97324,0,0,267.998,77.56003,0,2.336057,-2.336057,163.2932,38.87925,0.1125684,23.07056,15.79283,0,97.30106
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,44.91157,65.49468,50.15126,42.62378,42.62378,0,0,0,42.62378,105.3674,0,0,0,44.91157,44.86714,42.62378,0,0,270.5936,75.22397,0.04442991,0,0.04442991,163.3353,38.88929,0.1125683,46.88616,35.92926,0,120.1355
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,23.6689,59.1068,51.37255,0,0,0,-1,0,0,0,0,0,0,23.6689,0,0,0,0,270.5492,75.26396,23.6689,0,23.6689,185.7896,44.23554,0.1125244,0,18.93512,0,98.93286
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,21.81338,59.03797,51.91341,31.73953,31.73953,0,-1,0,31.73953,68.7262,0,3.552714E-15,0,21.81338,33.41003,31.73953,0,0,246.8803,96.56597,0,11.59666,-11.59666,173.5657,41.32508,0.1125244,34.91349,17.4507,0,118.3793
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,15.74963,57.69987,52.60256,35.31525,35.31525,0,-1,0,35.31525,44.59724,0,0,0,15.74963,37.17395,35.31525,0,0,259.7655,84.96931,0,21.42432,-21.42432,150.9825,35.94814,0.1125244,38.84678,12.5997,0,100.7189
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,9.552272,55.09944,52.0617,1.683077,1.683077,0,-1,0,1.683077,567.548,0,0,0,9.552272,1.77166,1.683077,0,0,283.5703,63.54499,7.780612,0,7.780612,158.3638,37.70559,0.11251,1.851385,7.641817,0,73.09726
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,2.754674,51.29328,50.43914,9.706932,9.706932,0,-1,0,9.706932,28.37842,0,1.776357E-15,0,2.754674,10.21782,9.706932,0,0,275.7896,70.54754,0,7.463149,-7.463149,150.497,35.83254,0.11251,10.67762,2.203739,0,73.30222
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,48.86891,48.86891,29.43982,29.43982,0,-1,0,29.43982,0,0,3.552714E-15,0,0,30.98928,29.43982,0,0,284.082,63.08439,0,30.98928,-30.98928,117.8314,28.05503,0.11251,32.3838,0,0,63.08439
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,47.49932,47.49932,12.2112,12.2112,0,-1,0,12.2112,0,0,0,0,0,12.8539,12.2112,0,0,318.5146,32.09511,0,12.8539,-12.8539,104.2822,24.82904,0.11251,13.43232,0,0,32.09511
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,46.12974,46.12974,1.381191,1.381191,0,-1,0,1.381191,0,0,2.220446E-16,0,0,1.453885,1.381191,0,0,332.7967,19.24121,0,1.453885,-1.453885,102.7497,24.46416,0.11251,1.51931,0,0,19.24121
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,44.84739,44.84739,24.47122,16.89796,0,-1,0,16.89796,0,0,7.57326,10.02038,0,17.78733,16.89796,0,0,334.4121,17.78733,0,17.78733,-17.78733,84.00017,20,0.11251,26.91834,0,0,17.78733
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,43.91398,43.91398,4.48691,0,0,-1,0,0,0,0,4.48691,4.935601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11251,4.935601,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,43.15504,43.15504,11.54484,0,0,-1,0,0,0,0,11.54484,12.69933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11251,12.69933,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,42.44843,42.44843,10.4915,0,0,-1,0,0,0,0,10.4915,11.54065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11251,11.54065,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,41.82907,41.82907,28.14351,0,0,-1,0,0,0,0,28.14351,30.95786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11251,30.95786,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,41.24459,41.24459,21.88272,0,0,-1,0,0,0,0,21.88272,24.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11251,24.071,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,40.75608,40.75608,32.06428,0,0,-1,0,0,0,0,32.06428,35.27071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11251,35.27071,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,40.43331,40.43331,34.15782,34.15782,81,0,22.761,34.15782,0,0,0,0,0,0,0,46.84218,44.50007,354.1758,0,44.50007,0,44.50007,126.2166,30.05152,0.1126443,37.5736,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2761405,40.24265,40.16288,4.30138,4.30138,76.61717,0,21.65214,4.30138,6.419812,0,0,0,0.2761405,0,0,72.31579,68.7,309.6757,40.05006,68.97614,0,68.97614,191.6532,45.63161,0.1127769,4.731518,0.2209124,81,40.32621
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,3.838526,40.9363,39.82267,20.63406,20.63406,81,0,22.761,20.63406,18.60286,0,0,0,3.838526,0,0,60.36594,57.34764,240.6996,102.1286,61.18616,0,61.18616,249.6994,59.45213,0.112944,22.69747,3.070821,81,105.9671
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,13.59307,44.56433,40.52927,13.00576,13.00576,81,0,22.761,13.00576,104.5157,0,0,0,13.59307,0,0,67.99424,64.59453,179.5134,157.1961,78.18759,0,78.18759,323.8747,77.11287,0.1130791,14.30634,10.87446,81,170.7892
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,9.097288,45.2036,42.49205,102.4971,68.7,0,-1,0,68.7,13.24205,0,33.79708,44.04679,9.097288,72.31579,68.7,0,0,101.3258,227.565,0,63.2185,-63.2185,257.2366,61.24668,0.1130791,112.7468,7.27783,0,236.6623
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,15.99616,49.30702,44.41121,32.00401,32.00401,0,0,0,32.00401,49.98175,0,0,0,15.99616,33.68843,32.00401,0,0,171.5686,164.3465,0,17.69227,-17.69227,238.5873,56.80638,0.1130791,35.20441,12.79693,0,180.3426
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,15.54826,51.08371,46.26932,64.60136,64.60136,20.25,0,7.39125,64.60136,24.068,0,0,0,15.54826,46.68565,44.35136,0,0,191.2267,146.6542,0,31.13739,-31.13739,205.7656,48.99171,0.1130791,71.0615,12.43861,81,162.2025
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,19.72297,54.37806,48.13614,0,0,72.31579,0,20.56389,0,0,0,0,0,19.72297,0,0,72.31579,68.7,225.8238,115.5168,88.42297,0,88.42297,289.651,68.96438,0.113155,0,15.77837,81,135.2398
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,31.45952,60.37275,50.00296,24.812,24.812,81,0,22.761,24.812,126.7915,0,0,0,31.45952,0,0,56.188,53.3786,137.4008,195.0975,84.83811,0,84.83811,370.1355,88.12732,0.1132773,27.2932,25.16761,81,226.557
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,13.35373,55.48182,51.22425,9.529017,9.529017,0,-1,0,9.529017,140.1376,0,0,0,13.35373,10.03054,9.529017,0,0,52.56271,271.4518,3.323187,0,3.323187,373.2881,88.87795,0.1132711,10.48192,10.68299,0,284.8055
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,21.36377,58.72805,51.76511,53.74949,53.74949,0,-1,0,53.74949,39.74693,0,7.105427E-15,0,21.36377,56.57841,53.74949,0,0,49.23952,274.4427,0,35.21464,-35.21464,336.1686,80.03999,0.1132711,59.12444,17.09102,0,295.8064
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,4.778944,53.90963,52.40192,27.33261,27.33261,0,-1,0,27.33261,17.48441,0,3.552714E-15,0,4.778944,28.77116,27.33261,0,0,88.3669,239.228,0,23.99222,-23.99222,310.8786,74.01857,0.1132711,30.06586,3.823155,0,244.007
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,8.286302,54.53867,51.91341,27.96328,27.96328,0,-1,0,27.96328,29.6328,0,0,0,8.286302,29.43503,27.96328,0,0,115.0249,215.2358,0,21.14873,-21.14873,288.5859,68.71079,0.1132711,30.75961,6.629041,0,223.5221
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.39234,51.62082,50.25594,24.70282,24.70282,0,-1,0,24.70282,17.78072,0,0,0,4.39234,26.00297,24.70282,0,0,138.5235,194.0871,0,21.61063,-21.61063,265.8063,63.28709,0.1132711,27.1731,3.513872,0,198.4794
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,48.72934,48.72934,0.3078883,0.3078883,0,-1,0,0.3078883,0,0,0,0,0,0.3240929,0.3078883,0,0,162.5353,172.4764,0,0.3240929,-0.3240929,265.4647,63.20575,0.1132711,0.3386771,0,0,172.4764
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,47.35103,47.35103,48.45528,48.45528,0,-1,0,48.45528,0,0,7.105427E-15,0,0,51.00556,48.45528,0,0,162.8954,172.1523,0,51.00556,-51.00556,211.7001,50.40469,0.1132711,53.30081,0,0,172.1523
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,45.98144,45.98144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.5683,121.1468,0,0,0,211.7001,50.40469,0.1132711,0,0,0,121.1468
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,44.72526,44.72526,2.529583,2.529583,0,-1,0,2.529583,0,0,0,0,0,2.662719,2.529583,0,0,219.5683,121.1468,0,2.662719,-2.662719,208.8933,49.73641,0.1132711,2.782542,0,0,121.1468
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,43.81802,43.81802,10.72683,10.72683,0,-1,0,10.72683,0,0,1.776357E-15,0,0,11.2914,10.72683,0,0,222.5268,118.4841,0,11.2914,-11.2914,196.9912,46.90257,0.1132711,11.79951,0,0,118.4841
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,43.05908,43.05908,5.917246,5.917246,0,-1,0,5.917246,0,0,0,0,0,6.22868,5.917246,0,0,235.0728,107.1927,0,6.22868,-6.22868,190.4256,45.33933,0.1132711,6.50897,0,0,107.1927
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,42.32631,42.32631,12.62868,12.62868,0,-1,0,12.62868,0,0,0,0,0,13.29335,12.62868,0,0,241.9936,100.964,0,13.29335,-13.29335,176.4131,42.00304,0.1132711,13.89155,0,0,100.964
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,41.73311,41.73311,8.223875,8.223875,0,-1,0,8.223875,0,0,0,0,0,8.656711,8.223875,0,0,256.764,87.67064,0,8.656711,-8.656711,167.2882,39.83044,0.1132711,9.046262,0,0,87.67064
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,41.14864,41.14864,23.07436,23.07436,0,-1,0,23.07436,0,0,3.552714E-15,0,0,24.2888,23.07436,0,0,266.3825,79.01393,0,24.2888,-24.2888,141.6855,33.73458,0.1132711,25.38179,0,0,79.01393
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,40.6514,40.6514,44.57563,44.57563,0,-1,0,44.57563,0,0,0,0,0,46.92171,44.57563,0,0,293.3701,54.72514,0,46.92171,-46.92171,92.2257,21.95846,0.1132711,49.03319,0,0,54.72514
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,40.36352,40.36352,19.44009,19.44009,81,0,22.761,19.44009,0,0,0,0,0,0,0,61.55991,58.48191,345.5053,7.803422,58.48191,0,58.48191,147.7065,35.16815,0.1134418,21.3841,0,81,7.803422
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5384148,40.22243,40.06693,4.75262,4.75262,77.06841,0,21.76631,4.75262,11.3288,0,0,0,0.5384148,0,0,72.31579,68.7,287.0234,60.43715,69.23842,0,69.23842,213.3918,50.80748,0.1135742,5.227881,0.4307319,81,60.97556
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,2.922216,40.5638,39.71799,11.62981,11.62981,81,0,22.761,11.62981,25.12695,0,0,0,2.922216,0,0,69.37019,65.90168,217.785,122.7517,68.8239,0,68.8239,278.6839,66.35318,0.1137251,12.79279,2.337773,81,125.6739
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.057661,42.79855,40.43331,24.21824,24.21824,81,0,22.761,24.21824,33.27105,0,0,0,8.057661,0,0,56.78176,53.94268,148.9611,184.6932,62.00034,0,62.00034,337.5026,80.3576,0.1138882,26.64006,6.446129,81,192.7509
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,29.56268,51.5799,42.39609,22.40551,22.40551,0,-1,0,22.40551,131.9438,0,0,0,29.56268,23.58475,22.40551,0,0,86.96077,240.4935,5.977933,0,5.977933,343.1738,81.70788,0.1138772,24.64606,23.65014,0,270.0562
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,36.43232,55.94072,44.28909,29.20224,29.20224,0,0,0,29.20224,124.7587,0,0,0,36.43232,30.7392,29.20224,0,0,80.98284,245.8737,5.693126,0,5.693126,348.5747,82.99382,0.1138666,32.12246,29.14586,0,282.306
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,24.12247,53.77706,46.17336,41.00165,41.00165,0,0,0,41.00165,58.83292,0,7.105427E-15,0,24.12247,43.15963,41.00165,0,0,75.28971,250.9975,0,19.03716,-19.03716,328.5078,78.21599,0.1138666,45.10182,19.29798,0,275.12
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,28.80399,57.31178,48.01401,7.266059,7.266059,0,0,0,7.266059,396.4184,0,0,0,28.80399,7.648483,7.266059,0,0,96.44212,231.9603,21.15551,0,21.15551,348.5777,82.99452,0.1138274,7.992665,23.04319,0,260.7643
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,19.43099,56.10193,49.88083,37.62828,37.62828,0,0,0,37.62828,51.63933,0,0,0,19.43099,39.60872,37.62828,0,0,75.28661,251.0003,0,20.17772,-20.17772,327.3085,77.93044,0.1138274,41.39111,15.54479,0,270.4313
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,24.31677,59.02625,51.08467,29.38676,29.38676,0,-1,0,29.38676,82.74738,0,0,0,24.31677,30.93343,29.38676,0,0,97.7063,230.8226,0,6.616656,-6.616656,320.3339,76.26983,0.1138274,32.32544,19.45342,0,255.1393
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,28.44402,60.98898,51.57319,16.56158,16.56158,0,-1,0,16.56158,171.747,0,0,0,28.44402,17.43324,16.56158,0,0,105.0581,224.2059,11.01078,0,11.01078,330.7797,78.7569,0.113807,18.21774,22.75521,0,252.6499
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,15.58624,57.29285,52.26234,31.98297,31.98297,0,-1,0,31.98297,48.73293,0,0,0,15.58624,33.66629,31.98297,0,0,94.04736,234.1156,0,18.08005,-18.08005,311.7216,74.21929,0.113807,35.18127,12.46899,0,249.7018
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,4.88594,53.25627,51.72149,0,0,0,-1,0,0,0,0,0,0,4.88594,0,0,0,0,114.1363,216.0356,4.88594,0,4.88594,316.3568,75.32291,0.113798,0,3.908752,0,220.9215
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.087655,51.36699,50.09892,6.608019,6.608019,0,-1,0,6.608019,61.85901,0,0,0,4.087655,6.955809,6.608019,0,0,109.2504,220.4329,0,2.868154,-2.868154,313.3336,74.60307,0.113798,7.268821,3.270124,0,224.5206
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,48.58104,48.58104,11.77766,11.77766,0,-1,0,11.77766,0,0,1.776357E-15,0,0,12.39753,11.77766,0,0,112.4372,217.5647,0,12.39753,-12.39753,300.2654,71.49162,0.113798,12.95542,0,0,217.5647
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,47.2289,47.2289,42.22322,42.22322,0,-1,0,42.22322,0,0,0,0,0,44.4455,42.22322,0,0,126.2122,205.1672,0,44.4455,-44.4455,253.4157,60.33696,0.113798,46.44555,0,0,205.1672
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,45.85931,45.85931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.5961,160.7217,0,0,0,253.4157,60.33696,0.113798,0,0,0,160.7217
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,44.60313,44.60313,10.88969,10.88969,0,-1,0,10.88969,0,0,1.776357E-15,0,0,11.46284,10.88969,0,0,175.5961,160.7217,0,11.46284,-11.46284,241.3328,57.46008,0.113798,11.97866,0,0,160.7217
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,43.72206,43.72206,39.65929,39.65929,0,-1,0,39.65929,0,0,7.105427E-15,0,0,41.74662,39.65929,0,0,188.3326,149.2589,0,41.74662,-41.74662,197.328,46.98277,0.113798,43.62522,0,0,149.2589
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,42.96312,42.96312,27.48359,27.48359,0,-1,0,27.48359,0,0,3.552714E-15,0,0,28.93009,27.48359,0,0,234.7177,107.5123,0,28.93009,-28.93009,166.8331,39.72207,0.113798,30.23194,0,0,107.5123
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,42.2478,42.2478,22.01547,22.01547,0,-1,0,22.01547,0,0,3.552714E-15,0,0,23.17418,22.01547,0,0,266.8623,78.58217,0,23.17418,-23.17418,142.4053,33.90596,0.113798,24.21702,0,0,78.58217
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,41.63715,41.63715,0.6261837,0.6261837,0,-1,0,0.6261837,0,0,0,0,0,0.6591408,0.6261837,0,0,292.6114,55.40799,0,0.6591408,-0.6591408,141.7105,33.74053,0.113798,0.6888021,0,0,55.40799
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,41.07013,41.07013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.3438,54.74884,0,0,0,141.7105,33.74053,0.113798,0,0,0,54.74884
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,40.58161,40.58161,10.15856,10.15856,0,-1,0,10.15856,0,0,1.776357E-15,0,0,10.69323,10.15856,0,0,293.3438,54.74884,0,10.69323,-10.69323,130.4389,31.05681,0.113798,11.17442,0,0,54.74884
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,40.25884,40.25884,29.08299,29.08299,0,0,0,29.08299,0,0,3.552714E-15,0,0,30.61367,29.08299,0,0,305.2251,44.05562,0,30.61367,-30.61367,98.16923,23.37358,0.113798,31.99129,0,0,44.05562
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.082576,40.28376,39.97097,18.98875,18.98875,81,0,22.761,18.98875,5.701143,0,0,0,1.082576,0,0,62.01125,58.91069,339.2403,13.44195,59.99326,0,59.99326,155.0838,36.92465,0.1139645,20.88763,0.8660608,81,14.52452
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,18.15217,45.05346,39.6482,64.8885,64.8885,81,0,22.761,64.8885,27.9744,0,0,0,18.15217,0,0,16.11149,15.30592,279.247,67.43588,33.45809,0,33.45809,186.825,44.48204,0.1140549,71.37736,14.52174,81,85.58805
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,43.99029,54.27606,40.36352,8.782775,8.782775,81,0,22.761,8.782775,500.8701,0,0,0,43.99029,0,0,72.21722,68.60636,245.789,97.54816,112.5967,0,112.5967,293.6435,69.91499,0.1141235,9.661052,35.19223,81,141.5385
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,62.63597,63.38283,42.30013,0,0,0,-1,0,0,0,0,0,0,62.63597,0,0,0,0,133.1923,198.8851,62.63597,0,62.63597,353.0652,84.06298,0.1140078,0,50.10878,0,261.5211
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,74.85046,70.77093,44.21058,17.9826,17.9826,0,0,0,17.9826,416.2383,0,0,0,74.85046,18.92905,17.9826,0,0,70.55634,255.2575,55.92142,0,55.92142,406.1169,96.69431,0.1139046,19.78086,59.88037,0,330.108
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,73.40383,72.44633,46.0774,26.84997,26.84997,0,0,0,26.84997,273.3852,30.50579,0,0,73.40383,28.26312,26.84997,0,0,14.63492,305.5868,14.63492,0,14.63492,420.0009,100,0.1138777,29.53496,58.72306,0,378.9906
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,68.13673,72.38357,47.91805,33.64725,33.64725,0,0,0,33.64725,202.5031,32.71858,0,0,68.13673,35.41815,33.64725,0,0,0,318.7582,0,0,0,420.0009,100,0.1138777,37.01197,54.50938,0,386.895
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,41.97104,63.97029,49.78487,36.83177,36.83177,0,0,0,36.83177,113.9534,3.200753,0,0,41.97104,38.77029,36.83177,0,0,0,318.7582,0,0,0,420.0009,100,0.1138777,40.51495,33.57683,0,360.7293
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,66.97924,75.61449,50.97999,33.27359,33.27359,0,-1,0,33.27359,201.2985,31.95441,0,0,66.97924,35.02483,33.27359,0,0,0,318.7582,0,0,0,420.0009,100,0.1138777,36.60094,53.58339,0,385.7375
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,56.30795,71.57581,51.47723,29.4175,29.4175,0,-1,0,29.4175,191.4097,25.34216,0,0,56.30795,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.1138777,32.35925,45.04636,0,375.0662
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,38.26296,65.15463,52.11404,72.81866,68.7,0,-1,0,68.7,55.69572,0,4.118658,11.40052,38.26296,72.31579,68.7,0,0,0,318.7582,0,34.05283,-34.05283,384.106,91.45363,0.1138777,80.10052,30.61037,0,357.0212
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,25.3885,59.91553,51.57319,0,0,0,-1,0,0,0,0,0,0,25.3885,0,0,0,0,37.83648,284.7054,25.3885,0,25.3885,408.1917,97.18829,0.1138309,0,20.3108,0,310.0939
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.494542,51.37113,49.97679,99.06997,68.7,0,-1,0,68.7,6.542273,0,30.36997,40.27697,4.494542,72.31579,68.7,0,0,12.44797,307.5551,0,67.82125,-67.82125,336.7018,80.16693,0.1138309,108.977,3.595633,0,312.0496
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,48.50253,48.50253,42.76593,42.76593,0,-1,0,42.76593,0,0,0,0,0,45.01677,42.76593,0,0,87.80492,239.7338,0,45.01677,-45.01677,289.2499,68.8689,0.1138309,47.04252,0,0,239.7338
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,47.15911,47.15911,45.93282,45.93282,0,-1,0,45.93282,0,0,0,0,0,48.35033,45.93282,0,0,137.8235,194.717,0,48.35033,-48.35033,238.2842,56.73423,0.1138309,50.5261,0,0,194.717
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,45.7808,45.7808,35.34916,35.34916,0,-1,0,35.34916,0,0,7.105427E-15,0,0,37.20964,35.34916,0,0,191.5461,146.3667,0,37.20964,-37.20964,199.0618,47.39558,0.1138309,38.88407,0,0,146.3667
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,44.55079,44.55079,16.88245,16.88245,0,-1,0,16.88245,0,0,0,0,0,17.771,16.88245,0,0,232.8902,109.1571,0,17.771,-17.771,180.3295,42.93552,0.1138309,18.57069,0,0,109.1571
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,43.64355,43.64355,8.544329,8.544329,0,-1,0,8.544329,0,0,1.776357E-15,0,0,8.994031,8.544329,0,0,252.6357,91.38607,0,8.994031,-8.994031,170.849,40.67825,0.1138309,9.398762,0,0,91.38607
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,42.88461,42.88461,27.43834,27.43834,0,-1,0,27.43834,0,0,3.552714E-15,0,0,28.88247,27.43834,0,0,262.6291,82.39204,0,28.88247,-28.88247,140.4042,33.42951,0.1138309,30.18218,0,0,82.39204
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,42.17801,42.17801,14.38625,14.38625,0,-1,0,14.38625,0,0,1.776357E-15,0,0,15.14342,14.38625,0,0,294.7207,53.50957,0,15.14342,-15.14342,124.4416,29.6289,0.1138309,15.82488,0,0,53.50957
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,41.54119,41.54119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.5468,38.36615,0,0,0,124.4416,29.6289,0.1138309,0,0,0,38.36615
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,40.97417,40.97417,15.04418,15.04418,0,-1,0,15.04418,0,0,1.776357E-15,0,0,15.83598,15.04418,0,0,311.5468,38.36615,0,15.83598,-15.83598,107.7491,25.65449,0.1138309,16.5486,0,0,38.36615
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,40.5031,40.5031,17.82258,17.82258,0,-1,0,17.82258,0,0,0,0,0,18.76061,17.82258,0,0,329.1423,22.53017,0,18.76061,-18.76061,87.97363,20.94606,0.1138309,19.60484,0,0,22.53017
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,40.18905,40.18905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,349.9874,3.769562,0,0,0,87.97363,20.94606,0.1138309,0,0,0,3.769562
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.8564282,40.13969,39.89246,51.24949,51.24949,46.85479,0,14.12226,51.24949,1.671096,5.329071E-15,0,0,0.8564282,4.62599,4.394691,0,0,349.9874,3.769562,0,3.769562,-3.769562,84.00017,20,0.1138309,56.37443,0.6851426,81,4.62599
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,14.85429,43.94433,39.55224,42.69115,42.69115,81,0,22.761,42.69115,34.79477,-7.105427E-15,0,0,14.85429,0,0,38.30885,36.39341,354.1758,0,51.24769,0,51.24769,132.618,31.57565,0.1139747,46.96027,11.88343,81,14.85429
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,37.23895,51.87612,40.28501,92.96901,92.96901,81,0,22.761,92.96901,40.05523,0,0,0,37.23895,12.59896,11.96901,0,0,302.9281,46.12292,24.63999,0,24.63999,155.9935,37.14125,0.1140356,102.2659,29.79116,81,83.36187
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,60.62836,62.48324,42.20417,37.12004,37.12004,0,-1,0,37.12004,163.3305,0,0,0,60.62836,39.07373,37.12004,0,0,278.2881,68.29891,21.55463,0,21.55463,176.4421,42.00993,0.113996,40.83205,48.50269,0,128.9273
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,74.79016,70.62542,44.11462,17.61152,17.61152,0,0,0,17.61152,424.6662,0,0,0,74.79016,18.53844,17.61152,0,0,256.7335,87.69808,56.25172,0,56.25172,229.8071,54.71587,0.1138926,19.37267,59.83213,0,162.4882
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,74.65302,72.88629,45.98144,38.88879,38.88879,0,0,0,38.88879,191.9654,0,0,0,74.65302,40.93556,38.88879,0,0,200.4818,138.3246,33.71745,0,33.71745,261.7943,62.33185,0.1138307,42.77766,59.72241,0,212.9776
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,76.74307,76.1646,47.82209,3.239824,3.239824,0,0,0,3.239824,2368.742,0,0,0,76.74307,3.410341,3.239824,0,0,166.7643,168.6703,73.33273,0,73.33273,331.3639,78.896,0.1136963,3.563806,61.39446,0,245.4134
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,80.70251,80.45992,49.66275,48.13217,48.13217,0,0,0,48.13217,167.6685,0,0,0,80.70251,50.66544,48.13217,0,0,93.43159,234.6698,30.03707,0,30.03707,359.8595,85.68066,0.1136413,52.94539,64.56201,0,315.3723
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,66.19529,75.08068,50.8317,33.32687,33.32687,0,-1,0,33.32687,198.6244,0,0,0,66.19529,35.08091,33.32687,0,0,63.39452,261.7032,31.11438,0,31.11438,389.3772,92.70867,0.1135845,36.65955,52.95623,0,327.8984
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,47.5022,67.82993,51.32893,29.6752,29.6752,0,-1,0,29.6752,160.0737,0,0,0,47.5022,31.23705,29.6752,0,0,32.28015,289.7061,16.26515,0,16.26515,404.8077,96.38259,0.1135548,32.64272,38.00176,0,337.2083
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,40.73516,65.98299,52.01809,16.24725,16.24725,0,-1,0,16.24725,250.7204,7.617795,0,0,40.73516,17.10237,16.24725,0,0,16.015,304.3447,16.015,0,16.015,420.0009,100,0.1135255,17.87197,32.58812,0,345.0799
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,23.30086,59.09036,51.47723,63.66648,63.66648,0,-1,0,63.66648,36.59831,0,0,1.333126,23.30086,67.01734,63.66648,0,0,0,318.7582,0,43.71649,-43.71649,373.9196,89.02831,0.1135255,70.03313,18.64068,0,342.0591
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.514664,51.30699,49.90701,88.40267,68.7,0,-1,0,68.7,6.571563,0,19.70267,28.54294,4.514664,72.31579,68.7,0,0,48.57388,275.0417,0,67.80112,-67.80112,302.451,72.01199,0.1135255,97.24294,3.611731,0,279.5564
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,48.40657,48.40657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.9085,207.2406,0,0,0,302.451,72.01199,0.1135255,0,0,0,207.2406
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,47.05443,47.05443,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,123.9085,207.2406,0,8.87114,-8.87114,293.0999,69.78556,0.1135255,9.270341,0,0,207.2406
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,45.71101,45.71101,12.92572,12.92572,0,-1,0,12.92572,0,0,1.776357E-15,0,0,13.60602,12.92572,0,0,133.7653,198.3695,0,13.60602,-13.60602,278.7579,66.3708,0.1135255,14.21829,0,0,198.3695
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,44.481,44.481,20.81763,20.81763,0,-1,0,20.81763,0,0,3.552714E-15,0,0,21.91329,20.81763,0,0,148.8831,184.7635,0,21.91329,-21.91329,255.6593,60.87114,0.1135255,22.89939,0,0,184.7635
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,43.59993,43.59993,25.98158,25.98158,0,-1,0,25.98158,0,0,3.552714E-15,0,0,27.34903,25.98158,0,0,173.2312,162.8502,0,27.34903,-27.34903,226.8309,54.00725,0.1135255,28.57974,0,0,162.8502
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,42.78865,42.78865,9.047369,9.047369,0,-1,0,9.047369,0,0,0,0,0,9.523546,9.047369,0,0,203.619,135.5011,0,9.523546,-9.523546,216.7922,51.61709,0.1135255,9.952106,0,0,135.5011
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,42.07333,42.07333,2.353185,2.353185,0,-1,0,2.353185,0,0,4.440892E-16,0,0,2.477037,2.353185,0,0,214.2007,125.9776,0,2.477037,-2.477037,214.1812,50.99541,0.1135255,2.588503,0,0,125.9776
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,41.46268,41.46268,13.59932,13.59932,0,-1,0,13.59932,0,0,1.776357E-15,0,0,14.31507,13.59932,0,0,216.953,123.5005,0,14.31507,-14.31507,199.0918,47.40271,0.1135255,14.95925,0,0,123.5005
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,40.89566,40.89566,14.89323,14.89323,0,-1,0,14.89323,0,0,0,0,0,15.67709,14.89323,0,0,232.8586,109.1855,0,15.67709,-15.67709,182.5667,43.46817,0.1135255,16.38256,0,0,109.1855
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,40.40714,40.40714,13.15403,13.15403,0,-1,0,13.15403,0,0,1.776357E-15,0,0,13.84634,13.15403,0,0,250.2776,93.50839,0,13.84634,-13.84634,167.9713,39.9931,0.1135255,14.46943,0,0,93.50839
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,40.09309,40.09309,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,0,19.70001,18.71501,0,0,265.6624,79.66205,0,19.70001,-19.70001,147.2057,35.04891,0.1135255,20.58651,0,0,79.66205
