Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,15.99577,54.71017,49.63658,16.31285,16.31285,0,-1,0,16.31285,98.0562,0,0,0,15.99577,17.17143,16.31285,0,0,286.5852,60.8315,0,1.175661,-1.175661,146.8829,34.97206,0.1167037,17.94414,12.79661,0,76.82727
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,3.814668,49.33001,48.16231,28.15929,28.15929,0,-1,0,28.15929,13.54675,0,0,0,3.814668,29.64136,28.15929,0,0,287.8915,59.65584,0,25.82669,-25.82669,119.6592,28.49023,0.1167037,30.97522,3.051735,0,63.47051
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,46.83634,46.83634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.5879,33.82915,0,0,0,119.6592,28.49023,0.1167037,0,0,0,33.82915
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,45.6325,45.6325,40.35153,32.13769,0,-1,0,32.13769,0,0,8.21384,12.24899,0,33.82915,32.13769,0,0,316.5879,33.82915,0,33.82915,-33.82915,84.00017,20,0.1167037,44.38668,0,0,33.82915
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,44.28909,44.28909,75.17068,0,0,-1,0,0,0,0,75.17068,82.68775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167037,82.68775,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,43.08525,43.08525,17.69905,0,0,-1,0,0,0,0,17.69905,19.46896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167037,19.46896,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,42.2478,42.2478,25.06114,0,0,-1,0,0,0,0,25.06114,27.56725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167037,27.56725,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,41.55864,41.55864,47.49408,0,0,-1,0,0,0,0,47.49408,52.24348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167037,52.24348,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,40.89566,40.89566,12.86219,0,0,-1,0,0,0,0,12.86219,14.14841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167037,14.14841,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,40.28501,40.28501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167037,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,39.86628,39.86628,39.17992,0,0,-1,0,0,0,0,39.17992,43.09791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167037,43.09791,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,39.47373,39.47373,16.84409,0,0,-1,0,0,0,0,16.84409,18.5285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167037,18.5285,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,39.055,39.055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167037,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,38.83691,38.83691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167037,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,10.37701,41.56275,38.54032,70.37093,70.37093,81,0,22.761,70.37093,14.74616,0,0,0,10.37701,0,0,10.62907,10.09762,354.1758,0,20.47463,0,20.47463,103.4241,24.62474,0.1167519,77.40802,8.30161,81,10.37701
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,19.3593,45.04626,39.28181,19.24736,19.24736,81,0,22.761,19.24736,100.5816,0,0,0,19.3593,0,0,61.75264,58.665,333.7012,18.42717,78.0243,0,78.0243,177.4445,42.2486,0.1168657,21.1721,15.48744,81,37.78646
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,30.66127,50.29718,40.85204,44.65429,44.65429,0,-1,0,44.65429,68.66367,0,7.105427E-15,0,30.66127,47.00451,44.65429,0,0,255.6769,88.64904,0,16.34324,-16.34324,160.2172,38.14687,0.1168657,49.11972,24.52902,0,119.3103
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,50.29196,59.23716,42.78865,19.49692,19.49692,0,0,0,19.49692,257.9483,0,0,0,50.29196,20.52307,19.49692,0,0,273.836,72.3058,29.76889,0,29.76889,188.4584,44.87096,0.116816,21.44661,40.23357,0,122.5978
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,45.79145,59.70653,44.68164,59.73156,59.73156,0,0,0,59.73156,76.66208,0,0,0,45.79145,62.87532,59.73156,0,0,244.0671,99.0978,0,17.08387,-17.08387,170.4504,40.58336,0.116816,65.70471,36.63316,0,144.8893
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,45.68406,61.63429,46.44379,28.07421,28.07421,0,0,0,28.07421,162.726,0,0,0,45.68406,29.55181,28.07421,0,0,263.0492,82.01393,16.13225,0,16.13225,185.7548,44.22725,0.1167891,30.88164,36.54725,0,127.698
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,53.8252,66.8212,48.25827,30.6886,30.6886,0,0,0,30.6886,175.3915,0,0,0,53.8252,32.30379,30.6886,0,0,246.917,96.53296,21.52141,0,21.52141,206.1718,49.08844,0.1167532,33.75746,43.06016,0,150.3582
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,59.47057,70.2906,49.26147,64.47544,64.47544,0,-1,0,64.47544,92.23755,0,0,2.222983,59.47057,67.86888,64.47544,0,0,225.3956,115.9022,0,8.398319,-8.398319,197.3192,46.98067,0.1167532,70.92298,47.57645,0,175.3728
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,43.69841,64.4272,49.6104,27.35479,27.35479,0,-1,0,27.35479,159.7468,0,0,0,43.69841,28.79451,27.35479,0,0,234.727,107.5039,14.9039,0,14.9039,211.4583,50.34711,0.1167284,30.09027,34.95872,0,151.2023
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,21.80977,57.13034,50.09892,0,0,0,-1,0,0,0,0,0,0,21.80977,0,0,0,0,219.8231,120.9174,21.80977,0,21.80977,232.1489,55.27343,0.1166921,0,17.44781,0,142.7272
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,12.34156,53.547,49.66275,30.57266,30.57266,0,-1,0,30.57266,40.36796,0,3.552714E-15,0,12.34156,32.18175,30.57266,0,0,198.0134,140.5462,0,19.84019,-19.84019,211.2355,50.29406,0.1166921,33.62993,9.873249,0,152.8878
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.112214,49.11364,48.16231,22.31883,22.31883,0,-1,0,22.31883,13.94434,0,0,0,3.112214,23.49351,22.31883,0,0,220.058,120.706,0,20.38129,-20.38129,189.7517,45.17889,0.1166921,24.55071,2.489771,0,123.8182
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,46.83634,46.83634,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,242.7039,100.3247,0,41.77537,-41.77537,145.7166,34.69436,0.1166921,43.65526,0,0,100.3247
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,45.60633,45.60633,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,289.121,58.54935,0,40.05269,-40.05269,103.4974,24.64218,0.1166921,41.85506,0,0,58.54935
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,44.26292,44.26292,36.00927,17.57183,0,-1,0,17.57183,0,0,18.43744,22.03837,0,18.49667,17.57183,0,0,333.624,18.49667,0,18.49667,-18.49667,84.00017,20,0.1166921,39.6102,0,0,18.49667
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,43.05908,43.05908,5.346505,0,0,-1,0,0,0,0,5.346505,5.881155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166921,5.881155,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,42.22162,42.22162,4.819404,0,0,-1,0,0,0,0,4.819404,5.301344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166921,5.301344,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,41.55864,41.55864,22.87313,0,0,-1,0,0,0,0,22.87313,25.16044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166921,25.16044,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,40.87821,40.87821,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166921,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,40.28501,40.28501,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166921,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,39.86628,39.86628,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166921,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,39.47373,39.47373,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166921,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,39.055,39.055,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1168085,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,38.83691,38.83691,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1169026,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,13.72172,42.58902,38.56649,27.58422,27.58422,81,0,22.761,27.58422,49.74482,0,0,0,13.72172,0,0,53.41578,50.745,216.7758,123.66,64.46671,0,64.46671,275.5078,65.59695,0.1170383,30.34264,10.97738,81,137.3817
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,32.18466,49.1203,39.28181,24.81789,24.81789,81,0,22.761,24.81789,129.6833,0,0,0,32.18466,0,0,56.18211,53.373,152.3091,181.68,85.55766,0,85.55766,356.6749,84.92242,0.1171386,27.29968,25.74773,81,213.8647
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,55.69191,59.04237,40.85204,0,0,0,-1,0,0,0,0,0,0,55.69191,0,0,0,0,66.75143,258.6819,55.69191,0,55.69191,409.5089,97.50191,0.117046,0,44.55352,0,314.3738
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,76.41401,69.6918,42.78865,44.21872,44.21872,0,0,0,44.21872,172.8092,18.80846,0,0,76.41401,46.54602,44.21872,0,0,11.05953,308.8047,11.05953,0,11.05953,420.0009,100,0.1170276,48.64059,61.13121,0,385.2187
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,85.64399,76.38028,44.69909,2.88473,2.88473,0,0,0,2.88473,2968.874,82.60744,0,0,85.64399,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1170276,3.173203,68.51519,0,404.4022
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,86.10666,78.95016,46.46996,35.33255,35.33255,0,0,0,35.33255,243.7035,48.9145,0,0,86.10666,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1170276,38.86581,68.88533,0,404.8649
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,87.88256,82.27045,48.25827,15.69809,15.69809,0,0,0,15.69809,559.8295,71.35825,0,0,87.88256,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1170276,17.2679,70.30605,0,406.6408
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,80.32434,79.78033,49.28764,47.70924,47.70924,0,-1,0,47.70924,168.3622,30.10409,0,0,80.32434,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1170276,52.48017,64.25948,0,399.0826
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,69.14765,74.94057,49.63658,52.98373,52.98373,0,-1,0,52.98373,130.5073,13.3753,0,0,69.14765,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1170276,58.2821,55.31812,0,387.9059
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,47.7589,66.56596,50.12509,3.785007,3.785007,0,-1,0,3.785007,1261.792,43.77468,0,0,47.7589,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1170276,4.163507,38.20712,0,366.5171
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,18.21713,55.48862,49.68019,59.04846,59.04846,0,-1,0,59.04846,30.85116,0,0,0,18.21713,62.15627,59.04846,0,0,0,318.7582,0,43.93914,-43.93914,373.6849,88.97242,0.1170276,64.9533,14.57371,0,336.9754
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.026752,49.11369,48.18848,67.69714,67.69714,0,-1,0,67.69714,4.471019,0,1.421085E-14,5.76686,3.026752,71.26015,67.69714,0,0,48.82127,274.8191,0,68.2334,-68.2334,301.7606,71.84762,0.1170276,74.46686,2.421402,0,277.8458
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,46.86251,46.86251,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,124.6362,206.5857,0,50.1584,-50.1584,248.889,59.25917,0.1170276,52.41553,0,0,206.5857
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,45.60633,45.60633,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,180.3677,156.4273,0,18.90597,-18.90597,228.9604,54.51426,0.1170276,19.75674,0,0,156.4273
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,44.26292,44.26292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.3743,137.5213,0,0,0,228.9604,54.51426,0.1170276,0,0,0,137.5213
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,43.03291,43.03291,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,201.3743,137.5213,0,8.96407,-8.96407,219.5114,52.26451,0.1170276,9.367454,0,0,137.5213
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,42.17801,42.17801,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,211.3344,128.5572,0,7.801401,-7.801401,211.288,50.30657,0.1170276,8.152464,0,0,128.5572
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,41.51502,41.51502,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,220.0027,120.7558,0,24.7295,-24.7295,185.2208,44.10011,0.1170276,25.84233,0,0,120.7558
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,40.85204,40.85204,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,247.4799,96.02634,0,21.26405,-21.26405,162.8065,38.76339,0.1170276,22.22093,0,0,96.02634
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,40.28501,40.28501,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,271.1066,74.7623,0,12.93684,-12.93684,149.1699,35.51657,0.1170276,13.519,0,0,74.7623
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,39.86628,39.86628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.4809,61.82545,0,0,0,149.1699,35.51657,0.1170276,0,0,0,61.82545
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,39.47373,39.47373,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,285.4809,61.82545,0,48.91865,-48.91865,97.60513,23.23927,0.1170276,51.11998,0,0,61.82545
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,39.055,39.055,13.32883,13.32883,81,0,22.761,13.32883,0,0,0,0,0,0,0,67.67117,64.28761,339.8349,12.90681,64.28761,0,64.28761,158.5937,37.76033,0.1171631,14.66172,0,81,12.90681
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,38.86309,38.86309,23.09506,23.09506,81,0,22.761,23.09506,0,0,0,0,0,0,0,57.90494,55.00969,275.5473,70.76565,55.00969,0,55.00969,210.7805,50.18573,0.1173024,25.40457,0,81,70.76565
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.1969,41.53596,38.56649,26.93072,26.93072,81,0,22.761,26.93072,37.86344,0,0,0,10.1969,0,0,54.06928,51.36581,220.5376,120.2744,61.56271,0,61.56271,269.184,64.0913,0.1174419,29.62379,8.157518,81,130.4713
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,15.13328,43.7958,39.32543,4.681004,4.681004,76.9968,0,21.74819,4.681004,323.2914,0,0,0,15.13328,0,0,72.31579,68.7,158.9749,175.6808,83.83328,0,83.83328,348.7152,83.02728,0.1175282,5.149105,12.10663,81,190.8141
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,31.98214,50.77885,40.89566,0,0,0,-1,0,0,0,0,0,0,31.98214,0,0,0,0,75.14162,251.1308,31.98214,0,31.98214,379.0562,90.25129,0.1174751,0,25.58571,0,283.1129
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,25.12007,50.61264,42.85844,46.1475,46.1475,0,0,0,46.1475,54.43431,0,0,0,25.12007,48.57631,46.1475,0,0,43.15948,279.9147,0,23.45624,-23.45624,354.3311,84.36438,0.1174751,50.76225,20.09606,0,305.0348
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,39.53404,57.56054,44.7776,22.78106,22.78106,0,0,0,22.78106,173.539,0,0,0,39.53404,23.98007,22.78106,0,0,69.22197,256.4585,15.55397,0,15.55397,369.0869,87.87766,0.1174493,25.05917,31.62723,0,295.9925
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,37.67835,58.85698,46.56591,35.03469,35.03469,0,0,0,35.03469,107.5458,0,0,0,37.67835,36.87862,35.03469,0,0,53.668,270.457,0.7997315,0,0.7997315,369.8456,88.0583,0.1174479,38.53815,30.14268,0,308.1354
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,12.7535,52.33601,48.35423,5.426258,5.426258,0,0,0,5.426258,235.0331,0,0,0,12.7535,5.711851,5.426258,0,0,52.86827,271.1768,7.041652,0,7.041652,376.5259,89.64884,0.1174363,5.968884,10.2028,0,283.9303
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,4.859365,50.86869,49.36615,42.4992,42.4992,0,-1,0,42.4992,11.43402,0,0,0,4.859365,44.736,42.4992,0,0,45.82661,277.5143,0,39.87663,-39.87663,334.4922,79.64085,0.1174363,46.74911,3.887492,0,282.3736
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,16.00536,54.81266,49.73254,16.24533,16.24533,0,-1,0,16.24533,98.52284,0,0,0,16.00536,17.10035,16.24533,0,0,90.13398,237.6376,0,1.094987,-1.094987,333.338,79.36604,0.1174363,17.86987,12.80429,0,253.643
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,22.60507,57.56531,50.25594,0,0,0,-1,0,0,0,0,0,0,22.60507,0,0,0,0,91.35063,236.5426,22.60507,0,22.60507,354.7831,84.47199,0.1173988,0,18.08406,0,259.1477
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,17.04557,55.20958,49.78487,52.82075,52.82075,0,-1,0,52.82075,32.2706,0,7.105427E-15,0,17.04557,55.60079,52.82075,0,0,68.74556,256.8872,0,38.55521,-38.55521,314.1423,74.79564,0.1173988,58.10282,13.63646,0,273.9328
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.666132,49.40723,48.28444,25.75865,25.75865,0,-1,0,25.75865,14.23263,0,0,0,3.666132,27.11437,25.75865,0,0,111.5847,218.332,0,23.44823,-23.44823,289.4257,68.91074,0.1173988,28.33451,2.932905,0,221.9981
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,46.9323,46.9323,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,137.6383,194.8838,0,52.2308,-52.2308,234.3696,55.80217,0.1173988,54.58119,0,0,194.8838
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,45.65867,45.65867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6725,142.653,0,0,0,234.3696,55.80217,0.1173988,0,0,0,142.653
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,44.28909,44.28909,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,195.6725,142.653,0,12.40222,-12.40222,221.2965,52.68954,0.1173988,12.96031,0,0,142.653
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,43.03291,43.03291,54.23389,54.23389,0,-1,0,54.23389,0,0,7.105427E-15,0,0,57.0883,54.23389,0,0,209.4527,130.2508,0,57.0883,-57.0883,161.1202,38.36187,0.1173988,59.65728,0,0,130.2508
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,42.20417,42.20417,25.5977,25.5977,0,-1,0,25.5977,0,0,0,0,0,26.94494,25.5977,0,0,272.8842,73.16245,0,26.94494,-26.94494,132.7177,31.59939,0.1173988,28.15746,0,0,73.16245
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,41.54119,41.54119,36.47148,36.47148,0,-1,0,36.47148,0,0,0,0,0,38.39103,36.47148,0,0,302.823,46.21751,0,38.39103,-38.39103,92.25,21.96424,0.1173988,40.11863,0,0,46.21751
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,40.85204,40.85204,23.19067,7.435154,0,-1,0,7.435154,0,0,15.75552,18.07458,0,7.826478,7.435154,0,0,345.4797,7.826478,0,7.826478,-7.826478,84.00017,20,0.1173988,25.50974,0,0,7.826478
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,40.28501,40.28501,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173988,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,39.89246,39.89246,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173988,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,39.47373,39.47373,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173988,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,39.055,39.055,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1175219,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,38.86309,38.86309,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1176173,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,18.78428,44.15418,38.59266,10.19639,10.19639,81,0,22.761,10.19639,184.2248,0,0,0,18.78428,0,0,70.8036,67.26343,247.5375,95.97449,86.04771,0,86.04771,266.7982,63.52325,0.1177153,11.21603,15.02742,81,114.7588
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,39.99059,51.76379,39.32543,41.02812,41.02812,81,0,22.761,41.02812,97.47116,0,0,0,39.99059,0,0,39.97188,37.97329,161.4898,173.4174,77.96387,0,77.96387,340.7612,81.13346,0.1178264,45.13093,31.99247,81,213.408
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,61.33593,61.26456,40.92183,2.090213,2.090213,0,-1,0,2.090213,2934.435,0,0,0,61.33593,2.200224,2.090213,0,0,83.5259,243.5849,59.1357,0,59.1357,396.8623,94.49083,0.1177285,2.299234,49.06874,0,304.9208
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,75.14764,69.25911,42.88461,0,0,0,0,0,0,0,50.75744,0,0,75.14764,0,0,0,0,24.3902,296.807,24.3902,0,24.3902,420.0009,100,0.1176881,0,60.11811,0,371.9547
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,72.3566,70.41212,44.80377,20.79474,20.79474,0,0,0,20.79474,347.9562,50.4674,0,0,72.3566,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.1176881,22.87422,57.88528,0,391.1148
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,84.39606,78.29404,46.61826,66.35017,66.35017,20.25,0,7.39125,66.35017,127.198,35.86958,0,0,84.39606,48.52649,46.10017,0,0,0,318.7582,0,0,0,420.0009,100,0.1176881,72.98518,67.51685,81,403.1543
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,81.80593,79.39639,48.43274,0,0,0,0,0,0,0,81.80593,0,0,81.80593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1176881,0,65.44475,0,400.5641
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,66.81682,73.62193,49.40977,0,0,0,-1,0,0,0,66.81682,0,0,66.81682,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1176881,0,53.45345,0,385.575
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,36.37096,61.90109,49.78487,0,0,0,-1,0,0,0,36.37096,0,0,36.37096,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1176881,0,29.09677,0,355.1292
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,32.67336,61.12562,50.29956,18.12457,18.12457,0,-1,0,18.12457,180.271,13.59486,0,0,32.67336,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.1176881,19.93703,26.13869,0,351.4316
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,11.50508,53.4739,49.85466,7.694574,7.694574,0,-1,0,7.694574,149.522,3.405529,0,0,11.50508,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.1176881,8.464031,9.204064,0,330.2633
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.492782,49.38012,48.31061,76.58162,68.7,0,-1,0,68.7,5.084107,0,7.881621,15.53978,3.492782,72.31579,68.7,0,0,0,318.7582,0,68.82301,-68.82301,347.455,82.72722,0.1176881,84.23978,2.794225,0,322.251
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,46.9323,46.9323,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,76.47001,249.9352,0,48.93847,-48.93847,295.8694,70.44495,0.1176881,51.14069,0,0,249.9352
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,45.6325,45.6325,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,130.8461,200.9967,0,49.47922,-49.47922,243.7137,58.02695,0.1176881,51.70578,0,0,200.9967
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,44.26292,44.26292,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,185.823,151.5175,0,43.54405,-43.54405,197.8142,47.09853,0.1176881,45.50353,0,0,151.5175
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,43.00674,43.00674,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,234.2053,107.9735,0,19.89714,-19.89714,176.8408,42.10487,0.1176881,20.79251,0,0,107.9735
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,42.17801,42.17801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.3132,88.07635,0,0,0,176.8408,42.10487,0.1176881,0,0,0,88.07635
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,41.54119,41.54119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.3132,88.07635,0,0,0,176.8408,42.10487,0.1176881,0,0,0,88.07635
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,40.85204,40.85204,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,256.3132,88.07635,0,19.56911,-19.56911,156.2131,37.19353,0.1176881,20.44973,0,0,88.07635
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,40.31118,40.31118,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,278.0566,68.50723,0,42.26572,-42.26572,111.6612,26.58594,0.1176881,44.16767,0,0,68.50723
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,39.89246,39.89246,26.39879,24.92945,0,-1,0,24.92945,0,0,1.469344,4.109222,0,26.24152,24.92945,0,0,325.0186,26.24152,0,26.24152,-26.24152,84.00017,20,0.1176881,29.03867,0,0,26.24152
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,39.47373,39.47373,31.75523,0,0,-1,0,0,0,0,31.75523,34.93075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176881,34.93075,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,39.08117,39.08117,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1178172,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,38.88926,38.88926,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.1178913,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.188121,39.53571,38.61883,4.919581,4.919581,77.23537,0,21.80855,4.919581,64.80473,0,0,0,3.188121,0,0,72.31579,68.7,257.5503,86.96296,71.88812,0,71.88812,243.8662,58.06327,0.1179971,5.411539,2.550497,81,90.15108
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.611305,40.98,39.3516,8.96653,8.96653,81,0,22.761,8.96653,62.58056,0,0,0,5.611305,0,0,72.03347,68.43179,185.6622,151.6623,74.0431,0,74.0431,314.1097,74.78787,0.1181139,9.863183,4.489044,81,157.2736
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,12.51902,44.63985,40.92183,17.36462,17.36462,0,-1,0,17.36462,72.09496,0,0,0,12.51902,18.27855,17.36462,0,0,111.6191,218.3011,0,5.759534,-5.759534,308.0386,73.34238,0.1181139,19.10109,10.01521,0,230.8201
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,9.755403,45.83017,42.91078,26.35493,26.35493,0,0,0,26.35493,37.01548,0,3.552714E-15,0,9.755403,27.74203,26.35493,0,0,118.0186,212.5415,0,17.98663,-17.98663,289.079,68.8282,0.1181139,28.99042,7.804322,0,222.2969
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.187435,46.70952,44.84739,0,0,0,0,0,0,0,0,0,0,6.187435,0,0,0,0,138.0037,194.5549,6.187435,0,6.187435,294.9489,70.2258,0.1181037,0,4.949948,0,200.7423
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,13.4279,50.81231,46.66187,0,0,0,0,0,0,0,0,0,0,13.4279,0,0,0,0,131.8163,200.1236,13.4279,0,13.4279,307.6878,73.25885,0.1180815,0,10.74232,0,213.5515
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,34.95362,59.96563,48.47636,17.5331,17.5331,0,0,0,17.5331,199.3579,0,0,0,34.95362,18.4559,17.5331,0,0,118.3884,212.2087,16.49772,0,16.49772,323.3389,76.9853,0.1180542,19.28642,27.9629,0,247.1623
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,25.06376,57.59425,49.48828,20.42271,20.42271,0,-1,0,20.42271,122.7249,0,0,0,25.06376,21.49759,20.42271,0,0,101.8906,227.0567,3.566166,0,3.566166,326.722,77.79081,0.1180483,22.46498,20.05101,0,252.1204
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,14.10938,54.29123,49.8285,77.73674,68.7,0,-1,0,68.7,20.53767,0,9.03674,16.81041,14.10938,72.31579,68.7,0,0,98.32448,230.2662,0,58.20641,-58.20641,265.3671,63.18252,0.1180483,85.51041,11.28751,0,244.3756
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,11.03591,53.8229,50.34318,31.54328,31.54328,0,-1,0,31.54328,34.98656,0,3.552714E-15,0,11.03591,33.20345,31.54328,0,0,162.9983,172.0598,0,22.16755,-22.16755,242.0005,57.61905,0.1180483,34.69761,8.828728,0,183.0957
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,12.3347,53.7418,49.85466,18.68519,18.68519,0,-1,0,18.68519,66.01322,0,0,0,12.3347,19.66862,18.68519,0,0,187.6289,149.8922,0,7.333925,-7.333925,234.2698,55.77842,0.1180483,20.55371,9.867757,0,162.2269
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.488631,49.37884,48.31061,56.68181,56.68181,0,-1,0,56.68181,6.154764,0,7.105427E-15,0,3.488631,59.66506,56.68181,0,0,195.7777,142.5583,0,56.17643,-56.17643,175.0547,41.6796,0.1180483,62.34999,2.790905,0,146.047
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,46.9323,46.9323,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,258.1959,86.38189,0,12.69644,-12.69644,161.6714,38.49313,0.1180483,13.26779,0,0,86.38189
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,45.65867,45.65867,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,272.3031,73.68545,0,22.88577,-22.88577,137.5477,32.74939,0.1180483,23.91562,0,0,73.68545
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,44.26292,44.26292,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,297.7317,50.79968,0,37.30345,-37.30345,98.22644,23.3872,0.1180483,38.98211,0,0,50.79968
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,43.00674,43.00674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.18,13.49623,0,0,0,98.22644,23.3872,0.1180483,0,0,0,13.49623
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,42.17801,42.17801,19.02555,12.82142,0,-1,0,12.82142,0,0,6.204136,8.106691,0,13.49623,12.82142,0,0,339.18,13.49623,0,13.49623,-13.49623,84.00017,20,0.1180483,20.92811,0,0,13.49623
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,41.54119,41.54119,53.99096,0,0,-1,0,0,0,0,53.99096,59.39006,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180483,59.39006,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,40.87821,40.87821,7.015603,0,0,-1,0,0,0,0,7.015603,7.717163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180483,7.717163,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,40.33735,40.33735,34.31843,0,0,-1,0,0,0,0,34.31843,37.75027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180483,37.75027,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,39.91862,39.91862,17.73225,0,0,-1,0,0,0,0,17.73225,19.50548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180483,19.50548,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,39.4999,39.4999,11.83828,0,0,-1,0,0,0,0,11.83828,13.0221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180483,13.0221,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,39.10734,39.10734,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,0,71.51721,67.94135,354.1758,0,67.94135,0,67.94135,148.455,35.34636,0.1181749,10.43106,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,38.91542,38.91542,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2345,61.14722,68.7,0,68.7,213.6295,50.86407,0.118266,0,0,81,61.14722
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.870047,38.89422,38.645,24.57924,24.57924,81,0,22.761,24.57924,3.539764,0,0,0,0.870047,0,0,56.42076,53.59972,217.5345,122.9772,54.46977,0,54.46977,265.3041,63.16751,0.1184007,27.03716,0.6960377,81,123.8473
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,8.550539,41.87308,39.37777,39.66845,39.66845,81,0,22.761,39.66845,21.55501,0,0,0,8.550539,0,0,41.33155,39.26497,163.0647,172,47.81551,0,47.81551,310.6659,73.96792,0.1185156,43.6353,6.840431,81,180.5506
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,7.796426,43.26955,40.97417,39.15752,39.15752,0,-1,0,39.15752,19.91042,0,0,0,7.796426,41.21844,39.15752,0,0,115.2492,215.034,0,33.42202,-33.42202,275.436,65.57986,0.1185156,43.07327,6.237141,0,222.8304
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,23.31915,50.1391,42.96312,22.91892,22.91892,0,0,0,22.91892,101.7463,0,0,0,23.31915,24.12518,22.91892,0,0,152.3847,181.612,0,0.8060268,-0.8060268,274.5864,65.37757,0.1185156,25.21081,18.65532,0,204.9311
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,19.44255,50.94046,44.9259,48.58831,48.58831,0,0,0,48.58831,40.01487,0,7.105427E-15,0,19.44255,51.1456,48.58831,0,0,153.2803,180.8059,0,31.70304,-31.70304,241.1684,57.42094,0.1185156,53.44715,15.55404,0,200.2485
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,5.892395,48.53478,46.74038,0,0,0,0,0,0,0,0,0,0,5.892395,0,0,0,0,188.5059,149.1029,5.892395,0,5.892395,246.7584,58.75189,0.1185059,0,4.713916,0,154.9953
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,17.62471,54.12324,48.55487,10.34,10.34,0,0,0,10.34,170.4518,0,0,0,17.62471,10.88421,10.34,0,0,182.6135,154.406,6.7405,0,6.7405,253.153,60.27441,0.1184947,11.374,14.09977,0,172.0307
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,20.57412,56.14716,49.55807,18.04633,18.04633,0,-1,0,18.04633,114.0072,0,0,0,20.57412,18.99614,18.04633,0,0,175.873,160.4725,1.57798,0,1.57798,254.65,60.63084,0.1184921,19.85096,16.45929,0,181.0466
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,10.54471,53.2185,49.90701,32.84217,32.84217,0,-1,0,32.84217,32.10724,0,7.105427E-15,0,10.54471,34.57071,32.84217,0,0,174.2951,161.8927,0,24.02599,-24.02599,229.3244,54.60094,0.1184921,36.12639,8.435772,0,172.4374
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,17.61673,56.03314,50.39552,24.98429,24.98429,0,-1,0,24.98429,70.51124,0,0,0,17.61673,26.29925,24.98429,0,0,200.9906,137.8667,0,8.682519,-8.682519,220.1722,52.42186,0.1184921,27.48272,14.09338,0,155.4834
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,13.0925,54.0412,49.90701,28.24646,28.24646,0,-1,0,28.24646,46.35093,0,3.552714E-15,0,13.0925,29.73312,28.24646,0,0,210.6378,129.1842,0,16.64062,-16.64062,202.6315,48.24549,0.1184921,31.07111,10.474,0,142.2767
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.441799,49.40833,48.35423,0,0,0,-1,0,0,0,0,0,0,3.441799,0,0,0,0,229.1274,112.5435,3.441799,0,3.441799,205.8967,49.02291,0.1184864,0,2.753439,0,115.9853
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,46.95847,46.95847,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,225.6856,115.6412,0,10.68942,-10.68942,194.629,46.34015,0.1184864,11.17045,0,0,115.6412
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,45.68484,45.68484,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,237.5628,104.9517,0,29.42478,-29.42478,163.6126,38.9553,0.1184864,30.7489,0,0,104.9517
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,44.28909,44.28909,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,270.257,75.52695,0,49.29202,-49.29202,111.6542,26.58428,0.1184864,51.51017,0,0,75.52695
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,43.05908,43.05908,39.76243,24.92319,0,-1,0,24.92319,0,0,14.83924,18.81549,0,26.23493,24.92319,0,0,325.0259,26.23493,0,26.23493,-26.23493,84.00017,20,0.1184864,43.73867,0,0,26.23493
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,42.20417,42.20417,22.09724,0,0,-1,0,0,0,0,22.09724,24.30697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184864,24.30697,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,41.55864,41.55864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184864,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,40.89566,40.89566,9.111598,0,0,-1,0,0,0,0,9.111598,10.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184864,10.02276,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,40.38097,40.38097,7.30955,0,0,-1,0,0,0,0,7.30955,8.040504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184864,8.040504,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,39.97097,39.97097,28.1107,0,0,-1,0,0,0,0,28.1107,30.92177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184864,30.92177,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,39.55224,39.55224,14.18348,0,0,-1,0,0,0,0,14.18348,15.60183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184864,15.60183,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,39.13351,39.13351,1.481731,1.481731,73.79752,0,20.93877,1.481731,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1185827,1.629904,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,38.93287,38.93287,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,285.4758,61.83,55.93612,0,55.93612,202.2404,48.15237,0.1187208,24.33187,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,18.63024,44.17924,38.66245,0,0,72.31579,0,20.56389,0,0,0,0,0,18.63024,0,0,72.31579,68.7,229.5397,112.1725,87.33024,0,87.33024,285.0891,67.87823,0.1187802,0,14.90419,81,130.8027
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,29.35186,48.35831,39.43011,0,0,72.31579,0,20.56389,0,0,0,0,0,29.35186,0,0,72.31579,68.7,142.2095,190.7697,98.05186,0,98.05186,378.1093,90.02583,0.1188217,0,23.48149,81,220.1216
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,47.79287,56.34437,41.01778,9.218734,9.218734,0,-1,0,9.218734,518.432,0,0,0,47.79287,9.70393,9.218734,0,0,44.15759,279.0164,38.08894,0,38.08894,414.2436,98.62923,0.1187589,10.14061,38.23429,0,326.8093
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,62.13852,64.04568,43.03291,32.00353,32.00353,0,0,0,32.00353,194.1615,22.38194,0,0,62.13852,33.68793,32.00353,0,0,6.068658,313.2964,6.068658,0,6.068658,420.0009,100,0.1187489,35.20388,49.71082,0,375.435
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,65.02307,67.53529,44.99569,59.21216,59.21216,0,0,0,59.21216,109.8137,2.694481,0,0,65.02307,62.32859,59.21216,0,0,0,318.7582,0,0,0,420.0009,100,0.1187489,65.13338,52.01846,0,383.7813
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,71.84271,72.69108,46.83634,0,0,0,0,0,0,0,71.84271,0,0,71.84271,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1187489,0,57.47417,0,390.6009
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,82.88368,80.22243,48.65083,0,0,0,0,0,0,0,82.88368,0,0,82.88368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1187489,0,66.30695,0,401.6419
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,79.06326,79.66831,49.68019,4.289934,4.289934,0,-1,0,4.289934,1842.995,74.54754,0,0,79.06326,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1187489,4.718927,63.25061,0,397.8215
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,65.98988,74.01078,50.02913,20.07126,20.07126,0,-1,0,20.07126,328.778,44.86224,0,0,65.98988,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1187489,22.07838,52.7919,0,384.7481
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,49.01268,67.47375,50.49148,47.84818,47.84818,0,-1,0,47.84818,102.4337,0,0,0,49.01268,50.3665,47.84818,0,0,0,318.7582,0,1.353825,-1.353825,418.5738,99.66022,0.1187489,52.633,39.21014,0,367.7709
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,22.01238,57.09815,50.00296,4.819645,4.819645,0,-1,0,4.819645,456.722,15.43482,0,0,22.01238,5.07331,4.819645,0,0,1.504251,317.4044,1.504251,0,1.504251,420.0009,100,0.1187464,5.30161,17.6099,0,339.4168
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.377583,49.46757,48.43274,55.1703,55.1703,0,-1,0,55.1703,6.122104,0,7.105427E-15,0,3.377583,58.074,55.1703,0,0,0,318.7582,0,54.69641,-54.69641,362.3458,86.27263,0.1187464,60.68733,2.702066,0,322.1358
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,47.01081,47.01081,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.7738,264.0618,0,4.857421,-4.857421,357.2256,85.05354,0.1187464,5.076005,0,0,264.0618
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,45.71101,45.71101,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,66.17093,259.2044,0,8.20692,-8.20692,348.5747,82.99382,0.1187464,8.576231,0,0,259.2044
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,44.30653,44.30653,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,75.28973,250.9975,0,6.962453,-6.962453,341.2357,81.24642,0.1187464,7.275763,0,0,250.9975
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,43.05908,43.05908,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,83.02579,244.035,0,37.63225,-37.63225,301.5678,71.80171,0.1187464,39.3257,0,0,244.035
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,42.22162,42.22162,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.8394,206.4028,0,19.80779,-19.80779,280.6885,66.83047,0.1187464,20.69914,0,0,206.4028
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,41.58481,41.58481,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.8481,186.595,0,14.04623,-14.04623,265.8825,63.30523,0.1187464,14.67831,0,0,186.595
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,40.89566,40.89566,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.455,172.5488,0,11.73989,-11.73989,253.5076,60.35883,0.1187464,12.26819,0,0,172.5488
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,40.38097,40.38097,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.4993,160.8089,0,18.23822,-18.23822,234.2828,55.78151,0.1187464,19.05894,0,0,160.8089
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,39.97097,39.97097,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.764,142.5706,0,46.34785,-46.34785,185.4279,44.14941,0.1187464,48.4335,0,0,142.5706
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,39.55224,39.55224,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,247.2616,96.22279,0,31.47404,-31.47404,152.2513,36.25025,0.1187464,32.89037,0,0,96.22279
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,39.13351,39.13351,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,282.2328,64.74875,0,0.4430655,-0.4430655,151.7843,36.13905,0.1187464,0.4630034,0,0,64.74875
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,38.95905,38.95905,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.725,64.30569,0,27.02184,-27.02184,123.3008,29.35727,0.1187464,28.23783,0,0,64.30569
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,16.5125,43.53207,38.66245,21.68943,21.68943,0,0,0,21.68943,76.13153,0,0,0,16.5125,22.83098,21.68943,0,0,312.7493,37.28384,0,6.318484,-6.318484,116.6405,27.7715,0.1187464,23.85837,13.21,0,53.79633
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,28.64224,48.14803,39.44756,0,0,0,0,0,0,0,0,0,0,28.64224,0,0,0,0,319.7699,30.96535,28.64224,0,28.64224,143.8129,34.2411,0.1186992,0,22.91379,0,59.60759
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,32.21335,51.01399,41.04395,11.88907,11.88907,0,-1,0,11.88907,270.9492,0,0,0,32.21335,12.51481,11.88907,0,0,291.1276,56.74337,19.69854,0,19.69854,162.5006,38.69054,0.1186668,13.07798,25.77068,0,88.95672
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,45.66029,57.85218,43.05908,0.639008,0.639008,0,0,0,0.639008,7145.495,0,0,0,45.66029,0.6726401,0.639008,0,0,271.4291,74.47205,44.98765,0,44.98765,205.1796,48.8522,0.1185928,0.7029089,36.52823,0,120.1323
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,57.42255,64.56309,45.0742,11.2886,11.2886,0,0,0,11.2886,508.6774,0,0,0,57.42255,11.88274,11.2886,0,0,226.4414,114.9609,45.53982,0,45.53982,248.3825,59.13857,0.118518,12.41746,45.93805,0,172.3835
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,66.22253,70.30838,46.88868,0,0,0,0,0,0,0,0,0,0,66.22253,0,0,0,0,180.9016,155.9468,66.22253,0,66.22253,311.2067,74.09669,0.1184094,0,52.97803,0,222.1693
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,33.38042,59.67997,48.72934,45.20899,45.20899,0,0,0,45.20899,73.8358,0,0,0,33.38042,47.58841,45.20899,0,0,114.6791,215.5471,0,14.20799,-14.20799,296.2302,70.53085,0.1184094,49.72989,26.70433,0,248.9275
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,57.11029,69.86464,49.73254,73.88554,68.7,0,-1,0,68.7,83.12997,0,5.185545,12.5741,57.11029,72.31579,68.7,0,0,130.4657,201.3391,0,15.2055,-15.2055,280.2022,66.71467,0.1184094,81.2741,45.68823,0,258.4493
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,40.64512,63.77362,50.0553,32.88232,32.88232,0,-1,0,32.88232,123.6078,0,0,0,40.64512,34.61296,32.88232,0,0,147.3607,186.1336,6.032157,0,6.032157,285.9248,68.07719,0.1183995,36.17055,32.5161,0,226.7787
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,25.48589,58.85761,50.54382,0,0,0,-1,0,0,0,0,0,0,25.48589,0,0,0,0,141.3286,191.5625,25.48589,0,25.48589,310.1028,73.83385,0.1183578,0,20.38871,0,217.0484
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,13.36706,54.25609,50.02913,0,0,0,-1,0,0,0,0,0,0,13.36706,0,0,0,0,115.8427,214.4998,13.36706,0,13.36706,322.7839,76.85316,0.1183359,0,10.69365,0,227.8669
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.225567,49.42069,48.43274,32.48818,32.48818,0,-1,0,32.48818,9.928434,0,0,0,3.225567,34.19808,32.48818,0,0,102.4756,226.5302,0,30.97252,-30.97252,290.136,69.07986,0.1183359,35.737,2.580454,0,229.7557
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,47.01081,47.01081,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,136.8895,195.5576,0,38.71162,-38.71162,249.3304,59.36426,0.1183359,40.45365,0,0,195.5576
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,45.71101,45.71101,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,179.9025,156.846,0,17.72436,-17.72436,230.6473,54.91591,0.1183359,18.52196,0,0,156.846
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,44.30653,44.30653,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,199.5962,139.1217,0,52.25368,-52.25368,175.5671,41.8016,0.1183359,54.60509,0,0,139.1217
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,43.05908,43.05908,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,257.6558,86.86798,0,36.06535,-36.06535,137.5508,32.75014,0.1183359,37.68829,0,0,86.86798
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,42.22162,42.22162,39.72649,39.72649,0,-1,0,39.72649,0,0,0,0,0,41.81736,39.72649,0,0,297.7284,50.80264,0,41.81736,-41.81736,93.47149,22.25507,0.1183359,43.69914,0,0,50.80264
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,41.58481,41.58481,7.812048,7.812048,0,-1,0,7.812048,0,0,1.776357E-15,0.05723557,0,8.223208,7.812048,0,0,344.1922,8.985282,0,8.223208,-8.223208,84.80347,20.19126,0.1183359,8.593253,0,0,8.985282
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,40.92183,40.92183,6.094,0.7239692,0,-1,0,0.7239692,0,0,5.37003,5.979431,0,0.7620729,0.7239692,0,0,353.3291,0.7620729,0,0.7620729,-0.7620729,84.00017,20,0.1183359,6.7034,0,0,0.7620729
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,40.40714,40.40714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183359,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,39.98841,39.98841,28.27537,0,0,-1,0,0,0,0,28.27537,31.10291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183359,31.10291,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,39.55224,39.55224,31.45004,0,0,-1,0,0,0,0,31.45004,34.59505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183359,34.59505,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,39.15968,39.15968,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.1184624,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,38.95905,38.95905,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.1185931,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,12.55812,42.36484,38.68862,67.90599,67.90599,81,0,22.761,67.90599,18.49339,0,0,0,12.55812,0,0,13.09401,12.43931,238.3654,104.2293,24.99743,0,24.99743,217.5822,51.80518,0.1186493,74.69659,10.0465,81,116.7875
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,33.03482,49.60401,39.47373,14.13138,14.13138,81,0,22.761,14.13138,233.7692,0,0,0,33.03482,0,0,66.86861,63.52518,213.368,126.727,96.56001,0,96.56001,309.187,73.61581,0.1187268,15.54452,26.42786,81,159.7618
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,38.11959,53.05444,41.09629,6.709825,6.709825,0,-1,0,6.709825,568.116,0,0,0,38.11959,7.062973,6.709825,0,0,116.808,213.631,31.05661,0,31.05661,338.6499,80.63078,0.118676,7.380807,30.49567,0,251.7506
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,42.32943,56.76854,43.15504,0,0,0,0,0,0,0,0,0,0,42.32943,0,0,0,0,85.75138,241.582,42.32943,0,42.32943,378.8072,90.192,0.1186068,0,33.86354,0,283.9114
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,69.80521,69.75842,45.17016,50.87664,50.87664,0,0,0,50.87664,137.2048,0,0,0,69.80521,53.55436,50.87664,0,0,43.42196,279.6785,16.25085,0,16.25085,394.2241,93.86269,0.1185803,55.96431,55.84417,0,349.4837
