Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,43.69589,43.69589,22.22435,22.22435,0,-1,0,22.22435,0,0,3.552714E-15,0,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.1217548,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,42.91078,42.91078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.1217548,0,0,0,235.1387
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,42.05588,42.05588,32.45544,32.45544,0,-1,0,32.45544,0,0,7.105427E-15,0,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.1217548,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,41.43651,41.43651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.1217548,0,0,0,200.9751
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,40.92183,40.92183,20.78421,20.78421,0,-1,0,20.78421,0,0,3.552714E-15,0,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.1217548,22.86263,0,0,200.9751
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,40.36352,40.36352,36.53263,36.53263,0,-1,0,36.53263,0,0,0,0,0,38.4554,36.53263,0,0,155.1792,179.097,0,38.4554,-38.4554,232.2494,55.29736,0.1217548,40.18589,0,0,179.097
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,39.94479,39.94479,22.97295,22.97295,0,0,0,22.97295,0,0,3.552714E-15,0,0,24.18205,22.97295,0,0,197.9074,140.6416,0,24.18205,-24.18205,206.7593,49.22829,0.1217548,25.27025,0,0,140.6416
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,2.919568,40.54549,39.70054,12.78589,12.78589,0,0,0,12.78589,22.8343,0,1.776357E-15,0,2.919568,13.45883,12.78589,0,0,224.7764,116.4595,0,10.53926,-10.53926,195.6499,46.58322,0.1217548,14.06448,2.335655,0,119.3791
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,17.60457,44.63206,39.40394,73.0487,73.0487,81,0,22.761,73.0487,24.09977,0,0,0,17.60457,0,0,7.951302,7.553737,236.4866,105.9202,25.15831,0,25.15831,219.5172,52.26589,0.1218031,80.35357,14.08366,81,123.5248
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,38.29016,52.49657,40.52927,40.44767,40.44767,81,0,22.761,40.44767,94.66591,0,0,0,38.29016,0,0,40.55233,38.52471,211.3284,128.5627,76.81487,0,76.81487,292.3901,69.61656,0.1218992,44.49244,30.63213,81,166.8529
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,63.32822,65.01328,43.45163,9.706433,9.706433,0,-1,0,9.706433,652.4355,0,0,0,63.32822,10.2173,9.706433,0,0,134.5135,197.6961,53.11092,0,53.11092,342.7756,81.61308,0.1218187,10.67708,50.66257,0,261.0243
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,77.07003,74.63495,46.49612,39.40007,39.40007,0,0,0,39.40007,195.6088,0,0,0,77.07003,41.47376,39.40007,0,0,81.40257,245.4959,35.59626,0,35.59626,376.5452,89.65343,0.1217647,43.34008,61.65602,0,322.5659
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,68.4931,73.9817,49.09572,21.28253,21.28253,0,0,0,21.28253,321.8278,0.2841356,0,0,68.4931,22.40266,21.28253,0,0,45.8063,277.5326,45.8063,0,45.8063,420.0009,100,0.1216954,23.41078,54.79448,0,346.0257
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,66.1431,75.5371,51.22425,12.83727,12.83727,0,0,0,12.83727,515.2427,52.63019,0,0,66.1431,13.51292,12.83727,0,0,0,318.7582,0,0,0,420.0009,100,0.1216954,14.121,52.91449,0,384.9013
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,75.14297,82.59583,53.44001,36.84823,36.84823,0,0,0,36.84823,203.9256,36.35536,0,0,75.14297,38.78761,36.84823,0,0,0,318.7582,0,0,0,420.0009,100,0.1216954,40.53305,60.11437,0,393.9012
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,74.13622,83.54587,54.56534,66.92046,66.92046,0,-1,0,66.92046,110.7826,3.693622,0,4.912508,74.13622,70.44259,66.92046,0,0,0,318.7582,0,0,0,420.0009,100,0.1216954,73.61251,59.30897,0,392.8944
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,59.23584,76.72702,54.75726,39.23614,39.23614,0,-1,0,39.23614,150.9726,17.93463,0,0,59.23584,41.3012,39.23614,0,0,0,318.7582,0,0,0,420.0009,100,0.1216954,43.15976,47.38867,0,377.994
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,37.31408,67.98676,55.01024,41.27204,41.27204,0,-1,0,41.27204,90.41008,0,0,0,37.31408,43.44425,41.27204,0,0,0,318.7582,0,6.130169,-6.130169,413.5391,98.46149,0.1216954,45.39924,29.85127,0,356.0723
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,21.63998,61.19833,54.02449,10.98104,10.98104,0,-1,0,10.98104,197.0667,3.269688,0,0,21.63998,11.55899,10.98104,0,0,6.811299,312.6281,6.811299,0,6.811299,420.0009,100,0.1216851,12.07915,17.31198,0,334.268
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,52.0617,52.0617,48.53469,48.53469,0,-1,0,48.53469,0,0,7.105427E-15,0,0,51.08915,48.53469,0,0,0,318.7582,0,51.08915,-51.08915,366.1482,87.17796,0.1216851,53.38816,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,50.07275,50.07275,13.9778,13.9778,0,-1,0,13.9778,0,0,0,0,0,14.71347,13.9778,0,0,56.76572,267.6691,0,14.71347,-14.71347,350.6388,83.48526,0.1216851,15.37558,0,0,267.6691
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,48.09252,48.09252,6.167997,6.167997,0,-1,0,6.167997,0,0,8.881784E-16,0,0,6.492629,6.167997,0,0,73.11402,252.9556,0,6.492629,-6.492629,343.795,81.85578,0.1216851,6.784797,0,0,252.9556
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,46.374,46.374,16.03861,16.03861,0,-1,0,16.03861,0,0,0,0,0,16.88274,16.03861,0,0,80.32805,246.463,0,16.88274,-16.88274,325.999,77.61865,0.1216851,17.64247,0,0,246.463
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,44.75143,44.75143,37.73436,37.73436,0,-1,0,37.73436,0,0,7.105427E-15,0,0,39.72038,37.73436,0,0,99.08665,229.5802,0,39.72038,-39.72038,284.13,67.64987,0.1216851,41.5078,0,0,229.5802
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,43.7744,43.7744,30.56593,30.56593,0,-1,0,30.56593,0,0,0,0,0,32.17466,30.56593,0,0,143.2204,189.8599,0,32.17466,-32.17466,250.215,59.57487,0.1216851,33.62252,0,0,189.8599
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,42.98057,42.98057,9.768953,9.768953,0,-1,0,9.768953,0,0,0,0,0,10.28311,9.768953,0,0,178.97,157.6852,0,10.28311,-10.28311,239.3756,56.99408,0.1216851,10.74585,0,0,157.6852
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,42.09949,42.09949,17.89834,17.89834,0,-1,0,17.89834,0,0,0,0,0,18.84035,17.89834,0,0,190.3957,147.4021,0,18.84035,-18.84035,219.5161,52.26564,0.1216851,19.68817,0,0,147.4021
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,41.48885,41.48885,17.03349,17.03349,0,-1,0,17.03349,0,0,0,0,0,17.92999,17.03349,0,0,211.3294,128.5617,0,17.92999,-17.92999,200.6163,47.76568,0.1216851,18.73684,0,0,128.5617
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,40.94799,40.94799,7.928558,7.928558,0,-1,0,7.928558,0,0,8.881784E-16,0,0,8.34585,7.928558,0,0,231.2516,110.6317,0,8.34585,-8.34585,191.819,45.67109,0.1216851,8.721414,0,0,110.6317
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,40.38097,40.38097,33.3368,33.3368,0,-1,0,33.3368,0,0,0,0,0,35.09137,33.3368,0,0,240.5248,102.2859,0,35.09137,-35.09137,154.8294,36.86407,0.1216851,36.67048,0,0,102.2859
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,39.94479,39.94479,14.88618,14.88618,0,0,0,14.88618,0,0,0,0,0,15.66966,14.88618,0,0,279.5152,67.19453,0,15.66966,-15.66966,138.3121,32.9314,0.1216851,16.37479,0,0,67.19453
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.07445,40.59057,39.70054,24.53374,24.53374,0,0,0,24.53374,12.53151,0,7.105427E-15,0,3.07445,25.825,24.53374,0,0,296.926,51.52487,0,22.75055,-22.75055,114.331,27.22161,0.1216851,26.98712,2.45956,0,54.59932
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,14.06295,43.52482,39.37777,45.97909,45.97909,81,0,22.761,45.97909,30.58554,0,0,0,14.06295,0,0,35.02091,33.26987,322.2043,28.77433,47.33282,0,47.33282,159.2348,37.91298,0.1217825,50.577,11.25036,81,42.83728
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,41.04565,53.49547,40.58161,9.826495,9.826495,81,0,22.761,9.826495,417.7038,0,0,0,41.04565,0,0,71.17351,67.61483,274.8715,71.37386,108.6605,0,108.6605,262.3192,62.45683,0.1218302,10.80914,32.83652,81,112.4195
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,40.35492,56.53146,43.57376,15.854,15.854,0,-1,0,15.854,254.5409,0,0,0,40.35492,16.68842,15.854,0,0,166.211,169.1683,23.66649,0,23.66649,284.7712,67.80254,0.1217944,17.4394,32.28393,0,209.5232
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,65.03182,69.53101,46.66187,27.37332,27.37332,0,0,0,27.37332,237.5738,0,0,0,65.03182,28.81402,27.37332,0,0,142.5445,190.4681,36.21781,0,36.21781,319.1304,75.98328,0.1217397,30.11065,52.02546,0,255.5
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,68.06245,74.02512,49.28764,44.77398,44.77398,0,0,0,44.77398,152.0134,0,0,0,68.06245,47.1305,44.77398,0,0,106.3267,223.0642,20.93195,0,20.93195,338.9882,80.71132,0.1217081,49.25137,54.44996,0,291.1266
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,75.97791,80.47475,51.47723,39.70199,39.70199,0,0,0,39.70199,191.3705,0,0,0,75.97791,41.79157,39.70199,0,0,85.39479,241.9029,34.18634,0,34.18634,371.4202,88.43321,0.1216566,43.67219,60.78233,0,317.8808
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,62.08667,76.64472,53.63193,15.95146,15.95146,0,0,0,15.95146,389.2224,0,0,0,62.08667,16.79101,15.95146,0,0,51.20845,272.6706,45.29566,0,45.29566,414.3915,98.66444,0.1215884,17.54661,49.66934,0,334.7573
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,41.20903,69.21583,54.75726,14.23564,14.23564,0,-1,0,14.23564,289.4779,20.31136,0,0,41.20903,14.98488,14.23564,0,0,5.912793,313.4367,5.912793,0,5.912793,420.0009,100,0.1215795,15.6592,32.96722,0,354.6458
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,33.36108,66.43134,54.9579,25.35577,25.35577,0,-1,0,25.35577,131.572,6.670801,0,0,33.36108,26.69028,25.35577,0,0,0,318.7582,0,0,0,420.0009,100,0.1215795,27.89134,26.68887,0,352.1193
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,9.669359,58.3454,55.20216,46.74193,46.74193,0,-1,0,46.74193,20.68669,0,0,0,9.669359,49.20203,46.74193,0,0,0,318.7582,0,39.53267,-39.53267,378.3297,90.07833,0.1215795,51.41612,7.735487,0,328.4276
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,4.414476,55.63403,54.22512,33.60807,33.60807,0,-1,0,33.60807,13.13517,0,0,0,4.414476,35.37691,33.60807,0,0,43.92519,279.2256,0,30.96244,-30.96244,345.6925,82.30756,0.1215795,36.96888,3.531581,0,283.64
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,52.26234,52.26234,7.587681,7.587681,0,-1,0,7.587681,0,0,8.881784E-16,0,0,7.987032,7.587681,0,0,78.3279,248.2631,0,7.987032,-7.987032,337.2734,80.30303,0.1215795,8.346449,0,0,248.2631
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,50.25594,50.25594,45.77408,45.77408,0,-1,0,45.77408,0,0,7.105427E-15,0,0,48.18324,45.77408,0,0,87.20238,240.2761,0,48.18324,-48.18324,286.4838,68.21029,0.1215795,50.35149,0,0,240.2761
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,48.2321,48.2321,56.57556,56.57556,0,-1,0,56.57556,0,0,7.105427E-15,0,0,59.55322,56.57556,0,0,140.7393,192.0928,0,59.55322,-59.55322,223.7092,53.26399,0.1215795,62.23311,0,0,192.0928
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,46.51357,46.51357,79.49346,68.7,0,-1,0,68.7,0,0,10.79346,18.74281,0,72.31579,68.7,0,0,206.9096,132.5396,0,72.31579,-72.31579,147.4817,35.11461,0.1215795,87.44281,0,0,132.5396
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,44.87356,44.87356,42.82272,42.82272,0,-1,0,42.82272,0,0,7.105427E-15,0,0,45.07655,42.82272,0,0,287.2604,60.22383,0,45.07655,-45.07655,99.96681,23.80157,0.1215795,47.10499,0,0,60.22383
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,43.84419,43.84419,33.5123,14.38992,0,-1,0,14.38992,0,0,19.12237,22.4736,0,15.14729,14.38992,0,0,337.3455,15.14729,0,15.14729,-15.14729,84.00017,20,0.1215795,36.86353,0,0,15.14729
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,43.05908,43.05908,30.45283,0,0,-1,0,0,0,0,30.45283,33.49811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215795,33.49811,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,42.17801,42.17801,17.34235,0,0,-1,0,0,0,0,17.34235,19.07659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215795,19.07659,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,41.51502,41.51502,29.48002,0,0,-1,0,0,0,0,29.48002,32.42802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215795,32.42802,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,40.97417,40.97417,8.320072,0,0,-1,0,0,0,0,8.320072,9.15208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215795,9.15208,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,40.38097,40.38097,2.960184,0,0,-1,0,0,0,0,2.960184,3.256202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215795,3.256202,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,39.94479,39.94479,32.31859,32.31859,81,0,22.761,32.31859,0,7.105427E-15,0,0,0,0,0,48.68141,46.24734,354.1758,0,46.24734,0,46.24734,127.8742,30.44619,0.1216792,35.55045,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,2.835959,40.52117,39.70054,0,0,72.31579,0,20.56389,0,0,0,0,0,2.835959,0,0,72.31579,68.7,307.9285,41.6226,71.53596,0,71.53596,195.7392,46.60448,0.1217526,0,2.268767,81,44.45856
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,14.27463,43.58896,39.37777,0,0,72.31579,0,20.56389,0,0,0,0,0,14.27463,0,0,72.31579,68.7,236.3925,106.005,82.97463,0,82.97463,274.4559,65.3465,0.1218086,0,11.41971,81,120.2796
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,31.11222,50.18478,40.60778,0,0,72.31579,0,20.56389,0,0,0,0,0,31.11222,0,0,72.31579,68.7,153.4179,180.6821,99.81222,0,99.81222,369.1461,87.89174,0.1218391,0,24.88978,81,211.7944
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,50.26416,60.2206,43.66972,11.53524,11.53524,0,-1,0,11.53524,435.7442,0,0,0,50.26416,12.14236,11.53524,0,0,53.60566,270.5131,38.1218,0,38.1218,405.3116,96.50256,0.1217819,12.68877,40.21133,0,320.7773
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,61.11689,68.10938,46.83634,7.311858,7.311858,0,0,0,7.311858,835.8599,37.93634,0,0,61.11689,7.696693,7.311858,0,0,15.48386,304.8228,15.48386,0,15.48386,420.0009,100,0.1217586,8.043044,48.89352,0,365.9396
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,76.21223,78.03639,49.48828,49.40744,49.40744,0,0,0,49.40744,154.2525,24.2044,0,0,76.21223,52.00784,49.40744,0,0,0,318.7582,0,0,0,420.0009,100,0.1217586,54.34819,60.96978,0,394.9705
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,61.53729,74.03703,51.66915,51.22831,51.22831,0,0,0,51.22831,120.1236,7.612753,0,0,61.53729,53.92454,51.22831,0,0,0,318.7582,0,0,0,420.0009,100,0.1217586,56.35114,49.22984,0,380.2955
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,28.15726,63.30487,53.83257,66.04656,66.04656,39.29716,0,12.21018,66.04656,42.63244,0,0,0,28.15726,28.15726,26.7494,0,0,0,318.7582,0,0,0,420.0009,100,0.1217586,72.65122,22.52581,81,346.9155
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,43.71252,70.43066,54.9579,25.73934,25.73934,0,-1,0,25.73934,169.8277,16.61848,0,0,43.71252,27.09404,25.73934,0,0,0,318.7582,0,0,0,420.0009,100,0.1217586,28.31328,34.97002,0,362.4707
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,47.24224,72.0743,55.14981,12.89748,12.89748,0,-1,0,12.89748,366.2905,33.66595,0,0,47.24224,13.57629,12.89748,0,0,0,318.7582,0,0,0,420.0009,100,0.1217586,14.18723,37.7938,0,366.0005
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,43.09267,70.68438,55.40279,20.37599,20.37599,0,-1,0,20.37599,211.4875,21.64426,0,0,43.09267,21.44841,20.37599,0,0,0,318.7582,0,0,0,420.0009,100,0.1217586,22.41359,34.47413,0,361.8509
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,18.17126,60.35358,54.3647,32.66159,32.66159,0,-1,0,32.66159,55.63496,0,7.105427E-15,0,18.17126,34.38062,32.66159,0,0,0,318.7582,0,16.20936,-16.20936,402.9147,95.93188,0.1217586,35.92775,14.53701,0,336.9295
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,52.40192,52.40192,7.779397,7.779397,0,-1,0,7.779397,0,0,8.881784E-16,0,0,8.188839,7.779397,0,0,18.0104,302.5489,0,8.188839,-8.188839,394.2829,93.87669,0.1217586,8.557337,0,0,302.5489
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,50.34318,50.34318,27.13488,27.13488,0,-1,0,27.13488,0,0,3.552714E-15,0,0,28.56303,27.13488,0,0,27.10911,294.36,0,28.56303,-28.56303,364.1748,86.70811,0.1217586,29.84837,0,0,294.36
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,48.35423,48.35423,2.944759,2.944759,0,-1,0,2.944759,0,0,0,0,0,3.099746,2.944759,0,0,58.84581,265.797,0,3.099746,-3.099746,360.9074,85.93016,0.1217586,3.239235,0,0,265.797
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,46.61826,46.61826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.28997,262.6973,0,0,0,360.9074,85.93016,0.1217586,0,0,0,262.6973
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,44.94335,44.94335,8.214442,8.214442,0,-1,0,8.214442,0,0,0,0,0,8.646781,8.214442,0,0,62.28997,262.6973,0,8.646781,-8.646781,351.7929,83.76004,0.1217586,9.035886,0,0,262.6973
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,43.94015,43.94015,20.30284,20.30284,0,-1,0,20.30284,0,0,0,0,0,21.37141,20.30284,0,0,71.89751,254.0505,0,21.37141,-21.37141,329.2654,78.39638,0.1217586,22.33312,0,0,254.0505
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,43.12886,43.12886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.64352,232.6791,0,0,0,329.2654,78.39638,0.1217586,0,0,0,232.6791
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,42.22162,42.22162,39.27601,39.27601,0,-1,0,39.27601,0,0,7.105427E-15,0,0,41.34317,39.27601,0,0,95.64352,232.6791,0,41.34317,-41.34317,285.6859,68.02032,0.1217586,43.20362,0,0,232.6791
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,41.54119,41.54119,29.90163,29.90163,0,-1,0,29.90163,0,0,3.552714E-15,0,0,31.4754,29.90163,0,0,141.5804,191.3359,0,31.4754,-31.4754,252.5079,60.12081,0.1217586,32.8918,0,0,191.3359
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,41.00034,41.00034,52.30713,52.30713,0,-1,0,52.30713,0,0,7.105427E-15,0,0,55.06014,52.30713,0,0,176.553,159.8605,0,55.06014,-55.06014,194.4694,46.30215,0.1217586,57.53784,0,0,159.8605
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,40.40714,40.40714,19.63987,19.63987,0,-1,0,19.63987,0,0,0,0,0,20.67355,19.63987,0,0,237.731,104.8004,0,20.67355,-20.67355,172.6776,41.11363,0.1217586,21.60386,0,0,104.8004
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,39.94479,39.94479,37.67128,37.67128,0,0,0,37.67128,0,0,0,0,0,39.65397,37.67128,0,0,260.7016,84.1268,0,39.65397,-39.65397,130.8786,31.16152,0.1217586,41.4384,0,0,84.1268
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.577871,40.71091,39.67437,36.29464,36.29464,0,0,0,36.29464,9.857852,0,7.105427E-15,0,3.577871,38.20488,36.29464,0,0,304.7616,44.47283,0,34.62701,-34.62701,94.37858,22.47104,0.1217586,39.9241,2.862297,0,48.0507
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,22.54178,46.10952,39.3516,0,0,0,0,0,0,0,0,0,0,22.54178,0,0,0,0,343.236,9.845821,22.54178,0,22.54178,115.7636,27.5627,0.1217248,0,18.03343,0,32.3876
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,42.25814,53.91408,40.58161,41.77138,41.77138,81,0,22.761,41.77138,101.1653,0,0,0,42.25814,0,0,39.22862,37.26719,320.6942,30.13343,79.52533,0,79.52533,191.2079,45.52561,0.1218159,45.94852,33.80651,81,72.39157
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,42.47317,57.47338,43.74823,33.24463,33.24463,0,-1,0,33.24463,127.7595,0,0,0,42.47317,34.99435,33.24463,0,0,241.1689,101.7062,7.478819,0,7.478819,198.303,47.2149,0.1218047,36.5691,33.97853,0,144.1794
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,64.21245,69.54112,46.95847,0,0,0,0,0,0,0,0,0,0,64.21245,0,0,0,0,233.6901,108.4372,64.21245,0,64.21245,259.2202,61.71898,0.1217084,0,51.36996,0,172.6496
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,53.78701,68.39707,49.63658,29.64109,29.64109,0,0,0,29.64109,181.461,0,0,0,53.78701,31.20115,29.64109,0,0,169.4776,166.2284,22.58586,0,22.58586,280.6471,66.8206,0.1216746,32.6052,43.02961,0,220.0154
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,78.26234,82.05569,51.81745,15.05289,15.05289,0,0,0,15.05289,519.9158,0,0,0,78.26234,15.84515,15.05289,0,0,146.8918,186.5556,62.4172,0,62.4172,339.8612,80.91918,0.1215813,16.55818,62.60987,0,264.818
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,76.32249,83.95636,54.02449,0,0,0,0,0,0,0,0,0,0,76.32249,0,0,0,0,84.47456,242.7311,76.32249,0,76.32249,412.2671,98.15864,0.1214674,0,61.05799,0,319.0536
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,71.41297,82.9313,55.14981,0,0,0,-1,0,0,0,63.26089,0,0,71.41297,0,0,0,0,8.152078,311.4214,8.152078,0,8.152078,420.0009,100,0.1214552,0,57.13037,0,382.8343
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,53.06582,74.74043,55.35045,30.45834,30.45834,0,-1,0,30.45834,174.2243,21.00441,0,0,53.06582,32.06141,30.45834,0,0,0,318.7582,0,0,0,420.0009,100,0.1214552,33.50417,42.45266,0,371.824
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,27.33168,64.84583,55.55109,28.36357,28.36357,0,-1,0,28.36357,96.36194,0,0,0,27.33168,29.85639,28.36357,0,0,0,318.7582,0,2.524703,-2.524703,417.3396,99.36636,0.1214552,31.19992,21.86535,0,346.0899
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,13.75996,59.06023,54.56534,0,0,0,-1,0,0,0,10.95473,0,0,13.75996,0,0,0,0,2.805225,316.2335,2.805225,0,2.805225,420.0009,100,0.1214511,0,11.00797,0,329.9935
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,52.55022,52.55022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1214511,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,50.49148,50.49148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1214511,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,48.45891,48.45891,45.25354,45.25354,0,-1,0,45.25354,0,0,7.105427E-15,0,0,47.63531,45.25354,0,0,0,318.7582,0,47.63531,-47.63531,369.7888,88.04478,0.1214511,49.7789,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,46.71421,46.71421,9.556833,9.556833,0,-1,0,9.556833,0,0,1.776357E-15,0,0,10.05982,9.556833,0,0,52.92812,271.1229,0,10.05982,-10.05982,359.1848,85.52003,0.1214511,10.51252,0,0,271.1229
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,45.02186,45.02186,13.39939,13.39939,0,-1,0,13.39939,0,0,1.776357E-15,0,0,14.10462,13.39939,0,0,64.10571,261.0631,0,14.10462,-14.10462,344.3173,81.98013,0.1214511,14.73933,0,0,261.0631
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,44.01866,44.01866,5.631511,5.631511,0,-1,0,5.631511,0,0,0,0,0,5.927906,5.631511,0,0,79.7775,246.9585,0,5.927906,-5.927906,338.0687,80.49239,0.1214511,6.194662,0,0,246.9585
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,43.18121,43.18121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.36407,241.0306,0,0,0,338.0687,80.49239,0.1214511,0,0,0,241.0306
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,42.27396,42.27396,32.45729,32.45729,0,-1,0,32.45729,0,0,0,0,0,34.16557,32.45729,0,0,86.36407,241.0306,0,34.16557,-34.16557,302.055,71.91772,0.1214511,35.70301,0,0,241.0306
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,41.58481,41.58481,12.50248,12.50248,0,-1,0,12.50248,0,0,0,0,0,13.1605,12.50248,0,0,124.3258,206.865,0,13.1605,-13.1605,288.1826,68.61478,0.1214511,13.75272,0,0,206.865
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,41.00034,41.00034,9.716672,9.716672,0,-1,0,9.716672,0,0,0,0,0,10.22808,9.716672,0,0,138.9486,193.7045,0,10.22808,-10.22808,277.4013,66.0478,0.1214511,10.68834,0,0,193.7045
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,40.40714,40.40714,17.41026,17.41026,0,-1,0,17.41026,0,0,0,0,0,18.32659,17.41026,0,0,150.3131,183.4764,0,18.32659,-18.32659,258.0834,61.4483,0.1214511,19.15128,0,0,183.4764
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,39.94479,39.94479,26.20752,26.20752,0,0,0,26.20752,0,0,3.552714E-15,0,0,27.58687,26.20752,0,0,170.676,165.1498,0,27.58687,-27.58687,229.0043,54.52472,0.1214511,28.82828,0,0,165.1498
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.2782779,39.75451,39.67437,27.91944,27.91944,0,0,0,27.91944,0.9967175,0,0,0,0.2782779,29.38888,27.91944,0,0,201.3281,137.563,0,29.11061,-29.11061,198.319,47.21872,0.1214511,30.71138,0.2226223,0,137.8412
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.349265,40.00303,39.32543,56.49958,56.49958,0,0,0,56.49958,4.158022,0,0,0,2.349265,59.47324,56.49958,0,0,233.6732,108.4524,0,57.12398,-57.12398,138.105,32.88209,0.1214511,62.14954,1.879412,0,110.8016
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5247731,40.75986,40.60778,50.75981,50.75981,81,0,22.761,50.75981,1.033836,0,0,0,0.5247731,0,0,30.24019,28.72818,297.1443,51.32839,29.25295,0,29.25295,165.8568,39.48964,0.1215135,55.83579,0.4198185,81,51.85316
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.202954,45.09607,43.84419,43.46464,43.46464,0,-1,0,43.46464,9.669824,0,0,0,4.202954,45.75225,43.46464,0,0,267.8913,77.65605,0,41.5493,-41.5493,122.06,29.06185,0.1215135,47.8111,3.362363,0,81.859
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,15.27341,51.88734,47.13294,0,0,0,0,0,0,0,0,0,0,15.27341,0,0,0,0,314.0572,36.10675,15.27341,0,15.27341,136.5497,32.51176,0.1214907,0,12.21873,0,51.38016
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,10.97622,53.25005,49.80233,17.98861,17.98861,0,0,0,17.98861,61.01762,0,0,0,10.97622,18.93538,17.98861,0,0,298.7838,49.85282,0,7.959158,-7.959158,128.16,30.51422,0.1214907,19.78747,8.780977,0,60.82904
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,16.83201,57.45671,52.01809,28.34076,28.34076,0,0,0,28.34076,59.39153,0,0,0,16.83201,29.83238,28.34076,0,0,307.6273,41.89366,0,13.00037,-13.00037,114.4564,27.25146,0.1214907,31.17484,13.46561,0,58.72567
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,8.97461,57.11828,54.22512,20.025,20.025,0,0,0,20.025,44.81703,0,0,0,8.97461,21.07895,20.025,0,0,322.0721,28.89329,0,12.10434,-12.10434,101.6973,24.21359,0.1214907,22.0275,7.179688,0,37.8679
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,3.829498,56.58049,55.35045,1.850837,1.850837,0,-1,0,1.850837,206.9063,0,0,0,3.829498,1.948249,1.850837,0,0,335.5214,16.78895,1.881249,0,1.881249,103.482,24.63852,0.1214879,2.03592,3.063598,0,20.61845
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,14.37557,60.28681,55.55109,28.66192,28.66192,0,-1,0,28.66192,50.15565,0,0,11.23878,14.37557,30.17044,28.66192,0,0,333.6402,18.48208,0,15.79487,-15.79487,86.83273,20.67442,0.1214879,31.52811,11.50046,0,32.85765
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,7.835585,58.34243,55.79535,28.0679,9.996655,0,-1,0,9.996655,78.38206,0,18.07124,26.83308,7.835585,10.52279,9.996655,0,0,351.19,2.68721,0,2.68721,-2.68721,84.00017,20,0.1214879,30.87469,6.268468,0,10.52279
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,4.995332,56.35936,54.75726,0,0,0,-1,0,0,0,0,0,0,4.995332,0,0,0,0,354.1758,0,4.995332,0,4.995332,88.73916,21.12833,0.1214805,0,3.996266,0,4.995332
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,52.75086,52.75086,49.71039,4.271009,0,-1,0,4.271009,0,0,45.43938,50.41042,0,4.495799,4.271009,0,0,349.1805,4.495799,0,4.495799,-4.495799,84.00017,20,0.1214805,54.68143,0,0,4.495799
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,50.69212,50.69212,70.94356,0,0,-1,0,0,0,0,70.94356,78.03791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214805,78.03791,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,48.60721,48.60721,25.66912,0,0,-1,0,0,0,0,25.66912,28.23604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214805,28.23604,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,46.81017,46.81017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214805,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,45.11782,45.11782,24.72027,0,0,-1,0,0,0,0,24.72027,27.1923,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214805,27.1923,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,44.08845,44.08845,29.50789,0,0,-1,0,0,0,0,29.50789,32.45868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214805,32.45868,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,43.23355,43.23355,4.628923,0,0,-1,0,0,0,0,4.628923,5.091815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214805,5.091815,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,42.32631,42.32631,4.926143,0,0,-1,0,0,0,0,4.926143,5.418757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214805,5.418757,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,41.61098,41.61098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214805,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,41.04395,41.04395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214805,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,40.43331,40.43331,11.40304,0,0,-1,0,0,0,0,11.40304,12.54335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214805,12.54335,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,39.94479,39.94479,7.536993,7.536993,79.85278,0,22.47075,7.536993,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1215835,8.290692,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.155644,39.98148,39.6482,45.02996,45.02996,81,0,22.761,45.02996,2.566389,7.105427E-15,0,0,1.155644,0,0,35.97004,34.17154,285.4758,61.83,35.32718,0,35.32718,182.689,43.4973,0.1216586,49.53296,0.9245151,81,62.98565
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,11.33951,42.6331,39.30798,34.38622,34.38622,81,0,22.761,34.38622,32.97692,0,0,0,11.33951,0,0,46.61378,44.28309,250.1486,93.62446,55.6226,0,55.6226,235.4572,56.06114,0.1217732,37.82484,9.071612,81,104.964
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,27.32953,48.95302,40.60778,0,0,72.31579,0,20.56389,0,0,0,0,0,27.32953,0,0,72.31579,68.7,194.526,143.6848,96.02953,0,96.02953,326.5589,77.75195,0.1218092,0,21.86363,81,171.0143
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,32.56525,54.20855,43.91398,27.54273,27.54273,0,-1,0,27.54273,118.2354,0,0,0,32.56525,28.99235,27.54273,0,0,98.49649,230.1114,3.572906,0,3.572906,329.9484,78.55899,0.1218039,30.29701,26.0522,0,262.6766
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,51.24191,64.62808,47.2289,24.97259,24.97259,0,0,0,24.97259,205.1927,0,0,0,51.24191,26.28693,24.97259,0,0,94.92358,233.327,24.95498,0,24.95498,353.6228,84.19573,0.1217667,27.46984,40.99353,0,284.5689
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,30.90055,60.09019,49.92445,42.08935,42.08935,0,0,0,42.08935,73.41656,0,0,0,30.90055,44.30458,42.08935,0,0,69.9686,255.7865,0,13.40402,-13.40402,339.4937,80.83167,0.1217667,46.29829,24.72044,0,286.687
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,55.54548,72.00268,52.11404,59.84095,59.84095,0,0,0,59.84095,92.82185,0,7.105427E-15,0,55.54548,62.99048,59.84095,0,0,84.86196,242.3825,0,7.445002,-7.445002,331.646,78.96317,0.1217667,65.82505,44.43638,0,297.9279
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,48.39504,71.64799,54.3647,49.524,49.524,0,0,0,49.524,97.72038,0,7.105427E-15,0,48.39504,52.13052,49.524,0,0,93.13419,234.9375,0,3.735485,-3.735485,327.7084,78.02567,0.1217667,54.4764,38.71603,0,283.3325
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,35.58066,67.86131,55.49875,4.398911,4.398911,0,-1,0,4.398911,808.8516,0,0,0,35.58066,4.630432,4.398911,0,0,97.28472,231.202,30.95023,0,30.95023,357.0704,85.01659,0.1217207,4.838801,28.46453,0,266.7826
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,19.07361,62.10604,55.74301,20.882,20.882,0,-1,0,20.882,91.33997,0,0,0,19.07361,21.98105,20.882,0,0,66.3345,259.0572,0,2.907441,-2.907441,354.0057,84.2869,0.1217207,22.9702,15.25889,0,278.1308
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,17.39096,61.73021,55.94365,27.95192,27.95192,0,-1,0,27.95192,62.21742,0,3.552714E-15,0,17.39096,29.42307,27.95192,0,0,69.56499,256.1497,0,12.03211,-12.03211,341.3228,81.26716,0.1217207,30.74711,13.91277,0,273.5407
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,8.775264,57.74654,54.90556,20.29256,20.29256,0,-1,0,20.29256,43.24375,0,0,0,8.775264,21.36059,20.29256,0,0,82.934,244.1176,0,12.58532,-12.58532,328.0566,78.10857,0.1217207,22.32181,7.020211,0,252.8929
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,52.89916,52.89916,31.13883,31.13883,0,-1,0,31.13883,0,0,0,0,0,32.77771,31.13883,0,0,96.91769,231.5323,0,32.77771,-32.77771,293.5059,69.88222,0.1217207,34.25271,0,0,231.5323
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,50.8317,50.8317,49.94479,49.94479,0,-1,0,49.94479,0,0,7.105427E-15,0,0,52.57346,49.94479,0,0,133.3374,198.7546,0,52.57346,-52.57346,238.0886,56.68765,0.1217207,54.93927,0,0,198.7546
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,48.70317,48.70317,33.53912,33.53912,0,-1,0,33.53912,0,0,7.105427E-15,0,0,35.30433,33.53912,0,0,191.7523,146.1811,0,35.30433,-35.30433,200.8746,47.82718,0.1217207,36.89303,0,0,146.1811
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,46.90613,46.90613,24.17173,24.17173,0,-1,0,24.17173,0,0,3.552714E-15,0,0,25.44392,24.17173,0,0,230.9794,110.8768,0,25.44392,-25.44392,174.0543,41.44143,0.1217207,26.5889,0,0,110.8768
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,45.17016,45.17016,52.48941,52.48941,0,-1,0,52.48941,0,0,7.105427E-15,0,0,55.25201,52.48941,0,0,259.2504,85.43288,0,55.25201,-55.25201,115.8136,27.57461,0.1217207,57.73835,0,0,85.43288
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,44.11462,44.11462,20.97433,20.97433,0,-1,0,20.97433,0,0,0,0,0,22.07824,20.97433,0,0,320.6415,30.18087,0,22.07824,-22.07824,92.54109,22.03355,0.1217207,23.07176,0,0,30.18087
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,43.23355,43.23355,21.8829,7.697501,0,-1,0,7.697501,0,0,14.1854,16.37369,0,8.102633,7.697501,0,0,345.1729,8.102633,0,8.102633,-8.102633,84.00017,20,0.1217207,24.07119,0,0,8.102633
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,42.32631,42.32631,3.491315,0,0,-1,0,0,0,0,3.491315,3.840446,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217207,3.840446,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,41.58481,41.58481,12.12992,0,0,-1,0,0,0,0,12.12992,13.34291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217207,13.34291,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,41.01778,41.01778,11.16428,0,0,-1,0,0,0,0,11.16428,12.28071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217207,12.28071,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,40.40714,40.40714,24.02244,0,0,-1,0,0,0,0,24.02244,26.42468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217207,26.42468,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,39.89246,39.89246,31.66645,31.66645,81,0,22.761,31.66645,0,0,0,0,0,0,0,49.33355,46.86687,354.1758,0,46.86687,0,46.86687,128.462,30.58613,0.1218204,34.83309,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2050639,39.65488,39.59586,10.49323,10.49323,81,0,22.761,10.49323,1.954249,0,0,0,0.2050639,0,0,70.50677,66.98143,307.3089,42.18019,67.18649,0,67.18649,192.2007,45.76198,0.1219289,11.54256,0.1640511,81,42.38525
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.12286,39.86742,39.25564,2.145279,2.145279,74.46107,0,21.10665,2.145279,98.95496,0,0,0,2.12286,0,0,72.31579,68.7,240.1224,102.648,70.82286,0,70.82286,259.3892,61.7592,0.1220094,2.359807,1.698288,81,104.7709
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.415965,41.8703,40.58161,0,0,72.31579,0,20.56389,0,0,0,0,0,4.415965,0,0,72.31579,68.7,169.2996,166.3886,73.11597,0,73.11597,328.7531,78.27438,0.1220791,0,3.532772,81,170.8046
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,9.230715,46.74497,43.96632,46.35733,46.35733,0,-1,0,46.35733,19.91209,0,0,0,9.230715,48.79719,46.35733,0,0,96.18362,232.193,0,39.56647,-39.56647,287.0463,68.34423,0.1220791,50.99306,7.384572,0,241.4237
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,7.147973,49.56865,47.3772,23.41147,23.41147,0,0,0,23.41147,30.53193,0,0,0,7.147973,24.64365,23.41147,0,0,140.1464,192.6265,0,17.49568,-17.49568,268.6043,63.95327,0.1220791,25.75261,5.718378,0,199.7745
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,11.346,53.67284,50.09892,0,0,0,0,0,0,0,0,0,0,11.346,0,0,0,0,159.586,175.1308,11.346,0,11.346,279.368,66.51607,0.1220622,0,9.076802,0,186.4768
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,5.571923,54.06569,52.30596,39.75814,39.75814,0,0,0,39.75814,14.01455,0,7.105427E-15,0,5.571923,41.85067,39.75814,0,0,148.24,185.3422,0,36.27875,-36.27875,241.1269,57.41105,0.1220622,43.73395,4.457538,0,190.9142
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,10.4877,57.96579,54.56534,35.94883,35.94883,0,0,0,35.94883,29.17397,0,7.105427E-15,0,10.4877,37.84087,35.94883,0,0,188.5497,149.0635,0,27.35317,-27.35317,212.2941,50.54611,0.1220622,39.54371,8.390159,0,159.5512
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,19.6873,62.26574,55.69067,12.53379,12.53379,0,-1,0,12.53379,157.0738,0,0,0,19.6873,13.19347,12.53379,0,0,218.9421,121.7103,6.493835,0,6.493835,218.4547,52.01292,0.1220525,13.78717,15.74984,0,141.3976
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,11.2717,59.58669,55.89131,0,0,0,-1,0,0,0,0,0,0,11.2717,0,0,0,0,212.4483,127.5548,11.2717,0,11.2717,229.148,54.55893,0.1220358,0,9.017358,0,138.8265
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,7.183073,58.47261,56.13557,0,0,0,-1,0,0,0,0,0,0,7.183073,0,0,0,0,201.1766,137.6993,7.183073,0,7.183073,235.9624,56.18142,0.1220251,0,5.746459,0,144.8824
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.195156,56.07666,55.05386,41.02013,41.02013,0,-1,0,41.02013,7.789238,0,7.105427E-15,0,3.195156,43.17909,41.02013,0,0,193.9935,144.164,0,39.98393,-39.98393,193.8157,46.14649,0.1220251,45.12215,2.556125,0,147.3592
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,53.04745,53.04745,57.29836,57.29836,0,-1,0,57.29836,0,0,7.105427E-15,0,0,60.31406,57.29836,0,0,238.4201,104.1801,0,60.31406,-60.31406,130.2391,31.00924,0.1220251,63.02819,0,0,104.1801
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,50.97999,50.97999,8.042417,8.042417,0,-1,0,8.042417,0,0,0,0,0,8.465701,8.042417,0,0,305.4357,43.86606,0,8.465701,-8.465701,121.3154,28.88457,0.1220251,8.846658,0,0,43.86606
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,48.82529,48.82529,0.4868393,0.4868393,0,-1,0,0.4868393,0,0,5.551115E-17,0,0,0.5124624,0.4868393,0,0,314.8421,35.40036,0,0.5124624,-0.5124624,120.7752,28.75595,0.1220251,0.5355232,0,0,35.40036
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,47.01081,47.01081,9.17377,9.17377,0,-1,0,9.17377,0,0,0,0,0,9.6566,9.17377,0,0,315.4115,34.8879,0,9.6566,-9.6566,110.5963,26.3324,0.1220251,10.09115,0,0,34.8879
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,45.23994,45.23994,35.60571,23.96973,0,-1,0,23.96973,0,0,11.63597,15.19654,0,25.2313,23.96973,0,0,326.141,25.2313,0,25.2313,-25.2313,84.00017,20,0.1220251,39.16628,0,0,25.2313
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,44.16696,44.16696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220251,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,43.27716,43.27716,14.43999,0,0,-1,0,0,0,0,14.43999,15.88399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220251,15.88399,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,42.34375,42.34375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220251,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,41.58481,41.58481,47.40793,0,0,-1,0,0,0,0,47.40793,52.14872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220251,52.14872,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,41.00034,41.00034,6.998161,0,0,-1,0,0,0,0,6.998161,7.697977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220251,7.697977,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,40.36352,40.36352,30.41255,0,0,-1,0,0,0,0,30.41255,33.45381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220251,33.45381,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,39.84883,39.84883,29.38928,29.38928,81,0,22.761,29.38928,0,0,0,0,0,0,0,51.61072,49.03018,354.1758,0,49.03018,0,49.03018,130.5143,31.07477,0.1221289,32.32821,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.302422,40.77301,39.52607,34.75729,34.75729,81,0,22.761,34.75729,12.37847,0,0,0,4.302422,0,0,46.24271,43.93057,305.1456,44.12716,48.23299,0,48.23299,176.2721,41.96947,0.1222293,38.23302,3.441937,81,48.42958
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,25.50299,46.86897,39.18585,51.02853,51.02853,81,0,22.761,51.02853,49.9779,0,0,0,25.50299,0,0,29.97147,28.4729,256.9126,87.53686,53.97588,0,53.97588,227.4781,54.16135,0.1223343,56.13138,20.40239,81,113.0398
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,45.84885,55.1689,40.58161,35.8771,35.8771,81,0,22.761,35.8771,127.7942,0,0,0,45.84885,0,0,45.1229,42.86675,202.9368,136.1152,88.71561,0,88.71561,311.6411,74.20013,0.1224099,39.46481,36.67908,81,181.964
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,52.86021,61.60978,44.03611,50.41296,50.41296,0,-1,0,50.41296,104.8544,0,0,0,52.86021,53.06628,50.41296,0,0,114.2211,215.9592,0,0.2060745,-0.2060745,311.4239,74.14841,0.1224099,55.45426,42.28816,0,268.8194
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,57.76701,67.55229,47.5255,40.46851,40.46851,0,0,0,40.46851,142.7456,0,0,0,57.76701,42.59843,40.46851,0,0,114.4501,215.7531,15.16857,0,15.16857,325.8141,77.57463,0.1223873,44.51537,46.2136,0,273.5201
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,68.44399,75.38608,50.25594,53.77159,53.77159,0,0,0,53.77159,127.2865,0,0,0,68.44399,56.60167,53.77159,0,0,99.28154,229.4048,11.84232,0,11.84232,337.0487,80.24953,0.1223697,59.14875,54.7552,0,297.8488
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,71.367,79.55124,52.5066,44.94718,44.94718,0,0,0,44.94718,158.7797,0,0,0,71.367,47.31282,44.94718,0,0,87.43922,240.0629,24.05418,0,24.05418,359.8685,85.68281,0.122334,49.44189,57.0936,0,311.4299
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,73.76928,83.6086,54.75726,13.97077,13.97077,0,0,0,13.97077,528.0261,0,0,0,73.76928,14.70607,13.97077,0,0,63.38504,261.7117,59.06321,0,59.06321,415.9008,99.0238,0.1222464,15.36784,59.01543,0,335.481
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,65.34134,80.91424,55.89131,44.50365,44.50365,0,-1,0,44.50365,146.8224,14.17355,0,0,65.34134,46.84595,44.50365,0,0,4.321828,314.8686,4.321828,0,4.321828,420.0009,100,0.12224,48.95402,52.27307,0,380.2099
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,51.67289,75.00102,56.08323,11.977,11.977,0,-1,0,11.977,431.4343,39.06552,0,0,51.67289,12.60737,11.977,0,0,0,318.7582,0,0,0,420.0009,100,0.12224,13.1747,41.33831,0,370.4311
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,31.9866,67.40498,56.32748,34.67331,34.67331,0,-1,0,34.67331,92.25137,0,0,0,31.9866,36.49822,34.67331,0,0,0,318.7582,0,4.51162,-4.51162,415.2452,98.8677,0.12224,38.14064,25.58928,0,350.7448
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,15.6473,60.41367,55.25449,49.51394,49.51394,0,-1,0,49.51394,31.60181,0,0,0,15.6473,52.11994,49.51394,0,0,5.012911,314.2466,0,36.47264,-36.47264,376.7997,89.71402,0.12224,54.46534,12.51784,0,329.8939
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,53.18703,53.18703,83.27309,68.7,0,-1,0,68.7,0,0,14.57308,22.90039,0,72.31579,68.7,0,0,45.53806,277.774,0,72.31579,-72.31579,300.5721,71.56464,0.12224,91.6004,0,0,277.774
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,51.08467,51.08467,20.22178,20.22178,0,-1,0,20.22178,0,0,3.552714E-15,0,0,21.28608,20.22178,0,0,125.8889,205.4582,0,21.28608,-21.28608,278.1346,66.2224,0.12224,22.24395,0,0,205.4582
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,48.94742,48.94742,5.097452,5.097452,0,-1,0,5.097452,0,0,0,0,0,5.365739,5.097452,0,0,149.5401,184.1721,0,5.365739,-5.365739,272.4786,64.87573,0.12224,5.607198,0,0,184.1721
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,47.10677,47.10677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.5021,178.8064,0,0,0,272.4786,64.87573,0.12224,0,0,0,178.8064
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,45.31845,45.31845,5.59243,5.59243,0,-1,0,5.59243,0,0,0,0,0,5.886768,5.59243,0,0,155.5021,178.8064,0,5.886768,-5.886768,266.2734,63.39831,0.12224,6.151673,0,0,178.8064
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,44.23675,44.23675,37.77726,37.77726,0,-1,0,37.77726,0,0,7.105427E-15,0,0,39.76554,37.77726,0,0,162.0429,172.9196,0,39.76554,-39.76554,224.3569,53.41819,0.12224,41.55499,0,0,172.9196
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,43.32951,43.32951,1.181761,1.181761,0,-1,0,1.181761,0,0,2.220446E-16,0,0,1.243958,1.181761,0,0,206.2269,133.1541,0,1.243958,-1.243958,223.0456,53.10599,0.12224,1.299937,0,0,133.1541
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,42.36992,42.36992,18.21533,18.21533,0,-1,0,18.21533,0,0,3.552714E-15,0,0,19.17403,18.21533,0,0,207.609,131.9101,0,19.17403,-19.17403,202.8344,48.29381,0.12224,20.03687,0,0,131.9101
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,41.61098,41.61098,17.29479,17.29479,0,-1,0,17.29479,0,0,3.552714E-15,0,0,18.20505,17.29479,0,0,228.9135,112.7361,0,18.20505,-18.20505,183.6446,43.72482,0.12224,19.02427,0,0,112.7361
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,41.00034,41.00034,11.71244,11.71244,0,-1,0,11.71244,0,0,1.776357E-15,0,0,12.32888,11.71244,0,0,249.1413,94.53101,0,12.32888,-12.32888,170.6488,40.63059,0.12224,12.88368,0,0,94.53101
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,40.36352,40.36352,5.402406,5.402406,0,-1,0,5.402406,0,0,8.881784E-16,0,0,5.686743,5.402406,0,0,262.8401,82.20213,0,5.686743,-5.686743,164.6545,39.20337,0.12224,5.942647,0,0,82.20213
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,39.82267,39.82267,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,0,7.567601,7.189221,0,0,269.1587,76.51539,0,7.567601,-7.567601,156.6775,37.3041,0.12224,7.908143,0,0,76.51539
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.570429,40.2424,39.4999,6.802917,6.802917,0,0,0,6.802917,37.78421,0,0,0,2.570429,7.160964,6.802917,0,0,277.5671,68.94779,0,4.590536,-4.590536,151.8387,36.15199,0.12224,7.483208,2.056343,0,71.51822
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,24.39032,46.46221,39.13351,40.28709,40.28709,0,0,0,40.28709,60.54127,0,0,0,24.39032,42.40746,40.28709,0,0,282.6678,64.35725,0,18.01715,-18.01715,132.8469,31.63016,0.12224,44.3158,19.51225,0,88.74757
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,45.45964,55.03176,40.58161,22.57878,22.57878,0,0,0,22.57878,201.3379,0,0,0,45.45964,23.76714,22.57878,0,0,302.6868,46.34011,21.6925,0,21.6925,153.4262,36.52998,0.1222079,24.83666,36.36771,0,91.79974
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,63.40356,65.82663,44.11462,19.73125,19.73125,0,-1,0,19.73125,321.3357,0,0,0,63.40356,20.76974,19.73125,0,0,280.9943,65.86336,42.63382,0,42.63382,193.8722,46.15997,0.1221447,21.70438,50.72285,0,129.2669
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,58.81613,68.15232,47.67379,7.960692,7.960692,0,0,0,7.960692,738.8319,0,0,0,58.81613,8.379676,7.960692,0,0,238.3605,104.2338,50.43646,0,50.43646,241.7205,57.55238,0.1220701,8.756762,47.05291,0,163.0499
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,66.7578,74.85252,50.43914,27.07984,27.07984,0,0,0,27.07984,246.5221,0,0,0,66.7578,28.50509,27.07984,0,0,187.924,149.6266,38.25271,0,38.25271,278.0102,66.19276,0.1220136,29.78782,53.40624,0,216.3844
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,81.51918,84.85237,52.6549,9.355835,9.355835,0,0,0,9.355835,871.3192,0,0,0,81.51918,9.848248,9.355835,0,0,149.6713,184.054,71.67094,0,71.67094,346.0032,82.38155,0.1219079,10.29142,65.21535,0,265.5732
