Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,38.52287,38.52287,18.62193,18.62193,0,-1,0,18.62193,0,0,3.552714E-15,0,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.120272,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,37.61563,37.61563,22.97467,22.97467,0,-1,0,22.97467,0,0,3.552714E-15,0,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.120272,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,36.62988,36.62988,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.120272,29.70783,0,0,42.76954
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.100921,36.27719,35.96689,31.6452,31.6452,81,0,22.761,31.6452,3.478952,0,0,0,1.100921,0,0,49.3548,46.88706,338.2414,14.34099,47.98798,0,47.98798,144.6423,34.43857,0.1203654,34.80972,0.8807371,81,15.44191
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,12.91605,39.05983,35.35625,0,0,72.31579,0,20.56389,0,0,0,0,0,12.91605,0,0,72.31579,68.7,290.2534,57.53017,81.61605,0,81.61605,222.0701,52.87372,0.1204188,0,10.33284,81,70.44623
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,30.77269,46.67404,37.41499,49.61671,49.61671,81,0,22.761,49.61671,62.02082,0,0,0,30.77269,0,0,31.38329,29.81413,208.6373,130.9846,60.58682,0,60.58682,279.5478,66.55886,0.1205269,54.57838,24.61815,81,161.7573
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,51.55337,59.04281,42.20417,41.64873,41.64873,0,-1,0,41.64873,123.7814,0,0,0,51.55337,43.84076,41.64873,0,0,148.0505,185.5128,7.712605,0,7.712605,286.8646,68.30096,0.1205166,45.8136,41.24269,0,237.0661
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,71.45229,72.60383,46.90613,0,0,0,0,0,0,0,0,0,0,71.45229,0,0,0,0,140.3379,192.4541,71.45229,0,71.45229,354.6502,84.44035,0.1204211,0,57.16183,0,263.9064
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,76.22736,79.26144,50.43914,1.424744,1.424744,0,0,0,1.424744,5350.249,5.842009,0,0,76.22736,1.499731,1.424744,0,0,68.88562,256.7612,68.88562,0,68.88562,420.0009,100,0.1203292,1.567219,60.98188,0,332.9885
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,59.93095,74.98615,53.04745,48.44214,48.44214,0,0,0,48.44214,123.7166,8.939228,0,0,59.93095,50.99173,48.44214,0,0,0,318.7582,0,0,0,420.0009,100,0.1203292,53.28635,47.94476,0,378.6892
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,78.09256,86.7654,55.44641,6.598753,6.598753,0,0,0,6.598753,1183.444,71.14651,0,0,78.09256,6.946056,6.598753,0,0,0,318.7582,0,0,0,420.0009,100,0.1203292,7.258629,62.47405,0,396.8508
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,58.28095,78.53922,56.62408,6.672712,6.672712,0,-1,0,6.672712,873.4222,51.25705,0,0,58.28095,7.023908,6.672712,0,0,0,318.7582,0,0,0,420.0009,100,0.1203292,7.339983,46.62476,0,377.0392
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,29.58087,66.98608,56.77238,36.74203,36.74203,0,-1,0,36.74203,80.50961,0,0,0,29.58087,38.67582,36.74203,0,0,0,318.7582,0,9.094955,-9.094955,410.4139,97.71741,0.1203292,40.41624,23.6647,0,348.3391
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,10.34142,60.27481,56.86834,40.24017,40.24017,0,-1,0,40.24017,25.69925,0,0,0,10.34142,42.35808,40.24017,0,0,10.10551,309.6633,0,32.01665,-32.01665,376.6654,89.68206,0.1203292,44.26419,8.273137,0,320.0047
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,6.898526,57.82936,55.59471,0,0,0,-1,0,0,0,0,0,0,6.898526,0,0,0,0,45.67957,277.6466,6.898526,0,6.898526,383.2099,91.24027,0.12032,0,5.518821,0,284.5451
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,52.84682,52.84682,22.06853,22.06853,0,-1,0,22.06853,0,0,0,0,0,23.23003,22.06853,0,0,38.78104,283.8553,0,23.23003,-23.23003,358.7233,85.41014,0.12032,24.27538,0,0,283.8553
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,50.43914,50.43914,1.162524,1.162524,0,-1,0,1.162524,0,0,2.220446E-16,0,0,1.223709,1.162524,0,0,64.59219,260.6252,0,1.223709,-1.223709,357.4334,85.10302,0.12032,1.278776,0,0,260.6252
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,48.10997,48.10997,18.62654,18.62654,0,-1,0,18.62654,0,0,0,0,0,19.60688,18.62654,0,0,65.95187,259.4016,0,19.60688,-19.60688,336.7659,80.18221,0.12032,20.48919,0,0,259.4016
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,46.05123,46.05123,21.01781,21.01781,0,-1,0,21.01781,0,0,3.552714E-15,0,0,22.12402,21.01781,0,0,87.73728,239.7947,0,22.12402,-22.12402,313.4452,74.62965,0.12032,23.1196,0,0,239.7947
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,43.99249,43.99249,30.12857,30.12857,0,-1,0,30.12857,0,0,3.552714E-15,0,0,31.71428,30.12857,0,0,112.3195,217.6707,0,31.71428,-31.71428,280.0154,66.6702,0.12032,33.14143,0,0,217.6707
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,42.49205,42.49205,30.98228,30.98228,0,-1,0,30.98228,0,0,0,0,0,32.61293,30.98228,0,0,147.5576,185.9564,0,32.61293,-32.61293,245.6384,58.4852,0.12032,34.08051,0,0,185.9564
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,41.36672,41.36672,19.63804,19.63804,0,-1,0,19.63804,0,0,3.552714E-15,0,0,20.67163,19.63804,0,0,183.7942,153.3434,0,20.67163,-20.67163,223.8485,53.29716,0.12032,21.60185,0,0,153.3434
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,40.21522,40.21522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.7627,132.6718,0,0,0,223.8485,53.29716,0.12032,0,0,0,132.6718
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,39.15968,39.15968,0.4448936,0.4448936,0,-1,0,0.4448936,0,0,5.551115E-17,0,0,0.468309,0.4448936,0,0,206.7627,132.6718,0,0.468309,-0.468309,223.3549,53.17963,0.12032,0.4893829,0,0,132.6718
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,38.29606,38.29606,15.20494,15.20494,0,-1,0,15.20494,0,0,1.776357E-15,0,0,16.0052,15.20494,0,0,207.283,132.2035,0,16.0052,-16.0052,206.4839,49.16274,0.12032,16.72544,0,0,132.2035
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,37.38882,37.38882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.0666,116.1983,0,0,0,206.4839,49.16274,0.12032,0,0,0,116.1983
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,36.41179,36.41179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,225.0666,116.1983,0,0,0,206.4839,49.16274,0.12032,0,0,0,116.1983
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.04496,38.62129,35.7488,5.234986,5.234986,0,0,0,5.234986,191.8813,0,0,0,10.04496,5.510512,5.234986,0,0,225.0666,116.1983,4.534446,0,4.534446,210.7857,50.18697,0.120314,5.758485,8.035967,0,126.2433
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,22.18658,41.57458,35.11199,0,0,0,0,0,0,0,0,0,0,22.18658,0,0,0,0,220.5321,120.2793,22.18658,0,22.18658,231.8337,55.19839,0.1202844,0,17.74927,0,142.4659
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,37.02896,48.46836,37.1969,20.05223,20.05223,0,0,0,20.05223,184.6626,0,0,0,37.02896,21.10761,20.05223,0,0,198.3456,140.2472,15.92135,0,15.92135,246.938,58.79465,0.1202632,22.05745,29.62317,0,177.2762
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,52.35777,59.08351,41.97737,6.587469,6.587469,0,-1,0,6.587469,794.8086,0,0,0,52.35777,6.934178,6.587469,0,0,182.4242,154.5764,45.42359,0,45.42359,290.0306,69.05478,0.1202028,7.246216,41.88622,0,206.9342
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,60.86074,67.89105,46.74038,6.723416,6.723416,0,0,0,6.723416,905.2056,0,0,0,60.86074,7.07728,6.723416,0,0,137.0006,195.4577,53.78345,0,53.78345,341.0541,81.2032,0.1201312,7.395758,48.68859,0,256.3184
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,67.78633,75.14296,50.29956,7.056162,7.056162,0,0,0,7.056162,960.6686,0,0,0,67.78633,7.427539,7.056162,0,0,83.21716,243.8628,60.3588,0,60.3588,398.3155,94.83683,0.1200511,7.761778,54.22907,0,311.6491
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,61.32956,75.42344,52.89916,23.14741,23.14741,0,0,0,23.14741,264.9521,14.1055,0,0,61.32956,24.3657,23.14741,0,0,22.85836,298.1857,22.85836,0,22.85836,420.0009,100,0.1200208,25.46215,49.06364,0,359.5153
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,51.86353,74.16811,55.29811,0,0,0,0,0,0,0,51.86353,0,0,51.86353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1200208,0,41.49083,0,370.6218
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,45.49556,72.8704,56.47578,40.32686,40.32686,0,-1,0,40.32686,112.817,3.046231,0,0,45.49556,42.44933,40.32686,0,0,0,318.7582,0,0,0,420.0009,100,0.1200208,44.35955,36.39645,0,364.2538
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,38.78041,70.34221,56.62408,0,0,0,-1,0,0,0,38.78041,0,0,38.78041,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1200208,0,31.02433,0,357.5386
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,21.13181,63.86567,56.72876,25.08585,25.08585,0,-1,0,25.08585,84.23793,0,3.552714E-15,0,21.13181,26.40616,25.08585,0,0,0,318.7582,0,5.274358,-5.274358,414.4412,98.67628,0.1200208,27.59444,16.90544,0,339.89
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,11.96518,59.36313,55.44641,22.68235,22.68235,0,-1,0,22.68235,52.75107,0,0,0,11.96518,23.87616,22.68235,0,0,5.860397,313.4839,0,11.91098,-11.91098,401.8859,95.68693,0.1200208,24.95059,9.572146,0,325.449
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,52.69852,52.69852,13.87401,13.87401,0,-1,0,13.87401,0,0,1.776357E-15,0,0,14.60422,13.87401,0,0,19.09482,301.5729,0,14.60422,-14.60422,386.4917,92.02165,0.1200208,15.26141,0,0,301.5729
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,50.25594,50.25594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.32173,286.9687,0,0,0,386.4917,92.02165,0.1200208,0,0,0,286.9687
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,47.91805,47.91805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.32173,286.9687,0,0,0,386.4917,92.02165,0.1200208,0,0,0,286.9687
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,45.85931,45.85931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.32173,286.9687,0,0,0,386.4917,92.02165,0.1200208,0,0,0,286.9687
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,43.79185,43.79185,7.073631,7.073631,0,-1,0,7.073631,0,0,8.881784E-16,0,0,7.445928,7.073631,0,0,35.32173,286.9687,0,7.445928,-7.445928,378.643,90.15292,0.1200208,7.780994,0,0,286.9687
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,42.30013,42.30013,23.36472,23.36472,0,-1,0,23.36472,0,0,0,0,0,24.59444,23.36472,0,0,43.59498,279.5227,0,24.59444,-24.59444,352.7182,83.98035,0.1200208,25.70119,0,0,279.5227
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,41.16608,41.16608,39.13037,39.13037,0,-1,0,39.13037,0,0,0,0,0,41.18986,39.13037,0,0,70.92214,254.9283,0,41.18986,-41.18986,309.3003,73.64278,0.1200208,43.0434,0,0,254.9283
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,39.98841,39.98841,6.225913,6.225913,0,-1,0,6.225913,0,0,8.881784E-16,0,0,6.553592,6.225913,0,0,116.6887,213.7384,0,6.553592,-6.553592,302.3922,71.99799,0.1200208,6.848504,0,0,213.7384
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,38.93287,38.93287,57.28211,57.28211,0,-1,0,57.28211,0,0,7.105427E-15,0,0,60.29696,57.28211,0,0,123.9704,207.1848,0,60.29696,-60.29696,238.8336,56.86503,0.1200208,63.01033,0,0,207.1848
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,38.07797,38.07797,22.53074,22.53074,0,-1,0,22.53074,0,0,3.552714E-15,0,0,23.71657,22.53074,0,0,190.967,146.8879,0,23.71657,-23.71657,213.8341,50.91279,0.1200208,24.78381,0,0,146.8879
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,37.14456,37.14456,26.55901,26.55901,0,-1,0,26.55901,0,0,0,0,0,27.95685,26.55901,0,0,217.3188,123.1713,0,27.95685,-27.95685,184.365,43.89635,0.1200208,29.21491,0,0,123.1713
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,36.16753,36.16753,28.00454,28.00454,0,0,0,28.00454,0,0,3.552714E-15,0,0,29.47847,28.00454,0,0,248.382,95.21447,0,29.47847,-29.47847,153.292,36.49802,0.1200208,30.805,0,0,95.21447
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01139254,35.50774,35.50455,39.87803,39.87803,0,0,0,39.87803,0.02856847,0,7.105427E-15,0,0.01139254,41.97688,39.87803,0,0,281.1358,65.736,0,41.96548,-41.96548,109.0565,25.96578,0.1200208,43.86583,0.009114035,0,65.7474
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.643119,35.89216,34.86773,27.91172,27.91172,81,0,22.761,27.91172,13.05229,0,0,0,3.643119,0,0,53.08828,50.43387,327.7641,23.77052,54.07699,0,54.07699,160.3584,38.1805,0.1201247,30.70289,2.914495,81,27.41364
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.231166,39.02569,36.95264,11.51974,11.51974,81,0,22.761,11.51974,62.77195,0,0,0,7.231166,0,0,69.48026,66.00625,273.6871,72.43981,73.23741,0,73.23741,229.8375,54.72311,0.120216,12.67171,5.784933,81,79.67097
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,26.92209,50.03854,41.75928,15.35013,15.35013,0,-1,0,15.35013,175.3867,0,0,0,26.92209,16.15803,15.35013,0,0,200.4497,138.3535,10.76406,0,10.76406,240.0492,57.15446,0.1202018,16.88514,21.53767,0,165.2756
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,46.17131,61.9524,46.56591,26.21648,26.21648,0,0,0,26.21648,176.1156,0,0,0,46.17131,27.59629,26.21648,0,0,189.6857,148.0411,18.57502,0,18.57502,257.671,61.35012,0.1201771,28.83813,36.93705,0,194.2124
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,36.9249,62.50373,50.15126,0,0,0,0,0,0,0,0,0,0,36.9249,0,0,0,0,171.1106,164.7587,36.9249,0,36.9249,292.7011,69.69059,0.1201282,0,29.53992,0,201.6835
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,34.58566,64.52991,52.79448,10.88161,10.88161,0,0,0,10.88161,317.8358,0,0,0,34.58566,11.45433,10.88161,0,0,134.1857,197.9911,23.13133,0,23.13133,314.6454,74.91541,0.1200975,11.96977,27.66853,0,232.5767
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,23.18745,62.9298,55.14981,30.1926,30.1926,0,0,0,30.1926,76.79846,0,0,0,23.18745,31.78168,30.1926,0,0,111.0544,218.8093,0,8.594231,-8.594231,305.5863,72.75849,0.1200975,33.21186,18.54996,0,241.9967
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,34.37474,68.36687,56.37983,14.23828,14.23828,0,-1,0,14.23828,241.4249,0,0,0,34.37474,14.98766,14.23828,0,0,120.6036,210.215,19.38708,0,19.38708,323.9785,77.13757,0.1200719,15.66211,27.49979,0,244.5898
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,18.8663,62.85494,56.52812,36.66929,36.66929,0,-1,0,36.66929,51.44986,0,7.105427E-15,0,18.8663,38.59925,36.66929,0,0,101.2165,227.6634,0,19.73295,-19.73295,303.1781,72.18512,0.1200719,40.33622,15.09304,0,246.5297
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,3.388631,57.72096,56.62408,2.324851,2.324851,0,-1,0,2.324851,145.7569,0,0,0,3.388631,2.447211,2.324851,0,0,123.142,207.9305,0.9414192,0,0.9414192,304.0712,72.39777,0.1200706,2.557336,2.710904,0,211.3191
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.358464,56.37536,55.29811,20.65187,20.65187,0,-1,0,20.65187,16.26227,0,0,0,3.358464,21.73881,20.65187,0,0,122.2006,208.7777,0,18.38035,-18.38035,284.6966,67.78477,0.1200706,22.71706,2.686771,0,212.1362
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,52.55022,52.55022,21.81677,21.81677,0,-1,0,21.81677,0,0,0,0,0,22.96502,21.81677,0,0,142.6232,190.3974,0,22.96502,-22.96502,260.4894,62.02115,0.1200706,23.99845,0,0,190.3974
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,50.07275,50.07275,12.76223,12.76223,0,-1,0,12.76223,0,0,1.776357E-15,0,0,13.43393,12.76223,0,0,168.1399,167.4324,0,13.43393,-13.43393,246.3288,58.64959,0.1200706,14.03845,0,0,167.4324
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,47.71741,47.71741,34.5169,34.5169,0,-1,0,34.5169,0,0,7.105427E-15,0,0,36.33358,34.5169,0,0,183.0664,153.9984,0,36.33358,-36.33358,208.0298,49.53081,0.1200706,37.96859,0,0,153.9984
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,45.68484,45.68484,60.80688,60.80688,0,-1,0,60.80688,0,0,7.105427E-15,0,0,64.00725,60.80688,0,0,223.4371,117.6649,0,64.00725,-64.00725,140.5603,33.46666,0.1200706,66.88757,0,0,117.6649
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,43.6261,43.6261,50.51799,50.51799,0,-1,0,50.51799,0,0,7.105427E-15,4.595057,0,53.17683,50.51799,0,0,294.5562,53.65761,0,53.17683,-53.17683,84.50696,20.12066,0.1200706,55.56979,0,0,53.65761
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,42.12566,42.12566,2.500986,0.4567422,0,-1,0,0.4567422,0,0,2.044244,2.294343,0,0.4807812,0.4567422,0,0,353.6416,0.4807812,0,0.4807812,-0.4807812,84.00017,20,0.1200706,2.751085,0,0,0.4807812
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,40.97417,40.97417,56.269,0,0,-1,0,0,0,0,56.269,61.8959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200706,61.8959,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,39.7965,39.7965,7.716945,0,0,-1,0,0,0,0,7.716945,8.488639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200706,8.488639,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,38.74096,38.74096,56.77173,0,0,-1,0,0,0,0,56.77173,62.4489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200706,62.4489,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,37.88605,37.88605,6.238246,0,0,-1,0,0,0,0,6.238246,6.862071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200706,6.862071,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,36.95264,36.95264,10.67883,0,0,-1,0,0,0,0,10.67883,11.74671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200706,11.74671,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,35.99306,35.99306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200706,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.193888,35.6391,35.30391,36.15644,36.15644,81,0,22.761,36.15644,3.302007,0,0,0,1.193888,0,0,44.84356,42.60139,354.1758,0,43.79527,0,43.79527,125.548,29.89232,0.1201551,39.77208,0.9551104,81,1.193888
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,10.79792,37.73807,34.66709,47.79682,47.79682,81,0,22.761,47.79682,22.59129,0,0,0,10.79792,0,0,33.20318,31.54302,310.3805,39.41574,42.34093,0,42.34093,165.7162,39.45615,0.1202336,52.5765,8.638333,81,50.21366
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,30.30767,45.82132,36.752,19.98438,19.98438,81,0,22.761,19.98438,151.6569,0,0,0,30.30767,0,0,61.01562,57.96484,268.0396,77.52259,88.27251,0,88.27251,249.4588,59.39484,0.1203047,21.98281,24.24614,81,107.8303
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,54.70566,59.48059,41.55864,2.365885,2.365885,0,-1,0,2.365885,2312.27,0,0,0,54.70566,2.490406,2.365885,0,0,179.7671,156.9678,52.21526,0,52.21526,298.9946,71.18904,0.1202357,2.602474,43.76453,0,211.6735
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,51.04143,63.57754,46.374,40.4597,40.4597,0,0,0,40.4597,126.1538,0,0,0,51.04143,42.58915,40.4597,0,0,127.5518,203.9616,8.452277,0,8.452277,307.0131,73.09821,0.1202245,44.50566,40.83315,0,255.003
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,58.65013,70.79168,49.97679,18.66799,18.66799,0,0,0,18.66799,314.1749,0,0,0,58.65013,19.65052,18.66799,0,0,119.0995,211.5686,38.99961,0,38.99961,344.0114,81.9073,0.120173,20.53479,46.9201,0,270.2188
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,58.1747,73.75651,52.6549,18.51557,18.51557,0,0,0,18.51557,314.1934,0,0,0,58.1747,19.49007,18.51557,0,0,80.09993,246.6683,38.68463,0,38.68463,380.7108,90.64526,0.1201219,20.36713,46.53976,0,304.843
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,40.75264,69.3194,55.01024,40.53495,40.53495,0,0,0,40.53495,100.537,0,0,0,40.75264,42.66837,40.53495,0,0,41.4153,281.4845,0,1.915734,-1.915734,378.6915,90.16446,0.1201219,44.58845,32.60211,0,322.2371
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,26.97594,65.44419,56.23153,30.51223,30.51223,0,-1,0,30.51223,88.41025,0,0,0,26.97594,32.11814,30.51223,0,0,43.5439,279.5687,0,5.142199,-5.142199,373.2711,88.8739,0.1201219,33.56345,21.58075,0,306.5446
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,33.3981,67.99521,56.37983,27.74826,27.74826,0,-1,0,27.74826,120.3611,0,0,0,33.3981,29.20869,27.74826,0,0,49.25745,274.4265,4.189406,0,4.189406,377.2455,89.82019,0.1201164,30.52308,26.71848,0,307.8246
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,11.94028,60.41266,56.47578,11.72127,11.72127,0,-1,0,11.72127,101.8685,0,1.776357E-15,0,11.94028,12.33818,11.72127,0,0,45.06804,278.197,0,0.3979013,-0.3979013,376.8261,89.72032,0.1201164,12.8934,9.552223,0,290.1373
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.354371,56.22465,55.14981,5.856049,5.856049,0,-1,0,5.856049,57.28045,0,8.881784E-16,0,3.354371,6.164262,5.856049,0,0,45.51015,277.7991,0,2.809891,-2.809891,373.8642,89.01511,0.1201164,6.441654,2.683497,0,281.1534
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,52.40192,52.40192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.63226,274.9892,0,0,0,373.8642,89.01511,0.1201164,0,0,0,274.9892
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,49.90701,49.90701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.63226,274.9892,0,0,0,373.8642,89.01511,0.1201164,0,0,0,274.9892
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,47.55167,47.55167,13.1593,13.1593,0,-1,0,13.1593,0,0,0,0,0,13.8519,13.1593,0,0,48.63226,274.9892,0,13.8519,-13.8519,359.2631,85.53865,0.1201164,14.47523,0,0,274.9892
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,45.51037,45.51037,41.10954,41.10954,0,-1,0,41.10954,0,0,0,0,0,43.2732,41.10954,0,0,64.02325,261.1373,0,43.2732,-43.2732,313.6491,74.67821,0.1201164,45.2205,0,0,261.1373
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,43.45163,43.45163,33.59361,33.59361,0,-1,0,33.59361,0,0,7.105427E-15,0,0,35.36169,33.59361,0,0,112.1046,217.8641,0,35.36169,-35.36169,276.3746,65.80334,0.1201164,36.95296,0,0,217.8641
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,41.95119,41.95119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.3954,182.5024,0,0,0,276.3746,65.80334,0.1201164,0,0,0,182.5024
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,40.7997,40.7997,31.08472,31.08472,0,-1,0,31.08472,0,0,0,0,0,32.72076,31.08472,0,0,151.3954,182.5024,0,32.72076,-32.72076,241.8839,57.59129,0.1201164,34.1932,0,0,182.5024
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,39.62203,39.62203,22.138,22.138,0,-1,0,22.138,0,0,3.552714E-15,0,0,23.30316,22.138,0,0,187.7518,149.7816,0,23.30316,-23.30316,217.3202,51.7428,0.1201164,24.3518,0,0,149.7816
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,38.56649,38.56649,13.4295,13.4295,0,-1,0,13.4295,0,0,1.776357E-15,0,0,14.13632,13.4295,0,0,213.6441,126.4785,0,14.13632,-14.13632,202.4192,48.19495,0.1201164,14.77245,0,0,126.4785
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,37.68542,37.68542,4.488946,4.488946,0,-1,0,4.488946,0,0,0,0,0,4.725206,4.488946,0,0,229.3512,112.3422,0,4.725206,-4.725206,197.4384,47.00905,0.1201164,4.937841,0,0,112.3422
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,36.77818,36.77818,14.12771,14.12771,0,-1,0,14.12771,0,0,1.776357E-15,0,0,14.87127,14.12771,0,0,234.6014,107.617,0,14.87127,-14.87127,181.7627,43.27675,0.1201164,15.54048,0,0,107.617
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,35.79242,35.79242,12.519,12.519,0,0,0,12.519,0,0,1.776357E-15,0,0,13.1779,12.519,0,0,251.125,92.74569,0,13.1779,-13.1779,167.872,39.96944,0.1201164,13.7709,0,0,92.74569
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.9504713,35.37842,35.11199,17.0542,17.0542,0,0,0,17.0542,5.573238,0,3.552714E-15,0,0.9504713,17.95179,17.0542,0,0,265.7672,79.56779,0,17.00132,-17.00132,149.951,35.70255,0.1201164,18.75962,0.760377,0,80.51826
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.658173,35.50138,34.47517,34.91824,34.91824,0,0,0,34.91824,10.4764,0,7.105427E-15,0,3.658173,36.75604,34.91824,0,0,284.6575,62.56647,0,33.09787,-33.09787,115.0628,27.39585,0.1201164,38.41006,2.926538,0,66.22465
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,28.37919,44.9806,36.53392,0,0,0,0,0,0,0,0,0,0,28.37919,0,0,0,0,321.4329,29.46861,28.37919,0,28.37919,141.9857,33.80605,0.1200789,0,22.70335,0,57.8478
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,23.91282,48.65449,41.36672,19.94896,19.94896,0,-1,0,19.94896,119.87,0,0,0,23.91282,20.99891,19.94896,0,0,293.0537,55.00988,2.913912,0,2.913912,144.75,34.46423,0.1200751,21.94386,19.13026,0,78.9227
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,25.84959,54.35284,46.17336,34.27337,34.27337,0,0,0,34.27337,75.4218,0,7.105427E-15,0,25.84959,36.07723,34.27337,0,0,290.1398,57.6324,0,10.22764,-10.22764,133.9692,31.89736,0.1200751,37.7007,20.67967,0,83.48199
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,10.91347,53.22988,49.80233,0,0,0,0,0,0,0,0,0,0,10.91347,0,0,0,0,301.5038,47.40476,10.91347,0,10.91347,144.3226,34.36245,0.1200607,0,8.730775,0,58.31823
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,27.6949,61.66513,52.45426,21.01753,21.01753,0,0,0,21.01753,131.7705,0,0,0,27.6949,22.12372,21.01753,0,0,290.5904,57.22688,5.571183,0,5.571183,149.6079,35.62085,0.1200534,23.11929,22.15592,0,84.92178
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,31.00039,65.4494,54.86194,72.34068,72.34068,81,0,22.761,72.34068,42.85333,0,0,0,31.00039,0,0,8.659317,8.226351,285.0192,62.24095,39.22675,0,39.22675,186.8216,44.48125,0.1201193,79.57475,24.80032,81,93.24134
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,14.77708,60.97437,56.08323,40.55487,40.55487,0,-1,0,40.55487,36.43726,0,0,0,14.77708,42.68933,40.55487,0,0,245.7924,97.54502,0,27.91225,-27.91225,157.3996,37.47601,0.1201193,44.61036,11.82166,0,112.3221
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,9.589853,59.37086,56.23153,39.40026,39.40026,0,-1,0,39.40026,24.33957,0,7.105427E-15,0,9.589853,41.47396,39.40026,0,0,276.8061,69.63277,0,31.88411,-31.88411,123.7907,29.47393,0.1201193,43.34029,7.671883,0,79.22262
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,12.95226,60.60366,56.32748,45.68559,45.68559,0,-1,0,45.68559,28.35085,0,0,11.93201,12.95226,48.0901,45.68559,0,0,312.2328,37.74865,0,35.13784,-35.13784,86.7522,20.65524,0.1201193,50.25415,10.3618,0,50.70091
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,3.642619,56.17706,55.01024,31.54208,5.940756,0,-1,0,5.940756,61.31575,0,25.60132,31.52392,3.642619,6.253428,5.940756,0,0,351.2749,2.610809,0,2.610809,-2.610809,84.00017,20,0.1201193,34.69629,2.914095,0,6.253428
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,52.21,52.21,2.501988,0,0,-1,0,0,0,0,2.501988,2.752187,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201193,2.752187,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,49.70637,49.70637,25.963,0,0,-1,0,0,0,0,25.963,28.5593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201193,28.5593,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,47.35103,47.35103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201193,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,45.31845,45.31845,21.35072,0,0,-1,0,0,0,0,21.35072,23.48579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201193,23.48579,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,43.27716,43.27716,16.21068,0,0,-1,0,0,0,0,16.21068,17.83175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201193,17.83175,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,41.75928,41.75928,18.85406,0,0,-1,0,0,0,0,18.85406,20.73947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201193,20.73947,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,40.60778,40.60778,22.39289,0,0,-1,0,0,0,0,22.39289,24.63218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201193,24.63218,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,39.43011,39.43011,28.67108,0,0,-1,0,0,0,0,28.67108,31.53819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201193,31.53819,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,38.37457,38.37457,8.849281,0,0,-1,0,0,0,0,8.849281,9.734209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201193,9.734209,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,37.48478,37.48478,29.66811,0,0,-1,0,0,0,0,29.66811,32.63492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201193,32.63492,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,36.56009,36.56009,41.37906,0,0,-1,0,0,0,0,41.37906,45.51696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201193,45.51696,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,35.57433,35.57433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201193,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,15.22116,39.25504,34.88518,5.412199,5.412199,77.72799,0,21.93318,5.412199,281.2379,0,0,0,15.22116,0,0,72.31579,68.7,354.1758,0,83.92116,0,83.92116,163.6148,38.95582,0.1201859,5.953419,12.17692,81,15.22116
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,30.96978,43.34451,34.2222,65.1059,65.1059,81,0,22.761,65.1059,47.56831,0,0,0,30.96978,0,0,15.8941,15.09939,270.2546,75.52904,46.06917,0,46.06917,207.3198,49.36176,0.1202648,71.61649,24.77582,81,106.4988
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,51.21232,52.2719,36.28966,34.2789,34.2789,81,0,22.761,34.2789,149.3989,0,0,0,51.21232,0,0,46.7211,44.38504,224.1855,116.9913,95.59736,0,95.59736,298.0114,70.95496,0.1203259,37.70679,40.96985,81,168.2036
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,75.30164,67.15385,41.12246,38.72879,38.72879,0,-1,0,38.72879,194.4332,0,0,0,75.30164,40.76715,38.72879,0,0,128.5881,203.0289,34.53448,0,34.53448,330.7737,78.75549,0.1202804,42.60167,60.24131,0,278.3305
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,80.75876,75.67019,45.95527,53.60186,53.60186,0,0,0,53.60186,150.6641,0,0,0,80.75876,56.42301,53.60186,0,0,94.05363,234.11,24.33575,0,24.33575,353.8607,84.25237,0.1202484,58.96204,64.60701,0,314.8687
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,66.2152,73.6008,49.6104,0,0,0,0,0,0,0,0,0,0,66.2152,0,0,0,0,69.71789,256.0121,66.2152,0,66.2152,416.6779,99.20882,0.1201614,0,52.97216,0,322.2273
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,71.17386,79.15111,52.26234,25.04256,25.04256,0,0,0,25.04256,284.2116,41.31058,0,0,71.17386,26.36059,25.04256,0,0,3.502687,315.6058,3.502687,0,3.502687,420.0009,100,0.1201568,27.54682,56.93909,0,386.7797
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,65.90395,79.65578,54.6613,1.704804,1.704804,0,0,0,1.704804,3865.779,64.10942,0,0,65.90395,1.794531,1.704804,0,0,0,318.7582,0,0,0,420.0009,100,0.1201568,1.875285,52.72316,0,384.6622
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,62.75361,79.69889,55.89131,16.55286,16.55286,0,-1,0,16.55286,379.1104,45.32955,0,0,62.75361,17.42406,16.55286,0,0,0,318.7582,0,0,0,420.0009,100,0.1201568,18.20814,50.20289,0,381.5118
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,50.90995,74.62595,56.03961,0,0,0,-1,0,0,0,50.90995,0,0,50.90995,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1201568,0,40.72796,0,369.6682
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,32.53545,67.40297,56.13557,5.878911,5.878911,0,-1,0,5.878911,553.4264,26.34712,0,0,32.53545,6.188328,5.878911,0,0,0,318.7582,0,0,0,420.0009,100,0.1201568,6.466803,26.02836,0,351.2937
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,16.64455,60.34741,54.86194,24.78678,24.78678,0,-1,0,24.78678,67.15092,0,0,0,16.64455,26.09135,24.78678,0,0,0,318.7582,0,9.446796,-9.446796,410.043,97.6291,0.1201568,27.26546,13.31564,0,335.4028
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,52.01809,52.01809,57.80159,57.80159,0,-1,0,57.80159,0,0,7.105427E-15,0,0,60.84378,57.80159,0,0,10.49644,309.3114,0,60.84378,-60.84378,345.9081,82.35889,0.1201568,63.58176,0,0,309.3114
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,49.51445,49.51445,61.44653,61.44653,0,-1,0,61.44653,0,0,7.105427E-15,0,0,64.68056,61.44653,0,0,78.10065,248.4677,0,64.68056,-64.68056,277.7288,66.12576,0.1201568,67.59119,0,0,248.4677
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,47.17656,47.17656,29.25036,29.25036,0,-1,0,29.25036,0,0,3.552714E-15,0,0,30.78986,29.25036,0,0,149.9679,183.7871,0,30.78986,-30.78986,245.2734,58.39831,0.1201568,32.1754,0,0,183.7871
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,45.14399,45.14399,44.48111,44.48111,0,-1,0,44.48111,0,0,0,0,0,46.82222,44.48111,0,0,184.1789,152.9972,0,46.82222,-46.82222,195.9184,46.64716,0.1201568,48.92923,0,0,152.9972
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,43.11142,43.11142,13.87769,13.87769,0,-1,0,13.87769,0,0,1.776357E-15,0,0,14.6081,13.87769,0,0,236.2036,106.175,0,14.6081,-14.6081,180.5202,42.9809,0.1201568,15.26546,0,0,106.175
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,41.55864,41.55864,39.33763,39.33763,0,-1,0,39.33763,0,0,7.105427E-15,0,0,41.40804,39.33763,0,0,252.4348,91.5669,0,41.40804,-41.40804,136.8723,32.58857,0.1201568,43.2714,0,0,91.5669
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,40.40714,40.40714,7.368192,7.368192,0,-1,0,7.368192,0,0,8.881784E-16,0,0,7.755991,7.368192,0,0,298.4437,50.15887,0,7.755991,-7.755991,128.6967,30.64202,0.1201568,8.105011,0,0,50.15887
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,39.22947,39.22947,28.29866,28.29866,0,-1,0,28.29866,0,0,3.552714E-15,0,0,29.78806,28.29866,0,0,307.0615,42.40288,0,29.78806,-29.78806,97.29735,23.16599,0.1201568,31.12853,0,0,42.40288
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,38.2001,38.2001,10.38433,10.38433,0,-1,0,10.38433,0,0,0,0,0,10.93088,10.38433,0,0,340.1593,12.61482,0,10.93088,-10.93088,85.7752,20.42262,0.1201568,11.42277,0,0,12.61482
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,37.29286,37.29286,48.7868,1.599743,0,-1,0,1.599743,0,0,47.18706,52.06574,0,1.68394,1.599743,0,0,352.3047,1.68394,0,1.68394,-1.68394,84.00017,20,0.1201568,53.66549,0,0,1.68394
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,36.35945,36.35945,26.83459,0,0,-1,0,0,0,0,26.83459,29.51805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201568,29.51805,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,35.39986,35.39986,23.92824,23.92824,81,0,22.761,23.92824,0,0,0,0,0,0,0,57.07177,54.21817,354.1758,0,54.21817,0,54.21817,135.4361,32.24661,0.1202608,26.32106,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.360931,35.94611,34.71943,13.615,13.615,81,0,22.761,13.615,32.03034,0,0,0,4.360931,0,0,67.385,64.01575,299.9576,48.79636,68.37668,0,68.37668,200.3039,47.6913,0.1203575,14.9765,3.488745,81,53.15729
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,24.18908,41.08052,34.05645,25.40073,25.40073,81,0,22.761,25.40073,95.22988,0,0,0,24.18908,0,0,55.59927,52.81931,231.5809,110.3354,77.00839,0,77.00839,273.3604,65.08569,0.1204427,27.9408,19.35126,81,134.5244
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,48.73997,51.22075,36.11519,0,0,72.31579,0,20.56389,0,0,0,0,0,48.73997,0,0,72.31579,68.7,154.5726,179.6429,117.44,0,117.44,384.7738,91.61262,0.120448,0,38.99198,81,228.3829
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,65.445,62.87134,40.92183,7.209136,7.209136,0,-1,0,7.209136,907.8064,20.72385,0,0,65.445,7.588564,7.209136,0,0,37.13258,285.3389,37.13258,0,37.13258,420.0009,100,0.1203993,7.93005,52.356,0,350.7839
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,80.41589,75.25043,45.75463,25.93139,25.93139,0,0,0,25.93139,310.1102,53.11969,0,0,80.41589,27.2962,25.93139,0,0,0,318.7582,0,0,0,420.0009,100,0.1203993,28.52453,64.33271,0,399.1741
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,70.47069,75.25951,49.40977,3.265334,3.265334,0,0,0,3.265334,2158.146,67.03349,0,0,70.47069,3.437194,3.265334,0,0,0,318.7582,0,0,0,420.0009,100,0.1203993,3.591867,56.37655,0,389.2289
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,61.96552,74.69608,52.0617,2.882685,2.882685,0,0,0,2.882685,2149.576,58.93111,0,0,61.96552,3.034405,2.882685,0,0,0,318.7582,0,0,0,420.0009,100,0.1203993,3.170954,49.57242,0,380.7238
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,68.13994,80.47567,54.46938,27.7896,27.7896,0,0,0,27.7896,245.1994,38.88773,0,0,68.13994,29.25221,27.7896,0,0,0,318.7582,0,0,0,420.0009,100,0.1203993,30.56856,54.51195,0,386.8982
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,75.01552,85.46387,55.69067,53.57275,53.57275,0,-1,0,53.57275,140.0255,18.62315,0,0,75.01552,56.39237,53.57275,0,0,0,318.7582,0,0,0,420.0009,100,0.1203993,58.93003,60.01242,0,393.7737
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,62.00303,79.28762,55.83897,41.04468,41.04468,0,-1,0,41.04468,151.0623,18.79811,0,0,62.00303,43.20493,41.04468,0,0,0,318.7582,0,0,0,420.0009,100,0.1203993,45.14915,49.60243,0,380.7613
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,37.51606,69.14321,55.98727,33.11609,33.11609,0,-1,0,33.11609,113.2865,2.657014,0,0,37.51606,34.85904,33.11609,0,0,0,318.7582,0,0,0,420.0009,100,0.1203993,36.4277,30.01284,0,356.2743
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,17.15403,60.36782,54.71364,33.62167,33.62167,0,-1,0,33.62167,51.02076,0,0,0,17.15403,35.39123,33.62167,0,0,0,318.7582,0,18.2372,-18.2372,400.7772,95.42294,0.1203993,36.98383,13.72322,0,335.9123
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,51.86979,51.86979,12.09595,12.09595,0,-1,0,12.09595,0,0,1.776357E-15,0,0,12.73258,12.09595,0,0,20.26355,300.521,0,12.73258,-12.73258,387.3558,92.22739,0.1203993,13.30555,0,0,300.521
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,49.31381,49.31381,34.7408,34.7408,0,-1,0,34.7408,0,0,0,0,0,36.56927,34.7408,0,0,34.41087,287.7885,0,36.56927,-36.56927,348.8084,83.04946,0.1203993,38.21488,0,0,287.7885
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,47.01081,47.01081,33.4727,33.4727,0,-1,0,33.4727,0,0,0,0,0,35.23442,33.4727,0,0,75.04338,251.2192,0,35.23442,-35.23442,311.6681,74.20654,0.1203993,36.81997,0,0,251.2192
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,44.96952,44.96952,60.47652,60.47652,0,-1,0,60.47652,0,0,7.105427E-15,0,0,63.6595,60.47652,0,0,114.1927,215.9848,0,63.6595,-63.6595,244.5651,58.22967,0.1203993,66.52418,0,0,215.9848
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,42.93695,42.93695,8.068888,8.068888,0,-1,0,8.068888,0,0,0,0,0,8.493567,8.068888,0,0,184.9255,152.3253,0,8.493567,-8.493567,235.6121,56.098,0.1203993,8.875776,0,0,152.3253
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,41.39289,41.39289,9.57713,9.57713,0,-1,0,9.57713,0,0,1.776357E-15,0,0,10.08119,9.57713,0,0,194.3628,143.8317,0,10.08119,-10.08119,224.9856,53.56789,0.1203993,10.53484,0,0,143.8317
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,40.24139,40.24139,8.804843,8.804843,0,-1,0,8.804843,0,0,1.776357E-15,0,0,9.268255,8.804843,0,0,205.5641,133.7505,0,9.268255,-9.268255,215.216,51.2418,0.1203993,9.685328,0,0,133.7505
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,39.055,39.055,49.04661,49.04661,0,-1,0,49.04661,0,0,7.105427E-15,0,0,51.62801,49.04661,0,0,215.8622,124.4822,0,51.62801,-51.62801,160.7953,38.28452,0.1203993,53.95127,0,0,124.4822
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,37.98201,37.98201,11.157,11.157,0,-1,0,11.157,0,0,0,0,0,11.74421,11.157,0,0,273.2267,72.85424,0,11.74421,-11.74421,148.4158,35.33702,0.1203993,12.2727,0,0,72.85424
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,37.07477,37.07477,3.935598,3.935598,0,-1,0,3.935598,0,0,0,0,0,4.142735,3.935598,0,0,286.2758,61.11003,0,4.142735,-4.142735,144.049,34.29731,0.1203993,4.329158,0,0,61.11003
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,36.14136,36.14136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.8788,56.9673,0,0,0,144.049,34.29731,0.1203993,0,0,0,56.9673
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,35.18178,35.18178,7.583101,7.583101,0,0,0,7.583101,0,0,8.881784E-16,0,0,7.982212,7.583101,0,0,290.8788,56.9673,0,7.982212,-7.982212,135.635,32.29398,0.1203993,8.341412,0,0,56.9673
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,15.79348,39.00222,34.47517,11.78346,11.78346,0,0,0,11.78346,134.031,0,0,0,15.79348,12.40364,11.78346,0,0,299.7479,48.98509,3.389845,0,3.389845,138.8509,33.05967,0.1203949,12.9618,12.63479,0,64.77857
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,28.68606,42.20098,33.81219,0,0,0,0,0,0,0,0,0,0,28.68606,0,0,0,0,296.3581,52.03595,28.68606,0,28.68606,166.0648,39.53917,0.1203573,0,22.94884,0,80.722
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,56.95307,53.82953,35.87093,0,0,0,0,0,0,0,0,0,0,56.95307,0,0,0,0,267.672,77.8534,56.95307,0,56.95307,220.0953,52.40353,0.1202827,0,45.56245,0,134.8065
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,72.75612,65.57381,40.70374,7.551252,7.551252,0,-1,0,7.551252,963.4974,0,0,0,72.75612,7.948686,7.551252,0,0,210.719,129.1112,64.80743,0,64.80743,281.577,67.04201,0.120198,8.306377,58.2049,0,201.8673
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,85.78204,77.58563,45.56271,10.63875,10.63875,0,0,0,10.63875,806.317,0,0,0,85.78204,11.19868,10.63875,0,0,145.9115,187.4379,74.58336,0,74.58336,352.333,83.88864,0.1201006,11.70263,68.62564,0,273.2199
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,85.50095,82.35682,49.24402,62.65135,62.65135,49.18721,0,14.71237,62.65135,136.471,0,0,0,85.50095,14.17278,13.46414,0,0,71.32817,254.5629,71.32817,0,71.32817,420.0009,100,0.1200959,68.91649,68.40076,81,340.0638
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,86.30529,86.4342,51.91341,0,0,0,0,0,0,0,86.30529,0,0,86.30529,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1200959,0,69.04423,0,405.0635
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,85.06908,89.08478,54.32108,2.806027,2.806027,0,0,0,2.806027,3031.656,82.11537,0,0,85.06908,2.953713,2.806027,0,0,0,318.7582,0,0,0,420.0009,100,0.1200959,3.08663,68.05527,0,403.8273
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,71.58097,83.52905,55.55109,58.62711,58.62711,0,-1,0,58.62711,122.0953,9.868224,0,0,71.58097,61.71275,58.62711,0,0,0,318.7582,0,0,0,420.0009,100,0.1200959,64.48982,57.26478,0,390.3392
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,60.96696,78.63209,55.69067,3.174619,3.174619,0,-1,0,3.174619,1920.449,57.62526,0,0,60.96696,3.341705,3.174619,0,0,0,318.7582,0,0,0,420.0009,100,0.1200959,3.492081,48.77357,0,379.7252
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,42.95299,71.1195,55.83897,33.27709,33.27709,0,-1,0,33.27709,129.0768,7.924472,0,0,42.95299,35.02852,33.27709,0,0,0,318.7582,0,0,0,420.0009,100,0.1200959,36.6048,34.36239,0,361.7112
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,18.22951,60.58293,54.56534,9.018921,9.018921,0,-1,0,9.018921,202.1252,8.735907,0,0,18.22951,9.493602,9.018921,0,0,0,318.7582,0,0,0,420.0009,100,0.1200959,9.920814,14.58361,0,336.9877
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,51.72149,51.72149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1200959,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,49.12189,49.12189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1200959,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,46.81017,46.81017,22.70177,22.70177,0,-1,0,22.70177,0,0,0,0,0,23.8966,22.70177,0,0,0,318.7582,0,23.8966,-23.8966,394.8116,94.00258,0.1200959,24.97195,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,44.80377,44.80377,40.43217,40.43217,0,-1,0,40.43217,0,0,7.105427E-15,0,0,42.56018,40.43217,0,0,26.55178,294.8616,0,42.56018,-42.56018,349.9492,83.32108,0.1200959,44.47539,0,0,294.8616
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,42.76248,42.76248,7.647485,7.647485,0,-1,0,7.647485,0,0,0,0,0,8.049984,7.647485,0,0,73.84087,252.3015,0,8.049984,-8.049984,341.4638,81.30074,0.1200959,8.412233,0,0,252.3015
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,41.21842,41.21842,21.68463,21.68463,0,-1,0,21.68463,0,0,0,0,0,22.82593,21.68463,0,0,82.78529,244.2515,0,22.82593,-22.82593,317.4032,75.57204,0.1200959,23.85309,0,0,244.2515
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,40.04075,40.04075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1474,221.4255,0,0,0,317.4032,75.57204,0.1200959,0,0,0,221.4255
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,38.83691,38.83691,22.14389,22.14389,0,-1,0,22.14389,0,0,3.552714E-15,0,0,23.30936,22.14389,0,0,108.1474,221.4255,0,23.30936,-23.30936,292.8329,69.72199,0.1200959,24.35828,0,0,221.4255
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,37.7552,37.7552,14.49872,14.49872,0,-1,0,14.49872,0,0,1.776357E-15,0,0,15.26181,14.49872,0,0,134.0467,198.1162,0,15.26181,-15.26181,276.7456,65.89168,0.1200959,15.94859,0,0,198.1162
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,36.87413,36.87413,64.76949,64.76949,0,-1,0,64.76949,0,0,1.421085E-14,2.546445,0,68.17841,64.76949,0,0,151.0043,182.8544,0,68.17841,-68.17841,204.8792,48.78067,0.1200959,71.24644,0,0,182.8544
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,35.92327,35.92327,68.53756,68.53756,0,-1,0,68.53756,0,0,0,6.691311,0,72.1448,68.53756,0,0,226.7581,114.6759,0,72.1448,-72.1448,128.8319,30.67421,0.1200959,75.39131,0,0,114.6759
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,34.98986,34.98986,10.47183,10.47183,0,0,0,10.47183,0,0,0,0,0,11.02298,10.47183,0,0,306.919,42.53115,0,11.02298,-11.02298,117.2127,27.90773,0.1200959,11.51901,0,0,42.53115
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,13.76276,38.1731,34.24837,25.95348,25.95348,0,0,0,25.95348,53.02855,0,3.552714E-15,0,13.76276,27.31945,25.95348,0,0,319.1667,31.50818,0,13.5567,-13.5567,102.9227,24.50535,0.1200959,28.54883,11.0102,0,45.27094
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,24.4638,40.67102,33.58538,33.34089,33.34089,81,0,22.761,33.34089,73.37476,0,0,0,24.4638,0,0,47.65911,45.27615,334.2297,17.95148,69.73995,0,69.73995,169.0838,40.25797,0.1201903,36.67498,19.57104,81,42.41528
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,40.39923,47.9054,35.65284,0,0,72.31579,0,20.56389,0,0,0,0,0,40.39923,0,0,72.31579,68.7,264.4898,80.71744,109.0992,0,109.0992,272.5844,64.90092,0.1202068,0,32.31939,81,121.1167
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,64.49818,61.98429,40.48565,26.6099,26.6099,0,-1,0,26.6099,242.3842,0,0,0,64.49818,28.01042,26.6099,0,0,155.3905,178.9068,36.48776,0,36.48776,307.1998,73.14265,0.1201593,29.27089,51.59854,0,243.4049
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,76.2523,72.83237,45.36208,2.728083,2.728083,0,0,0,2.728083,2795.087,0,0,0,76.2523,2.871666,2.728083,0,0,118.9028,211.7457,73.38064,0,73.38064,376.8148,89.71762,0.1200639,3.000891,61.00184,0,287.998
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,61.57069,70.91435,49.04338,1.3546,1.3546,0,0,0,1.3546,4545.305,14.62266,0,0,61.57069,1.425895,1.3546,0,0,45.52214,277.7883,45.52214,0,45.52214,420.0009,100,0.1200048,1.49006,49.25655,0,339.359
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,85.0459,85.48003,51.72149,1.478389,1.478389,0,0,0,1.478389,5752.606,83.4897,0,0,85.0459,1.556199,1.478389,0,0,0,318.7582,0,0,0,420.0009,100,0.1200048,1.626228,68.03672,0,403.8041
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,71.10136,81.53254,54.17279,0,0,0,0,0,0,0,71.10136,0,0,71.10136,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1200048,0,56.88109,0,389.8596
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,71.94904,83.52335,55.40279,44.08471,44.08471,0,-1,0,44.08471,163.2063,25.54408,0,0,71.94904,46.40496,44.08471,0,0,0,318.7582,0,0,0,420.0009,100,0.1200048,48.49319,57.55923,0,390.7073
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,57.28833,76.81224,55.55109,47.59159,47.59159,0,-1,0,47.59159,120.3749,7.191928,0,0,57.28833,50.09641,47.59159,0,0,0,318.7582,0,0,0,420.0009,100,0.1200048,52.35075,45.83067,0,376.0466
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,38.36923,69.14608,55.69067,11.48911,11.48911,0,-1,0,11.48911,333.9616,26.27543,0,0,38.36923,12.0938,11.48911,0,0,0,318.7582,0,0,0,420.0009,100,0.1200048,12.63803,30.69538,0,357.1274
