Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,9.29191,57.41859,54.41704,45.11618,45.11618,0,-1,0,45.11618,20.59552,0,0,0,9.29191,47.49071,45.11618,0,0,0,318.7582,0,38.1988,-38.1988,379.7358,90.41309,0.1200048,49.6278,7.433528,0,328.0501
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,51.52085,51.52085,30.37301,30.37301,0,-1,0,30.37301,0,0,3.552714E-15,0,0,31.97159,30.37301,0,0,42.44312,280.5594,0,31.97159,-31.97159,346.0348,82.38906,0.1200048,33.41032,0,0,280.5594
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,48.94742,48.94742,39.31934,39.31934,0,-1,0,39.31934,0,0,0,0,0,41.38877,39.31934,0,0,77.96711,248.5878,0,41.38877,-41.38877,302.4071,72.00156,0.1200048,43.25127,0,0,248.5878
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,46.64442,46.64442,28.04621,28.04621,0,-1,0,28.04621,0,0,0,0,0,29.52232,28.04621,0,0,123.9546,207.1991,0,29.52232,-29.52232,271.2879,64.59222,0.1200048,30.85083,0,0,207.1991
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,44.60313,44.60313,60.92023,60.92023,0,-1,0,60.92023,0,0,7.105427E-15,0,0,64.12656,60.92023,0,0,156.7572,177.6767,0,64.12656,-64.12656,203.6926,48.49813,0.1200048,67.01225,0,0,177.6767
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,42.57056,42.57056,12.81617,12.81617,0,-1,0,12.81617,0,0,1.776357E-15,0,0,13.49071,12.81617,0,0,228.0089,113.5502,0,13.49071,-13.49071,189.4721,45.11232,0.1200048,14.09779,0,0,113.5502
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,41.01778,41.01778,1.327083,1.327083,0,-1,0,1.327083,0,0,0,0,0,1.39693,1.327083,0,0,242.9986,100.0595,0,1.39693,-1.39693,187.9996,44.76172,0.1200048,1.459792,0,0,100.0595
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,39.84883,39.84883,30.92561,30.92561,0,-1,0,30.92561,0,0,3.552714E-15,0,0,32.55327,30.92561,0,0,244.5508,98.66254,0,32.55327,-32.55327,153.6855,36.5917,0.1200048,34.01817,0,0,98.66254
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,38.645,38.645,19.6249,19.6249,0,-1,0,19.6249,0,0,0,0,0,20.65779,19.6249,0,0,280.7211,66.10927,0,20.65779,-20.65779,131.9102,31.40714,0.1200048,21.58739,0,0,66.10927
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,37.58946,37.58946,21.34762,21.34762,0,-1,0,21.34762,0,0,3.552714E-15,0,0,22.47118,21.34762,0,0,303.6742,45.45148,0,22.47118,-22.47118,108.2235,25.76746,0.1200048,23.48238,0,0,45.45148
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,36.68222,36.68222,24.99272,21.83129,0,-1,0,21.83129,0,0,3.161429,5.660701,0,22.9803,21.83129,0,0,328.6422,22.9803,0,22.9803,-22.9803,84.00017,20,0.1200048,27.49199,0,0,22.9803
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,35.72263,35.72263,34.76864,0,0,-1,0,0,0,0,34.76864,38.24551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200048,38.24551,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,34.76305,34.76305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200048,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,15.13805,38.35199,34.03028,4.490319,4.490319,76.80611,0,21.69995,4.490319,337.1264,0,0,0,15.13805,0,0,72.31579,68.7,354.1758,0,83.83805,0,83.83805,163.5359,38.93705,0.1200679,4.939352,12.11044,81,15.13805
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,23.03983,39.98582,33.34113,21.48976,21.48976,81,0,22.761,21.48976,107.213,0,0,0,23.03983,0,0,59.51024,56.53473,270.3377,75.45425,79.57455,0,79.57455,239.027,56.91107,0.1201491,23.63874,18.43186,81,98.49407
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,22.5962,42.02669,35.42604,39.52341,39.52341,81,0,22.761,39.52341,57.1717,0,0,0,22.5962,0,0,41.47659,39.40276,190.7632,147.0714,61.99897,0,61.99897,297.8444,70.91518,0.120253,43.47575,18.07696,81,169.6676
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,37.41222,51.90619,40.25884,7.160967,7.160967,0,-1,0,7.160967,522.4464,0,0,0,37.41222,7.53786,7.160967,0,0,128.7642,202.8704,29.87436,0,29.87436,326.1857,77.6631,0.1202142,7.877063,29.92977,0,240.2826
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,57.92611,64.87299,45.17016,1.509286,1.509286,0,0,0,1.509286,3837.981,0,0,0,57.92611,1.588722,1.509286,0,0,98.88988,229.7573,56.33739,0,56.33739,379.632,90.38839,0.1201412,1.660214,46.34089,0,287.6834
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,39.26526,61.95413,48.86891,22.035,22.035,0,0,0,22.035,178.195,0,0,0,39.26526,23.19474,22.035,0,0,42.55249,280.461,16.07053,0,16.07053,394.8778,94.01835,0.1201204,24.2385,31.41221,0,319.7263
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,59.69503,73.12522,51.57319,16.10229,16.10229,0,0,0,16.10229,370.7237,16.26328,0,0,59.69503,16.94978,16.10229,0,0,26.48196,294.9245,26.48196,0,26.48196,420.0009,100,0.1200862,17.71252,47.75602,0,354.6195
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,57.84103,75.18622,53.98087,41.45348,41.45348,0,0,0,41.45348,139.5324,14.20579,0,0,57.84103,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.1200862,45.59882,46.27283,0,376.5992
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,69.81495,82.20885,55.20216,2.882904,2.882904,0,-1,0,2.882904,2421.689,66.78032,0,0,69.81495,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.1200862,3.171194,55.85196,0,388.5732
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,41.29034,69.96922,55.40279,29.7734,29.7734,0,-1,0,29.7734,138.682,9.949924,0,0,41.29034,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1200862,32.75074,33.03227,0,360.0486
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,26.2195,64.44227,55.55109,5.451625,5.451625,0,-1,0,5.451625,480.9482,20.48094,0,0,26.2195,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1200862,5.996788,20.9756,0,344.9777
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,18.25304,60.23609,54.22512,0,0,0,-1,0,0,0,18.25304,0,0,18.25304,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1200862,0,14.60243,0,337.0113
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,51.37255,51.37255,54.44168,54.44168,0,-1,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1200862,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,48.74678,48.74678,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1200862,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,46.44379,46.44379,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1200862,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,44.41121,44.41121,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1200862,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,42.36992,42.36992,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1200862,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,40.82587,40.82587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1200862,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,39.6482,39.6482,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1200862,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,38.44436,38.44436,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1200862,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,37.36265,37.36265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1200862,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,36.43796,36.43796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1200862,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,35.47837,35.47837,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1200862,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,34.5188,34.5188,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1200862,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,12.87968,37.44239,33.78602,28.70941,28.70941,0,0,0,28.70941,44.86222,0,3.552714E-15,0,12.87968,30.22043,28.70941,0,0,306.2834,43.1032,0,17.34075,-17.34075,111.1562,26.4657,0.1200862,31.58035,10.30374,0,55.98288
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,19.81984,38.79697,33.12304,25.05267,25.05267,0,0,0,25.05267,79.11269,0,3.552714E-15,0,19.81984,26.37123,25.05267,0,0,325.5509,25.76244,0,6.55139,-6.55139,104.2504,24.82147,0.1200862,27.55794,15.85587,0,45.58228
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,34.24451,45.40166,35.18178,33.73376,33.73376,81,0,22.761,33.73376,101.514,0,0,0,34.24451,0,0,47.26624,44.90293,332.8302,19.21105,79.14743,0,79.14743,179.3362,42.69902,0.1201677,37.10714,27.39561,81,53.45556
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,42.83189,53.51869,40.04075,28.60426,28.60426,0,-1,0,28.60426,149.7395,0,0,0,42.83189,30.10975,28.60426,0,0,253.6828,90.44374,12.72214,0,12.72214,191.4055,45.57265,0.1201512,31.46469,34.26551,0,133.2756
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,74.50614,71.52836,44.94335,68.2167,68.2167,81,0,22.761,68.2167,109.2198,0,0,0,74.50614,0,0,12.78331,12.14414,240.9606,101.8937,86.65028,0,86.65028,273.6092,65.14492,0.1202229,75.03836,59.60492,81,176.3998
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,81.73069,79.67952,48.67699,55.22211,55.22211,81,0,22.761,55.22211,148.0036,0,0,0,81.73069,0,0,25.77789,24.48899,154.3103,179.8789,106.2197,0,106.2197,374.3781,89.13745,0.1202692,60.74432,65.38455,81,261.6096
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,85.61305,85.3103,51.37255,53.34694,53.34694,0,0,0,53.34694,160.4835,0,0,0,85.61305,56.15467,53.34694,0,0,48.09066,275.4766,29.45838,0,29.45838,402.3247,95.7914,0.1202311,58.68163,68.49044,0,361.0897
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,81.99506,86.62805,53.78023,22.66031,22.66031,0,0,0,22.66031,361.8445,39.50983,0,0,81.99506,23.85295,22.66031,0,0,18.63227,301.9892,18.63227,0,18.63227,420.0009,100,0.1202071,24.92634,65.59605,0,383.9843
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,51.13224,73.57616,55.05386,4.936138,4.936138,0,-1,0,4.936138,1035.875,45.9363,0,0,51.13224,5.195935,4.936138,0,0,0,318.7582,0,0,0,420.0009,100,0.1202071,5.429752,40.90579,0,369.8905
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,47.73492,72.33611,55.20216,44.82814,44.82814,0,-1,0,44.82814,106.4843,0.5474089,0,0,47.73492,47.18752,44.82814,0,0,0,318.7582,0,0,0,420.0009,100,0.1202071,49.31096,38.18794,0,366.4932
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,34.73436,67.37714,55.35045,17.093,17.093,0,-1,0,17.093,203.2081,16.74172,0,0,34.73436,17.99264,17.093,0,0,0,318.7582,0,0,0,420.0009,100,0.1202071,18.8023,27.78749,0,353.4926
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,12.75151,58.2184,54.07683,36.32231,36.32231,0,-1,0,36.32231,35.10654,0,0,0,12.75151,38.23401,36.32231,0,0,0,318.7582,0,25.4825,-25.4825,393.1399,93.60455,0.1202071,39.95454,10.20121,0,331.5097
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,51.18063,51.18063,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,28.31389,293.2757,0,57.65631,-57.65631,332.3648,79.13432,0.1202071,60.25085,0,0,293.2757
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,48.55487,48.55487,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,92.37646,235.6194,0,12.66738,-12.66738,319.0122,75.95515,0.1202071,13.23742,0,0,235.6194
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,46.25187,46.25187,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,106.4513,222.952,0,39.0389,-39.0389,277.8616,66.15739,0.1202071,40.79565,0,0,222.952
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,44.21058,44.21058,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,149.8279,183.9131,0,18.66262,-18.66262,258.1895,61.47357,0.1202071,19.50244,0,0,183.9131
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,42.20417,42.20417,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,170.5641,165.2505,0,33.44225,-33.44225,222.9383,53.08044,0.1202071,34.94715,0,0,165.2505
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,40.62523,40.62523,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,207.7222,131.8083,0,11.77179,-11.77179,210.5297,50.12602,0.1202071,12.30152,0,0,131.8083
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,39.44756,39.44756,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,220.802,120.0365,0,23.14666,-23.14666,186.131,44.31681,0.1202071,24.18826,0,0,120.0365
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,38.22627,38.22627,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,246.5205,96.88981,0,17.089,-17.089,168.1176,40.02792,0.1202071,17.85801,0,0,96.88981
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,37.14456,37.14456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.5082,79.8008,0,0,0,168.1176,40.02792,0.1202071,0,0,0,79.8008
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,36.21115,36.21115,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,265.5082,79.8008,0,16.26134,-16.26134,150.9766,35.94675,0.1202071,16.9931,0,0,79.8008
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,35.26029,35.26029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.5764,63.53946,0,0,0,150.9766,35.94675,0.1202071,0,0,0,63.53946
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,34.27454,34.27454,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,283.5764,63.53946,0,12.75816,-12.75816,137.5284,32.74478,0.1202071,13.33228,0,0,63.53946
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.131835,34.13483,33.54176,14.57734,14.57734,0,0,0,14.57734,14.62431,0,1.776357E-15,0,2.131835,15.34457,14.57734,0,0,297.7521,50.7813,0,13.21273,-13.21273,123.6009,29.42873,0.1202071,16.03507,1.705468,0,52.91314
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,13.86612,36.77282,32.85261,11.38552,11.38552,0,0,0,11.38552,121.7874,0,0,0,13.86612,11.98475,11.38552,0,0,312.433,37.56857,1.881366,0,1.881366,125.3857,29.85369,0.1202046,12.52407,11.0929,0,51.4347
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,25.73429,42.50366,34.96369,36.72692,36.72692,0,0,0,36.72692,70.0693,0,0,0,25.73429,38.65992,36.72692,0,0,310.5516,39.2618,0,12.92562,-12.92562,111.7609,26.60969,0.1202046,40.39962,20.58744,0,64.9961
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,46.68254,54.62073,39.82267,22.06627,22.06627,0,-1,0,22.06627,211.556,0,0,0,46.68254,23.22766,22.06627,0,0,324.9134,26.33618,23.45488,0,23.45488,134.0122,31.9076,0.1201744,24.2729,37.34603,0,73.01871
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,74.75597,71.40063,44.75143,22.06736,22.06736,0,0,0,22.06736,338.7627,0,0,0,74.75597,23.2288,22.06736,0,0,301.4585,47.44557,51.52717,0,51.52717,182.8952,43.54638,0.120108,24.27409,59.80477,0,122.2015
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,85.92582,81.54332,48.47636,9.916186,9.916186,0,0,0,9.916186,866.5208,0,0,0,85.92582,10.43809,9.916186,0,0,249.9313,93.82002,75.48773,0,75.48773,254.5091,60.59729,0.1200108,10.90781,68.74065,0,179.7458
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,61.62063,73.48765,51.18063,7.145542,7.145542,0,0,0,7.145542,862.3646,0,0,0,61.62063,7.521624,7.145542,0,0,174.4436,161.759,54.099,0,54.099,305.8319,72.81698,0.1199413,7.860096,49.2965,0,223.3796
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,47.06739,70.27311,53.63193,19.78938,19.78938,0,0,0,19.78938,237.8417,0,0,0,47.06739,20.83092,19.78938,0,0,120.3446,210.4481,26.23646,0,26.23646,330.722,78.74318,0.1199076,21.76832,37.65391,0,257.5155
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,54.49253,74.83019,54.90556,0,0,0,-1,0,0,0,0,0,0,54.49253,0,0,0,0,94.10814,234.0609,54.49253,0,54.49253,382.4182,91.05177,0.1198376,0,43.59402,0,288.5534
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,45.92245,71.42765,55.05386,38.8773,38.8773,0,-1,0,38.8773,118.1215,0,0,0,45.92245,40.92347,38.8773,0,0,39.61562,283.1042,4.998983,0,4.998983,387.1606,92.18092,0.1198312,42.76503,36.73796,0,329.0266
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,27.46166,64.57565,55.25449,46.51282,46.51282,0,-1,0,46.51282,59.04106,0,7.105427E-15,0,27.46166,48.96086,46.51282,0,0,34.61663,287.6033,0,21.4992,-21.4992,364.4985,86.78518,0.1198312,51.1641,21.96933,0,315.0649
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.429193,56.31043,53.92853,11.07525,11.07525,0,-1,0,11.07525,67.07925,0,1.776357E-15,0,7.429193,11.65816,11.07525,0,0,58.50463,266.1041,0,4.228962,-4.228962,360.0408,85.72382,0.1198312,12.18277,5.943355,0,273.5333
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,51.03233,51.03233,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,63.20348,261.8751,0,26.76527,-26.76527,331.8277,79.00643,0.1198312,27.96971,0,0,261.8751
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,48.3804,48.3804,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,92.94267,235.1098,0,32.27217,-32.27217,297.8098,70.90696,0.1198312,33.72442,0,0,235.1098
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,46.0774,46.0774,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,128.8006,202.8376,0,66.25667,-66.25667,227.9692,54.27826,0.1198312,69.23822,0,0,202.8376
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,44.03611,44.03611,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,202.4192,136.581,0,36.94049,-36.94049,189.0305,45.00716,0.1198312,38.60281,0,0,136.581
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,42.02971,42.02971,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,243.4641,99.64049,0,35.79542,-35.79542,151.2988,36.02345,0.1198312,37.40621,0,0,99.64049
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,40.43331,40.43331,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,283.2368,63.84507,0,9.095579,-9.095579,141.7112,33.7407,0.1198312,9.50488,0,0,63.84507
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,39.25564,39.25564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.343,54.74949,0,0,0,141.7112,33.7407,0.1198312,0,0,0,54.74949
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,38.02563,38.02563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.343,54.74949,0,0,0,141.7112,33.7407,0.1198312,0,0,0,54.74949
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,36.92647,36.92647,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,293.343,54.74949,0,15.15257,-15.15257,125.739,29.9378,0.1198312,15.83444,0,0,54.74949
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,36.01923,36.01923,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,310.1792,39.59692,0,14.59301,-14.59301,110.3566,26.27533,0.1198312,15.2497,0,0,39.59692
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,35.03348,35.03348,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,326.3937,25.00391,0,15.02114,-15.02114,94.52293,22.50541,0.1198312,15.6971,0,0,25.00391
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,34.05645,34.05645,22.476,22.476,81,0,22.761,22.476,0,0,0,0,0,0,0,58.524,55.5978,343.0838,9.982767,55.5978,0,55.5978,147.2676,35.06365,0.1199359,24.7236,0,81,9.982767
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.919827,34.1272,33.31496,0,0,72.31579,0,20.56389,0,0,0,0,0,2.919827,0,0,72.31579,68.7,287.4861,60.02079,71.61983,0,71.61983,215.2122,51.24089,0.1200005,0,2.335862,81,62.94062
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,12.71049,36.21574,32.63452,11.49301,11.49301,81,0,22.761,11.49301,110.5933,0,0,0,12.71049,0,0,69.507,66.03165,215.8662,124.4786,78.74214,0,78.74214,289.9135,69.02689,0.120082,12.64231,10.1684,81,137.1891
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,31.71132,44.10539,34.71943,10.07226,10.07226,81,0,22.761,10.07226,314.8381,0,0,0,31.71132,0,0,70.92773,67.38135,137.1241,195.3466,99.09267,0,99.09267,383.9211,91.4096,0.1201372,11.07949,25.36906,81,227.0579
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,18.66512,45.15756,39.59586,25.21993,25.21993,0,-1,0,25.21993,74.00939,0,0,0,18.66512,26.54729,25.21993,0,0,38.0314,284.53,0,7.882176,-7.882176,375.6125,89.43138,0.1201372,27.74192,14.93209,0,303.1951
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,13.76496,48.74842,44.55079,8.492719,8.492719,0,0,0,8.492719,162.0796,0,0,0,13.76496,8.939704,8.492719,0,0,46.78938,276.6478,4.825261,0,4.825261,380.1902,90.52129,0.120131,9.34199,11.01197,0,290.4128
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,12.05182,52.06662,48.31061,63.98678,63.98678,81,0,22.761,63.98678,18.83486,0,0,0,12.05182,0,0,17.01322,16.16256,41.96412,280.9905,28.21438,0,28.21438,406.9567,96.89426,0.1201802,70.38546,9.641456,81,293.0423
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,21.49472,57.94846,50.97999,11.84601,11.84601,0,0,0,11.84601,181.4512,0,0,0,21.49472,12.46948,11.84601,0,0,13.74974,306.3835,9.025241,0,9.025241,415.5188,98.93285,0.1201686,13.03061,17.19578,0,327.8782
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,39.50532,67.09063,53.44001,28.79215,28.79215,0,0,0,28.79215,137.2086,4.473293,0,0,39.50532,30.30753,28.79215,0,0,4.724496,314.5062,4.724496,0,4.724496,420.0009,100,0.1201626,31.67137,31.60425,0,354.0115
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,15.88975,59.93553,54.71364,6.225687,6.225687,0,-1,0,6.225687,255.2289,9.336399,0,0,15.88975,6.553355,6.225687,0,0,0,318.7582,0,0,0,420.0009,100,0.1201626,6.848256,12.7118,0,334.648
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.620532,55.74253,54.90556,4.811909,4.811909,0,-1,0,4.811909,54.4593,0,0,0,2.620532,5.065167,4.811909,0,0,0,318.7582,0,2.444635,-2.444635,417.424,99.38646,0.1201626,5.2931,2.096426,0,321.3788
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.063226,55.39264,55.05386,38.30865,38.30865,0,-1,0,38.30865,2.77542,0,7.105427E-15,0,1.063226,40.3249,38.30865,0,0,2.716261,316.3136,0,39.26167,-39.26167,376.0385,89.53281,0.1201626,42.13952,0.8505809,0,317.3768
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.516907,54.89713,53.78023,0,0,0,-1,0,0,0,0,0,0,3.516907,0,0,0,0,46.34034,277.0519,3.516907,0,3.516907,379.375,90.32719,0.1201581,0,2.813526,0,280.5688
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,50.8317,50.8317,101.4909,68.7,0,-1,0,68.7,0,0,32.79091,42.94,0,72.31579,68.7,0,0,42.82344,280.2171,0,72.31579,-72.31579,303.1474,72.17781,0.1201581,111.64,0,0,280.2171
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,48.18848,48.18848,3.844651,3.844651,0,-1,0,3.844651,0,0,4.440892E-16,0,0,4.047002,3.844651,0,0,123.1743,207.9013,0,4.047002,-4.047002,298.8815,71.16212,0.1201581,4.229117,0,0,207.9013
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,45.87676,45.87676,0.7560283,0.7560283,0,-1,0,0.7560283,0,0,1.110223E-16,0,0,0.7958193,0.7560283,0,0,127.671,203.8543,0,0.7958193,-0.7958193,298.0426,70.96239,0.1201581,0.8316311,0,0,203.8543
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,43.87036,43.87036,18.06878,18.06878,0,-1,0,18.06878,0,0,3.552714E-15,0,0,19.01977,18.06878,0,0,128.5552,203.0585,0,19.01977,-19.01977,277.994,66.18893,0.1201581,19.87566,0,0,203.0585
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,41.85524,41.85524,43.56136,43.56136,0,-1,0,43.56136,0,0,7.105427E-15,0,0,45.85407,43.56136,0,0,149.6883,184.0388,0,45.85407,-45.85407,229.6596,54.68075,0.1201581,47.9175,0,0,184.0388
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,40.28501,40.28501,57.58865,57.58865,0,-1,0,57.58865,0,0,7.105427E-15,0,0,60.61963,57.58865,0,0,200.6373,138.1847,0,60.61963,-60.61963,165.7609,39.4668,0.1201581,63.34752,0,0,138.1847
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,39.08117,39.08117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,267.9924,77.56505,0,0,0,165.7609,39.4668,0.1201581,0,0,0,77.56505
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,37.85989,37.85989,24.28586,24.28586,0,-1,0,24.28586,0,0,0,0,0,25.56407,24.28586,0,0,267.9924,77.56505,0,25.56407,-25.56407,138.814,33.05089,0.1201581,26.71445,0,0,77.56505
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,36.752,36.752,10.24015,10.24015,0,-1,0,10.24015,0,0,1.776357E-15,0,0,10.77911,10.24015,0,0,296.3969,52.00098,0,10.77911,-10.77911,127.4518,30.34562,0.1201581,11.26417,0,0,52.00098
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,35.81859,35.81859,0.2532753,0.2532753,0,-1,0,0.2532753,0,0,0,0,0,0.2666056,0.2532753,0,0,308.3737,41.22188,0,0.2666056,-0.2666056,127.1708,30.27871,0.1201581,0.2786028,0,0,41.22188
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,34.84156,34.84156,18.28035,18.28035,0,-1,0,18.28035,0,0,0,0,0,19.24248,18.28035,0,0,308.67,40.95527,0,19.24248,-19.24248,106.8875,25.44934,0.1201581,20.10839,0,0,40.95527
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,33.85581,33.85581,11.09464,11.09464,0,0,0,11.09464,0,0,0,0,0,11.67857,11.09464,0,0,330.0505,21.71279,0,11.67857,-11.67857,94.57717,22.51833,0.1201581,12.2041,0,0,21.71279
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.22274,34.57992,33.12304,34.58229,34.58229,81,0,22.761,34.58229,15.10235,0,0,0,5.22274,0,0,46.41771,44.09682,343.0267,10.03423,49.31956,0,49.31956,141.3658,33.65846,0.1202488,38.04052,4.178192,81,15.25697
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,16.92985,37.23386,32.43388,28.93235,28.93235,81,0,22.761,28.93235,58.51531,0,0,0,16.92985,0,0,52.06765,49.46427,293.7071,54.42183,66.39413,0,66.39413,204.3528,48.65533,0.1203457,31.82558,13.54388,81,71.35168
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,39.6332,46.42473,34.5188,0,0,72.31579,0,20.56389,0,0,0,0,0,39.6332,0,0,72.31579,68.7,227.313,114.1765,108.3332,0,108.3332,307.1267,73.12526,0.1203627,0,31.70656,81,153.8098
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,40.36487,51.94781,39.37777,43.11295,43.11295,0,-1,0,43.11295,93.62586,0,7.105427E-15,0,40.36487,45.38205,43.11295,0,0,118.9798,211.6764,0,5.017182,-5.017182,301.8381,71.86608,0.1203627,47.42424,32.29189,0,252.0413
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,53.81589,62.31161,44.33271,9.223259,9.223259,0,0,0,9.223259,583.4802,0,0,0,53.81589,9.708694,9.223259,0,0,124.5544,206.6592,44.10719,0,44.10719,343.6819,81.82886,0.1203062,10.14559,43.05271,0,260.4751
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,60.5041,69.34003,48.09252,57.41884,57.41884,0,0,0,57.41884,105.3733,0,0,0,60.5041,60.44088,57.41884,0,0,80.44723,246.3557,0.06322492,0,0.06322492,343.7419,81.84314,0.1203061,63.16072,48.40329,0,306.8598
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,49.08259,67.83919,50.78807,43.86059,43.86059,0,0,0,43.86059,111.9059,0,0,0,49.08259,46.16904,43.86059,0,0,80.384,246.4126,2.913544,0,2.913544,346.5059,82.50124,0.1203024,48.24665,39.26607,0,295.4952
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,38.54784,66.50344,53.23937,12.86792,12.86792,0,0,0,12.86792,299.5655,0,0,0,38.54784,13.54517,12.86792,0,0,77.47046,249.0348,25.00266,0,25.00266,370.2255,88.14876,0.1202705,14.15471,30.83827,0,287.5826
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,18.75484,60.70941,54.513,21.67467,21.67467,0,-1,0,21.67467,86.52882,0,0,0,18.75484,22.81544,21.67467,0,0,52.4678,271.5372,0,4.060608,-4.060608,365.9453,87.12965,0.1202705,23.84214,15.00387,0,290.2921
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,16.75541,60.23123,54.71364,54.19201,54.19201,0,-1,0,54.19201,30.91859,0,7.105427E-15,0,16.75541,57.04422,54.19201,0,0,56.97958,267.4766,0,40.28881,-40.28881,323.4771,77.01821,0.1202705,59.61121,13.40433,0,284.232
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,19.13778,61.25227,54.90556,15.47825,15.47825,0,-1,0,15.47825,123.643,0,0,0,19.13778,16.2929,15.47825,0,0,101.7449,227.1878,2.844878,0,2.844878,326.176,77.6608,0.1202668,17.02608,15.31022,0,246.3256
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.542081,56.37178,53.63193,41.76661,41.76661,0,-1,0,41.76661,20.45193,0,7.105427E-15,0,8.542081,43.96486,41.76661,0,0,98.90005,229.7482,0,35.42278,-35.42278,288.8371,68.77061,0.1202668,45.94328,6.833664,0,238.2903
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,50.69212,50.69212,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,138.2587,194.3254,0,19.09996,-19.09996,268.704,63.97702,0.1202668,19.95946,0,0,194.3254
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,47.96167,47.96167,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,159.4809,175.2254,0,42.44469,-42.44469,223.9634,53.3245,0.1202668,44.3547,0,0,175.2254
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,45.68484,45.68484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.6416,132.7808,0,0,0,223.9634,53.3245,0.1202668,0,0,0,132.7808
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,43.66972,43.66972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.6416,132.7808,0,0,0,223.9634,53.3245,0.1202668,0,0,0,132.7808
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,41.66332,41.66332,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,206.6416,132.7808,0,1.917661,-1.917661,221.942,52.84322,0.1202668,2.003956,0,0,132.7808
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,40.09309,40.09309,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,208.7724,130.8631,0,22.91875,-22.91875,197.7835,47.09122,0.1202668,23.95009,0,0,130.8631
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,38.88926,38.88926,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,234.2376,107.9444,0,13.3546,-13.3546,183.7065,43.73956,0.1202668,13.95556,0,0,107.9444
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,37.63308,37.63308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.0761,94.58974,0,0,0,183.7065,43.73956,0.1202668,0,0,0,94.58974
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,36.56009,36.56009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.0761,94.58974,0,0,0,183.7065,43.73956,0.1202668,0,0,0,94.58974
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,35.62667,35.62667,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,249.0761,94.58974,0,30.24195,-30.24195,151.8287,36.14962,0.1202668,31.60284,0,0,94.58974
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,34.64092,34.64092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.6783,64.34779,0,0,0,151.8287,36.14962,0.1202668,0,0,0,64.34779
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,33.66389,33.66389,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,282.6783,64.34779,0,5.499236,-5.499236,146.032,34.76945,0.1202668,5.746702,0,0,64.34779
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.19557,35.7875,32.9224,29.04002,29.04002,0,0,0,29.04002,35.10869,0,0,0,10.19557,30.56845,29.04002,0,0,288.7885,58.84856,0,20.37287,-20.37287,124.5571,29.65639,0.1202668,31.94403,8.156457,0,69.04413
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,25.49891,39.54973,32.2158,24.6234,24.6234,0,0,0,24.6234,103.5556,0,0,0,25.49891,25.91937,24.6234,0,0,311.425,38.47568,0,0.4204571,-0.4204571,124.1139,29.55087,0.1202668,27.08574,20.39913,0,63.97459
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,50.00541,49.63855,34.3007,7.176021,7.176021,0,0,0,7.176021,696.8404,0,0,0,50.00541,7.553706,7.176021,0,0,311.8922,38.05523,42.4517,0,42.4517,164.3871,39.13971,0.1202126,7.893623,40.00433,0,88.06063
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,64.3011,60.35176,39.15968,37.54487,37.54487,0,-1,0,37.54487,171.2647,0,0,0,64.3011,39.52092,37.54487,0,0,269.4405,76.26176,24.78019,0,24.78019,187.8957,44.73698,0.120181,41.29936,51.44088,0,140.5629
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,78.85426,72.47331,44.14079,9.071074,9.071074,0,0,0,9.071074,869.2935,0,0,0,78.85426,9.548498,9.071074,0,0,244.6603,98.56393,69.30576,0,69.30576,253.6449,60.39152,0.1200926,9.978181,63.0834,0,177.4182
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,91.47375,83.65415,47.86571,22.03028,22.03028,0,0,0,22.03028,415.2182,0,0,0,91.47375,23.18977,22.03028,0,0,175.3546,160.9391,68.28397,0,68.28397,318.4247,75.81526,0.1200056,24.23331,73.179,0,252.4129
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,91.65095,87.58865,50.58744,36.66121,36.66121,0,0,0,36.66121,249.9943,0,0,0,91.65095,38.59075,36.66121,0,0,107.0706,222.3947,53.0602,0,53.0602,368.7621,87.80032,0.1199382,40.32734,73.32076,0,314.0456
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,81.90334,85.64499,53.09108,34.40702,34.40702,0,0,0,34.40702,238.0425,0,0,0,81.90334,36.21792,34.40702,0,0,54.01041,270.1489,45.68542,0,45.68542,412.1031,98.11958,0.1198801,37.84772,65.52267,0,352.0522
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,74.2221,83.32944,54.3647,0,0,0,-1,0,0,0,65.89711,0,0,74.2221,0,0,0,0,8.324993,311.2657,8.324993,0,8.324993,420.0009,100,0.1198695,0,59.37768,0,385.4878
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,60.23768,76.94321,54.56534,26.18361,26.18361,0,-1,0,26.18361,230.0587,32.67598,0,0,60.23768,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1198695,28.80198,48.19014,0,378.9959
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,37.05349,67.6082,54.75726,45.37143,45.37143,0,-1,0,45.37143,81.66702,7.105427E-15,0,0,37.05349,47.7594,45.37143,0,0,0,318.7582,0,10.7059,-10.7059,408.7158,97.3131,0.1198695,49.90857,29.6428,0,355.8117
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,18.89479,59.63671,53.44001,29.61787,29.61787,0,-1,0,29.61787,63.79523,0,3.552714E-15,0,18.89479,31.17671,29.61787,0,0,11.89545,308.0523,0,12.28192,-12.28192,395.7696,94.23066,0.1198695,32.57966,15.11583,0,326.9471
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,50.49148,50.49148,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,25.54202,295.7704,0,72.31579,-72.31579,319.542,76.08128,0.1198695,118.2448,0,0,295.7704
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,47.79593,47.79593,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,105.8929,223.4546,0,35.95644,-35.95644,281.6406,67.05715,0.1198695,37.57448,0,0,223.4546
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,45.51037,45.51037,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,145.8445,187.4982,0,72.31579,-72.31579,205.4131,48.90778,0.1198695,87.72681,0,0,187.4982
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,43.4778,43.4778,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,226.1954,115.1824,0,11.31646,-11.31646,193.4845,46.06764,0.1198695,11.8257,0,0,115.1824
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,41.46268,41.46268,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,238.7692,103.8659,0,27.05622,-27.05622,164.9647,39.27723,0.1198695,28.27376,0,0,103.8659
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,39.89246,39.89246,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,268.8317,76.8097,0,11.08757,-11.08757,153.2774,36.49454,0.1198695,11.58651,0,0,76.8097
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,38.66245,38.66245,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,281.1512,65.72213,0,37.76721,-37.76721,113.4672,27.01595,0.1198695,39.46673,0,0,65.72213
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,37.44116,37.44116,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,323.1148,27.95492,0,21.99862,-21.99862,90.27866,21.49488,0.1198695,22.98855,0,0,27.95492
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,36.33328,36.33328,14.55343,5.658486,0,-1,0,5.658486,0,0,8.89494,10.35028,0,5.956301,5.658486,0,0,347.5577,5.956301,0,5.956301,-5.956301,84.00017,20,0.1198695,16.00877,0,0,5.956301
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,35.39986,35.39986,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198695,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,34.39666,34.39666,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198695,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,33.43708,33.43708,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1199609,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,32.70431,32.70431,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1200533,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,30.31751,40.78508,31.99771,0,0,72.31579,0,20.56389,0,0,0,0,0,30.31751,0,0,72.31579,68.7,235.8464,106.4965,99.01751,0,99.01751,290.1935,69.09356,0.1200824,0,24.25401,81,136.8139
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,58.37837,52.27549,34.05645,39.34495,39.34495,81,0,22.761,39.34495,148.3758,0,0,0,58.37837,0,0,41.65505,39.5723,136.8289,195.6122,97.95067,0,97.95067,383.1177,91.21832,0.1201385,43.27944,46.70269,81,253.9906
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,67.78634,61.44273,38.93287,43.07795,43.07795,0,-1,0,43.07795,157.3574,0,0,0,67.78634,45.34521,43.07795,0,0,38.87824,283.7678,22.44112,0,22.44112,404.4072,96.28724,0.12011,47.38575,54.22907,0,351.5541
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,76.53271,71.14571,43.91398,37.29381,37.29381,0,0,0,37.29381,205.2156,20.83895,0,0,76.53271,39.25664,37.29381,0,0,16.43712,303.9648,16.43712,0,16.43712,420.0009,100,0.1200892,41.02319,61.22617,0,380.4975
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,87.59563,81.32664,47.67379,6.973438,6.973438,0,0,0,6.973438,1256.133,80.25517,0,0,87.59563,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1200892,7.670782,70.0765,0,406.3539
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,75.58802,78.89623,50.39552,26.48149,26.48149,0,0,0,26.48149,285.4371,47.71276,0,0,75.58802,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1200892,29.12964,60.47041,0,394.3463
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,67.4119,78.17803,52.89916,0,0,0,0,0,0,0,67.4119,0,0,67.4119,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1200892,0,53.92952,0,386.1701
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,67.01985,79.57463,54.17279,14.34955,14.34955,0,-1,0,14.34955,467.0518,51.91506,0,0,67.01985,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1200892,15.78451,53.61588,0,385.7781
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,58.85724,76.08936,54.3647,21.40485,21.40485,0,-1,0,21.40485,274.9715,36.32582,0,0,58.85724,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1200892,23.54534,47.08579,0,377.6155
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,34.40305,66.39399,54.56534,31.77374,31.77374,0,-1,0,31.77374,108.2751,0.957004,0,0,34.40305,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1200892,34.95111,27.52244,0,353.1613
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,14.33869,57.93997,53.29171,28.7187,28.7187,0,-1,0,28.7187,49.92807,0,0,0,14.33869,30.23021,28.7187,0,0,0,318.7582,0,15.89152,-15.89152,403.2497,96.01164,0.1200892,31.59057,11.47095,0,333.0969
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,50.29956,50.29956,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,17.65724,302.8667,0,12.62943,-12.62943,389.9371,92.84199,0.1200892,13.19775,0,0,302.8667
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,47.59528,47.59528,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,31.68994,290.2373,0,3.339183,-3.339183,386.4173,92.00394,0.1200892,3.489446,0,0,290.2373
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,45.29229,45.29229,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,35.40014,286.8981,0,38.57771,-38.57771,345.7528,82.32194,0.1200892,40.31371,0,0,286.8981
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,43.251,43.251,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,78.26427,248.3204,0,44.03371,-44.03371,299.3372,71.27063,0.1200892,46.01523,0,0,248.3204
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,41.24459,41.24459,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,127.1906,204.2867,0,24.11264,-24.11264,273.9203,65.21898,0.1200892,25.19771,0,0,204.2867
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,39.6482,39.6482,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,153.9824,180.174,0,16.88036,-16.88036,256.1268,60.98245,0.1200892,17.63997,0,0,180.174
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,38.44436,38.44436,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,172.7384,163.2937,0,18.64682,-18.64682,236.4713,56.30259,0.1200892,19.48592,0,0,163.2937
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,37.1969,37.1969,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,193.4571,144.6469,0,21.9158,-21.9158,213.3701,50.8023,0.1200892,22.90201,0,0,144.6469
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,36.08902,36.08902,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,217.808,122.7311,0,9.658978,-9.658978,203.1886,48.37814,0.1200892,10.09363,0,0,122.7311
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,35.15561,35.15561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.5402,113.0721,0,0,0,203.1886,48.37814,0.1200892,0,0,0,113.0721
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,34.15241,34.15241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.5402,113.0721,0,0,0,203.1886,48.37814,0.1200892,0,0,0,113.0721
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,33.19283,33.19283,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,228.5402,113.0721,0,16.37408,-16.37408,185.9288,44.26868,0.1200892,17.11091,0,0,113.0721
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,32.43388,32.43388,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,246.7336,96.698,0,12.1334,-12.1334,173.1391,41.22351,0.1200892,12.6794,0,0,96.698
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.57064,35.82272,31.72728,0,0,0,0,0,0,0,0,0,0,14.57064,0,0,0,0,260.2151,84.56461,14.57064,0,14.57064,186.962,44.51468,0.1200707,0,11.65651,0,99.13525
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,30.57808,42.78743,33.81219,11.23053,11.23053,0,0,0,11.23053,272.2765,0,0,0,30.57808,11.82161,11.23053,0,0,245.6445,97.67818,18.75647,0,18.75647,204.756,48.75132,0.120047,12.35358,24.46246,0,128.2563
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,24.33913,45.97928,38.68862,53.69987,53.69987,0,-1,0,53.69987,45.32438,0,7.105427E-15,0,24.33913,56.52618,53.69987,0,0,226.888,114.559,0,32.18705,-32.18705,170.8278,40.67321,0.120047,59.06985,19.47131,0,138.8981
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,27.83724,52.36231,43.66972,60.38329,60.38329,0,0,0,60.38329,46.1009,0,0,0,27.83724,63.56136,60.38329,0,0,262.6514,82.37196,0,35.72412,-35.72412,133.1713,31.70739,0.120047,66.42162,22.26979,0,110.2092
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,52.58372,65.39937,47.44699,0.5796354,0.5796354,0,0,0,0.5796354,9071.862,0,0,0,52.58372,0.6101425,0.5796354,0,0,302.3449,46.64784,51.97358,0,51.97358,182.4778,43.447,0.1199812,0.6375989,42.06698,0,99.23157
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,75.27786,78.46859,50.17743,75.71371,75.71371,81,0,22.761,75.71371,99.42435,0,0,0,75.27786,0,0,5.286283,5.021969,250.3713,93.42406,80.29984,0,80.29984,258.6569,61.58485,0.1200596,83.28509,60.22229,81,168.7019
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,73.83911,80.93713,52.6549,28.27121,28.27121,81,0,22.761,28.27121,261.1813,0,0,0,73.83911,0,0,52.72879,50.09235,170.0715,165.6939,123.9315,0,123.9315,376.2286,89.57806,0.1200827,31.09833,59.07129,81,239.533
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,55.90112,74.34701,53.98087,19.51874,19.51874,0,-1,0,19.51874,286.3972,0,0,0,55.90112,20.54604,19.51874,0,0,46.13999,277.2322,35.35507,0,35.35507,409.7694,97.56394,0.1200381,21.47061,44.72089,0,333.1334
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,45.03345,70.07152,54.17279,15.26879,15.26879,0,-1,0,15.26879,294.9378,18.17612,0,0,45.03345,16.07241,15.26879,0,0,10.78492,309.0518,10.78492,0,10.78492,420.0009,100,0.1200245,16.79567,36.02676,0,354.0852
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,37.73164,67.43456,54.3647,43.72318,43.72318,0,-1,0,43.72318,86.29666,0,0,0,37.73164,46.02439,43.72318,0,0,0,318.7582,0,8.292754,-8.292754,411.2595,97.91873,0.1200245,48.09549,30.18531,0,356.4899
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,10.76186,56.547,53.09108,0,0,0,-1,0,0,0,1.547684,0,0,10.76186,0,0,0,0,9.214171,310.4655,9.214171,0,9.214171,420.0009,100,0.1200128,0,8.609484,0,321.2273
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,50.12509,50.12509,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,0,318.7582,0,9.278461,-9.278461,410.2205,97.67135,0.1200128,9.695992,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,47.3772,47.3772,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,10.3094,309.4798,0,21.62145,-21.62145,387.4295,92.24493,0.1200128,22.59442,0,0,309.4798
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,45.09165,45.09165,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,34.33324,287.8583,0,18.61695,-18.61695,367.8055,87.57256,0.1200128,19.45471,0,0,287.8583
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,43.03291,43.03291,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,55.01874,269.2414,0,39.51842,-39.51842,326.1494,77.65446,0.1200128,41.29675,0,0,269.2414
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,41.01778,41.01778,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,98.92809,229.7229,0,18.49067,-18.49067,306.6585,73.01379,0.1200128,19.32275,0,0,229.7229
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,39.44756,39.44756,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,119.4733,211.2323,0,12.25919,-12.25919,293.7362,69.93706,0.1200128,12.81085,0,0,211.2323
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,38.22627,38.22627,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,133.0946,198.9731,0,0.3844958,-0.3844958,293.3309,69.84055,0.1200128,0.4017981,0,0,198.9731
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,36.97009,36.97009,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,133.5218,198.5886,0,23.21071,-23.21071,268.8647,64.01527,0.1200128,24.25519,0,0,198.5886
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,35.87093,35.87093,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,159.3115,175.3779,0,13.01634,-13.01634,255.1443,60.74851,0.1200128,13.60207,0,0,175.3779
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,34.93752,34.93752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1200128,0,0,0,162.3615
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,33.90815,33.90815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1200128,0,0,0,162.3615
