Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,43.39929,43.39929,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.1191961,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,41.36672,41.36672,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.1191961,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,39.37777,39.37777,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.1191961,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,37.7552,37.7552,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.1191961,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,36.50775,36.50775,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.1191961,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,35.20795,35.20795,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.1191961,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,34.08262,34.08262,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.1191961,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,33.09687,33.09687,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.1191961,30.46495,0,0,75.3257
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,32.01516,32.01516,49.21228,43.864,0,-1,0,43.864,0,0,5.348283,10.26951,0,46.17263,43.864,0,0,302.8729,46.17263,0,46.17263,-46.17263,84.00017,20,0.1191961,54.13351,0,0,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,31.13408,31.13408,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,0,52.46745,49.84407,354.1758,0,49.84407,0,49.84407,131.2864,31.25861,0.1192862,31.38581,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,30.34897,30.34897,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.3317,44.85966,68.7,0,68.7,196.461,46.77632,0.119352,0,0,81,44.85966
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,30.6587,38.34214,29.59003,49.05645,49.05645,81,0,22.761,49.05645,62.49678,0,0,0,30.6587,0,0,31.94355,30.34637,235.6317,106.6897,61.00508,0,61.00508,254.3354,60.55594,0.119452,53.96209,24.52696,81,137.3484
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,56.43346,48.872,31.64877,60.52873,60.52873,81,0,22.761,60.52873,93.23418,0,0,0,56.43346,0,0,20.47127,19.44771,174.6267,161.5942,75.88117,0,75.88117,326.3227,77.69572,0.1195337,66.5816,45.14677,81,218.0277
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,72.81869,60.50646,36.48158,39.87358,39.87358,0,-1,0,39.87358,182.6239,0,0,0,72.81869,41.97219,39.87358,0,0,98.74548,229.8873,30.84649,0,30.84649,355.5862,84.66321,0.1194961,43.86094,58.25495,0,302.706
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,75.94906,67.81667,41.43651,25.9881,25.9881,0,0,0,25.9881,292.2455,0,0,0,75.94906,27.35589,25.9881,0,0,67.89899,257.6491,48.59317,0,48.59317,401.6857,95.63927,0.1194369,28.58691,60.75925,0,333.5982
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,64.96302,67.86427,45.29229,37.76474,37.76474,0,0,0,37.76474,172.0203,5.904839,0,0,64.96302,39.75236,37.76474,0,0,19.30583,301.383,19.30583,0,19.30583,420.0009,100,0.1194134,41.54121,51.97042,0,366.346
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,64.90005,71.21416,48.10997,49.90998,49.90998,0,0,0,49.90998,130.0342,12.36323,0,0,64.90005,52.53682,49.90998,0,0,0,318.7582,0,0,0,420.0009,100,0.1194134,54.90098,51.92004,0,383.6583
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,67.42247,75.46111,50.69212,10.56485,10.56485,0,0,0,10.56485,638.1776,56.30158,0,0,67.42247,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.1194134,11.62133,53.93798,0,386.1807
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,50.55053,69.94402,52.11404,39.3648,39.3648,0,-1,0,39.3648,128.4156,9.113907,0,0,50.55053,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.1194134,43.30127,40.44043,0,369.3087
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,47.87199,69.19582,52.40192,0,0,0,-1,0,0,0,47.87199,0,0,47.87199,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1194134,0,38.2976,0,366.6302
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,28.72503,62.29384,52.69852,14.69748,14.69748,0,-1,0,14.69748,195.442,13.25401,0,0,28.72503,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.1194134,16.16722,22.98003,0,347.4832
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,17.04959,56.96793,51.47723,37.05075,37.05075,0,-1,0,37.05075,46.01685,0,0,0,17.04959,39.00079,37.05075,0,0,0,318.7582,0,21.9512,-21.9512,396.8622,94.49082,0.1194134,40.75583,13.63967,0,335.8078
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,48.3804,48.3804,32.50625,32.50625,0,-1,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,24.39022,296.807,0,34.2171,-34.2171,360.7943,85.90322,0.1194134,35.75687,0,0,296.807
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,45.51037,45.51037,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,62.40923,262.5899,0,35.03402,-35.03402,323.8651,77.1106,0.1194134,36.61056,0,0,262.5899
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,43.20737,43.20737,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,101.3359,227.5559,0,22.86288,-22.86288,299.7655,71.3726,0.1194134,23.89171,0,0,227.5559
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,41.19225,41.19225,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,126.7391,204.693,0,34.89788,-34.89788,262.9799,62.61415,0.1194134,36.46828,0,0,204.693
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,39.18585,39.18585,40.7921,40.7921,0,-1,0,40.7921,0,0,0,0,0,42.93905,40.7921,0,0,165.5146,169.7951,0,42.93905,-42.93905,217.7182,51.83757,0.1194134,44.87131,0,0,169.7951
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,37.56329,37.56329,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,213.2246,126.8561,0,32.09052,-32.09052,183.8918,43.78368,0.1194134,33.5346,0,0,126.8561
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,36.31583,36.31583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.8807,94.76556,0,0,0,183.8918,43.78368,0.1194134,0,0,0,94.76556
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,35.00731,35.00731,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,248.8807,94.76556,0,54.24121,-54.24121,126.7166,30.17056,0.1194134,56.68206,0,0,94.76556
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,33.88198,33.88198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.1487,40.52435,0,0,0,126.7166,30.17056,0.1194134,0,0,0,40.52435
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,32.87878,32.87878,25.22147,25.22147,0,-1,0,25.22147,0,0,3.552714E-15,0,0,26.54892,25.22147,0,0,309.1487,40.52435,0,26.54892,-26.54892,98.73158,23.50747,0.1194134,27.74362,0,0,40.52435
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,31.82324,31.82324,34.10821,13.27666,0,-1,0,13.27666,0,0,20.83154,24.24236,0,13.97544,13.27666,0,0,338.6476,13.97544,0,13.97544,-13.97544,84.00017,20,0.1194134,37.51903,0,0,13.97544
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,30.916,30.916,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,0,65.84992,62.55743,354.1758,0,62.55743,0,62.55743,143.3474,34.13025,0.1195113,16.66508,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,30.15705,30.15705,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.1195767,0,0,81,56.30169
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,27.76246,37.24368,29.37194,46.73132,46.73132,81,0,22.761,46.73132,59.40868,0,0,0,27.76246,0,0,34.26868,32.55524,222.9184,118.1317,60.3177,0,60.3177,265.7443,63.27232,0.1196767,51.40445,22.20997,81,145.8941
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,59.00707,49.51496,31.43068,83.81422,83.81422,81,0,22.761,83.81422,70.40222,0,0,0,59.00707,2.962332,2.814215,0,0,162.6007,172.4176,56.04474,0,56.04474,318.913,75.93152,0.1197607,92.19564,47.20566,81,231.4247
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,72.91818,60.25303,36.23732,18.35409,18.35409,0,-1,0,18.35409,397.2858,0,0,0,72.91818,19.32009,18.35409,0,0,106.5559,222.8579,53.59809,0,53.59809,369.7606,88.03806,0.1196954,20.1895,58.33455,0,295.7761
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,75.94028,67.54401,41.21842,22.22148,22.22148,0,0,0,22.22148,341.7427,0,0,0,75.94028,23.39103,22.22148,0,0,52.95785,271.0962,52.54926,0,52.54926,419.6132,99.90771,0.1196316,24.44363,60.75223,0,347.0364
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,85.29443,76.66862,45.04803,11.72982,11.72982,0,0,0,11.72982,727.1588,72.53866,0,0,85.29443,12.34718,11.72982,0,0,0.4085909,318.3905,0.4085909,0,0.4085909,420.0009,100,0.1196311,12.9028,68.23554,0,403.6849
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,89.47615,82.57803,47.86571,56.51505,56.51505,0,0,0,56.51505,158.3227,29.98663,0,0,89.47615,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.1196311,62.16655,71.58092,0,408.2344
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,85.92081,84.20023,50.43914,14.95132,14.95132,0,0,0,14.95132,574.6705,70.18259,0,0,85.92081,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.1196311,16.44645,68.73666,0,404.679
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,75.07812,80.59393,51.91341,15.16409,15.16409,0,-1,0,15.16409,495.1047,59.11592,0,0,75.07812,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.1196311,16.6805,60.0625,0,393.8364
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,60.93497,74.4226,52.21,28.25335,28.25335,0,-1,0,28.25335,215.6734,31.1946,0,0,60.93497,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.1196311,31.07869,48.74797,0,379.6932
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,39.59257,66.09014,52.5066,16.90741,16.90741,0,-1,0,16.90741,234.1729,21.7953,0,0,39.59257,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.1196311,18.59815,31.67406,0,358.3508
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,16.18493,56.47136,51.27659,27.02539,27.02539,0,-1,0,27.02539,59.88788,0,3.552714E-15,0,16.18493,28.44778,27.02539,0,0,0,318.7582,0,12.26285,-12.26285,407.0747,96.92235,0.1196311,29.72793,12.94795,0,334.9431
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,48.21465,48.21465,6.311615,6.311615,0,-1,0,6.311615,0,0,0,0,0,6.643805,6.311615,0,0,13.62539,306.4954,0,6.643805,-6.643805,400.0715,95.25492,0.1196311,6.942776,0,0,306.4954
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,45.3359,45.3359,25.97657,25.97657,0,-1,0,25.97657,0,0,3.552714E-15,0,0,27.34375,25.97657,0,0,21.00739,299.8516,0,27.34375,-27.34375,371.2486,88.39236,0.1196311,28.57422,0,0,299.8516
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,43.03291,43.03291,14.71902,14.71902,0,-1,0,14.71902,0,0,1.776357E-15,0,0,15.49371,14.71902,0,0,51.38934,272.5078,0,15.49371,-15.49371,354.9168,84.50384,0.1196311,16.19093,0,0,272.5078
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,41.00034,41.00034,48.69637,48.69637,0,-1,0,48.69637,0,0,0,0,0,51.25933,48.69637,0,0,68.60458,257.0141,0,51.25933,-51.25933,300.8847,71.63908,0.1196311,53.56601,0,0,257.0141
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,39.01138,39.01138,39.67824,39.67824,0,-1,0,39.67824,0,0,0,0,0,41.76657,39.67824,0,0,125.5594,205.7548,0,41.76657,-41.76657,256.8589,61.15676,0.1196311,43.64606,0,0,205.7548
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,37.38882,37.38882,21.52008,21.52008,0,-1,0,21.52008,0,0,0,0,0,22.65271,21.52008,0,0,171.9667,163.9882,0,22.65271,-22.65271,232.9809,55.47152,0.1196311,23.67208,0,0,163.9882
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,36.11519,36.11519,37.43972,37.43972,0,-1,0,37.43972,0,0,0,0,0,39.41022,37.43972,0,0,197.1364,141.3355,0,39.41022,-39.41022,191.4388,45.58059,0.1196311,41.18369,0,0,141.3355
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,34.81539,34.81539,41.39227,41.39227,0,-1,0,41.39227,0,0,7.105427E-15,0,0,43.57081,41.39227,0,0,240.9255,101.9253,0,43.57081,-43.57081,145.5112,34.64545,0.1196311,45.53149,0,0,101.9253
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,33.70751,33.70751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.3375,58.35446,0,0,0,145.5112,34.64545,0.1196311,0,0,0,58.35446
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,32.70431,32.70431,42.54044,42.54044,0,-1,0,42.54044,0,0,7.105427E-15,0,0,44.77941,42.54044,0,0,289.3375,58.35446,0,44.77941,-44.77941,98.30953,23.40698,0.1196311,46.79448,0,0,58.35446
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,31.6226,31.6226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.0924,13.57505,0,0,0,98.30953,23.40698,0.1196311,0,0,0,13.57505
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,30.74153,30.74153,14.15148,14.15148,81,0,22.761,14.15148,0,0,0,0,0,0,0,66.84852,63.50609,339.0924,13.57505,63.50609,0,63.50609,158.5567,37.75152,0.1197273,15.56663,0,81,13.57505
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,29.95642,29.95642,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,0,66.95121,63.60365,275.5863,70.73054,63.60365,0,63.60365,218.8964,52.11809,0.1198232,15.45367,0,81,70.73054
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,34.73523,39.164,29.19747,2.064316,2.064316,74.3801,0,21.08617,2.064316,1682.651,0,0,0,34.73523,0,0,72.31579,68.7,211.9827,127.9738,103.4352,0,103.4352,317.0237,75.48168,0.1198518,2.270747,27.78819,81,162.709
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,61.36674,50.08103,31.20387,46.30953,46.30953,81,0,22.761,46.30953,132.5143,0,0,0,61.36674,0,0,34.69047,32.95594,108.5474,221.0655,94.32269,0,94.32269,406.506,96.78696,0.1199102,50.94049,49.0934,81,282.4323
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,77.19786,61.70021,36.01923,38.97611,38.97611,0,-1,0,38.97611,198.0646,21.94562,0,0,77.19786,41.02748,38.97611,0,0,14.22476,305.9559,14.22476,0,14.22476,420.0009,100,0.119893,42.87372,61.75829,0,383.1538
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,88.16814,72.70808,40.97417,30.34086,30.34086,0,0,0,30.34086,290.5921,56.2304,0,0,88.16814,31.93774,30.34086,0,0,0,318.7582,0,0,0,420.0009,100,0.119893,33.37494,70.53452,0,406.9264
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,90.35098,78.86198,44.80377,7.523621,7.523621,0,0,0,7.523621,1200.897,82.43137,0,0,90.35098,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.119893,8.275983,72.28078,0,409.1092
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,85.29816,80.11105,47.64762,33.67128,33.67128,0,0,0,33.67128,253.3262,49.85471,0,0,85.29816,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.119893,37.03841,68.23853,0,404.0564
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,78.19128,79.98589,50.25594,48.80542,48.80542,0,0,0,48.80542,160.2103,26.81716,0,0,78.19128,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.119893,53.68596,62.55302,0,396.9495
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,68.95218,77.36665,51.66915,0,0,0,-1,0,0,0,68.95218,0,0,68.95218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.119893,0,55.16174,0,387.7104
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,53.46176,71.02381,52.01809,39.59422,39.59422,0,-1,0,39.59422,135.0242,11.78364,0,0,53.46176,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.119893,43.55364,42.76941,0,372.22
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,29.15928,62.02836,52.30596,33.72273,33.72273,0,-1,0,33.72273,86.46774,0,7.105427E-15,0,29.15928,35.49761,33.72273,0,0,0,318.7582,0,6.338326,-6.338326,413.3197,98.40925,0.119893,37.095,23.32743,0,347.9175
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,13.51773,55.39193,51.08467,40.18494,40.18494,0,-1,0,40.18494,33.63881,0,7.105427E-15,0,13.51773,42.29993,40.18494,0,0,7.042585,312.4199,0,28.7822,-28.7822,382.9806,91.18566,0.119893,44.20343,10.81419,0,325.9376
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,48.01401,48.01401,104.2458,68.7,0,-1,0,68.7,0,0,35.54585,45.97043,0,72.31579,68.7,0,0,39.0228,283.6377,0,72.31579,-72.31579,306.753,73.03629,0.119893,114.6704,0,0,283.6377
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,45.14399,45.14399,8.93975,8.93975,0,-1,0,8.93975,0,0,1.776357E-15,0,0,9.410263,8.93975,0,0,119.3737,211.3219,0,9.410263,-9.410263,296.8337,70.67456,0.119893,9.833724,0,0,211.3219
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,42.84099,42.84099,24.03184,24.03184,0,-1,0,24.03184,0,0,0,0,0,25.29667,24.03184,0,0,129.8295,201.9117,0,25.29667,-25.29667,270.1687,64.32575,0.119893,26.43502,0,0,201.9117
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,40.82587,40.82587,17.36178,17.36178,0,-1,0,17.36178,0,0,0,0,0,18.27556,17.36178,0,0,157.937,176.615,0,18.27556,-18.27556,250.9046,59.73906,0.119893,19.09796,0,0,176.615
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,38.83691,38.83691,20.37913,20.37913,0,-1,0,20.37913,0,0,0,0,0,21.45171,20.37913,0,0,178.2431,158.3394,0,21.45171,-21.45171,228.2925,54.35524,0.119893,22.41704,0,0,158.3394
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,37.22307,37.22307,15.91592,15.91592,0,-1,0,15.91592,0,0,1.776357E-15,0,0,16.7536,15.91592,0,0,202.0784,136.8877,0,16.7536,-16.7536,210.6326,50.15053,0.119893,17.50751,0,0,136.8877
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,35.96689,35.96689,17.37708,17.37708,0,-1,0,17.37708,0,0,3.552714E-15,0,0,18.29166,17.37708,0,0,220.6935,120.1341,0,18.29166,-18.29166,191.3515,45.5598,0.119893,19.11478,0,0,120.1341
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,34.66709,34.66709,37.05001,37.05001,0,-1,0,37.05001,0,0,7.105427E-15,0,0,39.00001,37.05001,0,0,241.0175,101.8424,0,39.00001,-39.00001,150.2419,35.77181,0.119893,40.75501,0,0,101.8424
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,33.54176,33.54176,17.24541,17.24541,0,-1,0,17.24541,0,0,0,0,0,18.15307,17.24541,0,0,284.3509,62.84244,0,18.15307,-18.15307,131.1069,31.21587,0.119893,18.96996,0,0,62.84244
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,32.52984,32.52984,10.27821,10.27821,0,-1,0,10.27821,0,0,1.776357E-15,0,0,10.81917,10.27821,0,0,304.521,44.68937,0,10.81917,-10.81917,119.7025,28.50054,0.119893,11.30603,0,0,44.68937
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,31.4743,31.4743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.5422,33.8702,0,0,0,119.7025,28.50054,0.119893,0,0,0,33.8702
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,30.59323,30.59323,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,0,26.0386,24.73667,0,0,316.5422,33.8702,0,26.0386,-26.0386,92.2554,21.96553,0.119893,27.21034,0,0,33.8702
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,29.80812,29.80812,26.62894,26.62894,81,0,22.761,26.62894,0,0,0,0,0,0,0,54.37106,51.65251,345.474,7.831601,51.65251,0,51.65251,141.2573,33.63262,0.1199849,29.29183,0,81,7.831601
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,26.6172,36.53729,29.023,18.33127,18.33127,81,0,22.761,18.33127,145.201,0,0,0,26.6172,0,0,62.66873,59.53529,293.8215,54.31886,86.15249,0,86.15249,222.9887,53.09244,0.1200531,20.1644,21.29376,81,80.93606
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,42.21664,43.51269,31.0643,37.46041,37.46041,81,0,22.761,37.46041,112.6967,0,0,0,42.21664,0,0,43.53959,41.36261,207.669,131.8561,83.57925,0,83.57925,302.2789,71.97103,0.1201242,41.20646,33.77332,81,174.0727
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,59.14281,54.5587,35.81859,9.498018,9.498018,0,-1,0,9.498018,622.6859,0,0,0,59.14281,9.997913,9.498018,0,0,124.0898,207.0774,49.1449,0,49.1449,348.9019,83.07171,0.1200646,10.44782,47.31425,0,266.2202
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,79.13692,68.37063,40.77353,37.2071,37.2071,0,0,0,37.2071,212.6931,0,0,0,79.13692,39.16536,37.2071,0,0,74.94488,251.3078,39.97156,0,39.97156,386.8222,92.10035,0.1200162,40.9278,63.30954,0,330.4448
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,79.90645,73.50789,44.57696,8.731243,8.731243,0,0,0,8.731243,915.1783,35.74235,0,0,79.90645,9.190783,8.731243,0,0,34.97331,287.2823,34.97331,0,34.97331,420.0009,100,0.1199739,9.604368,63.92516,0,367.1887
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,74.75331,74.74492,47.42954,39.3494,39.3494,0,0,0,39.3494,189.9732,33.33289,0,0,74.75331,41.42042,39.3494,0,0,0,318.7582,0,0,0,420.0009,100,0.1199739,43.28434,59.80265,0,393.5115
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,81.94798,81.60712,50.0553,0,0,0,0,0,0,0,81.94798,0,0,81.94798,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1199739,0,65.55839,0,400.7062
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,73.65672,79.401,51.52085,10.08731,10.08731,0,-1,0,10.08731,730.1918,63.0385,0,0,73.65672,10.61822,10.08731,0,0,0,318.7582,0,0,0,420.0009,100,0.1199739,11.09604,58.92538,0,392.4149
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,58.404,72.86247,51.81745,27.58471,27.58471,0,-1,0,27.58471,211.726,29.36747,0,0,58.404,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.1199739,30.34318,46.7232,0,377.1622
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,33.46487,63.42496,52.15766,0,0,0,-1,0,0,0,33.46487,0,0,33.46487,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1199739,0,26.77189,0,352.2231
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,17.27281,56.48066,50.93637,14.05356,14.05356,0,-1,0,14.05356,122.907,2.479591,0,0,17.27281,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.1199739,15.45891,13.81825,0,336.031
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,47.86571,47.86571,41.74075,41.74075,0,-1,0,41.74075,0,0,7.105427E-15,0,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.1199739,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,44.99569,44.99569,59.39999,59.39999,0,-1,0,59.39999,0,0,7.105427E-15,0,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.1199739,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,42.71886,42.71886,13.33761,13.33761,0,-1,0,13.33761,0,0,1.776357E-15,0,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.1199739,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,40.70374,40.70374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.1199739,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,38.68862,38.68862,23.95814,23.95814,0,-1,0,23.95814,0,0,3.552714E-15,0,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.1199739,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,37.07477,37.07477,29.3497,29.3497,0,-1,0,29.3497,0,0,3.552714E-15,0,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.1199739,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,35.81859,35.81859,25.7509,25.7509,0,-1,0,25.7509,0,0,3.552714E-15,0,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.1199739,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,34.5188,34.5188,43.19093,43.19093,0,-1,0,43.19093,0,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.1199739,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,33.39347,33.39347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.1199739,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,32.39027,32.39027,25.7135,25.7135,0,-1,0,25.7135,0,0,3.552714E-15,0,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.1199739,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,31.30855,31.30855,7.33122,7.33122,0,-1,0,7.33122,0,0,8.881784E-16,0,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.1199739,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,30.42748,30.42748,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.1199739,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,29.63365,29.63365,29.0285,29.0285,81,0,22.761,29.0285,0,0,0,0,0,0,0,51.9715,49.37292,322.5915,28.42589,49.37292,0,49.37292,160.8029,38.28634,0.1200614,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,22.90594,35.2649,28.84854,38.45497,38.45497,81,0,22.761,38.45497,59.56562,7.105427E-15,0,0,22.90594,0,0,42.54503,40.41778,273.2186,72.86152,63.32372,0,63.32372,220.8771,52.58968,0.1201568,42.30046,18.32475,81,95.76746
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,40.19125,42.6786,30.88983,19.8841,19.8841,81,0,22.761,19.8841,202.1276,0,0,0,40.19125,0,0,61.1159,58.06011,209.8948,129.8529,98.25136,0,98.25136,314.0865,74.78236,0.1202099,21.87251,32.153,81,170.0441
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,67.66539,57.49603,35.62667,17.53436,17.53436,0,-1,0,17.53436,385.9016,0,0,0,67.66539,18.45722,17.53436,0,0,111.6435,218.2791,49.20817,0,49.20817,360.7695,85.89732,0.1201504,19.2878,54.13231,0,285.9445
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,53.97788,58.06915,40.55544,22.82383,22.82383,0,0,0,22.82383,236.4979,0,0,0,53.97788,24.02508,22.82383,0,0,62.43532,262.5664,29.9528,0,29.9528,389.1852,92.66296,0.1201142,25.10621,43.1823,0,316.5443
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,74.67634,70.87819,44.35888,5.451407,5.451407,0,0,0,5.451407,1369.854,36.45549,0,0,74.67634,5.738323,5.451407,0,0,32.48252,289.524,32.48252,0,32.48252,420.0009,100,0.120075,5.996548,59.74107,0,364.2003
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,71.4453,72.96685,47.20273,37.87646,37.87646,0,0,0,37.87646,188.6272,31.57534,0,0,71.4453,39.86996,37.87646,0,0,0,318.7582,0,0,0,420.0009,100,0.120075,41.66411,57.15624,0,390.2035
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,77.98608,79.36549,49.85466,24.36156,24.36156,0,0,0,24.36156,320.1194,52.34233,0,0,77.98608,25.64375,24.36156,0,0,0,318.7582,0,0,0,420.0009,100,0.120075,26.79771,62.38886,0,396.7443
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,69.19161,77.05483,51.32893,19.65696,19.65696,0,-1,0,19.65696,351.9955,48.50008,0,0,69.19161,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.120075,21.62266,55.35329,0,387.9498
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,61.36553,73.96219,51.66915,34.78117,34.78117,0,-1,0,34.78117,176.4332,24.75377,0,0,61.36553,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.120075,38.25929,49.09243,0,380.1237
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,43.46549,67.03065,52.01809,19.54749,19.54749,0,-1,0,19.54749,222.3584,22.88918,0,0,43.46549,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.120075,21.50224,34.77239,0,362.2237
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,14.27798,55.33586,50.78807,12.17154,12.17154,0,-1,0,12.17154,117.3062,1.465826,0,0,14.27798,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.120075,13.3887,11.42238,0,333.0362
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,47.71741,47.71741,17.37833,17.37833,0,-1,0,17.37833,0,0,3.552714E-15,0,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.120075,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,44.84739,44.84739,64.53671,64.53671,0,-1,0,64.53671,0,0,1.421085E-14,2.290376,0,67.93337,64.53671,0,0,20.32553,300.4652,0,67.93337,-67.93337,329.1103,78.35944,0.120075,70.99038,0,0,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,42.58801,42.58801,49.70288,49.70288,0,-1,0,49.70288,0,0,7.105427E-15,0,0,52.31882,49.70288,0,0,95.80705,232.5319,0,52.31882,-52.31882,273.9614,65.22878,0.120075,54.67317,0,0,232.5319
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,40.58161,40.58161,12.36363,12.36363,0,-1,0,12.36363,0,0,0,0,0,13.01435,12.36363,0,0,153.9391,180.213,0,13.01435,-13.01435,260.2431,61.96251,0.120075,13.59999,0,0,180.213
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,38.56649,38.56649,18.95987,18.95987,0,-1,0,18.95987,0,0,0,0,0,19.95776,18.95987,0,0,168.3995,167.1987,0,19.95776,-19.95776,239.2057,56.95364,0.120075,20.85586,0,0,167.1987
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,36.95264,36.95264,28.64349,28.64349,0,-1,0,28.64349,0,0,3.552714E-15,0,0,30.15104,28.64349,0,0,190.5748,147.241,0,30.15104,-30.15104,207.4238,49.38651,0.120075,31.50784,0,0,147.241
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,35.69646,35.69646,41.5677,41.5677,0,-1,0,41.5677,0,0,7.105427E-15,0,0,43.75547,41.5677,0,0,224.0759,117.0899,0,43.75547,-43.75547,161.3015,38.40503,0.120075,45.72447,0,0,117.0899
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,34.39666,34.39666,8.562646,8.562646,0,-1,0,8.562646,0,0,1.776357E-15,0,0,9.013311,8.562646,0,0,272.6931,73.33443,0,9.013311,-9.013311,151.8006,36.14293,0.120075,9.41891,0,0,73.33443
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,33.29751,33.29751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7079,64.32112,0,0,0,151.8006,36.14293,0.120075,0,0,0,64.32112
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,32.25941,32.25941,44.19598,44.19598,0,-1,0,44.19598,0,0,7.105427E-15,0,0,46.52209,44.19598,0,0,282.7079,64.32112,0,46.52209,-46.52209,102.762,24.46709,0.120075,48.61558,0,0,64.32112
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,31.18643,31.18643,29.64767,16.90908,0,-1,0,16.90908,0,0,12.73859,15.70336,0,17.79903,16.90908,0,0,334.3991,17.79903,0,17.79903,-17.79903,84.00017,20,0.120075,32.61244,0,0,17.79903
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,30.29663,30.29663,21.11373,21.11373,81,0,22.761,21.11373,0,0,0,0,0,0,0,59.88627,56.89196,354.1758,0,56.89196,0,56.89196,137.9726,32.85056,0.1201755,23.22511,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,29.51152,29.51152,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,0,38.52988,36.60339,297.2838,51.20276,36.60339,0,36.60339,172.6976,41.1184,0.1202401,46.71713,0,81,51.20276
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.544114,29.95917,28.72641,44.21948,44.21948,81,0,22.761,44.21948,10.27627,0,0,0,4.544114,0,0,36.78052,34.94149,260.6805,84.14581,39.4856,0,39.4856,210.157,50.03727,0.1203084,48.64143,3.635291,81,88.68992
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,19.81385,36.30088,30.71536,24.17512,24.17512,81,0,22.761,24.17512,81.95965,0,0,0,19.81385,0,0,56.82488,53.98363,221.1949,119.6829,73.79748,0,73.79748,280.1674,66.70639,0.1203906,26.59264,15.85108,81,139.4967
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,33.9182,45.5867,35.45221,0,0,0,-1,0,0,0,0,0,0,33.9182,0,0,0,0,147.3974,186.1006,33.9182,0,33.9182,312.345,74.36771,0.1203497,0,27.13456,0,220.0188
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,38.86692,52.4839,40.33735,45.57909,45.57909,0,0,0,45.57909,85.27357,0,0,0,38.86692,47.978,45.57909,0,0,113.4792,216.627,0,9.111074,-9.111074,302.7411,72.08108,0.1203497,50.137,31.09354,0,255.4939
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,54.83368,62.51141,44.16696,31.32531,31.32531,0,0,0,31.32531,175.0459,0,0,0,54.83368,32.97401,31.32531,0,0,123.6026,207.5159,21.85967,0,21.85967,323.479,77.01866,0.1203233,34.45784,43.86694,0,262.3496
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,45.65605,62.25797,47.01081,0,0,0,0,0,0,0,0,0,0,45.65605,0,0,0,0,101.7429,227.1896,45.65605,0,45.65605,366.7921,87.33129,0.1202683,0,36.52484,0,272.8456
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,47.60962,65.95495,49.63658,21.11104,21.11104,0,0,0,21.11104,225.52,0,0,0,47.60962,22.22214,21.11104,0,0,56.08688,268.28,25.38747,0,25.38747,390.8768,93.06573,0.1202377,23.22214,38.08769,0,315.8896
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,53.92546,70.18152,51.12829,36.87745,36.87745,0,-1,0,36.87745,146.2289,0,0,0,53.92546,38.81836,36.87745,0,0,30.69941,291.1288,15.1071,0,15.1071,405.2087,96.47807,0.1202195,40.56519,43.14037,0,345.0542
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,38.43443,64.51746,51.47723,33.21154,33.21154,0,-1,0,33.21154,115.7261,0,0,0,38.43443,34.95951,33.21154,0,0,15.59231,304.7252,3.47492,0,3.47492,408.5053,97.26296,0.1202153,36.53269,30.74755,0,343.1596
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,28.02521,61.10185,51.81745,39.78477,39.78477,0,-1,0,39.78477,70.44205,0,0,0,28.02521,41.8787,39.78477,0,0,12.11739,307.8526,0,13.8535,-13.8535,393.9024,93.7861,0.1202153,43.76324,22.42017,0,335.8778
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,10.93849,54.04147,50.58744,66.17151,66.17151,0,-1,0,66.17151,16.53052,0,1.421085E-14,4.088659,10.93849,69.65422,66.17151,0,0,27.51016,293.9991,0,58.71572,-58.71572,332.0106,79.04999,0.1202153,72.78866,8.750795,0,304.9376
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,47.56911,47.56911,62.20202,62.20202,0,-1,0,62.20202,0,0,7.105427E-15,0,0,65.47581,62.20202,0,0,92.74986,235.2834,0,65.47581,-65.47581,262.993,62.61726,0.1202153,68.42222,0,0,235.2834
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,44.69909,44.69909,85.06776,68.7,0,-1,0,68.7,0,0,16.36777,24.87454,0,72.31579,68.7,0,0,165.5008,169.8075,0,72.31579,-72.31579,186.7655,44.46789,0.1202153,93.57455,0,0,169.8075
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,42.44843,42.44843,21.84501,21.84501,0,-1,0,21.84501,0,0,3.552714E-15,0,0,22.99474,21.84501,0,0,245.8516,97.49175,0,22.99474,-22.99474,162.5269,38.69681,0.1202153,24.0295,0,0,97.49175
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,40.43331,40.43331,27.33945,27.33945,0,-1,0,27.33945,0,0,0,0,0,28.77837,27.33945,0,0,271.4013,74.49702,0,28.77837,-28.77837,132.1918,31.47419,0.1202153,30.07339,0,0,74.49702
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,38.44436,38.44436,32.82805,32.82805,0,-1,0,32.82805,0,0,7.105427E-15,0,0,34.55585,32.82805,0,0,303.3773,45.71865,0,34.55585,-34.55585,95.76679,22.80157,0.1202153,36.11086,0,0,45.71865
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,36.83051,36.83051,11.88095,10.60466,0,-1,0,10.60466,0,0,1.276288,2.464383,0,11.1628,10.60466,0,0,341.7727,11.1628,0,11.1628,-11.1628,84.00017,20,0.1202153,13.06904,0,0,11.1628
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,35.54816,35.54816,9.428131,0,0,-1,0,0,0,0,9.428131,10.37094,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202153,10.37094,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,34.24837,34.24837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202153,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,33.14921,33.14921,11.35733,0,0,-1,0,0,0,0,11.35733,12.49307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202153,12.49307,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,32.11984,32.11984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202153,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,31.03813,31.03813,10.4348,0,0,-1,0,0,0,0,10.4348,11.47828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202153,11.47828,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,30.13088,30.13088,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202153,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,29.34577,29.34577,28.65167,28.65167,81,0,22.761,28.65167,0,0,0,0,0,0,0,52.34833,49.73091,354.1758,0,49.73091,0,49.73091,131.179,31.23305,0.1203028,31.51684,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,16.6346,33.16109,28.56066,31.76462,31.76462,81,0,22.761,31.76462,52.36832,0,0,0,16.6346,0,0,49.23539,46.77362,304.4449,44.75782,63.40821,0,63.40821,191.3334,45.55547,0.1203973,34.94108,13.30768,81,61.39242
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,47.43647,44.65674,30.56706,26.49319,26.49319,81,0,22.761,26.49319,179.0515,-7.105427E-15,0,0,47.43647,0,0,54.50681,51.78147,241.0367,101.8252,99.21793,0,99.21793,285.4598,67.96648,0.1204486,29.14251,37.94918,81,149.2617
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,70.53221,58.15929,35.26029,14.21519,14.21519,0,-1,0,14.21519,496.175,0,0,0,70.53221,14.96336,14.21519,0,0,141.8187,191.1214,55.56885,0,55.56885,338.177,80.51817,0.1203817,15.63671,56.42577,0,261.6536
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,75.42846,65.96594,40.11054,18.08366,18.08366,0,0,0,18.08366,417.1085,0,0,0,75.42846,19.03543,18.08366,0,0,86.24989,241.1333,56.39303,0,56.39303,391.6761,93.25603,0.1203139,19.89202,60.34277,0,316.5618
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,74.22683,70.13046,43.91398,0,0,0,0,0,0,0,44.36997,0,0,74.22683,0,0,0,0,29.85686,291.8871,29.85686,0,29.85686,420.0009,100,0.1202781,0,59.38147,0,366.1139
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,63.35297,68.95222,46.76655,40.18011,40.18011,0,0,0,40.18011,157.6725,21.05812,0,0,63.35297,42.29485,40.18011,0,0,0,318.7582,0,0,0,420.0009,100,0.1202781,44.19812,50.68238,0,382.1112
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,71.59138,75.77165,49.40977,0,0,0,0,0,0,0,71.59138,0,0,71.59138,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1202781,0,57.2731,0,390.3496
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,69.55405,76.73447,50.93637,28.38495,28.38495,0,-1,0,28.38495,245.0385,39.67516,0,0,69.55405,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.1202781,31.22344,55.64325,0,388.3123
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,55.20701,70.88251,51.27659,0.1586708,0.1586708,0,-1,0,0.1586708,34793.43,55.03999,0,0,55.20701,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.1202781,0.1745379,44.1656,0,373.9652
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,26.55394,60.42511,51.66915,17.07335,17.07335,0,-1,0,17.07335,155.5286,8.581992,0,0,26.55394,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.1202781,18.78068,21.24315,0,345.3122
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,12.66441,54.44907,50.43914,0,0,0,-1,0,0,0,12.66441,0,0,12.66441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1202781,0,10.13153,0,331.4226
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,47.40337,47.40337,12.36464,12.36464,0,-1,0,12.36464,0,0,1.776357E-15,0,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.1202781,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,44.53334,44.53334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.1202781,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,42.30013,42.30013,20.26303,20.26303,0,-1,0,20.26303,0,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.1202781,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,40.28501,40.28501,30.1606,30.1606,0,-1,0,30.1606,0,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.1202781,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,38.29606,38.29606,16.48935,16.48935,0,-1,0,16.48935,0,0,3.552714E-15,0,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.1202781,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,36.68222,36.68222,9.780674,9.780674,0,-1,0,9.780674,0,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.1202781,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,35.39986,35.39986,10.65092,10.65092,0,-1,0,10.65092,0,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.1202781,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,34.12624,34.12624,8.084208,8.084208,0,-1,0,8.084208,0,0,1.776357E-15,0,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.1202781,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,33.00091,33.00091,41.02252,41.02252,0,-1,0,41.02252,0,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.1202781,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,31.97154,31.97154,33.50848,33.50848,0,-1,0,33.50848,0,0,7.105427E-15,0,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.1202781,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,30.86366,30.86366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1202781,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,29.98259,29.98259,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1202781,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,29.19747,29.19747,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.1202781,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.020367,30.87288,28.41236,87.01574,87.01574,81,0,22.761,87.01574,10.36636,0,0,0,9.020367,6.33236,6.015742,0,0,222.7313,118.3001,2.688006,0,2.688006,211.2495,50.29739,0.120282,95.71732,7.216293,81,127.3204
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,26.12202,37.83499,30.40131,0,0,72.31579,0,20.56389,0,0,0,0,0,26.12202,0,0,72.31579,68.7,220.0433,120.7193,94.82202,0,94.82202,301.2055,71.71546,0.1203142,0,20.89762,81,146.8413
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,25.15016,42.42481,35.05965,0.467431,0.467431,0,-1,0,0.467431,5380.508,0,0,0,25.15016,0.4920326,0.467431,0,0,125.2213,206.0591,24.65813,0,24.65813,324.5983,77.28515,0.1202847,0.514174,20.12013,0,231.2093
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,31.29711,49.48223,39.89246,40.32988,40.32988,0,0,0,40.32988,77.6028,0,0,0,31.29711,42.4525,40.32988,0,0,100.5631,228.2514,0,11.15539,-11.15539,312.8395,74.48544,0.1202847,44.36287,25.03769,0,259.5485
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,58.57157,63.38463,43.66972,7.42197,7.42197,0,0,0,7.42197,789.1647,0,0,0,58.57157,7.8126,7.42197,0,0,112.958,217.096,50.75897,0,50.75897,360.9937,85.9507,0.1202238,8.164167,46.85725,0,275.6676
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,54.03677,64.92662,46.53975,17.22179,17.22179,0,0,0,17.22179,313.7698,0,0,0,54.03677,18.1282,17.22179,0,0,62.19903,262.7791,35.90857,0,35.90857,395.0595,94.0616,0.1201809,18.94397,43.22942,0,316.8159
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,74.65718,76.9218,49.19168,22.26594,22.26594,0,0,0,22.26594,335.2977,24.92889,0,0,74.65718,23.43783,22.26594,0,0,26.29045,295.0968,26.29045,0,26.29045,420.0009,100,0.1201494,24.49253,59.72574,0,369.754
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,59.67194,72.06863,50.69212,0,0,0,-1,0,0,0,59.67194,0,0,59.67194,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1201494,0,47.73755,0,378.4302
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,58.52268,72.046,51.08467,8.093096,8.093096,0,-1,0,8.093096,723.1186,50.00363,0,0,58.52268,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.1201494,8.902405,46.81814,0,377.2809
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,40.25727,65.20212,51.47723,17.33651,17.33651,0,-1,0,17.33651,232.2109,22.0083,0,0,40.25727,18.24896,17.33651,0,0,0,318.7582,0,0,0,420.0009,100,0.1201494,19.07016,32.20581,0,359.0155
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,14.19825,54.76092,50.25594,0,0,0,-1,0,0,0,14.19825,0,0,14.19825,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1201494,0,11.3586,0,332.9565
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,47.2289,47.2289,13.21845,13.21845,0,-1,0,13.21845,0,0,1.776357E-15,0,0,13.91415,13.21845,0,0,0,318.7582,0,13.91415,-13.91415,405.334,96.50791,0.1201494,14.54029,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,44.35888,44.35888,51.74939,51.74939,0,-1,0,51.74939,0,0,7.105427E-15,0,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.1201494,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,42.12566,42.12566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.1201494,0,0,0,250.371
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,40.13671,40.13671,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.1201494,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,38.14776,38.14776,18.11478,18.11478,0,-1,0,18.11478,0,0,3.552714E-15,0,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.1201494,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,36.53392,36.53392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.1201494,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,35.27774,35.27774,35.80275,35.80275,0,-1,0,35.80275,0,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.1201494,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,33.97794,33.97794,36.74881,36.74881,0,-1,0,36.74881,0,0,7.105427E-15,0,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.1201494,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,32.85261,32.85261,34.62943,34.62943,0,-1,0,34.62943,0,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.1201494,38.09237,0,0,132.1717
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,31.82324,31.82324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1201494,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,30.71536,30.71536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1201494,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,29.83429,29.83429,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.1201494,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,29.04918,29.04918,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.1201494,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,29.09717,36.44778,28.23789,0,0,0,0,0,0,0,0,0,0,29.09717,0,0,0,0,328.9613,22.69302,29.09717,0,29.09717,135.5247,32.26772,0.1201146,0,23.27774,0,51.79019
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,46.50682,43.98112,30.22684,3.363079,3.363079,0,0,0,3.363079,1382.864,0,0,0,46.50682,3.540083,3.363079,0,0,299.8642,48.88047,42.96674,0,42.96674,176.2865,41.9729,0.1200632,3.699387,37.20546,0,95.3873
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,77.48549,60.41645,34.86773,8.28118,8.28118,0,-1,0,8.28118,935.6817,0,0,0,77.48549,8.717032,8.28118,0,0,256.8974,87.55054,68.76846,0,68.76846,241.526,57.50608,0.1199811,9.109299,61.98839,0,165.036
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,80.58279,67.59296,39.6482,46.16375,46.16375,0,0,0,46.16375,174.5586,0,0,0,80.58279,48.59342,46.16375,0,0,188.129,149.4422,31.98937,0,31.98937,271.8738,64.73173,0.119943,50.78012,64.46623,0,230.0249
