Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,46.98747,63.13968,47.35103,3.843473,3.843473,0,-1,0,3.843473,1222.526,15.6869,0,0,46.98747,4.045761,3.843473,0,0,27.25481,294.2289,27.25481,0,27.25481,420.0009,100,0.1192132,4.22782,37.58997,0,341.2164
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,38.58332,60.70919,47.96167,0,0,0,-1,0,0,0,38.58332,0,0,38.58332,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1192132,0,30.86666,0,357.3416
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,15.34531,51.67626,46.90613,0,0,0,-1,0,0,0,15.34531,0,0,15.34531,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1192132,0,12.27625,0,334.1035
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,44.03611,44.03611,31.39213,31.39213,0,-1,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1192132,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,41.31438,41.31438,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1192132,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,39.28181,39.28181,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1192132,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,37.3452,37.3452,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1192132,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,35.39986,35.39986,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1192132,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,33.70751,33.70751,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1192132,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,32.43388,32.43388,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1192132,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,31.13408,31.13408,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1192132,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,30.03493,30.03493,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1192132,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,28.97939,28.97939,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1192132,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,27.89767,27.89767,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1192132,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,27.06022,27.06022,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1192132,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,26.30128,26.30128,47.61007,47.61007,81,0,22.761,47.61007,0,0,0,0,0,0,0,33.38993,31.72043,306.7446,42.68808,31.72043,0,31.72043,159.09,37.8785,0.1192659,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.04397,28.70695,25.46383,21.35045,21.35045,81,0,22.761,21.35045,56.41086,0,0,0,12.04397,0,0,59.64955,56.66707,275.0242,71.23647,68.71104,0,68.71104,224.275,53.39871,0.1193495,23.4855,9.635179,81,83.28045
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,26.06102,34.47354,27.20852,0,0,72.31579,0,20.56389,0,0,0,0,0,26.06102,0,0,72.31579,68.7,206.3131,133.0764,94.76102,0,94.76102,314.1732,74.803,0.1193808,0,20.84882,81,159.1374
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,43.13916,44.04594,31.28238,24.5208,24.5208,0,-1,0,24.5208,175.9288,0,0,0,43.13916,25.81137,24.5208,0,0,111.5521,218.3613,17.32779,0,17.32779,330.6118,78.71694,0.1193614,26.97288,34.51133,0,261.5005
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,44.90768,49.24333,35.50455,29.91225,29.91225,0,0,0,29.91225,150.1314,0,0,0,44.90768,31.48658,29.91225,0,0,94.22431,233.9563,13.4211,0,13.4211,343.3442,81.74845,0.1193463,32.90347,35.92614,0,278.864
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,56.16981,57.119,39.01138,45.62938,45.62938,0,0,0,45.62938,123.1001,0,0,0,56.16981,48.03093,45.62938,0,0,80.80322,246.0353,8.138879,0,8.138879,351.0654,83.58683,0.1193372,50.19232,44.93585,0,302.2051
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,58.33083,61.36276,42.00354,57.62046,57.62046,0,0,0,57.62046,101.2328,0,0,0,58.33083,60.65311,57.62046,0,0,72.66434,253.3603,0,2.322282,-2.322282,348.6175,83.004,0.1193372,63.3825,46.66467,0,311.6912
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,64.81142,67.30235,44.87356,54.49586,54.49586,0,0,0,54.49586,118.9291,0,0,0,64.81142,57.36407,54.49586,0,0,75.24465,251.038,7.447355,0,7.447355,355.6827,84.68618,0.1193288,59.94545,51.84914,0,315.8495
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,45.71739,61.75397,46.53975,54.59734,54.59734,0,-1,0,54.59734,83.73557,0,0,0,45.71739,57.47088,54.59734,0,0,67.79729,257.7407,0,11.75349,-11.75349,343.2934,81.73637,0.1193288,60.05707,36.57391,0,303.458
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,27.03304,55.7963,47.15911,0,0,0,-1,0,0,0,0,0,0,27.03304,0,0,0,0,80.85673,245.9872,27.03304,0,27.03304,368.9392,87.84249,0.1192985,0,21.62643,0,273.0202
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,14.28146,52.22531,47.76975,34.06293,34.06293,0,-1,0,34.06293,41.92669,0,0,0,14.28146,35.85572,34.06293,0,0,53.8237,270.3169,0,21.57426,-21.57426,346.1979,82.42792,0.1192985,37.46923,11.42517,0,284.5984
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,11.95286,50.42553,46.74038,39.02394,39.02394,0,-1,0,39.02394,30.62956,0,7.105427E-15,0,11.95286,41.07784,39.02394,0,0,77.7951,248.7426,0,29.12497,-29.12497,315.4975,75.11831,0.1192985,42.92634,9.562289,0,260.6955
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,43.89653,43.89653,44.6826,44.6826,0,-1,0,44.6826,0,0,7.105427E-15,0,0,47.03431,44.6826,0,0,110.1562,219.6177,0,47.03431,-47.03431,265.919,63.31392,0.1192985,49.15086,0,0,219.6177
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,41.16608,41.16608,37.47007,37.47007,0,-1,0,37.47007,0,0,0,0,0,39.44218,37.47007,0,0,162.4165,172.5834,0,39.44218,-39.44218,224.3433,53.41496,0.1192985,41.21708,0,0,172.5834
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,39.13351,39.13351,41.78082,41.78082,0,-1,0,41.78082,0,0,7.105427E-15,0,0,43.97982,41.78082,0,0,206.2412,133.1412,0,43.97982,-43.97982,177.9845,42.37717,0.1192985,45.95891,0,0,133.1412
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,37.22307,37.22307,4.687179,4.687179,0,-1,0,4.687179,0,0,8.881784E-16,0,0,4.933872,4.687179,0,0,255.1076,89.16135,0,4.933872,-4.933872,172.7837,41.1389,0.1192985,5.155896,0,0,89.16135
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,35.26029,35.26029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.5897,84.22749,0,0,0,172.7837,41.1389,0.1192985,0,0,0,84.22749
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,33.58538,33.58538,46.72297,46.72297,0,-1,0,46.72297,0,0,0,0,0,49.18208,46.72297,0,0,260.5897,84.22749,0,49.18208,-49.18208,120.9413,28.79548,0.1192985,51.39527,0,0,84.22749
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,32.31176,32.31176,18.00168,18.00168,0,-1,0,18.00168,0,0,3.552714E-15,0,0,18.94914,18.00168,0,0,315.2365,35.04541,0,18.94914,-18.94914,100.9671,24.03974,0.1192985,19.80185,0,0,35.04541
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,31.01196,31.01196,0.8795974,0.8795974,0,-1,0,0.8795974,0,0,0,0,0,0.925892,0.8795974,0,0,336.291,16.09627,0,0.925892,-0.925892,99.99115,23.80737,0.1192985,0.9675571,0,0,16.09627
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,29.88663,29.88663,36.42211,14.41186,0,-1,0,14.41186,0,0,22.01025,25.65246,0,15.17038,14.41186,0,0,337.3198,15.17038,0,15.17038,-15.17038,84.00017,20,0.1192985,40.06432,0,0,15.17038
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,28.84854,28.84854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1192985,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,27.77555,27.77555,37.12454,0,0,-1,0,0,0,0,37.12454,40.83699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1192985,40.83699,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,26.93809,26.93809,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1193694,4.349607,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,26.17915,26.17915,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,0,70.312,66.79639,285.4758,61.83,66.79639,0,66.79639,212.5433,50.60545,0.1194549,11.75681,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,20.4653,30.90782,25.32425,26.67544,26.67544,81,0,22.761,26.67544,76.71964,0,0,0,20.4653,0,0,54.32457,51.60834,218.6794,121.9468,72.07363,0,72.07363,280.9184,66.88519,0.1195343,29.34298,16.37224,81,142.412
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,49.91024,41.60064,27.06022,32.11951,32.11951,81,0,22.761,32.11951,155.3891,0,0,0,49.91024,0,0,48.88049,46.43646,146.6058,186.813,96.3467,0,96.3467,372.3209,88.64765,0.1195864,35.33146,39.92819,81,236.7233
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,70.49718,53.25198,31.10792,31.2212,31.2212,0,-1,0,31.2212,225.7991,0,0,0,70.49718,32.86442,31.2212,0,0,50.25908,273.5251,37.63276,0,37.63276,408.0225,97.14801,0.1195442,34.34332,56.39774,0,344.0222
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,82.18956,62.86889,35.30391,17.66425,17.66425,0,0,0,17.66425,465.2876,50.9693,0,0,82.18956,18.59395,17.66425,0,0,12.62632,307.3945,12.62632,0,12.62632,420.0009,100,0.1195301,19.43067,65.75165,0,389.5841
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,87.39863,69.49342,38.76713,42.83293,42.83293,0,0,0,42.83293,204.0454,42.31134,0,0,87.39863,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.1195301,47.11622,69.91891,0,406.1569
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,84.26422,71.91055,41.75928,0,0,0,0,0,0,0,84.26422,0,0,84.26422,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1195301,0,67.41138,0,403.0225
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,72.87542,70.45561,44.65547,0,0,0,0,0,0,0,72.87542,0,0,72.87542,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1195301,0,58.30033,0,391.6336
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,71.36478,71.87718,46.34783,0,0,0,-1,0,0,0,71.36478,0,0,71.36478,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1195301,0,57.09182,0,390.123
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,62.62436,68.87709,46.95847,48.01419,48.01419,0,-1,0,48.01419,130.4288,12.0831,0,0,62.62436,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.1195301,52.81561,50.09948,0,381.3826
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,31.75799,57.88671,47.59528,0.6560212,0.6560212,0,-1,0,0.6560212,4841,31.06744,0,0,31.75799,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.1195301,0.7216233,25.40639,0,350.5162
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,10.99639,49.9723,46.59208,27.18992,27.18992,0,-1,0,27.18992,40.44288,0,0,0,10.99639,28.62097,27.18992,0,0,0,318.7582,0,17.62458,-17.62458,401.4229,95.57669,0.1195301,29.90891,8.79711,0,329.7546
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,43.74823,43.74823,36.51029,36.51029,0,-1,0,36.51029,0,0,0,0,0,38.43188,36.51029,0,0,19.58287,301.1336,0,38.43188,-38.43188,360.9121,85.93129,0.1195301,40.16132,0,0,301.1336
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,41.04395,41.04395,19.63892,19.63892,0,-1,0,19.63892,0,0,0,0,0,20.67255,19.63892,0,0,62.28496,262.7018,0,20.67255,-20.67255,339.1214,80.74302,0.1195301,21.60281,0,0,262.7018
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,39.01138,39.01138,2.445811,2.445811,0,-1,0,2.445811,0,0,4.440892E-16,0,0,2.574538,2.445811,0,0,85.25446,242.0292,0,2.574538,-2.574538,336.4076,80.09688,0.1195301,2.690392,0,0,242.0292
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,37.09222,37.09222,26.32786,26.32786,0,-1,0,26.32786,0,0,3.552714E-15,0,0,27.71353,26.32786,0,0,88.11505,239.4547,0,27.71353,-27.71353,307.1949,73.1415,0.1195301,28.96064,0,0,239.4547
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,35.12944,35.12944,27.01347,27.01347,0,-1,0,27.01347,0,0,3.552714E-15,0,0,28.43524,27.01347,0,0,118.9079,211.7411,0,28.43524,-28.43524,277.2216,66.005,0.1195301,29.71482,0,0,211.7411
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,33.43708,33.43708,8.158263,8.158263,0,-1,0,8.158263,0,0,1.776357E-15,0,0,8.587646,8.158263,0,0,150.5026,183.3059,0,8.587646,-8.587646,268.1694,63.84973,0.1195301,8.97409,0,0,183.3059
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,32.16346,32.16346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.0444,174.7183,0,0,0,268.1694,63.84973,0.1195301,0,0,0,174.7183
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,30.86366,30.86366,15.89793,15.89793,0,-1,0,15.89793,0,0,1.776357E-15,0,0,16.73466,15.89793,0,0,160.0444,174.7183,0,16.73466,-16.73466,250.5295,59.64977,0.1195301,17.48772,0,0,174.7183
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,29.7645,29.7645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.6385,157.9836,0,0,0,250.5295,59.64977,0.1195301,0,0,0,157.9836
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,28.72641,28.72641,52.87208,52.87208,0,-1,0,52.87208,0,0,7.105427E-15,0,0,55.65482,52.87208,0,0,178.6385,157.9836,0,55.65482,-55.65482,191.8642,45.68185,0.1195301,58.15929,0,0,157.9836
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,27.65342,27.65342,45.63509,45.63509,0,-1,0,45.63509,0,0,7.105427E-15,0,0,48.03693,45.63509,0,0,240.4772,102.3288,0,48.03693,-48.03693,141.2288,33.62584,0.1195301,50.1986,0,0,102.3288
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,26.84213,26.84213,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,0,28.12949,26.72301,0,0,293.8515,54.29184,0,28.12949,-28.12949,111.5777,26.56607,0.1195301,29.39532,0,0,54.29184
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,26.05702,26.05702,38.08361,38.08361,81,0,22.761,38.08361,0,0,0,0,0,0,0,42.91639,40.77057,325.1065,26.16236,40.77057,0,40.77057,150.2561,35.77518,0.1195974,41.89197,0,81,26.16236
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.04601,30.68133,25.21957,25.92887,25.92887,81,0,22.761,25.92887,77.31155,0,0,0,20.04601,0,0,55.07113,52.31757,284.3359,62.85587,72.36359,0,72.36359,218.9062,52.12042,0.1196762,28.52176,16.03681,81,82.90189
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,42.27523,39.06024,26.93809,14.91996,14.91996,81,0,22.761,14.91996,283.3468,0,0,0,42.27523,0,0,66.08004,62.77604,211.9724,127.9831,105.0513,0,105.0513,318.5666,75.84904,0.1197183,16.41195,33.82018,81,170.2583
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,61.98231,49.99837,30.94217,44.85259,44.85259,0,-1,0,44.85259,138.1911,0,0,0,61.98231,47.21326,44.85259,0,0,106.9211,222.5292,14.76905,0,14.76905,332.5777,79.18502,0.1197018,49.33785,49.58585,0,284.5115
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,77.49725,60.71778,35.11199,12.74269,12.74269,0,0,0,12.74269,608.1702,0,0,0,77.49725,13.41336,12.74269,0,0,92.15204,235.8214,64.08389,0,64.08389,393.373,93.66006,0.1196302,14.01696,61.9978,0,313.3186
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,86.4345,68.76891,38.54032,17.75913,17.75913,0,0,0,17.75913,486.7047,39.67253,0,0,86.4345,18.69382,17.75913,0,0,28.06815,293.4969,28.06815,0,28.06815,420.0009,100,0.1195988,19.53504,69.1476,0,379.9314
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,84.45323,71.71725,41.54119,43.26744,43.26744,0,0,0,43.26744,195.1889,38.90856,0,0,84.45323,45.54468,43.26744,0,0,0,318.7582,0,0,0,420.0009,100,0.1195988,47.59419,67.56258,0,403.2115
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,75.24084,71.19243,44.41121,29.5852,29.5852,0,0,0,29.5852,254.3192,44.09853,0,0,75.24084,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.1195988,32.54372,60.19268,0,393.9991
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,69.30034,70.70966,46.12974,41.6148,41.6148,0,-1,0,41.6148,166.5281,25.49529,0,0,69.30034,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.1195988,45.77628,55.44027,0,388.0586
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,48.52085,63.06155,46.76655,19.23341,19.23341,0,-1,0,19.23341,252.2738,28.27516,0,0,48.52085,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.1195988,21.15675,38.81668,0,367.2791
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,37.63463,59.75608,47.40337,22.39023,22.39023,0,-1,0,22.39023,168.085,14.06596,0,0,37.63463,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.1195988,24.62926,30.1077,0,356.3929
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,20.27321,52.76514,46.41761,10.64352,10.64352,0,-1,0,10.64352,190.4746,9.069505,0,0,20.27321,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.1195988,11.70788,16.21857,0,339.0314
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,43.59993,43.59993,51.4599,51.4599,0,-1,0,51.4599,0,0,7.105427E-15,0,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.1195988,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,40.92183,40.92183,26.32721,26.32721,0,-1,0,26.32721,0,0,3.552714E-15,0,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.1195988,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,38.88926,38.88926,14.12128,14.12128,0,-1,0,14.12128,0,0,1.776357E-15,0,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.1195988,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,36.97009,36.97009,8.520777,8.520777,0,-1,0,8.520777,0,0,1.776357E-15,0,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.1195988,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,35.00731,35.00731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1195988,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,33.31496,33.31496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1195988,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,32.04133,32.04133,42.49931,42.49931,0,-1,0,42.49931,0,0,7.105427E-15,0,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.1195988,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,30.74153,30.74153,11.00328,11.00328,0,-1,0,11.00328,0,0,1.776357E-15,0,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.1195988,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,29.6162,29.6162,13.54488,13.54488,0,-1,0,13.54488,0,0,1.776357E-15,0,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.1195988,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,28.58683,28.58683,21.40742,21.40742,0,-1,0,21.40742,0,0,3.552714E-15,0,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.1195988,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,27.54874,27.54874,12.53265,12.53265,0,-1,0,12.53265,0,0,1.776357E-15,0,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.1195988,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,26.72001,26.72001,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.1195988,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,25.93489,25.93489,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.1195988,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.49357,29.55238,25.08872,40.55253,40.55253,0,0,0,40.55253,40.6721,0,7.105427E-15,0,16.49357,42.68687,40.55253,0,0,270.5991,75.21906,0,26.19331,-26.19331,135.6778,32.30418,0.1195988,44.60778,13.19485,0,91.71262
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,46.78035,40.30848,26.78979,0,0,0,0,0,0,0,0,0,0,46.78035,0,0,0,0,299.7028,49.02575,46.78035,0,46.78035,180.0576,42.87077,0.1195466,0,37.42428,0,95.8061
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,61.0311,49.46636,30.7677,68.86154,68.7,0,-1,0,68.7,88.83712,0,0.161541,7.047695,61.0311,72.31579,68.7,0,0,252.9224,91.12807,0,11.28469,-11.28469,168.1625,40.0386,0.1195466,75.7477,48.82488,0,152.1592
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,78.66108,60.94198,34.91135,21.36143,21.36143,0,0,0,21.36143,368.2388,0,0,0,78.66108,22.48572,21.36143,0,0,265.4609,79.84338,56.17536,0,56.17536,221.4551,52.7273,0.119484,23.49757,62.92886,0,158.5045
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,85.3007,67.98681,38.32223,2.972493,2.972493,0,0,0,2.972493,2869.669,0,0,0,85.3007,3.12894,2.972493,0,0,209.2856,130.4012,82.17175,0,82.17175,299.4101,71.28797,0.1193924,3.269742,68.24055,0,215.7019
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,91.45404,74.72814,41.31438,19.36203,19.36203,0,0,0,19.36203,472.3369,0,0,0,91.45404,20.38109,19.36203,0,0,127.1138,204.3558,71.07295,0,71.07295,366.8358,87.34168,0.1193134,21.29824,73.16323,0,295.8098
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,82.09634,74.02181,44.18441,19.45297,19.45297,0,0,0,19.45297,422.0247,5.57865,0,0,82.09634,20.47681,19.45297,0,0,56.04088,268.3214,56.04088,0,56.04088,420.0009,100,0.1192512,21.39827,65.67707,0,350.4178
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,71.80882,71.55704,45.9291,44.15467,44.15467,0,-1,0,44.15467,162.6302,25.33021,0,0,71.80882,46.47861,44.15467,0,0,0,318.7582,0,0,0,420.0009,100,0.1192512,48.57014,57.44706,0,390.567
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,57.05198,66.17787,46.59208,10.76279,10.76279,0,-1,0,10.76279,530.0854,45.72272,0,0,57.05198,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.1192512,11.83907,45.64158,0,375.8102
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,35.8943,58.94505,47.2289,0,0,0,-1,0,0,0,35.8943,0,0,35.8943,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1192512,0,28.71544,0,354.6525
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,14.99888,50.90825,46.26932,35.16039,35.16039,0,-1,0,35.16039,42.65846,0,0,0,14.99888,37.01094,35.16039,0,0,0,318.7582,0,22.01206,-22.01206,396.7981,94.47555,0.1192512,38.67643,11.99911,0,333.7571
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,43.45163,43.45163,56.80214,56.80214,0,-1,0,56.80214,0,0,7.105427E-15,0,0,59.79172,56.80214,0,0,24.45784,296.7462,0,59.79172,-59.79172,333.7721,79.46938,0.1192512,62.48235,0,0,296.7462
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,40.77353,40.77353,6.285725,6.285725,0,-1,0,6.285725,0,0,0,0,0,6.616553,6.285725,0,0,90.89309,236.9544,0,6.616553,-6.616553,326.7976,77.8088,0.1192512,6.914298,0,0,236.9544
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,38.76713,38.76713,9.145495,9.145495,0,-1,0,9.145495,0,0,1.776357E-15,0,0,9.626837,9.145495,0,0,98.24481,230.3379,0,9.626837,-9.626837,316.6501,75.39272,0.1192512,10.06005,0,0,230.3379
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,36.83051,36.83051,53.10473,53.10473,0,-1,0,53.10473,0,0,7.105427E-15,0,0,55.89972,53.10473,0,0,108.9413,220.7111,0,55.89972,-55.89972,257.7266,61.36335,0.1192512,58.4152,0,0,220.7111
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,34.86773,34.86773,10.44174,10.44174,0,-1,0,10.44174,0,0,0,0,0,10.99131,10.44174,0,0,171.0521,164.8113,0,10.99131,-10.99131,246.1407,58.60482,0.1192512,11.48591,0,0,164.8113
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,33.16666,33.16666,23.92252,23.92252,0,-1,0,23.92252,0,0,3.552714E-15,0,0,25.1816,23.92252,0,0,183.2647,153.82,0,25.1816,-25.1816,219.597,52.28489,0.1192512,26.31477,0,0,153.82
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,31.89303,31.89303,14.41986,14.41986,0,-1,0,14.41986,0,0,1.776357E-15,0,0,15.1788,14.41986,0,0,211.2442,128.6384,0,15.1788,-15.1788,203.5971,48.47541,0.1192512,15.86185,0,0,128.6384
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,30.6194,30.6194,26.81713,26.81713,0,-1,0,26.81713,0,0,3.552714E-15,0,0,28.22856,26.81713,0,0,228.1095,113.4596,0,28.22856,-28.22856,173.8416,41.39078,0.1192512,29.49884,0,0,113.4596
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,29.51152,29.51152,14.01157,14.01157,0,-1,0,14.01157,0,0,0,0,0,14.74903,14.01157,0,0,259.4746,85.23108,0,14.74903,-14.74903,158.2948,37.68916,0.1192512,15.41273,0,0,85.23108
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,28.48215,28.48215,12.78598,12.78598,0,-1,0,12.78598,0,0,1.776357E-15,0,0,13.45892,12.78598,0,0,275.8624,70.48205,0,13.45892,-13.45892,144.1078,34.31132,0.1192512,14.06457,0,0,70.48205
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,27.45278,27.45278,9.715966,9.715966,0,-1,0,9.715966,0,0,0,0,0,10.22733,9.715966,0,0,290.8168,57.02313,0,10.22733,-10.22733,133.3273,31.74452,0.1192512,10.68756,0,0,57.02313
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,26.59788,26.59788,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,0,10.49645,9.971623,0,0,302.1805,46.7958,0,10.49645,-10.49645,122.263,29.11019,0.1192512,10.96879,0,0,46.7958
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,25.83893,25.83893,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,313.8432,36.29935,0,0,0,122.263,29.11019,0.1192512,0,0,0,36.29935
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.810368,26.00254,24.99276,37.25388,37.25388,81,0,22.761,37.25388,10.22811,0,0,0,3.810368,0,0,43.74612,41.55882,313.8432,36.29935,45.36919,0,45.36919,165.304,39.35802,0.1193247,40.97926,3.048294,81,40.10972
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.232127,29.13377,26.6415,27.21969,27.21969,81,0,22.761,27.21969,33.91708,0,0,0,9.232127,0,0,53.7803,51.09129,268.474,77.13161,60.32342,0,60.32342,222.5318,52.98367,0.1194166,29.94166,7.385702,81,86.36375
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.31081,34.32674,30.6194,4.496207,4.496207,0,-1,0,4.496207,296.0452,0,0,0,13.31081,4.732849,4.496207,0,0,208.1506,131.4227,8.577956,0,8.577956,230.6696,54.92123,0.1194071,4.945827,10.64864,0,144.7335
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,21.57816,40.98145,34.71943,41.49603,41.49603,0,0,0,41.49603,52.00055,0,0,0,21.57816,43.68003,41.49603,0,0,199.5726,139.1429,0,22.10187,-22.10187,207.3722,49.37423,0.1194071,45.64563,17.26253,0,160.721
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,30.4412,47.32834,38.13031,13.5685,13.5685,0,0,0,13.5685,224.3519,0,0,0,30.4412,14.28263,13.5685,0,0,224.1303,117.041,16.15856,0,16.15856,222.7016,53.02407,0.1193891,14.92535,24.35296,0,147.4822
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,20.17081,47.21267,41.12246,0,0,0,0,0,0,0,0,0,0,20.17081,0,0,0,0,207.9717,131.5837,20.17081,0,20.17081,241.8373,57.58018,0.1193667,0,16.13664,0,151.7545
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,6.475512,45.9581,44.01866,28.44577,28.44577,0,0,0,28.44577,22.76441,0,0,0,6.475512,29.94291,28.44577,0,0,187.8009,149.7374,0,23.4674,-23.4674,217.1004,51.69048,0.1193667,31.29034,5.180409,0,156.2129
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.4772567,45.89752,45.75463,0,0,0,-1,0,0,0,0,0,0,0.4772567,0,0,0,0,213.8758,126.27,0.4772567,0,0.4772567,217.5532,51.79828,0.1193662,0,0.3818053,0,126.7473
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,6.315963,48.33855,46.41761,47.60267,47.60267,0,-1,0,47.60267,13.26809,0,7.105427E-15,0,6.315963,50.10807,47.60267,0,0,213.3985,126.6995,0,43.79211,-43.79211,171.3923,40.80761,0.1193662,52.36294,5.052771,0,133.0155
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.342936,47.18412,47.0806,20.86847,20.86847,0,-1,0,20.86847,1.643321,0,0,0,0.342936,21.96681,20.86847,0,0,262.0564,82.90744,0,21.62387,-21.62387,148.5987,35.38058,0.1193662,22.95532,0.2743488,0,83.25037
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.17114,46.48168,46.12974,0,0,0,-1,0,0,0,0,0,0,1.17114,0,0,0,0,286.0829,61.28357,1.17114,0,1.17114,149.7098,35.64511,0.1193649,0,0.9369118,0,62.4547
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,43.32951,43.32951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.9118,62.33759,0,0,0,149.7098,35.64511,0.1193649,0,0,0,62.33759
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,40.67757,40.67757,4.750188,4.750188,0,-1,0,4.750188,0,0,8.881784E-16,0,0,5.000198,4.750188,0,0,284.9118,62.33759,0,5.000198,-5.000198,144.4391,34.39019,0.1193649,5.225207,0,0,62.33759
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,38.645,38.645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.4676,57.33739,0,0,0,144.4391,34.39019,0.1193649,0,0,0,57.33739
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,36.72583,36.72583,18.7302,18.7302,0,-1,0,18.7302,0,0,0,0,0,19.716,18.7302,0,0,290.4676,57.33739,0,19.716,-19.716,123.6566,29.44199,0.1193649,20.60322,0,0,57.33739
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,34.76305,34.76305,3.06478,3.06478,0,-1,0,3.06478,0,0,0,0,0,3.226084,3.06478,0,0,312.3743,37.62139,0,3.226084,-3.226084,120.256,28.63232,0.1193649,3.371258,0,0,37.62139
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,33.0707,33.0707,7.807698,7.807698,0,-1,0,7.807698,0,0,0,0,0,8.21863,7.807698,0,0,315.9588,34.39531,0,8.21863,-8.21863,111.5928,26.56966,0.1193649,8.588469,0,0,34.39531
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,31.79707,31.79707,35.24247,24.86784,0,-1,0,24.86784,0,0,10.37462,13.89887,0,26.17668,24.86784,0,0,325.0906,26.17668,0,26.17668,-26.17668,84.00017,20,0.1193649,38.76671,0,0,26.17668
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,30.49727,30.49727,37.32617,0,0,-1,0,0,0,0,37.32617,41.05878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193649,41.05878,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,29.38939,29.38939,48.72893,0,0,-1,0,0,0,0,48.72893,53.60182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193649,53.60182,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,28.38619,28.38619,14.33132,0,0,-1,0,0,0,0,14.33132,15.76445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193649,15.76445,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,27.33065,27.33065,18.55498,0,0,-1,0,0,0,0,18.55498,20.41048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193649,20.41048,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,26.47575,26.47575,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,0,49.60402,47.12382,354.1758,0,47.12382,0,47.12382,128.7057,30.64416,0.1194422,34.53558,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,25.70808,25.70808,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,0,72.31579,68.7,307.052,42.41143,68.7,0,68.7,193.8803,46.16188,0.1195226,8.728129,0,81,42.41143
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.28872,30.09907,24.86191,0,0,72.31579,0,20.56389,0,0,0,0,0,19.28872,0,0,72.31579,68.7,238.352,104.2414,87.98872,0,87.98872,277.3537,66.03647,0.1195609,0,15.43097,81,123.5302
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,28.59839,34.49266,26.51937,35.82642,35.82642,81,0,22.761,35.82642,79.82484,0,0,0,28.59839,0,0,45.17358,42.9149,150.3633,183.4313,71.51328,0,71.51328,345.1972,82.18964,0.1196399,39.40907,22.87871,81,212.0297
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,40.53942,42.33634,30.4711,0,0,0,-1,0,0,0,0,0,0,40.53942,0,0,0,0,78.84998,247.7932,40.53942,0,40.53942,383.6562,91.34654,0.119595,0,32.43153,0,288.3326
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,57.23333,52.42425,34.54496,2.293325,2.293325,0,0,0,2.293325,2495.649,16.50874,0,0,57.23333,2.414026,2.293325,0,0,38.31057,284.2787,38.31057,0,38.31057,420.0009,100,0.1195525,2.522657,45.78667,0,341.5121
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,53.94986,55.08468,37.92967,36.08432,36.08432,0,0,0,36.08432,149.5105,15.96637,0,0,53.94986,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.1195525,39.69275,43.15989,0,372.7081
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,56.38365,59.38087,40.92183,22.58784,22.58784,0,0,0,22.58784,249.6195,32.60698,0,0,56.38365,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.1195525,24.84662,45.10692,0,375.1419
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,57.61465,63.18355,43.81802,34.89646,34.89646,0,0,0,34.89646,165.1017,20.88154,0,0,57.61465,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.1195525,38.38611,46.09172,0,376.3729
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,67.92598,69.46423,45.58888,44.45578,44.45578,0,-1,0,44.45578,152.7945,21.13043,0,0,67.92598,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.1195525,48.90136,54.34079,0,386.6842
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,57.47295,65.95028,46.25187,78.36659,68.7,0,-1,0,68.7,83.65786,0,9.666595,17.50325,57.47295,72.31579,68.7,0,0,0,318.7582,0,14.84284,-14.84284,404.3551,96.27483,0.1195525,86.20325,45.97836,0,376.2312
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,27.82483,55.82414,46.9323,15.12215,15.12215,0,-1,0,15.12215,184.0005,0,0,0,27.82483,15.91806,15.12215,0,0,16.49204,303.9154,11.90678,0,11.90678,415.6509,98.96429,0.1195393,16.63437,22.25987,0,331.7402
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,17.37931,51.37306,45.98144,0.8212879,0.8212879,0,-1,0,0.8212879,2116.104,11.92953,0,0,17.37931,0.8645136,0.8212879,0,0,4.585268,314.6315,4.585268,0,4.585268,420.0009,100,0.1195343,0.9034167,13.90345,0,332.0108
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,43.20737,43.20737,9.8647,9.8647,0,-1,0,9.8647,0,0,1.776357E-15,0,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.1195343,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,40.55544,40.55544,18.23598,18.23598,0,-1,0,18.23598,0,0,3.552714E-15,0,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.1195343,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,38.56649,38.56649,23.58445,23.58445,0,-1,0,23.58445,0,0,3.552714E-15,0,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.1195343,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,36.62988,36.62988,92.37431,68.7,0,-1,0,68.7,0,0,23.6743,32.91173,0,72.31579,68.7,0,0,60.45044,264.3528,0,72.31579,-72.31579,286.425,68.19629,0.1195343,101.6117,0,0,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,34.66709,34.66709,21.04125,21.04125,0,-1,0,21.04125,0,0,3.552714E-15,0,0,22.14868,21.04125,0,0,140.8013,192.037,0,22.14868,-22.14868,263.0782,62.63755,0.1195343,23.14537,0,0,192.037
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,32.97474,32.97474,46.05563,46.05563,0,-1,0,46.05563,0,0,0,0,0,48.47961,46.05563,0,0,165.411,169.8884,0,48.47961,-48.47961,211.9762,50.47043,0.1195343,50.66119,0,0,169.8884
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,31.70111,31.70111,9.396099,9.396099,0,-1,0,9.396099,0,0,0,0,0,9.890631,9.396099,0,0,219.2772,121.4088,0,9.890631,-9.890631,201.5506,47.98814,0.1195343,10.33571,0,0,121.4088
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,30.40131,30.40131,14.7635,14.7635,0,-1,0,14.7635,0,0,1.776357E-15,0,0,15.54053,14.7635,0,0,230.2668,111.5181,0,15.54053,-15.54053,185.1694,44.08787,0.1195343,16.23985,0,0,111.5181
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,29.29343,29.29343,20.18956,20.18956,0,-1,0,20.18956,0,0,0,0,0,21.25217,20.18956,0,0,247.534,95.97759,0,21.25217,-21.25217,162.7677,38.75413,0.1195343,22.20852,0,0,95.97759
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,28.29023,28.29023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.1476,74.72543,0,0,0,162.7677,38.75413,0.1195343,0,0,0,74.72543
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,27.23469,27.23469,28.01249,28.01249,0,-1,0,28.01249,0,0,3.552714E-15,0,0,29.48683,28.01249,0,0,271.1476,74.72543,0,29.48683,-29.48683,131.6858,31.35371,0.1195343,30.81374,0,0,74.72543
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,26.37107,26.37107,63.64981,63.64981,81,0,22.761,63.64981,0,0,0,0,0,0,0,17.35019,16.48268,303.9107,45.23859,16.48268,0,16.48268,147.3227,35.07676,0.1195612,70.01479,0,81,45.23859
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,25.58595,25.58595,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,0,34.64693,32.91459,287.428,60.07301,32.91459,0,32.91459,178.5482,42.51139,0.1196149,50.98838,0,81,60.07301
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.820339,27.38091,24.75722,18.83669,18.83669,81,0,22.761,18.83669,52.13409,0,0,0,9.820339,0,0,62.1633,59.05514,254.5134,89.69614,68.87548,0,68.87548,243.8892,58.06874,0.1196967,20.72036,7.856271,81,99.51647
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.24507,31.10787,26.39724,32.71317,32.71317,81,0,22.761,32.71317,52.71597,0,0,0,17.24507,0,0,48.28683,45.87249,185.638,151.6841,63.11755,0,63.11755,303.7678,72.32552,0.1197848,35.98449,13.79605,81,168.9291
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,38.68781,41.59325,30.3228,5.733514,5.733514,0,-1,0,5.733514,674.766,0,0,0,38.68781,6.035278,5.733514,0,0,122.5204,208.4899,32.65253,0,32.65253,334.7447,79.70096,0.1197487,6.306866,30.95024,0,247.1777
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,63.01513,54.30356,34.37049,17.20489,17.20489,0,0,0,17.20489,366.263,0,0,0,63.01513,18.11041,17.20489,0,0,89.86788,237.8771,44.90472,0,44.90472,377.345,89.84388,0.119699,18.92537,50.4121,0,300.8923
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,67.44848,59.89775,37.73775,55.98763,55.98763,0,0,0,55.98763,120.4703,0,0,0,67.44848,58.93435,55.98763,0,0,44.96316,278.2914,8.514131,0,8.514131,385.4223,91.76702,0.1196895,61.5864,53.95879,0,345.7399
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,62.1273,61.3774,40.75608,0,0,0,0,0,0,0,25.67828,0,0,62.1273,0,0,0,0,36.44903,285.9541,36.44903,0,36.44903,420.0009,100,0.1196492,0,49.70184,0,348.0814
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,54.77494,61.88915,43.64355,26.07807,26.07807,0,0,0,26.07807,210.0422,27.32434,0,0,54.77494,27.4506,26.07807,0,0,0,318.7582,0,0,0,420.0009,100,0.1196492,28.68588,43.81995,0,373.5332
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,67.00714,68.86496,45.41441,15.9635,15.9635,0,-1,0,15.9635,419.7522,50.20346,0,0,67.00714,16.80368,15.9635,0,0,0,318.7582,0,0,0,420.0009,100,0.1196492,17.55985,53.60571,0,385.7654
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,46.40926,61.52334,46.10357,18.5586,18.5586,0,-1,0,18.5586,250.0688,26.87389,0,0,46.40926,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.1196492,20.41446,37.12741,0,365.1675
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,14.06944,51.14217,46.784,50.37178,50.37178,0,-1,0,50.37178,27.93119,0,7.105427E-15,0,14.06944,53.02293,50.37178,0,0,0,318.7582,0,38.95349,-38.95349,378.9402,90.22369,0.1196492,55.40896,11.25555,0,332.8277
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.204978,47.71268,45.83314,15.75272,15.75272,0,-1,0,15.75272,39.38988,0,0,0,6.204978,16.58181,15.75272,0,0,43.28165,279.8047,0,10.37683,-10.37683,368.0021,87.61938,0.1196492,17.328,4.963983,0,286.0097
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,43.08525,43.08525,36.47717,36.47717,0,-1,0,36.47717,0,0,7.105427E-15,0,0,38.39702,36.47717,0,0,54.81147,269.4279,0,38.39702,-38.39702,327.5281,77.98273,0.1196492,40.12489,0,0,269.4279
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,40.45948,40.45948,13.20109,13.20109,0,-1,0,13.20109,0,0,1.776357E-15,0,0,13.89588,13.20109,0,0,97.47483,231.0309,0,13.89588,-13.89588,312.8806,74.49522,0.1196492,14.5212,0,0,231.0309
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,38.47053,38.47053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.9147,217.135,0,0,0,312.8806,74.49522,0.1196492,0,0,0,217.135
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,36.53392,36.53392,15.16388,15.16388,0,-1,0,15.16388,0,0,0,0,0,15.96198,15.16388,0,0,112.9147,217.135,0,15.96198,-15.96198,296.0551,70.48918,0.1196492,16.68027,0,0,217.135
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,34.57113,34.57113,4.380187,4.380187,0,-1,0,4.380187,0,0,8.881784E-16,0,0,4.610723,4.380187,0,0,130.6502,201.173,0,4.610723,-4.610723,291.195,69.33201,0.1196492,4.818205,0,0,201.173
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,32.87878,32.87878,16.13469,16.13469,0,-1,0,16.13469,0,0,0,0,0,16.98389,16.13469,0,0,135.7733,196.5623,0,16.98389,-16.98389,273.2924,65.0695,0.1196492,17.74816,0,0,196.5623
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,31.59643,31.59643,10.66593,10.66593,0,-1,0,10.66593,0,0,0,0,0,11.2273,10.66593,0,0,154.6442,179.5784,0,11.2273,-11.2273,261.4578,62.25174,0.1196492,11.73252,0,0,179.5784
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,30.29663,30.29663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.119,168.3511,0,0,0,261.4578,62.25174,0.1196492,0,0,0,168.3511
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,29.19747,29.19747,0.9604088,0.9604088,0,-1,0,0.9604088,0,0,2.220446E-16,0,0,1.010957,0.9604088,0,0,167.119,168.3511,0,1.010957,-1.010957,260.3922,61.99802,0.1196492,1.05645,0,0,168.3511
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,28.19427,28.19427,30.30547,30.30547,0,-1,0,30.30547,0,0,0,0,0,31.90049,30.30547,0,0,168.2423,167.3402,0,31.90049,-31.90049,226.7661,53.99183,0.1196492,33.33601,0,0,167.3402
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,27.15618,27.15618,17.33471,17.33471,0,-1,0,17.33471,0,0,0,0,0,18.24707,17.33471,0,0,203.6873,135.4397,0,18.24707,-18.24707,207.532,49.41228,0.1196492,19.06818,0,0,135.4397
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,26.27511,26.27511,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,0,52.44253,49.8204,0,0,223.9618,117.1926,0,52.44253,-52.44253,152.2527,36.25058,0.1196492,54.80244,0,0,117.1926
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,25.49,25.49,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,0,39.86288,37.86974,0,0,282.2313,64.75008,0,39.86288,-39.86288,110.2336,26.24604,0.1196492,41.65671,0,0,64.75008
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.38591,27.98217,24.66127,48.254,48.254,81,0,22.761,48.254,25.66815,0,0,0,12.38591,0,0,32.746,31.1087,326.5234,24.8872,43.49461,0,43.49461,151.4962,36.07045,0.1197167,53.0794,9.908728,81,37.27311
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,31.16083,34.98914,26.27511,44.38995,44.38995,81,0,22.761,44.38995,70.19794,0,0,0,31.16083,0,0,36.61005,34.77955,283.0287,64.03234,65.94038,0,65.94038,214.0527,50.96483,0.1198015,48.82894,24.92866,81,95.19318
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,66.43266,50.69198,30.1745,23.50229,23.50229,0,-1,0,23.50229,282.6646,0,0,0,66.43266,24.73925,23.50229,0,0,217.0884,123.3787,41.6934,0,41.6934,253.6066,60.38239,0.1197554,25.85252,53.14612,0,189.8113
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,80.646,60.88098,34.20475,42.18162,42.18162,0,0,0,42.18162,191.1875,0,0,0,80.646,44.4017,42.18162,0,0,175.395,160.9027,36.24429,0,36.24429,287.9909,68.56913,0.1197154,46.39978,64.5168,0,241.5487
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,68.27895,60.04505,37.58946,41.165,41.165,0,0,0,41.165,165.8665,0,0,0,68.27895,43.33158,41.165,0,0,139.1507,193.5226,24.94738,0,24.94738,311.6581,74.20415,0.1196878,45.2815,54.62317,0,261.8016
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,67.27482,63.19612,40.58161,32.12397,32.12397,0,0,0,32.12397,209.4225,0,0,0,67.27482,33.81471,32.12397,0,0,114.2033,215.9753,33.46011,0,33.46011,343.4011,81.76201,0.1196509,35.33637,53.81986,0,283.2501
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,55.2037,61.86287,43.4778,34.88945,34.88945,0,0,0,34.88945,158.2246,0,0,0,55.2037,36.72574,34.88945,0,0,80.74319,246.0894,18.47796,0,18.47796,360.9308,85.93575,0.1196305,38.3784,44.16296,0,301.2931
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,48.66814,61.39597,45.23994,26.98195,26.98195,0,-1,0,26.98195,180.373,0,0,0,48.66814,28.40205,26.98195,0,0,62.26523,262.7195,20.26609,0,20.26609,380.157,90.51338,0.1196082,29.68015,38.93452,0,311.3877
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,51.63275,63.32767,45.95527,34.31103,34.31103,0,-1,0,34.31103,150.4844,0,0,0,51.63275,36.11687,34.31103,0,0,41.99913,280.959,15.51588,0,15.51588,394.8766,94.01805,0.1195911,37.74213,41.3062,0,332.5918
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,28.15483,55.62997,46.64442,48.9644,48.9644,0,-1,0,48.9644,57.50061,0,7.105427E-15,0,28.15483,51.54147,48.9644,0,0,26.48326,294.9233,0,23.38665,-23.38665,370.2249,88.14861,0.1195911,53.86084,22.52386,0,323.0781
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,15.91888,50.62535,45.71101,0,0,0,-1,0,0,0,0,0,0,15.91888,0,0,0,0,52.46842,271.5367,15.91888,0,15.91888,385.3269,91.74432,0.1195736,0,12.7351,0,287.4555
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,42.98057,42.98057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.54954,285.8636,0,0,0,385.3269,91.74432,0.1195736,0,0,0,285.8636
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,40.36352,40.36352,26.61399,26.61399,0,-1,0,26.61399,0,0,3.552714E-15,0,0,28.01472,26.61399,0,0,36.54954,285.8636,0,28.01472,-28.01472,355.7968,84.71335,0.1195736,29.27539,0,0,285.8636
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,38.37457,38.37457,62.0037,62.0037,0,-1,0,62.0037,0,0,7.105427E-15,0,0,65.26706,62.0037,0,0,67.67701,257.8489,0,65.26706,-65.26706,286.9993,68.33302,0.1195736,68.20407,0,0,257.8489
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,36.43796,36.43796,5.468761,5.468761,0,-1,0,5.468761,0,0,0,0,0,5.75659,5.468761,0,0,140.196,192.5819,0,5.75659,-5.75659,280.9313,66.88827,0.1195736,6.015637,0,0,192.5819
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,34.47517,34.47517,23.54964,23.54964,0,-1,0,23.54964,0,0,3.552714E-15,0,0,24.7891,23.54964,0,0,146.5922,186.8253,0,24.7891,-24.7891,254.8013,60.66685,0.1195736,25.90461,0,0,186.8253
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,32.7741,32.7741,40.33393,40.33393,0,-1,0,40.33393,0,0,0,0,0,42.45676,40.33393,0,0,174.1356,162.0362,0,42.45676,-42.45676,210.0479,50.01131,0.1195736,44.36732,0,0,162.0362
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,31.50047,31.50047,36.8586,36.8586,0,-1,0,36.8586,0,0,7.105427E-15,0,0,38.79853,36.8586,0,0,221.3098,119.5794,0,38.79853,-38.79853,169.1507,40.2739,0.1195736,40.54446,0,0,119.5794
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,30.20067,30.20067,18.39713,18.39713,0,-1,0,18.39713,0,0,3.552714E-15,0,0,19.3654,18.39713,0,0,264.4193,80.78088,0,19.3654,-19.3654,148.7378,35.41368,0.1195736,20.23684,0,0,80.78088
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,29.07534,29.07534,16.23033,16.23033,0,-1,0,16.23033,0,0,0,0,0,17.08456,16.23033,0,0,285.9364,61.41548,0,17.08456,-17.08456,130.7291,31.1259,0.1195736,17.85336,0,0,61.41548
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,28.07214,28.07214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.9192,44.33092,0,0,0,130.7291,31.1259,0.1195736,0,0,0,44.33092
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,27.03405,27.03405,4.763121,4.763121,0,-1,0,4.763121,0,0,8.881784E-16,0,0,5.013811,4.763121,0,0,304.9192,44.33092,0,5.013811,-5.013811,125.444,29.86757,0.1195736,5.239432,0,0,44.33092
