Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,30.22657,30.22657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,30.22657,30.22657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,29.13307,29.13307,28.42784,28.42784,0,-1,0,28.42784,0,0,3.552714E-15,0,0,29.92404,28.42784,0,0,0,318.7582,0,29.92404,-29.92404,388.4581,92.48985,0,31.27062,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,28.12849,28.12849,52.29171,52.29171,0,-1,0,52.29171,0,0,7.105427E-15,0,0,55.0439,52.29171,0,0,33.24894,288.8342,0,55.0439,-55.0439,330.4368,78.67526,0,57.52087,0,0,288.8342
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,27.10612,27.10612,52.81999,52.81999,0,-1,0,52.81999,0,0,7.105427E-15,0,0,55.59999,52.81999,0,0,94.40882,233.7903,0,55.59999,-55.59999,271.8292,64.72112,0,58.10199,0,0,233.7903
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,26.18154,26.18154,48.2542,48.2542,0,0,0,48.2542,0,0,7.105427E-15,0,0,50.79389,48.2542,0,0,156.1866,178.1903,0,50.79389,-50.79389,218.2878,51.97317,0,53.07962,0,0,178.1903
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,25.33697,25.33697,16.26252,16.26252,0,0,0,16.26252,0,0,3.552714E-15,0,0,17.11845,16.26252,0,0,212.6243,127.3964,0,17.11845,-17.11845,200.2433,47.67689,0,17.88878,0,0,127.3964
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.155068,26.35696,24.45685,17.45969,17.45969,0,0,0,17.45969,40.98049,0,3.552714E-15,0,7.155068,18.37863,17.45969,0,0,231.6447,110.278,0,11.22356,-11.22356,188.4127,44.86007,0,19.20566,5.724054,0,117.433
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,15.7417,30.25515,25.97707,17.89183,17.89183,0,0,0,17.89183,87.9826,0,0,0,15.7417,18.83351,17.89183,0,0,244.1154,99.0544,0,3.091808,-3.091808,185.1536,44.08411,0,19.68102,12.59336,0,114.7961
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,29.43759,38.25201,29.85318,37.14302,37.14302,0,-1,0,37.14302,79.25468,0,0,0,29.43759,39.09792,37.14302,0,0,247.5507,95.96259,0,9.660333,-9.660333,174.9707,41.65961,0,40.85732,23.55007,0,125.4002
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.265314,35.86977,33.82708,11.18036,11.18036,0,0,0,11.18036,64.98284,0,0,0,7.265314,11.7688,11.18036,0,0,258.2844,86.30225,0,4.503484,-4.503484,170.2236,40.52936,0,12.29839,5.812251,0,93.56757
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,5.785378,38.86223,37.20535,44.99193,44.99193,0,0,0,44.99193,12.8587,0,7.105427E-15,0,5.785378,47.35993,44.99193,0,0,263.2883,81.79877,0,41.57455,-41.57455,126.4002,30.09523,0,49.49112,4.628302,0,87.58414
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,29.64738,49.41499,40.33468,39.03371,39.03371,0,0,0,39.03371,75.95327,0,0,0,29.64738,41.08812,39.03371,0,0,309.4822,40.22422,0,11.44074,-11.44074,114.3406,27.2239,0,42.93708,23.71791,0,69.8716
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,25.90345,51.36641,43.33067,29.63541,29.63541,81,0,22.761,29.63541,87.40708,0,0,0,25.90345,0,0,51.36459,48.79636,322.1942,28.78348,74.69981,0,74.69981,185.2071,44.09684,0.228615,32.59895,20.72276,81,54.68693
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,11.14672,48.60247,45.2065,18.0029,18.0029,0,-1,0,18.0029,61.91624,0,0,0,11.14672,18.95042,18.0029,0,0,247.4944,96.01331,0,7.803703,-7.803703,176.9813,42.13831,0.228615,19.80319,8.917376,0,107.16
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,6.340739,47.92998,46.00661,0,0,0,-1,0,0,0,0,0,0,6.340739,0,0,0,0,256.1651,88.20961,6.340739,0,6.340739,182.9966,43.57053,0.2107278,0,5.072591,0,94.55035
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,12.31614,50.58109,46.78006,24.06969,24.06969,0,-1,0,24.06969,51.16867,0,0,0,12.31614,25.33652,24.06969,0,0,249.8244,93.91628,0,13.02038,-13.02038,169.2719,40.30276,0.2107278,26.47666,9.852912,0,106.2324
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,6.577151,47.93058,45.93549,0,0,0,-1,0,0,0,0,0,0,6.577151,0,0,0,0,264.2915,80.8959,6.577151,0,6.577151,175.5116,41.78838,0.1949092,0,5.261721,0,87.47305
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,43.25955,43.25955,21.11393,21.11393,0,-1,0,21.11393,0,0,3.552714E-15,0,0,22.22518,21.11393,0,0,257.7143,86.81534,0,22.22518,-22.22518,152.0842,36.21044,0.1949092,23.22532,0,0,86.81534
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,40.73474,40.73474,29.19959,29.19959,0,-1,0,29.19959,0,0,3.552714E-15,0,0,30.73642,29.19959,0,0,282.409,64.59015,0,30.73642,-30.73642,119.6851,28.4964,0.1949092,32.11956,0,0,64.59015
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,38.70778,38.70778,40.73093,32.16105,0,-1,0,32.16105,0,0,8.569882,12.64297,0,33.85374,32.16105,0,0,316.5605,33.85374,0,33.85374,-33.85374,84.00017,20,0.1949092,44.80402,0,0,33.85374
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,36.73417,36.73417,48.14174,0,0,-1,0,0,0,0,48.14174,52.95591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1949092,52.95591,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,34.70721,34.70721,2.306329,0,0,-1,0,0,0,0,2.306329,2.536961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1949092,2.536961,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,32.92918,32.92918,9.566084,0,0,-1,0,0,0,0,9.566084,10.52269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1949092,10.52269,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,31.57787,31.57787,29.25643,0,0,-1,0,0,0,0,29.25643,32.18208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1949092,32.18208,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,30.22657,30.22657,12.06376,0,0,-1,0,0,0,0,12.06376,13.27013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1949092,13.27013,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,29.10641,29.10641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1949092,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,28.10182,28.10182,42.53674,0,0,-1,0,0,0,0,42.53674,46.79041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1949092,46.79041,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,27.07945,27.07945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1949092,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,26.18154,26.18154,6.921948,6.921948,79.23774,0,22.31515,6.921948,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.2153282,7.614142,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,25.31919,25.31919,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.2146315,0,0,81,61.83
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,10.8775,27.34457,24.43907,11.413,11.413,81,0,22.761,11.413,95.30804,0,0,0,10.8775,0,0,69.58701,66.10765,216.7758,123.66,76.98515,0,76.98515,287.3838,68.42458,0.2164661,12.5543,8.702003,81,134.5375
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,29.08691,34.03747,25.9504,7.556548,7.556548,79.87234,0,22.4757,7.556548,384.9232,0,0,0,29.08691,0,0,72.31579,68.7,139.7906,192.9466,97.78691,0,97.78691,380.1526,90.51234,0.2054427,8.312203,23.26953,81,222.0336
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,50.59095,44.87397,29.82651,8.910165,8.910165,0,-1,0,8.910165,567.7891,0,0,0,50.59095,9.379121,8.910165,0,0,42.00374,280.9549,41.21183,0,41.21183,419.2496,99.82113,0.186244,9.801181,40.47276,0,331.5458
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,75.90306,58.47915,33.78263,0,0,0,0,0,0,0,75.11115,0,0,75.90306,0,0,0,0,0.7919146,318.0455,0.7919146,0,0.7919146,420.0009,100,0.1859101,0,60.72245,0,393.9486
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,90.1428,68.65061,37.15201,0,0,0,0,0,0,0,90.1428,0,0,90.1428,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1859101,0,72.11423,0,408.901
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,92.49911,73.85891,40.28135,24.1902,24.1902,0,0,0,24.1902,382.3826,67.03574,0,0,92.49911,25.46337,24.1902,0,0,0,318.7582,0,0,0,420.0009,100,0.1859101,26.60922,73.99929,0,411.2573
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,84.54162,73.99803,43.27733,43.95524,43.95524,0,0,0,43.95524,192.3357,38.27295,0,0,84.54162,46.26867,43.95524,0,0,0,318.7582,0,0,0,420.0009,100,0.1859101,48.35076,67.6333,0,403.2998
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,82.65498,75.56947,45.17982,42.47823,42.47823,0,-1,0,42.47823,194.582,37.94104,0,0,82.65498,44.71393,42.47823,0,0,0,318.7582,0,0,0,420.0009,100,0.1859101,46.72606,66.12398,0,401.4132
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,62.00824,67.46342,45.97994,11.26202,11.26202,0,-1,0,11.26202,550.5959,50.15348,0,0,62.00824,11.85476,11.26202,0,0,0,318.7582,0,0,0,420.0009,100,0.1859101,12.38823,49.60659,0,380.7664
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,25.70965,54.91951,46.75339,26.25131,26.25131,0,-1,0,26.25131,97.93663,0,0,0,25.70965,27.63296,26.25131,0,0,0,318.7582,0,1.92331,-1.92331,417.9735,99.5173,0.1859101,28.87644,20.56772,0,344.4679
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,19.5083,52.0132,45.93549,36.90159,36.90159,0,-1,0,36.90159,52.86575,0,0,0,19.5083,38.84378,36.90159,0,0,2.137011,316.8349,0,19.33548,-19.33548,397.5921,94.6646,0.1859101,40.59175,15.60664,0,336.3432
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,43.27733,43.27733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.62088,297.4995,0,0,0,397.5921,94.6646,0.1859101,0,0,0,297.4995
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,40.73474,40.73474,8.272146,8.272146,0,-1,0,8.272146,0,0,1.776357E-15,0,0,8.707522,8.272146,0,0,23.62088,297.4995,0,8.707522,-8.707522,388.4136,92.47924,0.1859101,9.09936,0,0,297.4995
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,38.73446,38.73446,21.78297,21.78297,0,-1,0,21.78297,0,0,3.552714E-15,0,0,22.92944,21.78297,0,0,33.2959,288.7919,0,22.92944,-22.92944,364.2438,86.72455,0.1859101,23.96127,0,0,288.7919
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,36.75195,36.75195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.77306,265.8625,0,0,0,364.2438,86.72455,0.1859101,0,0,0,265.8625
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,34.70721,34.70721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.77306,265.8625,0,0,0,364.2438,86.72455,0.1859101,0,0,0,265.8625
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,32.95585,32.95585,24.90278,24.90278,0,-1,0,24.90278,0,0,3.552714E-15,0,0,26.21345,24.90278,0,0,58.77306,265.8625,0,26.21345,-26.21345,336.6124,80.14565,0.1859101,27.39306,0,0,265.8625
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,31.57787,31.57787,30.37557,30.37557,0,-1,0,30.37557,0,0,3.552714E-15,0,0,31.97428,30.37557,0,0,87.89912,239.649,0,31.97428,-31.97428,302.9086,72.12094,0.1859101,33.41312,0,0,239.649
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,30.22657,30.22657,3.239771,3.239771,0,-1,0,3.239771,0,0,4.440892E-16,0,0,3.410285,3.239771,0,0,123.4261,207.6747,0,3.410285,-3.410285,299.3138,71.26505,0.1859101,3.563748,0,0,207.6747
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,29.10641,29.10641,8.055193,8.055193,0,-1,0,8.055193,0,0,0,0,0,8.47915,8.055193,0,0,127.2153,204.2645,0,8.47915,-8.47915,290.376,69.13701,0.1859101,8.860712,0,0,204.2645
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,28.10182,28.10182,43.85265,43.85265,0,-1,0,43.85265,0,0,0,0,0,46.16068,43.85265,0,0,136.6366,195.7853,0,46.16068,-46.16068,241.7184,57.55188,0.1859101,48.23791,0,0,195.7853
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,27.10612,27.10612,30.38658,30.38658,0,-1,0,30.38658,0,0,3.552714E-15,0,0,31.98588,30.38658,0,0,187.9262,149.6246,0,31.98588,-31.98588,208.0023,49.52426,0.1859101,33.42524,0,0,149.6246
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,26.18154,26.18154,46.02975,46.02975,0,0,0,46.02975,0,0,7.105427E-15,0,0,48.45237,46.02975,0,0,223.4661,117.6387,0,48.45237,-48.45237,156.929,37.36398,0.1859101,50.63272,0,0,117.6387
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,25.31919,25.31919,17.82678,17.82678,0,0,0,17.82678,0,0,3.552714E-15,0,0,18.76503,17.82678,0,0,277.302,69.18639,0,18.76503,-18.76503,137.1489,32.65445,0.1859101,19.60945,0,0,69.18639
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.22418,30.76088,24.43018,0,0,0,0,0,0,0,0,0,0,23.22418,0,0,0,0,298.1521,50.42136,23.22418,0,23.22418,159.1813,37.90024,0.1766253,0,18.57934,0,73.64554
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,46.00588,39.13024,25.93262,24.29147,24.29147,0,0,0,24.29147,189.3911,0,0,0,46.00588,25.56996,24.29147,0,0,274.9279,71.32312,20.43592,0,20.43592,178.5686,42.51624,0.16919,26.72061,36.8047,0,117.329
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,64.03503,49.39148,29.78206,32.46776,32.46776,0,-1,0,32.46776,197.2265,0,0,0,64.03503,34.17659,32.46776,0,0,254.492,89.71545,29.85844,0,29.85844,206.8948,49.26056,0.1593867,35.71453,51.22802,0,153.7505
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,85.01942,62.08869,33.72929,21.77166,21.77166,0,0,0,21.77166,390.5051,0,0,0,85.01942,22.91753,21.77166,0,0,224.6335,116.588,62.10189,0,62.10189,265.8098,63.28792,0.1422444,23.94882,68.01554,0,201.6075
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,95.7509,71.15249,37.08088,62.15334,62.15334,0,0,0,62.15334,154.0559,0,0,0,95.7509,65.42457,62.15334,0,0,162.5316,172.4798,30.32633,0,30.32633,294.5799,70.13792,0.1351463,68.36867,76.60072,0,268.2307
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,97.44905,76.23727,40.228,13.31369,13.31369,0,0,0,13.31369,731.946,0,0,0,97.44905,14.01441,13.31369,0,0,132.2053,199.7735,83.43464,0,83.43464,373.7329,88.98385,0.1188323,14.64506,77.95924,0,297.2225
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,93.54063,78.39437,43.25955,21.86214,21.86214,0,0,0,21.86214,427.8659,21.75718,0,0,93.54063,23.01278,21.86214,0,0,48.77067,274.8646,48.77067,0,48.77067,420.0009,100,0.1109999,24.04835,74.8325,0,368.4052
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,83.94791,76.15407,45.15316,13.82816,13.82816,0,-1,0,13.82816,607.0794,69.39196,0,0,83.94791,14.55596,13.82816,0,0,0,318.7582,0,0,0,420.0009,100,0.1109999,15.21098,67.15833,0,402.7061
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,65.90697,69.04956,45.95327,38.28138,38.28138,0,-1,0,38.28138,172.1646,25.61078,0,0,65.90697,40.29618,38.28138,0,0,0,318.7582,0,0,0,420.0009,100,0.1109999,42.10951,52.72557,0,384.6652
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,46.18524,62.19744,46.78006,32.43414,32.43414,0,-1,0,32.43414,142.397,12.04403,0,0,46.18524,34.1412,32.43414,0,0,0,318.7582,0,0,0,420.0009,100,0.1109999,35.67756,36.94819,0,364.9435
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,22.23025,52.92073,45.95327,77.7363,68.7,0,-1,0,68.7,32.35844,0,9.036301,16.80993,22.23025,72.31579,68.7,0,0,0,318.7582,0,50.08554,-50.08554,367.2061,87.42983,0.1109999,85.50993,17.7842,0,340.9885
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,43.304,43.304,32.74404,32.74404,0,-1,0,32.74404,0,0,0,0,0,34.46741,32.74404,0,0,55.6506,268.6727,0,34.46741,-34.46741,330.8742,78.77941,0.1109999,36.01844,0,0,268.6727
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,40.77919,40.77919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.94772,234.2053,0,0,0,330.8742,78.77941,0.1109999,0,0,0,234.2053
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,38.75224,38.75224,32.15502,32.15502,0,-1,0,32.15502,0,0,7.105427E-15,0,0,33.84739,32.15502,0,0,93.94772,234.2053,0,33.84739,-33.84739,295.1959,70.2846,0.1109999,35.37053,0,0,234.2053
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,36.75195,36.75195,35.46469,35.46469,0,-1,0,35.46469,0,0,7.105427E-15,0,0,37.33125,35.46469,0,0,131.5559,200.3579,0,37.33125,-37.33125,255.8453,60.91543,0.1109999,39.01116,0,0,200.3579
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,34.73388,34.73388,49.08578,49.08578,0,-1,0,49.08578,0,0,0,0,0,51.66924,49.08578,0,0,173.0351,163.0266,0,51.66924,-51.66924,201.3812,47.9478,0.1109999,53.99435,0,0,163.0266
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,32.98252,32.98252,31.97038,31.97038,0,-1,0,31.97038,0,0,0,0,0,33.65303,31.97038,0,0,230.4454,111.3574,0,33.65303,-33.65303,165.9078,39.50177,0.1109999,35.16742,0,0,111.3574
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,31.60454,31.60454,11.80189,11.80189,0,-1,0,11.80189,0,0,1.776357E-15,0,0,12.42304,11.80189,0,0,267.8376,77.70436,0,12.42304,-12.42304,152.8127,36.38391,0.1109999,12.98208,0,0,77.70436
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,30.22657,30.22657,44.00951,44.00951,0,-1,0,44.00951,0,0,7.105427E-15,0,0,46.3258,44.00951,0,0,281.641,65.28133,0,46.3258,-46.3258,103.981,24.75734,0.1109999,48.41046,0,0,65.28133
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,29.13307,29.13307,38.04917,18.00775,0,-1,0,18.00775,0,0,20.04142,23.84633,0,18.95553,18.00775,0,0,333.1141,18.95553,0,18.95553,-18.95553,84.00017,20,0.1109999,41.85408,0,0,18.95553
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,28.12849,28.12849,7.818108,0,0,-1,0,0,0,0,7.818108,8.599918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109999,8.599918,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,27.13279,27.13279,0.2878515,0,0,-1,0,0,0,0,0.2878515,0.3166367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109999,0.3166367,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,26.18154,26.18154,17.81339,17.81339,81,0,22.761,17.81339,0,0,0,0,0,0,0,63.18661,60.02728,354.1758,0,60.02728,0,60.02728,140.9471,33.55875,0.1240184,19.59473,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,25.31919,25.31919,30.20727,30.20727,81,0,22.761,30.20727,0,0,0,0,0,0,0,50.79273,48.25309,294.1485,54.02455,48.25309,0,48.25309,186.724,44.45799,0.1337966,33.228,0,81,54.02455
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.261292,26.09033,24.43018,0,0,72.31579,0,20.56389,0,0,0,0,0,6.261292,0,0,72.31579,68.7,245.8954,97.45233,74.9613,0,74.9613,257.8385,61.38999,0.1387866,0,5.009034,81,103.7136
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,21.87499,31.91015,25.90594,0.5549057,0.5549057,72.8707,0,20.70429,0.5549057,3942.11,0,0,0,21.87499,0,0,72.31579,68.7,170.9341,164.9175,90.57499,0,90.57499,343.7654,81.84875,0.1409781,0.6103963,17.49999,81,186.7925
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,42.52737,42.22001,29.78206,0,0,0,-1,0,0,0,0,0,0,42.52737,0,0,0,0,80.35915,246.435,42.52737,0,42.52737,384.1105,91.45469,0.1353022,0,34.0219,0,288.9624
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,32.05553,43.13205,33.70262,71.8334,71.8334,77.32085,0,21.83017,71.8334,44.62482,0,0,0,32.05553,0,0,5.487439,5.213067,37.83178,284.7096,37.2686,0,37.2686,419.4666,99.87279,0.1399299,79.01675,25.64442,81,316.7652
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,12.26556,40.60532,37.05421,30.93069,30.93069,0,0,0,30.93069,39.65499,0,3.552714E-15,0,12.26556,32.55862,30.93069,0,0,0.5631846,318.2514,0,20.29305,-20.29305,398.0758,94.77976,0.1399299,34.02375,9.812449,0,330.5169
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,30.66406,49.60465,40.20133,8.060841,8.060841,0,0,0,8.060841,380.4077,0,0,0,30.66406,8.485095,8.060841,0,0,23.11102,297.9583,22.17897,0,22.17897,419.1166,99.78947,0.1371484,8.866924,24.53125,0,328.6224
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,50.52755,59.85539,43.25955,25.37591,25.37591,0,0,0,25.37591,199.1162,22.88401,0,0,50.52755,26.71148,25.37591,0,0,0.9320568,317.9194,0.9320568,0,0.9320568,420.0009,100,0.1370339,27.9135,40.42204,0,368.4469
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,11.91161,48.81382,45.17982,34.31303,34.31303,0,-1,0,34.31303,34.71455,0,0,0,11.91161,36.11897,34.31303,0,0,0,318.7582,0,24.20736,-24.20736,394.484,93.92458,0.1370339,37.74433,9.529289,0,330.6698
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,14.14449,50.33829,45.97994,10.56848,10.56848,0,-1,0,10.56848,133.8365,0,0,0,14.14449,11.12472,10.56848,0,0,26.89707,294.5509,3.019772,0,3.019772,397.3488,94.60668,0.1366643,11.62533,11.31559,0,308.6953
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,9.054313,49.58289,46.80672,0,0,0,-1,0,0,0,0,0,0,9.054313,0,0,0,0,23.8773,297.2686,9.054313,0,9.054313,405.9385,96.65183,0.135568,0,7.24345,0,306.323
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,5.370641,47.60563,45.97994,9.595729,9.595729,0,-1,0,9.595729,55.96908,0,1.776357E-15,0,5.370641,10.10077,9.595729,0,0,14.82298,305.4175,0,4.730126,-4.730126,400.9525,95.4647,0.135568,10.5553,4.296513,0,310.7882
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,43.35734,43.35734,41.7785,41.7785,0,-1,0,41.7785,0,0,7.105427E-15,0,0,43.97737,41.7785,0,0,20.07868,300.6874,0,43.97737,-43.97737,354.5963,84.42752,0.135568,45.95635,0,0,300.6874
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,40.83253,40.83253,25.74921,25.74921,0,-1,0,25.74921,0,0,3.552714E-15,0,0,27.10443,25.74921,0,0,68.94243,256.7101,0,27.10443,-27.10443,326.0257,77.62502,0.135568,28.32413,0,0,256.7101
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,38.80558,38.80558,6.094933,6.094933,0,-1,0,6.094933,0,0,0,0,0,6.415719,6.094933,0,0,99.05846,229.6056,0,6.415719,-6.415719,319.263,76.01484,0.135568,6.704426,0,0,229.6056
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,36.80529,36.80529,30.30361,30.30361,0,-1,0,30.30361,0,0,0,0,0,31.89854,30.30361,0,0,106.187,223.1899,0,31.89854,-31.89854,285.6389,68.00914,0.135568,33.33397,0,0,223.1899
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,34.75166,34.75166,25.90386,25.90386,0,-1,0,25.90386,0,0,3.552714E-15,0,0,27.26722,25.90386,0,0,141.6299,191.2914,0,27.26722,-27.26722,256.8968,61.16578,0.135568,28.49424,0,0,191.2914
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,33.02697,33.02697,25.94194,25.94194,0,-1,0,25.94194,0,0,3.552714E-15,0,0,27.30731,25.94194,0,0,171.9268,164.0241,0,27.30731,-27.30731,228.1124,54.31236,0.135568,28.53614,0,0,164.0241
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,31.65788,31.65788,2.622147,2.622147,0,-1,0,2.622147,0,0,0,0,0,2.760154,2.622147,0,0,202.2682,136.7168,0,2.760154,-2.760154,225.2029,53.61963,0.135568,2.884362,0,0,136.7168
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,30.27991,30.27991,19.45232,19.45232,0,-1,0,19.45232,0,0,0,0,0,20.47613,19.45232,0,0,205.3351,133.9567,0,20.47613,-20.47613,203.6192,48.48066,0.135568,21.39755,0,0,133.9567
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,29.17753,29.17753,12.8124,12.8124,0,-1,0,12.8124,0,0,1.776357E-15,0,0,13.48674,12.8124,0,0,228.0863,113.4805,0,13.48674,-13.48674,189.4029,45.09584,0.135568,14.09364,0,0,113.4805
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,28.18183,28.18183,50.59718,50.59718,0,-1,0,50.59718,0,0,7.105427E-15,0,0,53.26019,50.59718,0,0,243.0716,99.9938,0,53.26019,-53.26019,133.2617,31.72892,0.135568,55.6569,0,0,99.9938
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,27.15057,27.15057,7.819587,7.819587,0,-1,0,7.819587,0,0,8.881784E-16,0,0,8.231144,7.819587,0,0,302.2496,46.73362,0,8.231144,-8.231144,124.5853,29.66312,0.135568,8.601545,0,0,46.73362
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,26.19932,26.19932,44.00057,44.00057,81,0,22.761,44.00057,0,0,0,0,0,0,0,36.99943,35.14946,311.3953,38.50248,35.14946,0,35.14946,157.931,37.60255,0.1404102,48.40062,0,81,38.50248
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,25.32808,25.32808,8.433648,8.433648,80.74944,0,22.69761,8.433648,0,0,0,0,0,0,0,72.31579,68.7,276.2458,70.13699,68.7,0,68.7,223.1056,53.12027,0.1463821,9.277013,0,81,70.13699
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.27214,26.90039,24.43018,0,0,72.31579,0,20.56389,0,0,0,0,0,9.27214,0,0,72.31579,68.7,207.5458,131.967,77.97214,0,77.97214,297.0764,70.73235,0.148841,0,7.417712,81,141.2391
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,19.74215,31.30506,25.90594,22.87077,22.87077,81,0,22.761,22.87077,86.32042,0,0,0,19.74215,0,0,58.12923,55.22277,129.5737,202.1419,74.96491,0,74.96491,368.1944,87.66516,0.1531135,25.15785,15.79372,81,221.8841
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,21.41854,35.7738,29.75539,21.21433,21.21433,0,-1,0,21.21433,100.9626,0,0,0,21.41854,22.33088,21.21433,0,0,54.60876,269.6104,0,0.9123353,-0.9123353,367.2327,87.43619,0.1531135,23.33576,17.13483,0,291.0289
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,32.53744,43.25456,33.67595,14.7236,14.7236,0,0,0,14.7236,220.9883,0,0,0,32.53744,15.49853,14.7236,0,0,55.62247,268.698,17.03891,0,17.03891,383.3972,91.28488,0.1512534,16.19596,26.02995,0,301.2354
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,28.29042,45.47443,37.02754,3.327609,3.327609,0,0,0,3.327609,850.1727,0,0,0,28.29042,3.502746,3.327609,0,0,38.58356,284.033,24.78768,0,24.78768,406.9129,96.88383,0.1486267,3.66037,22.63234,0,312.3235
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,43.46613,53.91501,40.20133,0,0,0,0,0,0,0,29.67025,0,0,43.46613,0,0,0,0,13.79588,306.3419,13.79588,0,13.79588,420.0009,100,0.1472039,0,34.7729,0,349.8081
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,8.769945,45.88495,43.25955,50.24729,50.24729,0,0,0,50.24729,17.45357,0,7.105427E-15,0,8.769945,52.89189,50.24729,0,0,0,318.7582,0,44.12194,-44.12194,373.4922,88.92654,0.1472039,55.27202,7.015956,0,327.5282
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,27.46664,53.84137,45.17982,0,0,0,-1,0,0,0,0,0,0,27.46664,0,0,0,0,49.02438,274.6363,27.46664,0,27.46664,399.5494,95.13062,0.1444509,0,21.97331,0,302.1029
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,28.71897,55.14221,46.00661,65.70067,65.70067,0,-1,0,65.70067,43.71184,0,1.421085E-14,3.570738,28.71897,69.1586,65.70067,0,0,21.55774,299.3563,0,40.43963,-40.43963,356.9223,84.98132,0.1444509,72.27074,22.97518,0,328.0752
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,21.60491,53.63719,46.8334,0,0,0,-1,0,0,0,0,0,0,21.60491,0,0,0,0,66.49066,258.9166,21.60491,0,21.60491,377.4185,89.86136,0.1423567,0,17.28393,0,280.5215
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,8.736209,48.69649,46.03328,18.96126,18.96126,0,-1,0,18.96126,46.07399,0,0,0,8.736209,19.95922,18.96126,0,0,44.88575,278.3611,0,11.22301,-11.22301,365.5884,87.04468,0.1423567,20.85739,6.988967,0,287.0973
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,43.40179,43.40179,2.101647,2.101647,0,-1,0,2.101647,0,0,0,0,0,2.21226,2.101647,0,0,57.35577,267.138,0,2.21226,-2.21226,363.2565,86.48946,0.1423567,2.311812,0,0,267.138
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,40.90366,40.90366,16.09129,16.09129,0,-1,0,16.09129,0,0,0,0,0,16.9382,16.09129,0,0,59.81383,264.9258,0,16.9382,-16.9382,345.402,82.23841,0.1423567,17.70041,0,0,264.9258
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,38.85892,38.85892,13.41358,13.41358,0,-1,0,13.41358,0,0,1.776357E-15,0,0,14.11956,13.41358,0,0,78.63405,247.9876,0,14.11956,-14.11956,330.5187,78.69477,0.1423567,14.75494,0,0,247.9876
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,36.87641,36.87641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.32245,233.868,0,0,0,330.5187,78.69477,0.1423567,0,0,0,233.868
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,34.83167,34.83167,16.77289,16.77289,0,-1,0,16.77289,0,0,3.552714E-15,0,0,17.65567,16.77289,0,0,94.32245,233.868,0,17.65567,-17.65567,311.908,74.26366,0.1423567,18.45018,0,0,233.868
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,33.08031,33.08031,22.41752,22.41752,0,-1,0,22.41752,0,0,0,0,0,23.59739,22.41752,0,0,113.9399,216.2124,0,23.59739,-23.59739,287.0341,68.34133,0.1423567,24.65928,0,0,216.2124
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,31.70233,31.70233,32.17921,32.17921,0,-1,0,32.17921,0,0,0,0,0,33.87286,32.17921,0,0,140.1592,192.615,0,33.87286,-33.87286,251.329,59.84013,0.1423567,35.39714,0,0,192.615
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,30.33325,30.33325,16.70712,16.70712,0,-1,0,16.70712,0,0,0,0,0,17.58645,16.70712,0,0,177.7957,158.7421,0,17.58645,-17.58645,232.7913,55.42639,0.1423567,18.37784,0,0,158.7421
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,29.23087,29.23087,24.50664,24.50664,0,-1,0,24.50664,0,0,3.552714E-15,0,0,25.79646,24.50664,0,0,197.3362,141.1557,0,25.79646,-25.79646,205.5994,48.95215,0.1423567,26.9573,0,0,141.1557
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,28.22628,28.22628,1.904542,1.904542,0,-1,0,1.904542,0,0,2.220446E-16,0,0,2.004781,1.904542,0,0,225.9989,115.3592,0,2.004781,-2.004781,203.4862,48.449,0.1423567,2.094996,0,0,115.3592
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,27.20391,27.20391,51.83166,51.83166,0,-1,0,51.83166,0,0,7.105427E-15,0,0,54.55964,51.83166,0,0,228.2265,113.3544,0,54.55964,-54.55964,145.9753,34.75595,0.1423567,57.01482,0,0,113.3544
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,26.19932,26.19932,36.59517,36.59517,0,0,0,36.59517,0,0,7.105427E-15,0,0,38.52123,36.59517,0,0,288.8483,58.79477,0,38.52123,-38.52123,105.3704,25.08813,0.1423567,40.25468,0,0,58.79477
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,25.32808,25.32808,31.5859,31.5859,81,0,22.761,31.5859,0,7.105427E-15,0,0,0,0,0,49.4141,46.94339,331.6497,20.27354,46.94339,0,46.94339,149.9048,35.69154,0.1470459,34.7445,0,81,20.27354
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.43765,29.69507,24.43018,4.147118,4.147118,76.46291,0,21.61312,4.147118,468.7026,0,0,0,19.43765,0,0,72.31579,68.7,284.7063,62.52259,88.13765,0,88.13765,233.5195,55.59977,0.1487944,4.56183,15.55012,81,81.96024
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,50.96564,40.66717,25.90594,0,0,72.31579,0,20.56389,0,0,0,0,0,50.96564,0,0,72.31579,68.7,196.5686,141.8465,119.6656,0,119.6656,347.0443,82.62943,0.1469781,0,40.77251,81,192.8121
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,75.43885,53.4891,29.75539,0,0,0,-1,0,0,0,0,0,0,75.43885,0,0,0,0,76.90297,249.5455,75.43885,0,75.43885,418.6118,99.66929,0.1408873,0,60.35108,0,324.9844
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,84.3293,61.73635,33.67595,21.73234,21.73234,0,0,0,21.73234,388.0359,59.98903,0,0,84.3293,22.87615,21.73234,0,0,1.464116,317.4405,1.464116,0,1.464116,420.0009,100,0.140774,23.90558,67.46344,0,401.7698
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,87.73363,67.41287,37.02754,0,0,0,0,0,0,0,87.73363,0,0,87.73363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.140774,0,70.1869,0,406.4919
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,89.52297,72.36916,40.228,0,0,0,0,0,0,0,89.52297,0,0,89.52297,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.140774,0,71.61838,0,408.2812
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,90.72635,76.99463,43.27733,31.19044,31.19044,0,0,0,31.19044,290.8788,57.89431,0,0,90.72635,32.83204,31.19044,0,0,0,318.7582,0,0,0,420.0009,100,0.140774,34.30948,72.58108,0,409.4846
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,81.03185,74.83631,45.2065,5.491541,5.491541,0,-1,0,5.491541,1475.576,75.25127,0,0,81.03185,5.78057,5.491541,0,0,0,318.7582,0,0,0,420.0009,100,0.140774,6.040696,64.82548,0,399.7901
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,70.08953,70.96643,46.05995,45.60799,45.60799,0,-1,0,45.60799,153.6782,22.08112,0,0,70.08953,48.00841,45.60799,0,0,0,318.7582,0,0,0,420.0009,100,0.140774,50.16879,56.07162,0,388.8477
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,52.66573,64.77962,46.87785,13.69374,13.69374,0,-1,0,13.69374,384.5973,38.25127,0,0,52.66573,14.41446,13.69374,0,0,0,318.7582,0,0,0,420.0009,100,0.140774,15.06311,42.13259,0,371.424
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,23.65671,53.52197,46.07773,25.08555,25.08555,0,-1,0,25.08555,94.30412,0,0,0,23.65671,26.40584,25.08555,0,0,0,318.7582,0,2.749136,-2.749136,417.103,99.31004,0.140774,27.5941,18.92537,0,342.4149
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,43.45514,43.45514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.054596,316.0091,0,0,0,417.103,99.31004,0.140774,0,0,0,316.0091
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,40.957,40.957,21.01277,21.01277,0,-1,0,21.01277,0,0,0,0,0,22.11871,21.01277,0,0,3.054596,316.0091,0,22.11871,-22.11871,393.7878,93.75882,0.140774,23.11405,0,0,316.0091
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,38.90337,38.90337,2.216324,2.216324,0,-1,0,2.216324,0,0,0,0,0,2.332973,2.216324,0,0,27.63094,293.8904,0,2.332973,-2.332973,391.3287,93.1733,0.140774,2.437957,0,0,293.8904
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,36.92975,36.92975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.22313,291.5574,0,0,0,391.3287,93.1733,0.140774,0,0,0,291.5574
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,34.87613,34.87613,26.74607,26.74607,0,-1,0,26.74607,0,0,3.552714E-15,0,0,28.15376,26.74607,0,0,30.22313,291.5574,0,28.15376,-28.15376,361.652,86.10744,0.140774,29.42067,0,0,291.5574
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,33.15143,33.15143,8.777269,8.777269,0,-1,0,8.777269,0,0,0,0,0,9.239231,8.777269,0,0,61.50508,263.4037,0,9.239231,-9.239231,351.913,83.78864,0.140774,9.654996,0,0,263.4037
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,31.78234,31.78234,7.590794,7.590794,0,-1,0,7.590794,0,0,8.881784E-16,0,0,7.990309,7.590794,0,0,71.7709,254.1644,0,7.990309,-7.990309,343.4905,81.78328,0.140774,8.349873,0,0,254.1644
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,30.40437,30.40437,17.05483,17.05483,0,-1,0,17.05483,0,0,0,0,0,17.95246,17.05483,0,0,80.64902,246.1741,0,17.95246,-17.95246,324.5669,77.27768,0.140774,18.76031,0,0,246.1741
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,29.30199,29.30199,44.72991,44.72991,0,-1,0,44.72991,0,0,0,0,0,47.08412,44.72991,0,0,100.5962,228.2217,0,47.08412,-47.08412,274.9359,65.4608,0.140774,49.2029,0,0,228.2217
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,28.30629,28.30629,8.125599,8.125599,0,-1,0,8.125599,0,0,0,0,0,8.553263,8.125599,0,0,152.9119,181.1375,0,8.553263,-8.553263,265.92,63.31415,0.140774,8.938159,0,0,181.1375
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,27.27503,27.27503,19.67521,19.67521,0,-1,0,19.67521,0,0,3.552714E-15,0,0,20.71074,19.67521,0,0,162.4155,172.5843,0,20.71074,-20.71074,244.0889,58.11629,0.140774,21.64273,0,0,172.5843
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,26.25266,26.25266,21.90727,21.90727,0,0,0,21.90727,0,0,0,0,0,23.06028,21.90727,0,0,185.4274,151.8735,0,23.06028,-23.06028,219.7812,52.32877,0.140774,24.098,0,0,151.8735
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,25.38142,25.38142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,211.05,128.8132,0,0,0,219.7812,52.32877,0.140774,0,0,0,128.8132
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,14.92327,28.50606,24.49241,0,0,0,0,0,0,0,0,0,0,14.92327,0,0,0,0,211.05,128.8132,14.92327,0,14.92327,233.9387,55.69958,0.1396303,0,11.93861,0,143.7365
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,35.13945,35.8275,25.9504,11.68088,11.68088,0,0,0,11.68088,300.8288,0,0,0,35.13945,12.29566,11.68088,0,0,196.1267,142.2442,22.84378,0,22.84378,255.6102,60.85946,0.1379151,12.84897,28.11156,0,177.3836
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,60.90361,48.3209,29.79984,10.16775,10.16775,0,-1,0,10.16775,598.988,0,0,0,60.90361,10.7029,10.16775,0,0,173.2829,162.8036,50.20072,0,50.20072,303.2348,72.19862,0.13429,11.18453,48.72289,0,223.7072
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,82.6388,61.10758,33.72929,50.48217,50.48217,0,0,0,50.48217,163.699,0,0,0,82.6388,53.13913,50.48217,0,0,123.0822,207.9842,29.49968,0,29.49968,331.2206,78.8619,0.1322472,55.53038,66.11105,0,290.623
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,77.02972,62.89303,37.05421,3.213391,3.213391,0,0,0,3.213391,2397.147,0,0,0,77.02972,3.382517,3.213391,0,0,93.58253,234.534,73.64721,0,73.64721,401.0885,95.49708,0.1274088,3.53473,61.62378,0,311.5637
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,86.90606,71.18671,40.25467,0,0,0,0,0,0,0,66.97074,0,0,86.90606,0,0,0,0,19.93532,300.8164,19.93532,0,19.93532,420.0009,100,0.1261594,0,69.52485,0,387.7225
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,83.57931,73.61556,43.33067,0,0,0,0,0,0,0,83.57931,0,0,83.57931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1261594,0,66.86345,0,402.3375
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,78.80222,73.86711,45.25984,7.555202,7.555202,0,-1,0,7.555202,1043.019,70.84937,0,0,78.80222,7.952844,7.555202,0,0,0,318.7582,0,0,0,420.0009,100,0.1261594,8.310721,63.04177,0,397.5605
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,67.41288,69.83683,46.07773,0.7877414,0.7877414,0,-1,0,0.7877414,8557.742,66.58368,0,0,67.41288,0.8292015,0.7877414,0,0,0,318.7582,0,0,0,420.0009,100,0.1261594,0.8665156,53.93031,0,386.1711
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,49.81662,63.7412,46.93119,49.07913,49.07913,0,-1,0,49.07913,101.5027,0,7.105427E-15,0,49.81662,51.66224,49.07913,0,0,0,318.7582,0,1.845617,-1.845617,418.0554,99.5368,0.1261594,53.98704,39.8533,0,368.5749
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,24.85937,53.97754,46.13107,6.721564,6.721564,0,-1,0,6.721564,369.845,15.73335,0,0,24.85937,7.07533,6.721564,0,0,2.050686,316.9126,2.050686,0,2.050686,420.0009,100,0.1260323,7.39372,19.8875,0,341.772
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,43.53514,43.53514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1260323,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,41.02812,41.02812,18.01453,18.01453,0,-1,0,18.01453,0,0,3.552714E-15,0,0,18.96267,18.01453,0,0,0,318.7582,0,18.96267,-18.96267,400.0124,95.24087,0.1260323,19.81598,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,38.98338,38.98338,17.46683,17.46683,0,-1,0,17.46683,0,0,0,0,0,18.38613,17.46683,0,0,21.06963,299.7956,0,18.38613,-18.38613,380.6317,90.62643,0.1260323,19.21351,0,0,299.7956
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,36.98309,36.98309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.49866,281.4094,0,0,0,380.6317,90.62643,0.1260323,0,0,0,281.4094
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,34.95613,34.95613,10.48158,10.48158,0,-1,0,10.48158,0,0,1.776357E-15,0,0,11.03324,10.48158,0,0,41.49866,281.4094,0,11.03324,-11.03324,369.0017,87.85737,0.1260323,11.52974,0,0,281.4094
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,33.23144,33.23144,3.485662,3.485662,0,-1,0,3.485662,0,0,4.440892E-16,0,0,3.669118,3.485662,0,0,53.75782,270.3762,0,3.669118,-3.669118,365.1341,86.93652,0.1260323,3.834228,0,0,270.3762
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,31.8268,31.8268,12.31079,12.31079,0,-1,0,12.31079,0,0,1.776357E-15,0,0,12.95872,12.31079,0,0,57.83462,266.7071,0,12.95872,-12.95872,351.4744,83.68421,0.1260323,13.54187,0,0,266.7071
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,30.45771,30.45771,30.12858,30.12858,0,-1,0,30.12858,0,0,3.552714E-15,0,0,31.7143,30.12858,0,0,72.2332,253.7483,0,31.7143,-31.7143,318.0446,75.72475,0.1260323,33.14144,0,0,253.7483
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,29.35533,29.35533,13.42949,13.42949,0,-1,0,13.42949,0,0,1.776357E-15,0,0,14.1363,13.42949,0,0,107.4713,222.034,0,14.1363,-14.1363,303.1436,72.17691,0.1260323,14.77244,0,0,222.034
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,28.35074,28.35074,10.22808,10.22808,0,-1,0,10.22808,0,0,1.776357E-15,0,0,10.7664,10.22808,0,0,123.1783,207.8978,0,10.7664,-10.7664,291.7949,69.47482,0.1260323,11.25089,0,0,207.8978
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,27.32837,27.32837,28.60109,28.60109,0,-1,0,28.60109,0,0,3.552714E-15,0,0,30.10641,28.60109,0,0,135.141,197.1313,0,30.10641,-30.10641,260.0599,61.9189,0.1260323,31.46119,0,0,197.1313
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,26.27933,26.27933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.5925,167.0249,0,0,0,260.0599,61.9189,0.1260323,0,0,0,167.0249
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,25.41699,25.41699,24.48351,24.48351,0,0,0,24.48351,0,0,3.552714E-15,0,0,25.77211,24.48351,0,0,168.5925,167.0249,0,25.77211,-25.77211,232.8937,55.45078,0.1260323,26.93186,0,0,167.0249
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,23.46521,30.93089,24.52797,7.689863,7.689863,0,0,0,7.689863,305.1447,0,0,0,23.46521,8.094592,7.689863,0,0,197.2282,141.2528,15.37062,0,15.37062,247.4756,58.92264,0.1250875,8.458849,18.77217,0,164.718
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,45.66013,39.07066,25.97707,23.67754,23.67754,0,0,0,23.67754,192.8416,0,0,0,45.66013,24.92373,23.67754,0,0,181.8576,155.0864,20.73641,0,20.73641,267.1479,63.6065,0.1238351,26.04529,36.52811,0,200.7465
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,55.36897,46.46369,29.82651,24.98467,24.98467,0,-1,0,24.98467,221.6118,0,0,0,55.36897,26.29965,24.98467,0,0,161.1212,173.7491,29.06932,0,29.06932,294.7254,70.17258,0.122121,27.48314,44.29518,0,229.1181
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,72.78734,57.20813,33.72929,52.60313,52.60313,0,0,0,52.60313,138.3707,0,0,0,72.78734,55.37172,52.60313,0,0,132.0519,199.9115,17.41562,0,17.41562,311.2473,74.10636,0.1211166,57.86345,58.22987,0,272.6989
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,76.55742,62.73249,37.08088,58.55206,58.55206,0,0,0,58.55206,130.751,0,0,0,76.55742,61.63374,58.55206,0,0,114.6363,215.5856,14.92368,0,14.92368,325.4052,77.47727,0.120269,64.40726,61.24593,0,292.143
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,86.81153,71.1777,40.28135,0.9032415,0.9032415,0,0,0,0.9032415,9611.11,0,0,0,86.81153,0.9507805,0.9032415,0,0,99.71258,229.0169,85.86075,0,85.86075,406.8598,96.8712,0.115614,0.9935656,69.44923,0,315.8284
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,86.42155,74.99557,43.35734,45.8109,45.8109,0,0,0,45.8109,188.6484,24.34772,0,0,86.42155,48.222,45.8109,0,0,13.85183,306.2916,13.85183,0,13.85183,420.0009,100,0.1148966,50.39199,69.13724,0,392.7131
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,78.67793,73.86627,45.30429,35.76892,35.76892,0,-1,0,35.76892,219.9617,41.02644,0,0,78.67793,37.6515,35.76892,0,0,0,318.7582,0,0,0,420.0009,100,0.1148966,39.34582,62.94235,0,397.4362
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,62.0421,67.65596,46.13107,23.5634,23.5634,0,-1,0,23.5634,263.2986,37.23852,0,0,62.0421,24.80358,23.5634,0,0,0,318.7582,0,0,0,420.0009,100,0.1148966,25.91974,49.63368,0,380.8003
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,42.29213,60.98396,46.98453,43.12384,43.12384,0,-1,0,43.12384,98.07134,0,0,0,42.29213,45.39351,43.12384,0,0,0,318.7582,0,3.101386,-3.101386,416.7317,99.22163,0.1148966,47.43622,33.8337,0,361.0504
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,22.37794,53.23038,46.2022,28.16978,28.16978,0,-1,0,28.16978,79.43952,0,0,0,22.37794,29.6524,28.16978,0,0,3.445984,315.6568,0,7.274459,-7.274459,409.0638,97.39594,0.1148966,30.98675,17.90235,0,338.0348
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,43.60627,43.60627,29.04911,29.04911,0,-1,0,29.04911,0,0,3.552714E-15,0,0,30.57801,29.04911,0,0,11.52872,308.3824,0,30.57801,-30.57801,376.8317,89.72165,0.1148966,31.95402,0,0,308.3824
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,41.10813,41.10813,56.34546,56.34546,0,-1,0,56.34546,0,0,0,0,0,59.31101,56.34546,0,0,45.50428,277.8044,0,59.31101,-59.31101,314.3124,74.83614,0.1148966,61.98001,0,0,277.8044
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,39.0545,39.0545,48.92089,48.92089,0,-1,0,48.92089,0,0,7.105427E-15,0,0,51.49568,48.92089,0,0,111.4054,218.4934,0,51.49568,-51.49568,260.0312,61.91206,0.1148966,53.81298,0,0,218.4934
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,37.05421,37.05421,28.0857,28.0857,0,-1,0,28.0857,0,0,3.552714E-15,0,0,29.56389,28.0857,0,0,168.6228,166.9977,0,29.56389,-29.56389,228.8681,54.49229,0.1148966,30.89427,0,0,166.9977
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,35.00948,35.00948,32.95805,32.95805,0,-1,0,32.95805,0,0,7.105427E-15,0,0,34.69268,32.95805,0,0,201.4716,137.4338,0,34.69268,-34.69268,192.2988,45.78534,0.1148966,36.25385,0,0,137.4338
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,33.27589,33.27589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.019,102.7411,0,0,0,192.2988,45.78534,0.1148966,0,0,0,102.7411
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,31.90681,31.90681,22.8082,22.8082,0,-1,0,22.8082,0,0,0,0,0,24.00864,22.8082,0,0,240.019,102.7411,0,24.00864,-24.00864,166.9915,39.7598,0.1148966,25.08902,0,0,102.7411
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,30.52883,30.52883,25.1262,25.1262,0,-1,0,25.1262,0,0,3.552714E-15,0,0,26.44863,25.1262,0,0,266.6953,78.73248,0,26.44863,-26.44863,139.1122,33.12188,0.1148966,27.63882,0,0,78.73248
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,29.39978,29.39978,28.2592,28.2592,0,-1,0,28.2592,0,0,3.552714E-15,0,0,29.74652,28.2592,0,0,296.0826,52.28384,0,29.74652,-29.74652,107.7566,25.65628,0.1148966,31.08512,0,0,52.28384
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,28.40408,28.40408,28.99141,21.41045,0,-1,0,21.41045,0,0,7.580955,10.4801,0,22.53732,21.41045,0,0,329.1343,22.53732,0,22.53732,-22.53732,84.00017,20,0.1148966,31.89055,0,0,22.53732
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,27.38171,27.38171,36.62786,0,0,-1,0,0,0,0,36.62786,40.29065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148966,40.29065,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,26.33267,26.33267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148966,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,25.45255,25.45255,29.08515,29.08515,81,0,22.761,29.08515,0,0,0,0,0,0,0,51.91485,49.31911,354.1758,0,49.31911,0,49.31911,130.7884,31.14003,0.1188095,31.99367,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.25385,28.67009,24.56353,37.77341,37.77341,81,0,22.761,37.77341,40.3825,0,0,0,15.25385,0,0,43.22659,41.06526,304.8567,44.3872,56.31911,0,56.31911,184.2174,43.86119,0.1228875,41.55075,12.20308,81,59.64104
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,36.72137,36.3592,26.00374,33.49068,33.49068,81,0,22.761,33.49068,109.6465,0,0,0,36.72137,0,0,47.50932,45.13385,248.5376,95.07439,81.85522,0,81.85522,261.8721,62.35036,0.1257881,36.83975,29.3771,81,131.7958
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,56.71806,46.94907,29.85318,38.05363,38.05363,0,-1,0,38.05363,149.0477,0,0,0,56.71806,40.05645,38.05363,0,0,166.6824,168.7441,16.6616,0,16.6616,277.6786,66.11383,0.1249279,41.85899,45.37444,0,225.4621
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,82.02646,60.89064,33.75596,9.676367,9.676367,0,0,0,9.676367,847.6989,0,0,0,82.02646,10.18565,9.676367,0,0,150.0208,183.7395,71.84081,0,71.84081,345.8328,82.34098,0.1213496,10.644,65.62117,0,265.766
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,85.42683,66.46838,37.08088,14.34654,14.34654,0,0,0,14.34654,595.4523,0,0,0,85.42683,15.10163,14.34654,0,0,78.17995,248.3963,70.3252,0,70.3252,412.5492,98.22579,0.11804,15.7812,68.34146,0,333.8231
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,94.47745,74.89651,40.33468,59.06256,59.06256,0,0,0,59.06256,159.9617,24.45158,0,0,94.47745,62.17112,59.06256,0,0,7.854755,311.6889,7.854755,0,7.854755,420.0009,100,0.1176815,64.96882,75.58196,0,406.1664
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,93.42561,78.52966,43.40179,19.63811,19.63811,0,0,0,19.63811,475.7362,72.75391,0,0,93.42561,20.6717,19.63811,0,0,0,318.7582,0,0,0,420.0009,100,0.1176815,21.60192,74.74049,0,412.1838
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,81.14982,75.08602,45.35763,16.67901,16.67901,0,-1,0,16.67901,486.5386,63.59297,0,0,81.14982,17.55685,16.67901,0,0,0,318.7582,0,0,0,420.0009,100,0.1176815,18.34691,64.91985,0,399.9081
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,66.34989,69.53563,46.2022,55.42307,55.42307,0,-1,0,55.42307,119.7153,8.009815,0,0,66.34989,58.34008,55.42307,0,0,0,318.7582,0,0,0,420.0009,100,0.1176815,60.96538,53.07991,0,385.1081
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,45.99755,62.43591,47.05565,52.75063,52.75063,0,-1,0,52.75063,87.19811,0,0,0,45.99755,55.52698,52.75063,0,0,0,318.7582,0,9.529424,-9.529424,409.9559,97.60836,0.1176815,58.02569,36.79804,0,364.7558
