Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,31.08002,31.08002,37.56545,37.56545,0,-1,0,37.56545,0,0,0,0,0,39.54258,37.56545,0,0,135.8531,196.4904,0,39.54258,-39.54258,249.4377,59.38981,0.1241176,41.32199,0,0,196.4904
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,30.03098,30.03098,7.815815,7.815815,0,-1,0,7.815815,0,0,8.881784E-16,0,0,8.227174,7.815815,0,0,179.7893,156.9478,0,8.227174,-8.227174,240.7655,57.325,0.1241176,8.597396,0,0,156.9478
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,28.95527,28.95527,11.66502,11.66502,0,-1,0,11.66502,0,0,0,0,0,12.27897,11.66502,0,0,188.9306,148.7207,0,12.27897,-12.27897,227.8223,54.24331,0.1241176,12.83152,0,0,148.7207
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,27.85289,27.85289,36.60625,36.60625,0,0,0,36.60625,0,0,7.105427E-15,0,0,38.5329,36.60625,0,0,202.5739,136.4417,0,38.5329,-38.5329,187.2051,44.57255,0.1241176,40.26688,0,0,136.4417
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,26.95498,26.95498,16.44007,16.44007,0,0,0,16.44007,0,0,0,0,0,17.30534,16.44007,0,0,245.3883,97.90879,0,17.30534,-17.30534,168.9637,40.22936,0.1241176,18.08408,0,0,97.90879
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.048929,27.94663,26.05708,20.68808,20.68808,0,0,0,20.68808,34.07242,0,0,0,7.048929,21.77693,20.68808,0,0,264.6164,80.60345,0,14.728,-14.728,153.439,36.53302,0.1241176,22.75689,5.639143,0,87.65238
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,25.20868,34.53627,27.50617,34.19189,34.19189,0,0,0,34.19189,73.72708,0,0,0,25.20868,35.99147,34.19189,0,0,280.9809,65.87546,0,10.78278,-10.78278,142.073,33.82682,0.1241176,37.61108,20.16695,0,91.08414
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,41.84162,43.8149,31.45341,55.16306,55.16306,0,-1,0,55.16306,75.85079,0,0,0.3914191,41.84162,58.06638,55.16306,0,0,292.9617,55.09267,0,16.22476,-16.22476,124.9705,29.75483,0.1241176,60.67937,33.47329,0,96.9343
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,33.57487,45.58348,35.55178,26.67218,26.67218,0,0,0,26.67218,125.8797,0,0,0,33.57487,28.07598,26.67218,0,0,310.9892,38.86791,5.49889,0,5.49889,130.1873,30.9969,0.1240333,29.3394,26.8599,0,72.44278
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,39.71853,51.4058,39.08117,36.07237,36.07237,0,0,0,36.07237,110.1079,0,0,0,39.71853,37.97092,36.07237,0,0,305.4904,43.81691,1.747615,0,1.747615,131.8452,31.39165,0.1240065,39.67961,31.77483,0,83.53545
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,54.69147,60.41187,42.37943,30.36676,30.36676,0,0,0,30.36676,180.1031,0,0,0,54.69147,31.96501,30.36676,0,0,303.7427,45.38977,22.72647,0,22.72647,153.4054,36.52502,0.1236594,33.40343,43.75318,0,100.0812
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,41.62817,59.16105,45.55322,48.05128,48.05128,0,0,0,48.05128,86.63282,0,0,0,41.62817,50.58029,48.05128,0,0,281.0163,65.84358,0,8.952115,-8.952115,143.969,34.27827,0.1236594,52.8564,33.30254,0,107.4718
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,21.41446,54.3285,47.5535,0,0,0,-1,0,0,0,0,0,0,21.41446,0,0,0,0,290.9631,56.89147,21.41446,0,21.41446,164.2846,39.1153,0.1233341,0,17.13157,0,78.30593
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,39.00001,61.40793,48.4603,44.94886,44.94886,0,-1,0,44.94886,86.7653,0,0,0,39.00001,47.31459,44.94886,0,0,269.5486,76.16449,0,8.314578,-8.314578,155.5202,37.02856,0.1233341,49.44374,31.20001,0,115.1645
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,41.40914,63.28677,49.3582,0,0,0,-1,0,0,0,0,0,0,41.40914,0,0,0,0,278.787,67.84991,41.40914,0,41.40914,194.8044,46.38191,0.1227099,0,33.12731,0,109.259
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,21.55285,55.52979,48.65588,0,0,0,-1,0,0,0,0,0,0,21.55285,0,0,0,0,237.3779,105.1181,21.55285,0,21.55285,215.2512,51.25019,0.1223875,0,17.24228,0,126.671
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,6.366048,48.0908,46.15775,0,0,0,-1,0,0,0,0,0,0,6.366048,0,0,0,0,215.825,124.5157,6.366048,0,6.366048,221.2906,52.68813,0.1222926,0,5.092838,0,130.8817
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,43.63294,43.63294,38.01074,38.01074,0,-1,0,38.01074,0,0,0,0,0,40.01131,38.01074,0,0,209.459,130.2451,0,40.01131,-40.01131,179.115,42.64634,0.1222926,41.81181,0,0,130.2451
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,41.50819,41.50819,6.684701,6.684701,0,-1,0,6.684701,0,0,8.881784E-16,0,0,7.036528,6.684701,0,0,253.916,90.23384,0,7.036528,-7.036528,171.6978,40.88036,0.1222926,7.353171,0,0,90.23384
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,39.38344,39.38344,35.9881,35.9881,0,-1,0,35.9881,0,0,7.105427E-15,0,0,37.88221,35.9881,0,0,261.7343,83.19731,0,37.88221,-37.88221,131.7665,31.37291,0.1222926,39.58691,0,0,83.19731
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,37.13422,37.13422,35.02644,35.02644,0,-1,0,35.02644,0,0,7.105427E-15,0,0,36.86993,35.02644,0,0,303.8257,45.3151,0,36.86993,-36.86993,92.90215,22.11952,0.1222926,38.52908,0,0,45.3151
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,35.35619,35.35619,9.627453,8.022908,0,-1,0,8.022908,0,0,1.604545,2.56729,0,8.445167,8.022908,0,0,344.7923,8.445167,0,8.445167,-8.445167,84.00017,20,0.1222926,10.5902,0,0,8.445167
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,33.90709,33.90709,14.20322,0,0,-1,0,0,0,0,14.20322,15.62354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222926,15.62354,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,32.43133,32.43133,22.5088,0,0,-1,0,0,0,0,22.5088,24.75968,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222926,24.75968,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,31.20448,31.20448,24.27031,0,0,-1,0,0,0,0,24.27031,26.69734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222926,26.69734,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,30.12877,30.12877,10.83001,0,0,-1,0,0,0,0,10.83001,11.91301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222926,11.91301,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,29.05306,29.05306,11.22209,0,0,-1,0,0,0,0,11.22209,12.3443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222926,12.3443,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,27.95068,27.95068,8.585193,8.585193,80.90098,0,22.73595,8.585193,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1233372,9.443711,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,27.05278,27.05278,9.925195,9.925195,81,0,22.761,9.925195,0,0,0,0,0,0,0,71.07481,67.52106,285.4758,61.83,67.52106,0,67.52106,213.2308,50.76914,0.1243856,10.91771,0,81,61.83
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.1283,28.88504,26.15487,17.55689,17.55689,81,0,22.761,17.55689,57.68848,0,0,0,10.1283,0,0,63.44311,60.27095,217.9547,122.599,70.39926,0,70.39926,280.0174,66.67068,0.1253743,19.31258,8.102642,81,132.7273
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,29.69898,35.98666,27.63064,19.61995,19.61995,81,0,22.761,19.61995,151.3713,0,0,0,29.69898,0,0,61.38005,58.31105,147.5555,185.9583,88.01003,0,88.01003,363.511,86.55008,0.1260849,21.58195,23.75918,81,215.6573
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,55.56157,48.52328,31.60454,38.27586,38.27586,0,-1,0,38.27586,145.1609,0,0,0,55.56157,40.29038,38.27586,0,0,59.54546,265.1673,15.27119,0,15.27119,377.9986,89.99948,0.1258589,42.10344,44.44925,0,320.7289
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,74.10004,60.07856,35.70291,0,0,0,0,0,0,0,29.82577,0,0,74.10004,0,0,0,0,44.27427,278.9114,44.27427,0,44.27427,420.0009,100,0.1252082,0,59.28003,0,353.0114
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,52.64628,56.116,39.25898,37.52954,37.52954,0,0,0,37.52954,140.2796,13.1415,0,0,52.64628,39.50478,37.52954,0,0,0,318.7582,0,0,0,420.0009,100,0.1252082,41.28249,42.11702,0,371.4045
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,72.93947,67.94141,42.5839,22.22695,22.22695,0,0,0,22.22695,328.1577,49.54268,0,0,72.93947,23.39679,22.22695,0,0,0,318.7582,0,0,0,420.0009,100,0.1252082,24.44965,58.35157,0,391.6977
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,69.16111,70.16433,45.73102,0,0,0,0,0,0,0,69.16111,0,0,69.16111,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1252082,0,55.32889,0,387.9193
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,67.80853,72.04509,47.75797,1.298352,1.298352,0,-1,0,1.298352,5222.66,66.44183,0,0,67.80853,1.366687,1.298352,0,0,0,318.7582,0,0,0,420.0009,100,0.1252082,1.428188,54.24682,0,386.5667
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,42.90786,63.03666,48.62921,5.140494,5.140494,0,-1,0,5.140494,834.703,37.49681,0,0,42.90786,5.411047,5.140494,0,0,0,318.7582,0,0,0,420.0009,100,0.1252082,5.654543,34.32629,0,361.6661
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,22.86155,56.89476,49.53601,22.68345,22.68345,0,-1,0,22.68345,100.7852,3.552714E-15,0,0,22.86155,23.87731,22.68345,0,0,0,318.7582,0,1.015765,-1.015765,418.9301,99.74507,0.1252082,24.95179,18.28924,0,341.6198
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,18.14556,54.58431,48.83368,29.53273,29.53273,0,-1,0,29.53273,61.4422,0,0,0,18.14556,31.08709,29.53273,0,0,1.128628,317.7425,0,12.94152,-12.94152,405.2886,96.49709,0.1252082,32.486,14.51645,0,335.888
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,10.49122,49.55163,46.33555,0,0,0,-1,0,0,0,0,0,0,10.49122,0,0,0,0,15.5081,304.8009,10.49122,0,10.49122,415.2414,98.86681,0.125055,0,8.392976,0,315.2921
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,43.80185,43.80185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.016879,314.243,0,0,0,415.2414,98.86681,0.125055,0,0,0,314.243
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,41.65932,41.65932,65.74849,65.74849,0,-1,0,65.74849,0,0,0,3.623339,0,69.20894,65.74849,0,0,5.016879,314.243,0,69.20894,-69.20894,342.2888,81.49717,0.125055,72.32334,0,0,314.243
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,39.5079,39.5079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.9157,245.0341,0,0,0,342.2888,81.49717,0.125055,0,0,0,245.0341
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,37.27647,37.27647,17.06099,17.06099,0,-1,0,17.06099,0,0,0,0,0,17.95893,17.06099,0,0,81.9157,245.0341,0,17.95893,-17.95893,323.3584,76.98994,0.125055,18.76708,0,0,245.0341
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,35.50732,35.50732,2.069421,2.069421,0,-1,0,2.069421,0,0,0,0,0,2.178338,2.069421,0,0,101.8701,227.0752,0,2.178338,-2.178338,321.0622,76.44324,0.125055,2.276364,0,0,227.0752
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,34.03156,34.03156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.2904,224.8968,0,0,0,321.0622,76.44324,0.125055,0,0,0,224.8968
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,32.55579,32.55579,34.51657,34.51657,0,-1,0,34.51657,0,0,7.105427E-15,0,0,36.33323,34.51657,0,0,104.2904,224.8968,0,36.33323,-36.33323,282.7636,67.32455,0.125055,37.96822,0,0,224.8968
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,31.32895,31.32895,25.19239,25.19239,0,-1,0,25.19239,0,0,0,0,0,26.51831,25.19239,0,0,144.6607,188.5636,0,26.51831,-26.51831,254.8109,60.66914,0.125055,27.71163,0,0,188.5636
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,30.25324,30.25324,12.01355,12.01355,0,-1,0,12.01355,0,0,0,0,0,12.64584,12.01355,0,0,174.1255,162.0453,0,12.64584,-12.64584,241.481,57.49537,0.125055,13.2149,0,0,162.0453
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,29.17753,29.17753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.1764,149.3994,0,0,0,241.481,57.49537,0.125055,0,0,0,149.3994
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,28.05737,28.05737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,188.1764,149.3994,0,0,0,241.481,57.49537,0.125055,0,0,0,149.3994
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,27.15057,27.15057,40.35732,40.35732,0,0,0,40.35732,0,0,7.105427E-15,0,0,42.48139,40.35732,0,0,188.1764,149.3994,0,42.48139,-42.48139,196.7017,46.83364,0.125055,44.39305,0,0,149.3994
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.535115,28.30349,26.27933,55.4722,55.4722,0,0,0,55.4722,13.58359,0,7.105427E-15,0,7.535115,58.39179,55.4722,0,0,235.378,106.9181,0,50.85668,-50.85668,143.0941,34.06994,0.125055,61.01942,6.028092,0,114.4532
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.44208,31.71447,27.7551,15.02257,15.02257,0,0,0,15.02257,96.13589,0,0,0,14.44208,15.81323,15.02257,0,0,291.8854,56.06138,0,1.371151,-1.371151,141.6487,33.72582,0.125055,16.52483,11.55366,0,70.50346
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,58.82087,49.78843,31.729,0,0,0,-1,0,0,0,0,0,0,58.82087,0,0,0,0,293.4089,54.69023,58.82087,0,58.82087,197.4511,47.01207,0.124203,0,47.05669,0,113.5111
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,58.00043,54.18651,35.85404,0,0,0,0,0,0,0,0,0,0,58.00043,0,0,0,0,234.588,107.629,58.00043,0,58.00043,252.4751,60.11301,0.1233741,0,46.40035,0,165.6294
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,60.2988,59.13551,39.42789,12.74175,12.74175,0,0,0,12.74175,473.238,0,0,0,60.2988,13.41237,12.74175,0,0,176.5876,159.8294,46.88643,0,46.88643,296.9555,70.70355,0.1227121,14.01592,48.23904,0,220.1282
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,46.93499,57.97122,42.75281,0,0,0,0,0,0,0,0,0,0,46.93499,0,0,0,0,129.7012,202.0272,46.93499,0,46.93499,341.482,81.30507,0.1220565,0,37.54799,0,248.9622
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,56.07008,65.02789,45.93549,2.208919,2.208919,0,0,0,2.208919,2538.349,0,0,0,56.07008,2.325178,2.208919,0,0,82.76617,244.2687,53.7449,0,53.7449,392.4688,93.44478,0.1213143,2.429811,44.85607,0,300.3387
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,42.54031,62.12973,47.93578,14.40649,14.40649,0,-1,0,14.40649,295.2858,0,0,0,42.54031,15.16472,14.40649,0,0,29.02126,292.6391,27.37559,0,27.37559,418.4396,99.62828,0.1209397,15.84713,34.03225,0,335.1794
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,44.91881,63.99092,48.80701,54.16869,54.16869,0,-1,0,54.16869,82.92394,0,0,0,44.91881,57.01967,54.16869,0,0,1.645674,317.2771,0,12.10086,-12.10086,405.6842,96.59128,0.1209397,59.58556,35.93505,0,362.1959
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,18.77483,55.69967,49.70492,22.05546,22.05546,0,-1,0,22.05546,85.12554,0,0,0,18.77483,23.21627,22.05546,0,0,15.09107,305.1763,0,4.441443,-4.441443,401.0025,95.47659,0.1209397,24.26101,15.01986,0,323.9511
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,14.06768,53.43573,49.01149,37.55883,37.55883,0,-1,0,37.55883,37.45506,0,0,0,14.06768,39.53561,37.55883,0,0,20.02601,300.7348,0,25.46793,-25.46793,374.157,89.08481,0.1209397,41.31471,11.25415,0,314.8025
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,13.46451,50.63469,46.47779,42.01223,42.01223,0,-1,0,42.01223,32.04902,0,0,0,13.46451,44.2234,42.01223,0,0,48.32371,275.2669,0,30.75889,-30.75889,341.7342,81.36513,0.1209397,46.21346,10.77161,0,288.7314
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,43.97965,43.97965,28.29336,28.29336,0,-1,0,28.29336,0,0,3.552714E-15,0,0,29.78248,28.29336,0,0,82.50026,244.508,0,29.78248,-29.78248,310.3407,73.8905,0.1209397,31.12269,0,0,244.508
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,41.80156,41.80156,8.945341,8.945341,0,-1,0,8.945341,0,0,0,0,0,9.416148,8.945341,0,0,115.5919,214.7255,0,9.416148,-9.416148,300.4153,71.5273,0.1209397,9.839875,0,0,214.7255
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,39.65903,39.65903,29.26943,29.26943,0,-1,0,29.26943,0,0,3.552714E-15,0,0,30.80993,29.26943,0,0,126.0543,205.3094,0,30.80993,-30.80993,267.9387,63.79481,0.1209397,32.19637,0,0,205.3094
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,37.40093,37.40093,33.61672,33.61672,0,-1,0,33.61672,0,0,0,0,0,35.38602,33.61672,0,0,160.2875,174.4994,0,35.38602,-35.38602,230.6386,54.91384,0.1209397,36.97839,0,0,174.4994
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,35.63179,35.63179,8.795242,8.795242,0,-1,0,8.795242,0,0,1.776357E-15,0,0,9.25815,8.795242,0,0,199.6053,139.1134,0,9.25815,-9.25815,220.8796,52.59029,0.1209397,9.674767,0,0,139.1134
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,34.18269,34.18269,39.00539,39.00539,0,-1,0,39.00539,0,0,7.105427E-15,0,0,41.05831,39.00539,0,0,209.8922,129.8553,0,41.05831,-41.05831,177.6004,42.28572,0.1209397,42.90593,0,0,129.8553
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,32.70692,32.70692,28.83653,28.83653,0,-1,0,28.83653,0,0,3.552714E-15,0,0,30.35425,28.83653,0,0,255.5125,88.79696,0,30.35425,-30.35425,145.6042,34.6676,0.1209397,31.72019,0,0,88.79696
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,31.45341,31.45341,31.27979,31.27979,0,-1,0,31.27979,0,0,3.552714E-15,0,0,32.92609,31.27979,0,0,289.2394,58.44271,0,32.92609,-32.92609,110.897,26.40401,0.1209397,34.40777,0,0,58.44271
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,30.3777,30.3777,7.235821,7.235821,0,-1,0,7.235821,0,0,0,0,0,7.616653,7.235821,0,0,325.824,25.51662,0,7.616653,-7.616653,102.8684,24.49243,0.1209397,7.959403,0,0,25.51662
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,29.30199,29.30199,43.13197,17.00497,0,-1,0,17.00497,0,0,26.127,30.4402,0,17.89997,17.00497,0,0,334.287,17.89997,0,17.89997,-17.89997,84.00017,20,0.1209397,47.44517,0,0,17.89997
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,28.18183,28.18183,32.57793,32.57793,81,0,22.761,32.57793,0,0,0,0,0,0,0,48.42207,46.00097,354.1758,0,46.00097,0,46.00097,127.6405,30.39054,0.1218428,35.83572,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,27.27503,27.27503,35.20314,35.20314,81,0,22.761,35.20314,0,-7.105427E-15,0,0,0,0,0,45.79686,43.50702,308.1748,41.40087,43.50702,0,43.50702,168.9149,40.21775,0.1226885,38.72345,0,81,41.40087
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,18.72444,31.50404,26.37712,59.53976,59.53976,81,0,22.761,59.53976,31.44864,0,0,0,18.72444,0,0,21.46024,20.38723,264.6678,80.55719,39.11168,0,39.11168,206.0195,49.05216,0.1233816,65.49373,14.97955,81,99.28163
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,38.74749,38.98496,27.87956,36.75489,36.75489,81,0,22.761,36.75489,105.4213,0,0,0,38.74749,0,0,44.24511,42.03286,225.5561,115.7577,80.78035,0,80.78035,282.6544,67.29855,0.1241651,40.43037,30.998,81,154.5052
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,69.1964,53.6772,31.88014,44.11318,44.11318,0,-1,0,44.11318,156.861,0,0,0,69.1964,46.43493,44.11318,0,0,144.7758,188.46,22.76147,0,22.76147,304.2479,72.43983,0.1238545,48.5245,55.35712,0,257.6564
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,87.93449,66.2309,36.03185,5.038028,5.038028,0,0,0,5.038028,1745.415,0,0,0,87.93449,5.303187,5.038028,0,0,122.0143,208.9453,82.6313,0,82.6313,382.6388,91.1043,0.1227397,5.541831,70.34759,0,296.8798
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,86.3671,70.10422,39.60569,0,0,0,0,0,0,0,46.98407,0,0,86.3671,0,0,0,0,39.38303,283.3135,39.38303,0,39.38303,420.0009,100,0.1222155,0,69.09367,0,369.6806
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,79.46961,71.22343,42.93061,41.73393,41.73393,0,0,0,41.73393,190.4197,35.53916,0,0,79.46961,43.93045,41.73393,0,0,0,318.7582,0,0,0,420.0009,100,0.1222155,45.90733,63.57569,0,398.2278
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,72.21217,71.95089,46.1044,45.23199,45.23199,0,0,0,45.23199,159.6485,24.59956,0,0,72.21217,47.61262,45.23199,0,0,0,318.7582,0,0,0,420.0009,100,0.1222155,49.75518,57.76974,0,390.9704
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,65.71709,71.55886,48.10469,0,0,0,-1,0,0,0,65.71709,0,0,65.71709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222155,0,52.57367,0,384.4753
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,64.8178,72.23281,48.98482,34.85592,34.85592,0,-1,0,34.85592,185.9592,28.12736,0,0,64.8178,36.69044,34.85592,0,0,0,318.7582,0,0,0,420.0009,100,0.1222155,38.34151,51.85424,0,383.576
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,49.18766,66.84975,49.88272,40.00391,40.00391,0,-1,0,40.00391,122.9571,7.078283,0,0,49.18766,42.10938,40.00391,0,0,0,318.7582,0,0,0,420.0009,100,0.1222155,44.0043,39.35013,0,367.9459
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,29.52102,58.80719,49.1804,74.24236,68.7,0,-1,0,68.7,42.97092,0,5.542359,12.96659,29.52102,72.31579,68.7,0,0,0,318.7582,0,42.79477,-42.79477,374.8912,89.25963,0.1222155,81.6666,23.61682,0,348.2792
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,9.029848,49.42134,46.65559,45.0046,45.0046,0,-1,0,45.0046,20.06428,0,7.105427E-15,0,9.029848,47.37327,45.0046,0,0,47.54974,275.9635,0,38.34342,-38.34342,334.4737,79.63643,0.1222155,49.50507,7.223878,0,284.9933
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,44.13079,44.13079,40.854,40.854,0,-1,0,40.854,0,0,7.105427E-15,0,0,43.00421,40.854,0,0,90.15353,237.62,0,43.00421,-43.00421,289.1433,68.8435,0.1222155,44.9394,0,0,237.62
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,41.97937,41.97937,98.84828,68.7,0,-1,0,68.7,0,0,30.14828,40.03312,0,72.31579,68.7,0,0,137.936,194.6158,0,72.31579,-72.31579,212.9157,50.69412,0.1222155,108.7331,0,0,194.6158
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,39.80128,39.80128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.2869,122.3,0,0,0,212.9157,50.69412,0.1222155,0,0,0,122.3
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,37.55206,37.55206,19.67113,19.67113,0,-1,0,19.67113,0,0,3.552714E-15,0,0,20.70645,19.67113,0,0,218.2869,122.3,0,20.70645,-20.70645,191.0892,45.49734,0.1222155,21.63824,0,0,122.3
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,35.78292,35.78292,16.95794,16.95794,0,-1,0,16.95794,0,0,3.552714E-15,0,0,17.85046,16.95794,0,0,241.294,101.5936,0,17.85046,-17.85046,172.2732,41.01734,0.1222155,18.65373,0,0,101.5936
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,34.33382,34.33382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.1279,83.74313,0,0,0,172.2732,41.01734,0.1222155,0,0,0,83.74313
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,32.85806,32.85806,25.71326,25.71326,0,-1,0,25.71326,0,0,3.552714E-15,0,0,27.06659,25.71326,0,0,261.1279,83.74313,0,27.06659,-27.06659,143.7425,34.22433,0.1222155,28.28458,0,0,83.74313
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,31.60454,31.60454,29.84966,29.84966,0,-1,0,29.84966,0,0,3.552714E-15,0,0,31.42069,29.84966,0,0,291.2019,56.67654,0,31.42069,-31.42069,110.6222,26.33856,0.1222155,32.83463,0,0,56.67654
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,30.50216,30.50216,28.21391,23.99306,0,-1,0,23.99306,0,0,4.220856,7.042247,0,25.25585,23.99306,0,0,326.1137,25.25585,0,25.25585,-25.25585,84.00017,20,0.1222155,31.03531,0,0,25.25585
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,29.42645,29.42645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222155,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,28.30629,28.30629,63.88687,63.88687,81,0,22.761,63.88687,0,0,0,0,0,0,0,17.11313,16.25748,354.1758,0,16.25748,0,16.25748,99.42336,23.67218,0.1225212,70.27555,0,81,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,27.39949,27.39949,22.66182,22.66182,81,0,22.761,22.66182,0,0,0,0,0,0,0,58.33818,55.42127,337.9183,14.63173,55.42127,0,55.42127,152.0006,36.19055,0.1235553,24.928,0,81,14.63173
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,21.91203,32.56647,26.52826,38.84382,38.84382,81,0,22.761,38.84382,56.4106,0,0,0,21.91203,0,0,42.15618,40.04837,282.4971,64.51087,61.9604,0,61.9604,210.7814,50.18595,0.1245626,42.72821,17.52963,81,86.4229
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,42.00513,40.15802,28.03069,23.63507,23.63507,81,0,22.761,23.63507,177.7238,0,0,0,42.00513,0,0,57.36493,54.49668,220.5367,120.2752,96.50182,0,96.50182,302.3311,71.98344,0.1250977,25.99858,33.60411,81,162.2804
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,56.55292,49.3441,32.03127,38.89898,38.89898,0,-1,0,38.89898,145.3841,0,0,0,56.55292,40.9463,38.89898,0,0,124.0348,207.1269,15.60662,0,15.60662,317.1368,75.50861,0.1248915,42.78888,45.24234,0,263.6798
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,77.94485,62.2033,36.18298,13.01472,13.01472,0,0,0,13.01472,598.8975,0,0,0,77.94485,13.69971,13.01472,0,0,108.4282,221.1728,64.24515,0,64.24515,378.0851,90.02008,0.1240496,14.3162,62.35588,0,299.1177
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,63.21339,60.66168,39.78349,39.36977,39.36977,0,0,0,39.36977,160.5633,0,0,0,63.21339,41.44186,39.36977,0,0,44.18307,278.9935,21.77152,0,21.77152,398.7394,94.93776,0.1237668,43.30675,50.57071,0,342.2068
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,69.62355,67.18172,43.10842,24.31534,24.31534,0,0,0,24.31534,286.336,21.61692,0,0,69.62355,25.59509,24.31534,0,0,22.41154,298.5878,22.41154,0,22.41154,420.0009,100,0.1234771,26.74687,55.69884,0,368.2114
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,67.1652,69.97835,46.28221,15.54135,15.54135,0,0,0,15.54135,432.1709,50.80589,0,0,67.1652,16.35932,15.54135,0,0,0,318.7582,0,0,0,420.0009,100,0.1234771,17.09549,53.73216,0,385.9234
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,65.64556,71.74275,48.28249,0.650308,0.650308,0,-1,0,0.650308,10094.53,64.96102,0,0,65.64556,0.6845347,0.650308,0,0,0,318.7582,0,0,0,420.0009,100,0.1234771,0.7153388,52.51645,0,384.4038
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,45.27935,64.5162,49.15373,41.68399,41.68399,0,-1,0,41.68399,108.6253,1.401466,0,0,45.27935,43.87789,41.68399,0,0,0,318.7582,0,0,0,420.0009,100,0.1234771,45.85239,36.22348,0,364.0376
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,38.59258,63.01725,50.06053,27.59967,27.59967,0,-1,0,27.59967,139.8298,9.540288,0,0,38.59258,29.05229,27.59967,0,0,0,318.7582,0,0,0,420.0009,100,0.1234771,30.35964,30.87406,0,357.3508
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,22.35027,56.53489,49.3582,40.91311,40.91311,0,-1,0,40.91311,54.62862,0,0,0,22.35027,43.06643,40.91311,0,0,0,318.7582,0,20.71616,-20.71616,398.1641,94.80078,0.1234771,45.00442,17.88021,0,341.1085
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.09312,48.38286,46.8334,0,0,0,-1,0,0,0,0,0,0,5.09312,0,0,0,0,23.01796,298.0421,5.09312,0,5.09312,402.9958,95.9512,0.1234115,0,4.074496,0,303.1352
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,44.33526,44.33526,49.75576,49.75576,0,-1,0,49.75576,0,0,7.105427E-15,0,0,52.37449,49.75576,0,0,17.92484,302.6259,0,52.37449,-52.37449,347.7883,82.80657,0.1234115,54.73134,0,0,302.6259
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,42.15717,42.15717,40.89378,40.89378,0,-1,0,40.89378,0,0,0,0,0,43.04609,40.89378,0,0,76.11871,250.2514,0,43.04609,-43.04609,302.4137,72.00312,0.1234115,44.98316,0,0,250.2514
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,39.97908,39.97908,43.40951,43.40951,0,-1,0,43.40951,0,0,0,0,0,45.69422,43.40951,0,0,123.9477,207.2053,0,45.69422,-45.69422,254.2478,60.53506,0.1234115,47.75046,0,0,207.2053
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,37.72987,37.72987,56.76678,56.76678,0,-1,0,56.76678,0,0,7.105427E-15,0,0,59.75451,56.76678,0,0,174.7191,161.5111,0,59.75451,-59.75451,191.261,45.53824,0.1234115,62.44346,0,0,161.5111
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,35.95184,35.95184,4.469934,4.469934,0,-1,0,4.469934,0,0,8.881784E-16,0,0,4.705194,4.469934,0,0,241.113,101.7566,0,4.705194,-4.705194,186.3013,44.35736,0.1234115,4.916927,0,0,101.7566
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,34.47607,34.47607,32.33071,32.33071,0,-1,0,32.33071,0,0,0,0,0,34.03232,32.33071,0,0,246.3409,97.05138,0,34.03232,-34.03232,150.4281,35.81614,0.1234115,35.56378,0,0,97.05138
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,32.98252,32.98252,70.61253,59.8681,0,-1,0,59.8681,0,0,10.74443,17.80568,0,63.01905,59.8681,0,0,284.1546,63.01905,0,63.01905,-63.01905,84.00017,20,0.1234115,77.67378,0,0,63.01905
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,31.70233,31.70233,5.460913,0,0,-1,0,0,0,0,5.460913,6.007004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234115,6.007004,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,30.62663,30.62663,21.64033,0,0,-1,0,0,0,0,21.64033,23.80436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234115,23.80436,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,29.53313,29.53313,30.43115,0,0,-1,0,0,0,0,30.43115,33.47427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234115,33.47427,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,28.43075,28.43075,55.58607,55.58607,81,0,22.761,55.58607,0,0,0,0,0,0,0,25.41392,24.14323,354.1758,0,24.14323,0,24.14323,106.9044,25.45339,0.1238451,61.14468,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,27.53284,27.53284,30.81325,30.81325,81,0,22.761,30.81325,0,0,0,0,0,0,0,50.18675,47.67741,330.0326,21.7289,47.67741,0,47.67741,152.1352,36.2226,0.1246951,33.89458,0,81,21.7289
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.27392,30.79032,26.62605,40.58211,40.58211,81,0,22.761,40.58211,37.63709,0,0,0,15.27392,0,0,40.41789,38.397,282.3552,64.63857,53.67092,0,53.67092,203.0519,48.3456,0.1255965,44.64032,12.21914,81,79.9125
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,36.94703,38.72762,28.15516,11.90086,11.90086,81,0,22.761,11.90086,310.4568,0,0,0,36.94703,0,0,69.09914,65.64418,228.6842,112.9424,102.5912,0,102.5912,300.3785,71.51854,0.126024,13.09095,29.55762,81,149.8894
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,58.9165,50.33613,32.1824,0,0,0,-1,0,0,0,0,0,0,58.9165,0,0,0,0,126.093,205.2745,58.9165,0,58.9165,356.2716,84.82639,0.1252715,0,47.1332,0,264.191
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,78.38167,62.58833,36.35189,50.65266,50.65266,0,0,0,50.65266,154.7434,0,0,0,78.38167,53.3186,50.65266,0,0,67.17654,258.2993,25.06307,0,25.06307,380.0485,90.48756,0.124954,55.71793,62.70533,0,336.681
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,89.70933,72.13068,39.97908,53.81432,53.81432,0,0,0,53.81432,166.7016,0,0,0,89.70933,56.64664,53.81432,0,0,42.11347,280.8561,33.06268,0,33.06268,411.4145,97.95564,0.1245378,59.19574,71.76746,0,370.5654
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,90.28661,76.81143,43.304,13.29113,13.29113,0,0,0,13.29113,679.2999,67.24516,0,0,90.28661,13.99066,13.29113,0,0,9.050788,310.6125,9.050788,0,9.050788,420.0009,100,0.1244243,14.62024,72.22929,0,400.8991
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,89.5807,80.73606,46.47779,66.32119,66.32119,20.25,0,7.39125,66.32119,135.071,41.0847,0,0,89.5807,48.49599,46.07119,0,0,0,318.7582,0,0,0,420.0009,100,0.1244243,72.95331,71.66455,81,408.3389
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,76.85898,77.08877,48.50475,31.95625,31.95625,0,-1,0,31.95625,240.5131,43.22082,0,0,76.85898,33.63816,31.95625,0,0,0,318.7582,0,0,0,420.0009,100,0.1244243,35.15188,61.48718,0,395.6172
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,60.28062,70.77596,49.38487,17.34308,17.34308,0,-1,0,17.34308,347.5773,42.02474,0,0,60.28062,18.25588,17.34308,0,0,0,318.7582,0,0,0,420.0009,100,0.1244243,19.07739,48.22449,0,379.0388
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,47.31172,66.50985,50.22944,1.453609,1.453609,0,-1,0,1.453609,3254.777,45.7816,0,0,47.31172,1.530114,1.453609,0,0,0,318.7582,0,0,0,420.0009,100,0.1244243,1.598969,37.84937,0,366.0699
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,27.23868,58.41238,49.55379,14.22362,14.22362,0,-1,0,14.22362,191.5032,12.26645,0,0,27.23868,14.97223,14.22362,0,0,0,318.7582,0,0,0,420.0009,100,0.1244243,15.64598,21.79095,0,345.9969
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,8.683634,49.69341,47.02898,63.20876,63.20876,0,-1,0,63.20876,13.73802,0,1.421085E-14,0.8296375,8.683634,66.53554,63.20876,0,0,0,318.7582,0,57.85191,-57.85191,359.0196,85.48068,0.1244243,69.52964,6.946907,0,327.4419
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,44.53085,44.53085,25.50599,25.50599,0,-1,0,25.50599,0,0,3.552714E-15,0,0,26.84842,25.50599,0,0,64.27989,260.9063,0,26.84842,-26.84842,330.7189,78.74243,0.1244243,28.05659,0,0,260.9063
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,42.35275,42.35275,41.10783,41.10783,0,-1,0,41.10783,0,0,7.105427E-15,0,0,43.2714,41.10783,0,0,94.11147,234.0579,0,43.2714,-43.2714,285.1068,67.88244,0.1244243,45.21862,0,0,234.0579
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,40.15688,40.15688,17.29532,17.29532,0,-1,0,17.29532,0,0,0,0,0,18.2056,17.29532,0,0,142.1908,190.7865,0,18.2056,-18.2056,265.9164,63.3133,0.1244243,19.02485,0,0,190.7865
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,37.881,37.881,53.33468,53.33468,0,-1,0,53.33468,0,0,7.105427E-15,0,0,56.14177,53.33468,0,0,162.4193,172.5809,0,56.14177,-56.14177,206.7378,49.22319,0.1244243,58.66814,0,0,172.5809
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,36.10297,36.10297,44.66696,44.66696,0,-1,0,44.66696,0,0,7.105427E-15,0,0,47.01785,44.66696,0,0,224.799,116.4391,0,47.01785,-47.01785,157.1766,37.42293,0.1244243,49.13366,0,0,116.4391
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,34.6272,34.6272,36.67182,36.67182,0,-1,0,36.67182,0,0,7.105427E-15,0,0,38.60192,36.67182,0,0,277.041,69.42129,0,38.60192,-38.60192,116.4866,27.73486,0.1244243,40.339,0,0,69.42129
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,33.15143,33.15143,2.640775,2.640775,0,-1,0,2.640775,0,0,4.440892E-16,0,0,2.779763,2.640775,0,0,319.9321,30.81937,0,2.779763,-2.779763,113.5565,27.03721,0.1244243,2.904853,0,0,30.81937
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,31.88014,31.88014,22.76559,22.76559,0,-1,0,22.76559,0,0,3.552714E-15,0,0,23.96378,22.76559,0,0,323.0207,28.0396,0,23.96378,-23.96378,88.29646,21.02293,0.1244243,25.04215,0,0,28.0396
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,30.77776,30.77776,31.00991,3.872034,0,-1,0,3.872034,0,0,27.13788,30.23887,0,4.075825,3.872034,0,0,349.6471,4.075825,0,4.075825,-4.075825,84.00017,20,0.1244243,34.1109,0,0,4.075825
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,29.67538,29.67538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1244243,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,28.55521,28.55521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1244243,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,27.67509,27.67509,14.64158,14.64158,81,0,22.761,14.64158,0,0,0,0,0,0,0,66.35842,63.0405,354.1758,0,63.0405,0,63.0405,143.8056,34.23937,0.125348,16.10574,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.174626,28.43719,26.77718,0,0,72.31579,0,20.56389,0,0,0,0,0,6.174626,0,0,72.31579,68.7,291.1353,56.73645,74.87463,0,74.87463,214.8379,51.15179,0.1258693,0,4.939701,81,62.91108
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,21.8482,34.42165,28.33296,57.50562,57.50562,81,0,22.761,57.50562,37.99316,0,0,0,21.8482,0,0,23.49438,22.31966,216.2607,124.1236,44.16787,0,44.16787,256.7393,61.12827,0.1265495,63.25618,17.47856,81,145.9718
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,23.62634,39.12891,32.35132,24.74159,24.74159,0,-1,0,24.74159,95.49243,0,3.552714E-15,0,23.62634,26.04378,24.74159,0,0,172.0928,163.8747,0,2.417432,-2.417432,254.1911,60.52156,0.1265495,27.21575,18.90108,0,187.501
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,26.62614,44.42666,36.52969,7.723733,7.723733,0,0,0,7.723733,344.7315,0,0,0,26.62614,8.130245,7.723733,0,0,174.7789,161.4573,18.4959,0,18.4959,271.7378,64.69935,0.1263185,8.496106,21.30091,0,188.0834
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,41.82231,53.32703,40.18355,49.80293,49.80293,0,0,0,49.80293,83.97561,0,0,0,41.82231,52.42413,49.80293,0,0,156.283,178.1036,0,10.60182,-10.60182,260.5625,62.03857,0.1263185,54.78321,33.45785,0,219.9259
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,73.28407,69.25478,43.53514,43.56446,43.56446,0,0,0,43.56446,168.2199,0,0,0,73.28407,45.85732,43.56446,0,0,168.0628,167.5017,27.42674,0,27.42674,286.5818,68.23363,0.1259775,47.9209,58.62725,0,240.7858
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,49.28823,63.2577,46.68226,31.97181,31.97181,0,0,0,31.97181,154.1615,0,0,0,49.28823,33.65454,31.97181,0,0,140.636,192.1858,15.63369,0,15.63369,301.4132,71.76491,0.125784,35.16899,39.43058,0,241.474
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,29.84924,58.41713,48.70922,0,0,0,-1,0,0,0,0,0,0,29.84924,0,0,0,0,125.0023,206.2561,29.84924,0,29.84924,329.7307,78.50715,0.1254162,0,23.87939,0,236.1054
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,37.43598,62.06575,49.58046,16.9308,16.9308,0,-1,0,16.9308,221.1117,0,0,0,37.43598,17.8219,16.9308,0,0,95.15308,233.1205,19.61408,0,19.61408,348.3383,82.93752,0.1251757,18.62388,29.94879,0,270.5564
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,32.61929,61.25148,50.43391,58.4297,58.4297,0,-1,0,58.4297,55.82657,0,7.105427E-15,0,32.61929,61.50494,58.4297,0,0,75.539,250.7731,0,28.88565,-28.88565,317.8901,75.68797,0.1251757,64.27267,26.09544,0,283.3924
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,20.73015,56.40907,49.75826,31.5234,31.5234,0,-1,0,31.5234,65.76113,0,3.552714E-15,0,20.73015,33.18253,31.5234,0,0,107.6342,221.8875,0,12.45238,-12.45238,304.7641,72.56274,0.1251757,34.67574,16.58412,0,242.6176
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,7.732772,49.63184,47.26012,0,0,0,-1,0,0,0,0,0,0,7.732772,0,0,0,0,121.4701,209.4351,7.732772,0,7.732772,312.1001,74.30939,0.1250811,0,6.186218,0,217.1679
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,44.7531,44.7531,37.35926,37.35926,0,-1,0,37.35926,0,0,7.105427E-15,0,0,39.32553,37.35926,0,0,113.7374,216.3946,0,39.32553,-39.32553,270.6473,64.43971,0.1250811,41.09518,0,0,216.3946
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,42.55723,42.55723,46.53867,46.53867,0,-1,0,46.53867,0,0,7.105427E-15,0,0,48.98808,46.53867,0,0,157.4324,177.069,0,48.98808,-48.98808,219.0094,52.14499,0.1250811,51.19254,0,0,177.069
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,40.35247,40.35247,23.01352,23.01352,0,-1,0,23.01352,0,0,3.552714E-15,0,0,24.22476,23.01352,0,0,211.8636,128.081,0,24.22476,-24.22476,193.4742,46.0652,0.1250811,25.31487,0,0,128.081
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,38.07658,38.07658,18.27372,18.27372,0,-1,0,18.27372,0,0,0,0,0,19.2355,18.27372,0,0,238.78,103.8562,0,19.2355,-19.2355,173.1982,41.23759,0.1250811,20.1011,0,0,103.8562
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,36.30744,36.30744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.1528,84.62072,0,0,0,173.1982,41.23759,0.1250811,0,0,0,84.62072
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,34.83167,34.83167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.1528,84.62072,0,0,0,173.1982,41.23759,0.1250811,0,0,0,84.62072
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,33.3559,33.3559,38.32144,38.32144,0,-1,0,38.32144,0,0,0,0,0,40.33836,38.32144,0,0,260.1528,84.62072,0,40.33836,-40.33836,130.6779,31.11372,0.1250811,42.15359,0,0,84.62072
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,32.07572,32.07572,3.665559,3.665559,0,-1,0,3.665559,0,0,4.440892E-16,0,0,3.858484,3.665559,0,0,304.9732,44.28236,0,3.858484,-3.858484,126.6107,30.14534,0.1250811,4.032115,0,0,44.28236
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,30.95556,30.95556,8.250758,8.250758,0,-1,0,8.250758,0,0,1.776357E-15,0,0,8.685008,8.250758,0,0,309.2604,40.42388,0,8.685008,-8.685008,117.4559,27.96563,0.1250811,9.075833,0,0,40.42388
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,29.85318,29.85318,12.62666,12.62666,0,-1,0,12.62666,0,0,0,0,0,13.29122,12.62666,0,0,318.9104,31.73887,0,13.29122,-13.29122,103.4457,24.62988,0.1250811,13.88933,0,0,31.73887
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,28.7508,28.7508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,333.6784,18.44765,0,0,0,103.4457,24.62988,0.1250811,0,0,0,18.44765
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,27.85289,27.85289,14.02729,14.02729,0,0,0,14.02729,0,0,1.776357E-15,0,0,14.76557,14.02729,0,0,333.6784,18.44765,0,14.76557,-14.76557,87.88142,20.92411,0.1250811,15.43002,0,0,18.44765
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.03902,31.90619,26.95498,23.35402,23.35402,81,0,22.761,23.35402,77.24162,0,0,0,18.03902,0,0,57.64598,54.76368,350.0846,3.682082,72.8027,0,72.8027,156.9481,37.36853,0.1258544,25.68942,14.43122,81,21.72111
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,28.96156,36.71352,28.52854,46.8317,46.8317,81,0,22.761,46.8317,61.84179,0,0,0,28.96156,0,0,34.1683,32.45988,277.2819,69.20451,61.42144,0,61.42144,215.2176,51.24219,0.1267559,51.51487,23.16925,81,98.16608
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,36.04427,43.16045,32.55579,23.05783,23.05783,0,-1,0,23.05783,156.3212,0,0,0,36.04427,24.2714,23.05783,0,0,215.8605,124.4838,11.77287,0,11.77287,226.3864,53.90141,0.1266122,25.36361,28.83541,0,160.5281
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,55.67713,54.37189,36.75195,7.548819,7.548819,0,0,0,7.548819,737.5609,0,0,0,55.67713,7.946125,7.548819,0,0,204.0876,135.0794,47.73101,0,47.73101,271.668,64.68272,0.1260327,8.3037,44.54171,0,190.7565
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,63.59608,61.53819,40.40581,14.25852,14.25852,0,0,0,14.25852,446.0217,0,0,0,63.59608,15.00896,14.25852,0,0,156.3566,178.0373,48.58711,0,48.58711,317.7617,75.65741,0.1254482,15.68437,50.87686,0,241.6334
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,62.79523,65.15972,43.7574,5.723435,5.723435,0,0,0,5.723435,1097.16,0,0,0,62.79523,6.024669,5.723435,0,0,107.7695,221.7657,56.77056,0,56.77056,371.619,88.48055,0.1247721,6.295779,50.23618,0,284.5609
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,57.98581,66.91586,46.90452,13.45789,13.45789,0,0,0,13.45789,430.8686,0,0,0,57.98581,14.1662,13.45789,0,0,50.99891,272.8592,43.81961,0,43.81961,413.19,98.37836,0.1242552,14.80368,46.38865,0,330.845
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,45.25622,64.22833,48.90481,9.719672,9.719672,0,-1,0,9.719672,465.6147,27.84569,0,0,45.25622,10.23123,9.719672,0,0,7.179299,312.2968,7.179299,0,7.179299,420.0009,100,0.1241709,10.69164,36.20498,0,357.5531
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,46.89255,65.84498,49.78493,0,0,0,-1,0,0,0,46.89255,0,0,46.89255,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241709,0,37.51404,0,365.6508
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,27.98976,59.82058,50.6295,0,0,0,-1,0,0,0,27.98976,0,0,27.98976,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241709,0,22.39181,0,346.748
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,13.73031,54.29685,49.95385,0,0,0,-1,0,0,0,13.73031,0,0,13.73031,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241709,0,10.98425,0,332.4885
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,3.762569,48.60201,47.45571,0,0,0,-1,0,0,0,3.762569,0,0,3.762569,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241709,0,3.010055,0,322.5208
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,44.95757,44.95757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241709,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,42.75281,42.75281,5.843649,5.843649,0,-1,0,5.843649,0,0,8.881784E-16,0,0,6.15121,5.843649,0,0,0,318.7582,0,6.15121,-6.15121,413.5169,98.45621,0.1241709,6.428014,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,40.58361,40.58361,7.319857,7.319857,0,-1,0,7.319857,0,0,8.881784E-16,0,0,7.705113,7.319857,0,0,6.834678,312.607,0,7.705113,-7.705113,405.395,96.52242,0.1241709,8.051843,0,0,312.607
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,38.28106,38.28106,21.12398,21.12398,0,-1,0,21.12398,0,0,0,0,0,22.23576,21.12398,0,0,15.39591,304.9019,0,22.23576,-22.23576,381.9565,90.94183,0.1241709,23.23637,0,0,304.9019
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,36.47635,36.47635,0.805025,0.805025,0,-1,0,0.805025,0,0,1.110223E-16,0,0,0.8473948,0.805025,0,0,40.10232,282.6661,0,0.8473948,-0.8473948,381.0632,90.72916,0.1241709,0.8855276,0,0,282.6661
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,35.02726,35.02726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.04387,281.8188,0,0,0,381.0632,90.72916,0.1241709,0,0,0,281.8188
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,33.53371,33.53371,16.9223,16.9223,0,-1,0,16.9223,0,0,0,0,0,17.81295,16.9223,0,0,41.04387,281.8188,0,17.81295,-17.81295,362.2867,86.25857,0.1241709,18.61453,0,0,281.8188
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,32.22685,32.22685,12.98104,12.98104,0,-1,0,12.98104,0,0,1.776357E-15,0,0,13.66425,12.98104,0,0,60.83604,264.0058,0,13.66425,-13.66425,347.8833,82.8292,0.1241709,14.27914,0,0,264.0058
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,31.13336,31.13336,18.283,18.283,0,-1,0,18.283,0,0,3.552714E-15,0,0,19.24527,18.283,0,0,76.01853,250.3416,0,19.24527,-19.24527,327.597,77.99914,0.1241709,20.1113,0,0,250.3416
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,30.03098,30.03098,8.79933,8.79933,0,-1,0,8.79933,0,0,0,0,0,9.262452,8.79933,0,0,97.40216,231.0963,0,9.262452,-9.262452,317.8336,75.67451,0.1241709,9.679262,0,0,231.0963
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,28.9286,28.9286,31.77,31.77,0,0,0,31.77,0,0,7.105427E-15,0,0,33.4421,31.77,0,0,107.6938,221.8338,0,33.4421,-33.4421,282.5825,67.28141,0.1241709,34.94699,0,0,221.8338
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,28.05737,28.05737,69.67187,69.67187,81,0,22.761,69.67187,0,0,0,0,0,0,0,11.32813,10.76173,144.8517,188.3917,10.76173,0,10.76173,292.792,69.71223,0.1243453,76.63905,0,81,188.3917
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.61439,30.30798,27.15057,30.26504,30.26504,81,0,22.761,30.26504,38.37559,0,0,0,11.61439,0,0,50.73496,48.19821,134.0899,198.0773,59.8126,0,59.8126,349.5352,83.22249,0.1252501,33.29155,9.291512,81,209.6917
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,33.52312,38.30036,28.73302,31.54475,31.54475,0,0,0,31.54475,106.2717,0,0,0,33.52312,33.20499,31.54475,0,0,74.27734,251.9086,0.3181313,0,0.3181313,349.837,83.29435,0.1252463,34.69922,26.8185,0,285.4317
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,47.2562,46.99995,32.75137,40.45707,40.45707,0,-1,0,40.45707,116.8058,0,0,0,47.2562,42.58639,40.45707,0,0,73.95921,252.1949,4.669806,0,4.669806,354.2672,84.34915,0.1251915,44.50278,37.80496,0,299.4511
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,51.44066,53.12795,36.98309,0,0,0,0,0,0,0,0,0,0,51.44066,0,0,0,0,69.28941,256.3978,51.44066,0,51.44066,403.068,95.96838,0.1245902,0,41.15253,0,307.8384
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,81.4194,69.18934,40.62806,24.09599,24.09599,0,0,0,24.09599,337.896,38.20645,0,0,81.4194,25.3642,24.09599,0,0,17.84875,302.6944,17.84875,0,17.84875,420.0009,100,0.124383,26.50559,65.13551,0,384.1137
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,84.0247,74.62984,43.95298,0,0,0,0,0,0,0,84.0247,0,0,84.0247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124383,0,67.21976,0,402.7829
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,50.42376,64.17593,47.10899,0,0,0,0,0,0,0,50.42376,0,0,50.42376,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124383,0,40.33901,0,369.182
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,54.95526,68.25809,49.10928,84.80699,68.7,0,-1,0,68.7,79.9931,0,16.10699,24.58769,54.95526,72.31579,68.7,0,0,0,318.7582,0,17.36053,-17.36053,401.7012,95.64296,0.124383,93.28769,43.96421,0,373.7135
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,56.50576,69.90541,49.98051,49.81077,49.81077,0,-1,0,49.81077,113.4408,0,0,0,56.50576,52.43239,49.81077,0,0,19.28947,301.3977,4.073373,0,4.073373,405.5656,96.56304,0.1243358,54.79185,45.20461,0,357.9035
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,43.79702,65.83252,50.83397,15.68354,15.68354,0,-1,0,15.68354,279.2547,12.07193,0,0,43.79702,16.50899,15.68354,0,0,15.2161,305.0637,15.2161,0,15.2161,420.0009,100,0.1241598,17.25189,35.03762,0,348.8607
