Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,14.36952,60.85827,56.10584,27.17082,27.17082,0,-1,0,27.17082,52.88587,0,0,0,14.36952,28.60086,27.17082,0,0,57.22546,267.2553,0,14.23134,-14.23134,350.7108,83.50242,0.1039459,29.8879,11.49562,0,281.6248
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,11.0415,60.50434,56.8615,0,0,0,-1,0,0,0,0,0,0,11.0415,0,0,0,0,73.03806,253.024,11.0415,0,11.0415,361.1857,85.99643,0.1038839,0,8.833199,0,264.0655
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,3.486557,57.23066,56.10584,28.89868,28.89868,0,-1,0,28.89868,12.06476,0,3.552714E-15,0,3.486557,30.41966,28.89868,0,0,61.99656,262.9613,0,26.9331,-26.9331,332.7957,79.23692,0.1038839,31.78855,2.789246,0,266.4479
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,2.849889,54.70721,53.80329,0,0,0,-1,0,0,0,0,0,0,2.849889,0,0,0,0,91.92223,236.0282,2.849889,0,2.849889,335.4994,79.88065,0.1038679,0,2.279912,0,238.8781
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,51.55408,51.55408,38.683,38.683,0,-1,0,38.683,0,0,0,0,0,40.71895,38.683,0,0,89.07234,238.5931,0,40.71895,-40.71895,292.5779,69.66125,0.1038679,42.5513,0,0,238.5931
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,49.23374,49.23374,10.54052,10.54052,0,-1,0,10.54052,0,0,0,0,0,11.09528,10.54052,0,0,134.3156,197.8742,0,11.09528,-11.09528,280.8824,66.87663,0.1038679,11.59457,0,0,197.8742
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,46.98453,46.98453,10.50242,10.50242,0,-1,0,10.50242,0,0,0,0,0,11.05518,10.50242,0,0,146.6437,186.7789,0,11.05518,-11.05518,269.2292,64.10207,0.1038679,11.55266,0,0,186.7789
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,44.61086,44.61086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.9272,175.7237,0,0,0,269.2292,64.10207,0.1038679,0,0,0,175.7237
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,42.68169,42.68169,37.02245,37.02245,0,-1,0,37.02245,0,0,0,0,0,38.971,37.02245,0,0,158.9272,175.7237,0,38.971,-38.971,228.1502,54.32136,0.1038679,40.72469,0,0,175.7237
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,41.20592,41.20592,13.04019,13.04019,0,-1,0,13.04019,0,0,1.776357E-15,0,0,13.72651,13.04019,0,0,202.2283,136.7527,0,13.72651,-13.72651,213.6812,50.87637,0.1038679,14.34421,0,0,136.7527
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,39.65903,39.65903,59.88105,59.88105,0,-1,0,59.88105,0,0,7.105427E-15,0,0,63.03268,59.88105,0,0,217.48,123.0262,0,63.03268,-63.03268,147.2389,35.05681,0.1038679,65.86915,0,0,123.0262
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,38.18327,38.18327,15.36957,15.36957,0,-1,0,15.36957,0,0,1.776357E-15,0,0,16.17849,15.36957,0,0,287.5163,59.99352,0,16.17849,-16.17849,130.1853,30.99643,0.1038679,16.90652,0,0,59.99352
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,37.05421,37.05421,31.09765,31.09765,0,-1,0,31.09765,0,0,7.105427E-15,0,0,32.73436,31.09765,0,0,305.4924,43.81503,0,32.73436,-32.73436,95.68021,22.78096,0.1038679,34.20741,0,0,43.81503
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,35.90738,35.90738,27.31996,10.52663,0,-1,0,10.52663,0,0,16.79333,19.52533,0,11.08066,10.52663,0,0,341.864,11.08066,0,11.08066,-11.08066,84.00017,20,0.1038679,30.05196,0,0,11.08066
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,34.95613,34.95613,18.22051,18.22051,81,0,22.761,18.22051,0,0,0,0,0,0,0,62.77949,59.64052,354.1758,0,59.64052,0,59.64052,140.5801,33.47139,0.1044539,20.04256,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,34.10268,34.10268,58.17055,58.17055,81,0,22.761,58.17055,0,0,0,0,0,0,0,22.82945,21.68797,294.5353,53.67646,21.68797,0,21.68797,161.1552,38.3702,0.1046772,63.98761,0,81,53.67646
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,18.16077,38.36311,33.1781,23.41007,23.41007,81,0,22.761,23.41007,77.57674,0,0,0,18.16077,0,0,57.58993,54.71043,272.8473,73.19564,72.8712,0,72.8712,230.2868,54.83009,0.1051834,25.75108,14.52861,81,91.35641
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,43.28306,48.0707,34.92946,13.6626,13.6626,81,0,22.761,13.6626,316.7996,0,0,0,43.28306,0,0,67.3374,63.97053,199.9761,138.7797,107.2536,0,107.2536,332.0365,79.05616,0.1054921,15.02886,34.62645,81,182.0628
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,59.90215,58.76006,39.2323,30.92,30.92,0,-1,0,30.92,193.7327,0,0,0,59.90215,32.54737,30.92,0,0,92.72253,235.308,27.35478,0,27.35478,357.9875,85.23496,0.1053386,34.012,47.92172,0,295.2101
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,65.75554,66.21213,43.63294,33.27541,33.27541,0,0,0,33.27541,197.61,0,0,0,65.75554,35.02674,33.27541,0,0,65.36774,259.9272,30.72879,0,30.72879,387.1394,92.17587,0.1051667,36.60295,52.60443,0,325.6828
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,75.59441,75.13174,47.42904,14.62584,14.62584,0,0,0,14.62584,516.8552,25.55983,0,0,75.59441,15.39562,14.62584,0,0,34.63895,287.5832,34.63895,0,34.63895,420.0009,100,0.1049737,16.08842,60.47552,0,363.1776
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,75.10664,78.96323,50.6295,32.95277,32.95277,0,0,0,32.95277,227.9221,40.41952,0,0,75.10664,34.68713,32.95277,0,0,0,318.7582,0,0,0,420.0009,100,0.1049737,36.24805,60.08532,0,393.8649
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,74.99944,82.81003,53.66105,53.3341,53.3341,0,0,0,53.3341,140.6219,18.85828,0,0,74.99944,56.14116,53.3341,0,0,0,318.7582,0,0,0,420.0009,100,0.1049737,58.66751,59.99955,0,393.7577
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,73.14605,84.39342,55.60799,62.20633,62.20633,0,-1,0,62.20633,117.5862,7.665704,0,0,73.14605,65.48035,62.20633,0,0,0,318.7582,0,0,0,420.0009,100,0.1049737,68.42696,58.51684,0,391.9043
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,66.61717,82.10321,56.35477,8.375221,8.375221,0,-1,0,8.375221,795.408,57.80115,0,0,66.61717,8.816023,8.375221,0,0,0,318.7582,0,0,0,420.0009,100,0.1049737,9.212744,53.29374,0,385.3754
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,48.03908,74.59071,57.05709,47.5043,47.5043,0,-1,0,47.5043,101.1258,0,0,0,48.03908,50.00452,47.5043,0,0,0,318.7582,0,1.965442,-1.965442,417.9291,99.50672,0.1049737,52.25472,38.43126,0,366.7973
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,25.06125,64.87942,56.35477,19.55775,19.55775,0,-1,0,19.55775,128.1397,2.290315,0,0,25.06125,20.58711,19.55775,0,0,2.183825,316.7928,2.183825,0,2.183825,420.0009,100,0.1049615,21.51353,20.049,0,341.854
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,6.841362,56.2537,54.0611,19.02196,19.02196,0,-1,0,19.02196,35.96559,0,3.552714E-15,0,6.841362,20.02312,19.02196,0,0,0,318.7582,0,13.18176,-13.18176,406.106,96.69172,0.1049615,20.92416,5.473089,0,325.5996
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,51.803,51.803,40.57024,40.57024,0,-1,0,40.57024,0,0,7.105427E-15,0,0,42.70552,40.57024,0,0,14.6464,305.5765,0,42.70552,-42.70552,361.0905,85.97375,0.1049615,44.62727,0,0,305.5765
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,49.48267,49.48267,24.81596,24.81596,0,-1,0,24.81596,0,0,3.552714E-15,0,0,26.12206,24.81596,0,0,62.09697,262.8709,0,26.12206,-26.12206,333.5554,79.41779,0.1049615,27.29755,0,0,262.8709
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,47.23346,47.23346,49.98755,49.98755,0,-1,0,49.98755,0,0,7.105427E-15,0,0,52.61847,49.98755,0,0,91.12148,236.7489,0,52.61847,-52.61847,278.0907,66.21193,0.1049615,54.9863,0,0,236.7489
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,44.87756,44.87756,26.01735,26.01735,0,-1,0,26.01735,0,0,3.552714E-15,0,0,27.38668,26.01735,0,0,149.5865,184.1304,0,27.38668,-27.38668,249.2226,59.33859,0.1049615,28.61908,0,0,184.1304
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,42.93061,42.93061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.0161,156.7437,0,0,0,249.2226,59.33859,0.1049615,0,0,0,156.7437
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,41.48152,41.48152,11.614,11.614,0,-1,0,11.614,0,0,1.776357E-15,0,0,12.22526,11.614,0,0,180.0161,156.7437,0,12.22526,-12.22526,236.336,56.27037,0.1049615,12.7754,0,0,156.7437
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,39.93463,39.93463,50.87489,50.87489,0,-1,0,50.87489,0,0,0,0,0,53.55251,50.87489,0,0,193.5997,144.5185,0,53.55251,-53.55251,179.8867,42.83008,0.1049615,55.96237,0,0,144.5185
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,38.47664,38.47664,36.07504,36.07504,0,-1,0,36.07504,0,0,0,0,0,37.97372,36.07504,0,0,253.1025,90.96597,0,37.97372,-37.97372,139.8589,33.29967,0.1049615,39.68254,0,0,90.96597
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,37.35648,37.35648,26.7327,26.7327,0,-1,0,26.7327,0,0,0,0,0,28.13968,26.7327,0,0,295.2955,52.99224,0,28.13968,-28.13968,110.1971,26.23734,0.1049615,29.40597,0,0,52.99224
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,36.20076,36.20076,18.42725,18.42725,0,-1,0,18.42725,0,0,3.552714E-15,0,0,19.3971,18.42725,0,0,326.5619,24.85256,0,19.3971,-19.3971,89.75072,21.36918,0.1049615,20.26997,0,0,24.85256
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,35.23173,35.23173,20.61306,20.61306,20.25,0,7.39125,20.61306,0,0,0,0,0,0.3821707,0.3630622,0,0,348.1142,5.455455,0,0.3821707,-0.3821707,89.34788,21.27326,0.1049615,22.67437,0,81,5.455455
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,34.37827,34.37827,4.756391,4.756391,77.07218,0,21.76726,4.756391,0,0,0,0,0,0,0,72.31579,68.7,348.5388,5.073285,68.7,0,68.7,154.5224,36.79098,0.1054242,5.23203,0,81,5.073285
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,15.41103,37.86683,33.48037,3.581311,3.581311,75.8971,0,21.46997,3.581311,430.3181,0,0,0,15.41103,0,0,72.31579,68.7,279.8388,66.90328,84.11102,0,84.11102,234.3172,55.78968,0.1057804,3.939442,12.32882,81,82.31431
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,35.27319,45.75584,35.20506,18.80821,18.80821,81,0,22.761,18.80821,187.5414,0,0,0,35.27319,0,0,62.19179,59.0822,195.7278,142.6032,94.35538,0,94.35538,323.8305,77.10235,0.1061516,20.68904,28.21855,81,177.8764
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,55.89279,57.61345,39.53457,0,0,0,-1,0,0,0,0,0,0,55.89279,0,0,0,0,101.3724,227.5231,55.89279,0,55.89279,376.8551,89.72722,0.1058422,0,44.71423,0,283.4159
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,77.26637,71.49921,43.9352,41.25566,41.25566,0,0,0,41.25566,187.2867,0,0,0,77.26637,43.42701,41.25566,0,0,45.47962,277.8266,33.83936,0,33.83936,408.9579,97.37074,0.1056557,45.38123,61.8131,0,355.0929
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,76.15922,75.74236,47.70464,0,0,0,0,0,0,0,64.51896,0,0,76.15922,0,0,0,0,11.64026,308.282,11.64026,0,11.64026,420.0009,100,0.1055917,0,60.92737,0,384.4412
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,69.38312,76.61697,50.90509,28.67061,28.67061,0,0,0,28.67061,242.0009,39.20353,0,0,69.38312,30.17959,28.67061,0,0,0,318.7582,0,0,0,420.0009,100,0.1055917,31.53767,55.5065,0,388.1414
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,79.77245,85.60743,53.90997,56.8163,56.8163,0,0,0,56.8163,140.4042,19.96582,0,0,79.77245,59.80663,56.8163,0,0,0,318.7582,0,0,0,420.0009,100,0.1055917,62.49793,63.81796,0,398.5307
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,66.96914,81.65018,55.85691,39.50356,39.50356,0,-1,0,39.50356,169.5268,25.38644,0,0,66.96914,41.5827,39.50356,0,0,0,318.7582,0,0,0,420.0009,100,0.1055917,43.45392,53.57531,0,385.7274
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,50.58289,75.15228,56.61258,32.11773,32.11773,0,-1,0,32.11773,157.4921,16.77476,0,0,50.58289,33.80813,32.11773,0,0,0,318.7582,0,0,0,420.0009,100,0.1055917,35.3295,40.46632,0,369.3411
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,36.53059,70.21648,57.30602,22.04193,22.04193,0,-1,0,22.04193,165.7323,13.32856,0,0,36.53059,23.20203,22.04193,0,0,0,318.7582,0,0,0,420.0009,100,0.1055917,24.24612,29.22447,0,355.2888
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,24.45929,64.87911,56.55924,47.51356,47.51356,0,-1,0,47.51356,51.47855,0,7.105427E-15,0,24.45929,50.01427,47.51356,0,0,0,318.7582,0,25.55498,-25.55498,393.0635,93.58636,0.1055917,52.26492,19.56743,0,343.2175
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,3.856503,55.54008,54.31003,59.47966,59.47966,0,-1,0,59.47966,6.483734,0,0,0,3.856503,62.61017,59.47966,0,0,28.39442,293.2032,0,58.75367,-58.75367,331.1317,78.84073,0.1055917,65.42764,3.085203,0,297.0598
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,52.00747,52.00747,26.74203,26.74203,0,-1,0,26.74203,0,0,3.552714E-15,0,0,28.14951,26.74203,0,0,93.67628,234.4496,0,28.14951,-28.14951,301.4595,71.77593,0.1055917,29.41623,0,0,234.4496
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,49.73159,49.73159,4.830997,4.830997,0,-1,0,4.830997,0,0,8.881784E-16,0,0,5.08526,4.830997,0,0,124.9535,206.3001,0,5.08526,-5.08526,296.0992,70.49966,0.1055917,5.314097,0,0,206.3001
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,47.48238,47.48238,0.1585119,0.1585119,0,-1,0,0.1585119,0,0,0,0,0,0.1668546,0.1585119,0,0,130.6038,201.2148,0,0.1668546,-0.1668546,295.9233,70.45779,0.1055917,0.1743631,0,0,201.2148
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,45.13538,45.13538,11.03432,11.03432,0,-1,0,11.03432,0,0,0,0,0,11.61508,11.03432,0,0,130.7892,201.0479,0,11.61508,-11.61508,283.68,67.54271,0.1055917,12.13776,0,0,201.0479
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,43.20621,43.20621,22.89378,22.89378,0,-1,0,22.89378,0,0,3.552714E-15,0,0,24.09871,22.89378,0,0,143.6948,189.4329,0,24.09871,-24.09871,258.2777,61.49456,0.1055917,25.18316,0,0,189.4329
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,41.75711,41.75711,20.75867,20.75867,0,-1,0,20.75867,0,0,3.552714E-15,0,0,21.85123,20.75867,0,0,170.4712,165.3342,0,21.85123,-21.85123,235.2445,56.01047,0.1055917,22.83453,0,0,165.3342
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,40.20133,40.20133,1.786773,1.786773,0,-1,0,1.786773,0,0,0,0,0,1.880814,1.786773,0,0,194.7503,143.4829,0,1.880814,-1.880814,233.2619,55.53844,0.1055917,1.965451,0,0,143.4829
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,38.73446,38.73446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.8401,141.6021,0,0,0,233.2619,55.53844,0.1055917,0,0,0,141.6021
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,37.6054,37.6054,38.72227,38.72227,0,-1,0,38.72227,0,0,0,0,0,40.76029,38.72227,0,0,196.8401,141.6021,0,40.76029,-40.76029,190.2968,45.30867,0.1055917,42.5945,0,0,141.6021
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,36.45857,36.45857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.1293,100.8418,0,0,0,190.2968,45.30867,0.1055917,0,0,0,100.8418
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,35.50732,35.50732,46.51173,46.51173,0,0,0,46.51173,0,0,0,0,0,48.95972,46.51173,0,0,242.1293,100.8418,0,48.95972,-48.95972,138.6887,33.02106,0.1055917,51.1629,0,0,100.8418
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,34.65387,34.65387,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,296.529,51.88211,0,0,0,138.6887,33.02106,0.1055917,0,0,0,51.88211
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,15.14057,38.07088,33.75596,16.39548,16.39548,0,0,0,16.39548,92.346,0,0,0,15.14057,17.2584,16.39548,0,0,296.529,51.88211,0,2.117829,-2.117829,136.4563,32.48954,0.1055917,18.03503,12.11246,0,67.02268
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,34.60987,45.80995,35.45398,22.10398,22.10398,0,0,0,22.10398,156.5776,0,0,0,34.60987,23.26734,22.10398,0,0,298.8822,49.76428,11.34253,0,11.34253,147.2168,35.05155,0.1055294,24.31437,27.6879,0,84.37415
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,62.12295,60.24226,39.78349,49.27502,49.27502,0,-1,0,49.27502,126.0739,0,0,0,62.12295,51.86844,49.27502,0,0,287.5396,59.97255,10.25451,0,10.25451,156.9451,37.3678,0.1054732,54.20252,49.69836,0,122.0955
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,67.25459,67.51098,44.20191,61.9034,61.9034,0,0,0,61.9034,108.6444,0,0,0,67.25459,65.16148,61.9034,0,0,277.2851,69.20161,2.09311,0,2.09311,158.9308,37.84058,0.1054617,68.09374,53.80367,0,136.4562
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,68.03729,72.41585,47.98023,63.97377,63.97377,81,0,22.761,63.97377,106.3519,0,0,0,68.03729,0,0,17.02623,16.17492,275.192,71.08541,84.21221,0,84.21221,238.8215,56.86215,0.1058858,70.37115,54.42984,81,139.1227
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,76.80416,80.46459,51.15402,55.44771,55.44771,81,0,22.761,55.44771,138.5164,0,0,0,76.80416,0,0,25.55229,24.27468,190.9798,146.8764,101.0788,0,101.0788,334.7133,79.69348,0.1062139,60.99248,61.44333,81,223.6806
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,79.54127,85.81755,54.15889,0,0,20.25,0,7.39125,0,0,9.345058,0,0,79.54127,0,0,10.90494,10.35969,89.90096,237.8474,89.90096,0,89.90096,420.0009,100,0.1057247,0,63.63301,81,317.3886
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,66.60287,81.72942,56.06139,12.8701,12.8701,0,-1,0,12.8701,517.5008,53.0554,0,0,66.60287,13.54747,12.8701,0,0,0,318.7582,0,0,0,420.0009,100,0.1057247,14.15711,53.2823,0,385.3611
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,59.59922,79.3603,56.80816,0,0,0,-1,0,0,0,59.59922,0,0,59.59922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1057247,0,47.67937,0,378.3575
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,46.13085,74.3128,57.51049,11.61259,11.61259,0,-1,0,11.61259,397.2486,33.90707,0,0,46.13085,12.22378,11.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1057247,12.77385,36.90468,0,364.8891
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,22.42484,64.35451,56.75482,12.72672,12.72672,0,-1,0,12.72672,176.2029,9.028297,0,0,22.42484,13.39654,12.72672,0,0,0,318.7582,0,0,0,420.0009,100,0.1057247,13.99939,17.93987,0,341.1831
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,3.95381,55.76864,54.50561,29.36015,29.36015,0,-1,0,29.36015,13.46659,0,3.552714E-15,0,3.95381,30.90542,29.36015,0,0,0,318.7582,0,26.95161,-26.95161,391.5913,93.23585,0.1057247,32.29616,3.163048,0,322.712
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,52.2564,52.2564,4.282408,4.282408,0,-1,0,4.282408,0,0,8.881784E-16,0,0,4.507798,4.282408,0,0,29.94623,291.8066,0,4.507798,-4.507798,386.8397,92.10451,0.1057247,4.710649,0,0,291.8066
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,49.95385,49.95385,63.97609,63.97609,0,-1,0,63.97609,0,0,0,1.673699,0,67.34325,63.97609,0,0,34.9549,287.2988,0,67.34325,-67.34325,315.8537,75.20311,0.1057247,70.3737,0,0,287.2988
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,47.70464,47.70464,2.40653,2.40653,0,-1,0,2.40653,0,0,4.440892E-16,0,0,2.533189,2.40653,0,0,109.7807,219.9556,0,2.533189,-2.533189,313.1835,74.56734,0.1057247,2.647183,0,0,219.9556
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,45.35763,45.35763,27.48731,27.48731,0,-1,0,27.48731,0,0,0,0,0,28.93401,27.48731,0,0,112.5954,217.4224,0,28.93401,-28.93401,282.6844,67.30566,0.1057247,30.23604,0,0,217.4224
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,43.42846,43.42846,19.71982,19.71982,0,-1,0,19.71982,0,0,0,0,0,20.7577,19.71982,0,0,144.7443,188.4884,0,20.7577,-20.7577,260.8038,62.09602,0.1057247,21.6918,0,0,188.4884
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,41.97937,41.97937,26.44518,26.44518,0,-1,0,26.44518,0,0,3.552714E-15,0,0,27.83703,26.44518,0,0,167.8084,167.7307,0,27.83703,-27.83703,231.461,55.10965,0.1057247,29.0897,0,0,167.7307
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,40.45915,40.45915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.7384,139.8936,0,0,0,231.461,55.10965,0.1057247,0,0,0,139.8936
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,38.93004,38.93004,2.126372,2.126372,0,-1,0,2.126372,0,0,0,0,0,2.238286,2.126372,0,0,198.7384,139.8936,0,2.238286,-2.238286,229.1016,54.5479,0.1057247,2.33901,0,0,139.8936
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,37.82766,37.82766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.2254,137.6553,0,0,0,229.1016,54.5479,0.1057247,0,0,0,137.6553
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,36.68083,36.68083,26.95181,26.95181,0,-1,0,26.95181,0,0,3.552714E-15,0,0,28.37033,26.95181,0,0,201.2254,137.6553,0,28.37033,-28.37033,199.1967,47.42769,0.1057247,29.647,0,0,137.6553
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,35.72958,35.72958,24.85762,24.85762,0,0,0,24.85762,0,0,3.552714E-15,0,0,26.16592,24.85762,0,0,232.748,109.285,0,26.16592,-26.16592,171.6154,40.86073,0.1057247,27.34338,0,0,109.285
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,34.87613,34.87613,16.60065,16.60065,0,0,0,16.60065,0,0,0,0,0,17.47437,16.60065,0,0,261.8213,83.1191,0,17.47437,-17.47437,153.1958,36.47511,0.1057247,18.26072,0,0,83.1191
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,17.26419,38.92444,33.97822,3.181883,3.181883,0,0,0,3.181883,542.5778,0,0,0,17.26419,3.349351,3.181883,0,0,281.2372,65.64473,13.91484,0,13.91484,166.3966,39.61815,0.1056493,3.500072,13.81135,0,82.90892
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,44.01669,49.13274,35.67624,47.01192,47.01192,0,0,0,47.01192,93.62878,0,0,0,44.01669,49.48623,47.01192,0,0,267.3224,78.16808,0,5.469542,-5.469542,160.6312,38.24544,0.1056493,51.71312,35.21335,0,122.1848
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,64.12447,61.30613,40.03242,6.130656,6.130656,0,-1,0,6.130656,1045.964,0,0,0,64.12447,6.453322,6.130656,0,0,273.3997,72.69854,57.67115,0,57.67115,215.3428,51.272,0.1053383,6.743721,51.29958,0,136.823
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,74.4257,70.85982,44.43305,45.8202,45.8202,0,0,0,45.8202,162.4299,0,0,0,74.4257,48.23179,45.8202,0,0,215.7285,124.6026,26.19391,0,26.19391,240.1925,57.18859,0.1051976,50.40222,59.54056,0,199.0283
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,79.02811,77.73837,48.20248,22.62817,22.62817,0,0,0,22.62817,349.2466,0,0,0,79.02811,23.81913,22.62817,0,0,189.5346,148.1771,55.20899,0,55.20899,292.5684,69.659,0.1049024,24.89099,63.22249,0,227.2052
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,76.60002,80.62813,51.35849,54.81195,54.81195,0,0,0,54.81195,139.7506,0,0,0,76.60002,57.69679,54.81195,0,0,134.3256,197.8652,18.90323,0,18.90323,310.5016,73.92879,0.1048017,60.29315,61.28002,0,274.4652
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,83.53848,88.26602,54.35448,35.46747,35.46747,0,0,0,35.46747,235.5355,0,0,0,83.53848,37.33418,35.46747,0,0,115.4224,214.8781,46.20431,0,46.20431,354.3348,84.36526,0.1045563,39.01422,66.83079,0,298.4166
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,65.21796,81.3093,56.25697,42.25352,42.25352,0,-1,0,42.25352,154.3492,0,0,0,65.21796,44.47739,42.25352,0,0,69.21806,256.462,20.74057,0,20.74057,374.011,89.05007,0.1044465,46.47888,52.17437,0,321.6799
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,57.88395,78.8263,57.01264,83.44234,68.7,0,-1,0,68.7,84.25612,0,14.74234,23.08658,57.88395,72.31579,68.7,0,0,48.4775,275.1285,0,14.43184,-14.43184,358.7986,85.42805,0.1044465,91.78658,46.30716,0,333.0124
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,35.53876,70.22206,57.66162,19.50104,19.50104,0,-1,0,19.50104,182.2403,0,0,0,35.53876,20.52741,19.50104,0,0,64.51287,260.6967,15.01135,0,15.01135,373.0396,88.81877,0.1043672,21.45115,28.43101,0,296.2354
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,20.31328,63.81743,56.9593,36.95586,36.95586,0,-1,0,36.95586,54.96634,0,0,0,20.31328,38.9009,36.95586,0,0,49.50152,274.2068,0,18.58762,-18.58762,353.4465,84.15376,0.1043672,40.65144,16.25063,0,294.5201
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.372402,55.78752,54.71008,0,0,0,-1,0,0,0,0,0,0,3.372402,0,0,0,0,70.15443,255.6192,3.372402,0,3.372402,356.6458,84.9155,0.1043494,0,2.697921,0,258.9916
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,52.46087,52.46087,32.20359,32.20359,0,-1,0,32.20359,0,0,0,0,0,33.89852,32.20359,0,0,66.78203,258.6544,0,33.89852,-33.89852,320.9137,76.40786,0.1043494,35.42395,0,0,258.6544
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,50.15832,50.15832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.4471,224.7559,0,0,0,320.9137,76.40786,0.1043494,0,0,0,224.7559
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,47.90911,47.90911,20.8899,20.8899,0,-1,0,20.8899,0,0,3.552714E-15,0,0,21.98937,20.8899,0,0,104.4471,224.7559,0,21.98937,-21.98937,297.7348,70.88911,0.1043494,22.97889,0,0,224.7559
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,45.55322,45.55322,43.53029,43.53029,0,-1,0,43.53029,0,0,0,0,0,45.82136,43.53029,0,0,128.8797,202.7665,0,45.82136,-45.82136,249.4349,59.38914,0.1043494,47.88332,0,0,202.7665
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,43.63294,43.63294,5.368773,5.368773,0,-1,0,5.368773,0,0,0,0,0,5.65134,5.368773,0,0,179.7923,156.9452,0,5.65134,-5.65134,243.4779,57.9708,0.1043494,5.905651,0,0,156.9452
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,42.20162,42.20162,43.17439,43.17439,0,-1,0,43.17439,0,0,7.105427E-15,0,0,45.44673,43.17439,0,0,186.0716,151.2938,0,45.44673,-45.44673,195.5728,46.56486,0.1043494,47.49183,0,0,151.2938
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,40.65473,40.65473,16.2387,16.2387,0,-1,0,16.2387,0,0,0,0,0,17.09337,16.2387,0,0,236.5679,105.8471,0,17.09337,-17.09337,177.5548,42.27487,0.1043494,17.86257,0,0,105.8471
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,39.15229,39.15229,33.66348,33.66348,0,-1,0,33.66348,0,0,0,0,0,35.43524,33.66348,0,0,255.5606,88.75372,0,35.43524,-35.43524,140.2028,33.38155,0.1043494,37.02983,0,0,88.75372
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,38.03213,38.03213,15.62022,15.62022,0,-1,0,15.62022,0,0,0,0,0,16.44234,15.62022,0,0,294.933,53.31848,0,16.44234,-16.44234,122.871,29.25495,0.1043494,17.18224,0,0,53.31848
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,36.87641,36.87641,42.7641,35.03233,0,-1,0,35.03233,0,0,7.731768,12.00818,0,36.87614,35.03233,0,0,313.2023,36.87614,0,36.87614,-36.87614,84.00017,20,0.1043494,47.04051,0,0,36.87614
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,35.93405,35.93405,19.25408,19.25408,81,0,22.761,19.25408,0,0,0,0,0,0,0,61.74592,58.65862,354.1758,0,58.65862,0,58.65862,139.6486,33.24961,0.1049019,21.17949,0,81,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,35.0806,35.0806,23.50976,23.50976,81,0,22.761,23.50976,0,0,0,0,0,0,0,57.49024,54.61573,295.5172,52.79276,54.61573,0,54.61573,191.4617,45.58602,0.1054264,25.86073,0,81,52.79276
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,20.60529,40.13064,34.18269,37.26623,37.26623,81,0,22.761,37.26623,55.29213,0,0,0,20.60529,0,0,43.73377,41.54708,240.9015,101.9469,62.15237,0,62.15237,250.4246,59.62478,0.105954,40.99286,16.48423,81,122.5522
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,50.00046,51.42438,35.90738,0,0,72.31579,0,20.56389,0,0,0,0,0,50.00046,0,0,72.31579,68.7,178.7491,157.884,118.7005,0,118.7005,363.0337,86.43642,0.1060566,0,40.00037,81,207.8845
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,69.61998,63.71631,40.228,40.28728,40.28728,0,-1,0,40.28728,172.8088,0,0,0,69.61998,42.40767,40.28728,0,0,60.04862,264.7145,27.21232,0,27.21232,388.8496,92.58305,0.105913,44.31601,55.69599,0,334.3344
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,76.37531,72.00218,44.65531,17.2288,17.2288,0,0,0,17.2288,443.3001,25.40343,0,0,76.37531,18.13558,17.2288,0,0,32.8363,289.2056,32.8363,0,32.8363,420.0009,100,0.1057402,18.95168,61.10025,0,365.5809
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,82.75996,79.87345,48.43363,52.69449,52.69449,0,0,0,52.69449,157.0562,27.29208,0,0,82.75996,55.46789,52.69449,0,0,0,318.7582,0,0,0,420.0009,100,0.1057402,57.96394,66.20797,0,401.5182
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,83.87045,84.61893,51.55408,48.27474,48.27474,0,0,0,48.27474,173.7357,33.05493,0,0,83.87045,50.81552,48.27474,0,0,0,318.7582,0,0,0,420.0009,100,0.1057402,53.10222,67.09636,0,402.6287
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,75.5224,84.24458,54.55895,34.20799,34.20799,0,0,0,34.20799,220.7742,39.51399,0,0,75.5224,36.00841,34.20799,0,0,0,318.7582,0,0,0,420.0009,100,0.1057402,37.62878,60.41792,0,394.2806
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,74.2773,86.08924,56.46144,6.552309,6.552309,0,-1,0,6.552309,1133.605,67.38013,0,0,74.2773,6.897167,6.552309,0,0,0,318.7582,0,0,0,420.0009,100,0.1057402,7.20754,59.42184,0,393.0355
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,68.72536,84.14822,57.15488,25.91066,25.91066,0,-1,0,25.91066,265.2397,41.45098,0,0,68.72536,27.27437,25.91066,0,0,0,318.7582,0,0,0,420.0009,100,0.1057402,28.50172,54.98029,0,387.4836
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,46.79395,74.98699,57.8572,51.27373,51.27373,0,-1,0,51.27373,91.26303,0,0,0,46.79395,53.97234,51.27373,0,0,0,318.7582,0,7.178389,-7.178389,412.4341,98.19841,0.1057402,56.4011,37.43517,0,365.5522
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,28.60545,66.98743,57.11043,38.31127,38.31127,0,-1,0,38.31127,74.66588,0,0,0,28.60545,40.32765,38.31127,0,0,7.975987,311.5798,0,11.72221,-11.72221,400.0779,95.25645,0.1057402,42.1424,22.88436,0,340.1853
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,5.931093,56.81374,54.90567,42.17059,42.17059,0,-1,0,42.17059,14.06453,0,0,0,5.931093,44.39009,42.17059,0,0,21.00066,299.8576,0,38.459,-38.459,359.5385,85.60424,0.1057402,46.38764,4.744874,0,305.7887
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,52.65646,52.65646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.73288,261.3986,0,0,0,359.5385,85.60424,0.1057402,0,0,0,261.3986
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,50.38057,50.38057,12.10201,12.10201,0,-1,0,12.10201,0,0,0,0,0,12.73896,12.10201,0,0,63.73288,261.3986,0,12.73896,-12.73896,346.1105,82.40709,0.1057402,13.31221,0,0,261.3986
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,48.13136,48.13136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.88728,248.6597,0,0,0,346.1105,82.40709,0.1057402,0,0,0,248.6597
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,45.78436,45.78436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.88728,248.6597,0,0,0,346.1105,82.40709,0.1057402,0,0,0,248.6597
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,43.85519,43.85519,18.12321,18.12321,0,-1,0,18.12321,0,0,3.552714E-15,0,0,19.07706,18.12321,0,0,77.88728,248.6597,0,19.07706,-19.07706,326.0015,77.61925,0.1057402,19.93553,0,0,248.6597
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,42.40609,42.40609,19.96953,19.96953,0,-1,0,19.96953,0,0,0,0,0,21.02056,19.96953,0,0,99.08401,229.5826,0,21.02056,-21.02056,303.8439,72.34364,0.1057402,21.96648,0,0,229.5826
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,40.87699,40.87699,10.83158,10.83158,0,-1,0,10.83158,0,0,1.776357E-15,0,0,11.40166,10.83158,0,0,122.4402,208.5621,0,11.40166,-11.40166,291.8255,69.48212,0.1057402,11.91473,0,0,208.5621
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,39.38344,39.38344,24.89916,24.89916,0,-1,0,24.89916,0,0,0,0,0,26.20965,24.89916,0,0,135.1087,197.1604,0,26.20965,-26.20965,264.1981,62.90418,0.1057402,27.38908,0,0,197.1604
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,38.25439,38.25439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.2305,170.9508,0,0,0,264.1981,62.90418,0.1057402,0,0,0,170.9508
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,37.10756,37.10756,27.60314,27.60314,0,-1,0,27.60314,0,0,3.552714E-15,0,0,29.05593,27.60314,0,0,164.2305,170.9508,0,29.05593,-29.05593,233.5704,55.6119,0.1057402,30.36345,0,0,170.9508
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,36.12963,36.12963,12.04235,12.04235,0,0,0,12.04235,0,0,1.776357E-15,0,0,12.67616,12.04235,0,0,196.5149,141.8948,0,12.67616,-12.67616,220.2086,52.43052,0.1057402,13.24659,0,0,141.8948
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,35.27618,35.27618,6.759023,6.759023,0,0,0,6.759023,0,0,8.881784E-16,0,0,7.114761,6.759023,0,0,210.5995,129.2187,0,7.114761,-7.114761,212.709,50.64489,0.1057402,7.434926,0,0,129.2187
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,14.95872,38.65686,34.37827,28.68001,28.68001,0,0,0,28.68001,52.1573,0,0,0,14.95872,30.18948,28.68001,0,0,218.5048,122.1039,0,15.23076,-15.23076,196.6543,46.82237,0.1057402,31.54801,11.96697,0,137.0626
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,44.35518,49.74378,36.12963,14.8849,14.8849,0,0,0,14.8849,297.9877,0,0,0,44.35518,15.66832,14.8849,0,0,235.4279,106.8731,28.68686,0,28.68686,223.8691,53.30206,0.1055897,16.37339,35.48414,0,151.2283
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,56.82354,59.03608,40.47693,36.63838,36.63838,0,-1,0,36.63838,155.0929,0,0,0,56.82354,38.56672,36.63838,0,0,206.741,132.6913,18.25682,0,18.25682,241.189,57.42585,0.1054942,40.30222,45.45883,0,189.5148
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,66.76925,68.15176,44.90423,13.67408,13.67408,0,0,0,13.67408,488.2905,0,0,0,66.76925,14.39377,13.67408,0,0,188.4842,149.1225,52.37548,0,52.37548,290.8768,69.25623,0.105221,15.04149,53.4154,0,215.8917
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,77.01762,77.3913,48.68255,0,0,0,0,0,0,0,0,0,0,77.01762,0,0,0,0,136.1087,196.2604,77.01762,0,77.01762,363.9421,86.65271,0.1048219,0,61.61409,0,273.278
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,85.28055,85.71938,51.803,41.98242,41.98242,0,0,0,41.98242,203.1339,0,0,0,85.28055,44.19202,41.98242,0,0,59.0911,265.5762,41.08852,0,41.08852,402.9221,95.93364,0.1046102,46.18066,68.22443,0,350.8568
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,79.5322,86.68317,54.80788,40.88176,40.88176,0,0,0,40.88176,194.5421,18.4962,0,0,79.5322,43.03342,40.88176,0,0,18.00258,302.5559,18.00258,0,18.00258,420.0009,100,0.1045177,44.96993,63.62576,0,382.0881
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,50.69527,75.25177,56.65703,8.472584,8.472584,0,-1,0,8.472584,598.3448,41.77676,0,0,50.69527,8.918509,8.472584,0,0,0,318.7582,0,0,0,420.0009,100,0.1045177,9.319841,40.55621,0,369.4535
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,21.85695,64.78932,57.35935,6.998802,6.998802,0,-1,0,6.998802,312.2955,14.48979,0,0,21.85695,7.367159,6.998802,0,0,0,318.7582,0,0,0,420.0009,100,0.1045177,7.698682,17.48556,0,340.6152
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,21.20203,65.29482,58.06168,31.89334,31.89334,0,-1,0,31.89334,66.47791,0,3.552714E-15,0,21.20203,33.57194,31.89334,0,0,0,318.7582,0,12.36991,-12.36991,406.9618,96.89548,0.1045177,35.08268,16.96162,0,339.9603
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,12.77944,61.55294,57.30602,56.17828,56.17828,0,-1,0,56.17828,22.74801,0,0,0,12.77944,59.13504,56.17828,0,0,13.74435,306.3883,0,46.35559,-46.35559,358.0987,85.26143,0.1045177,61.79611,10.22355,0,319.1678
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.4565,55.89553,55.11014,1.066015,1.066015,0,-1,0,1.066015,230.4377,0,0,0,2.4565,1.122121,1.066015,0,0,65.25056,260.0327,1.334379,0,1.334379,359.3646,85.56284,0.1045109,1.172616,1.9652,0,262.4892
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,52.90538,52.90538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.91619,261.2337,0,0,0,359.3646,85.56284,0.1045109,0,0,0,261.2337
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,50.61172,50.61172,1.15651,1.15651,0,-1,0,1.15651,0,0,0,0,0,1.217379,1.15651,0,0,63.91619,261.2337,0,1.217379,-1.217379,358.0814,85.2573,0.1045109,1.272161,0,0,261.2337
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,48.35361,48.35361,44.27921,44.27921,0,-1,0,44.27921,0,0,7.105427E-15,0,0,46.6097,44.27921,0,0,65.26883,260.0163,0,46.6097,-46.6097,308.9505,73.55949,0.1045109,48.70713,0,0,260.0163
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,46.00661,46.00661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.0574,213.4066,0,0,0,308.9505,73.55949,0.1045109,0,0,0,213.4066
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,44.07745,44.07745,7.416662,7.416662,0,-1,0,7.416662,0,0,8.881784E-16,0,0,7.807013,7.416662,0,0,117.0574,213.4066,0,7.807013,-7.807013,300.7211,71.60013,0.1045109,8.158328,0,0,213.4066
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,42.65502,42.65502,8.482734,8.482734,0,-1,0,8.482734,0,0,0,0,0,8.929193,8.482734,0,0,125.7318,205.5996,0,8.929193,-8.929193,291.309,69.35913,0.1045109,9.331007,0,0,205.5996
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,41.1348,41.1348,13.18111,13.18111,0,-1,0,13.18111,0,0,0,0,0,13.87485,13.18111,0,0,135.6532,196.6704,0,13.87485,-13.87485,276.6836,65.87691,0.1045109,14.49922,0,0,196.6704
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,39.60569,39.60569,18.7654,18.7654,0,-1,0,18.7654,0,0,3.552714E-15,0,0,19.75305,18.7654,0,0,151.0697,182.7955,0,19.75305,-19.75305,255.862,60.91941,0.1045109,20.64194,0,0,182.7955
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,38.50331,38.50331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.0175,163.0425,0,0,0,255.862,60.91941,0.1045109,0,0,0,163.0425
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,37.32981,37.32981,8.601803,8.601803,0,-1,0,8.601803,0,0,0,0,0,9.054529,8.601803,0,0,173.0175,163.0425,0,9.054529,-9.054529,246.3177,58.64696,0.1045109,9.461983,0,0,163.0425
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,36.37856,36.37856,9.829426,9.829426,0,0,0,9.829426,0,0,0,0,0,10.34676,9.829426,0,0,183.0781,153.9879,0,10.34676,-10.34676,235.4113,56.05019,0.1045109,10.81237,0,0,153.9879
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,35.53399,35.53399,1.977363,1.977363,0,0,0,1.977363,0,0,2.220446E-16,0,0,2.081435,1.977363,0,0,194.5745,143.6412,0,2.081435,-2.081435,233.2172,55.5278,0.1045109,2.175099,0,0,143.6412
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.074083,36.33989,34.6272,21.06511,21.06511,0,0,0,21.06511,28.8348,0,0,0,6.074083,22.1738,21.06511,0,0,196.8872,141.5597,0,16.09972,-16.09972,216.2466,51.48719,0.1045109,23.17163,4.859267,0,147.6338
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,16.41763,41.14796,36.37856,36.29085,36.29085,0,0,0,36.29085,45.23905,0,7.105427E-15,0,16.41763,38.20089,36.29085,0,0,214.7758,125.46,0,21.78326,-21.78326,193.2851,46.02016,0.1045109,39.91994,13.13411,0,141.8777
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,35.2008,51.69623,40.75253,14.27233,14.27233,0,-1,0,14.27233,246.6366,0,0,0,35.2008,15.02351,14.27233,0,0,238.9794,103.6768,20.17729,0,20.17729,212.4269,50.57774,0.1044075,15.69957,28.16064,0,138.8776
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,52.6721,62.84181,45.17982,36.83589,36.83589,0,0,0,36.83589,142.9913,0,0,0,52.6721,38.77462,36.83589,0,0,218.8021,121.8363,13.89748,0,13.89748,225.6112,53.71685,0.1043363,40.51948,42.13768,0,174.5084
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,45.63732,64.40307,48.93148,18.40196,18.40196,0,0,0,18.40196,248.0025,0,0,0,45.63732,19.37049,18.40196,0,0,204.9046,134.3441,26.26683,0,26.26683,250.5302,59.64991,0.1042021,20.24216,36.50986,0,179.9814
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,57.88242,72.92799,52.06081,17.76081,17.76081,0,0,0,17.76081,325.8997,0,0,0,57.88242,18.69559,17.76081,0,0,178.6378,157.9842,39.18683,0,39.18683,287.706,68.5013,0.1040026,19.53689,46.30593,0,215.8666
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,56.11282,75.65681,55.01235,22.72412,22.72412,0,0,0,22.72412,246.9307,0,0,0,56.11282,23.92012,22.72412,0,0,139.451,193.2523,32.1927,0,32.1927,318.2467,75.77287,0.1038393,24.99653,44.89026,0,249.3652
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,46.7066,73.81004,56.8615,1.239333,1.239333,0,-1,0,1.239333,3768.69,0,0,0,46.7066,1.304561,1.239333,0,0,107.2583,222.2258,45.40204,0,45.40204,361.3189,86.02813,0.1036098,1.363266,37.36528,0,268.9324
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,52.77511,77.19842,57.55494,28.71218,28.71218,0,-1,0,28.71218,183.8074,0,0,0,52.77511,30.22334,28.71218,0,0,61.85623,263.0876,22.55177,0,22.55177,382.7133,91.12205,0.1034961,31.5834,42.22009,0,315.8627
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,18.74244,64.56509,58.20392,0,0,0,-1,0,0,0,0,0,0,18.74244,0,0,0,0,39.30446,283.3842,18.74244,0,18.74244,400.494,95.35552,0.1034019,0,14.99395,0,302.1266
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,6.979034,59.74772,57.45715,43.17883,43.17883,0,-1,0,43.17883,16.16309,0,7.105427E-15,0,6.979034,45.4514,43.17883,0,0,20.56202,300.2524,0,38.47237,-38.47237,359.9406,85.69996,0.1034019,47.49672,5.583227,0,307.2314
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,2.809901,56.20599,55.30573,35.78777,35.78777,0,-1,0,35.78777,7.851567,0,0,0,2.809901,37.67134,35.78777,0,0,63.30909,261.78,0,34.86144,-34.86144,323.1934,76.95065,0.1034019,39.36655,2.247921,0,264.5899
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,53.05651,53.05651,3.415673,3.415673,0,-1,0,3.415673,0,0,0,0,0,3.595445,3.415673,0,0,102.044,226.9186,0,3.595445,-3.595445,319.4034,76.04829,0.1034019,3.757241,0,0,226.9186
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,50.83397,50.83397,20.79075,20.79075,0,-1,0,20.79075,0,0,0,0,0,21.885,20.79075,0,0,106.039,223.3232,0,21.885,-21.885,296.3346,70.55573,0.1034019,22.86982,0,0,223.3232
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,48.55809,48.55809,66.93769,66.93769,0,-1,0,66.93769,0,0,1.421085E-14,4.931457,0,70.46072,66.93769,0,0,130.3556,201.4382,0,70.46072,-70.46072,222.0625,52.87192,0.1034019,73.63145,0,0,201.4382
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,46.2022,46.2022,34.46544,34.46544,0,-1,0,34.46544,0,0,7.105427E-15,0,0,36.27941,34.46544,0,0,208.6453,130.9774,0,36.27941,-36.27941,183.8206,43.76674,0.1034019,37.91198,0,0,130.9774
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,44.28192,44.28192,32.83557,32.83557,0,-1,0,32.83557,0,0,7.105427E-15,0,0,34.56376,32.83557,0,0,248.9558,94.69803,0,34.56376,-34.56376,147.3873,35.09213,0.1034019,36.11913,0,0,94.69803
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,42.85949,42.85949,35.85859,35.85859,0,-1,0,35.85859,0,0,0,0,0,37.74588,35.85859,0,0,287.36,60.13427,0,37.74588,-37.74588,107.5996,25.6189,0.1034019,39.44444,0,0,60.13427
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,41.33038,41.33038,29.73911,21.26897,0,-1,0,21.26897,0,0,8.470145,11.44406,0,22.38839,21.26897,0,0,329.2998,22.38839,0,22.38839,-22.38839,84.00017,20,0.1034019,32.71302,0,0,22.38839
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,39.80128,39.80128,18.1823,0,0,-1,0,0,0,0,18.1823,20.00053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034019,20.00053,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,38.70778,38.70778,41.3539,0,0,-1,0,0,0,0,41.3539,45.48929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034019,45.48929,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,37.55206,37.55206,32.51542,0,0,-1,0,0,0,0,32.51542,35.76697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1034019,35.76697,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,36.58303,36.58303,11.71763,11.71763,81,0,22.761,11.71763,0,0,0,0,0,0,0,69.28237,65.81825,354.1758,0,65.81825,0,65.81825,146.4408,34.8668,0.1038993,12.88939,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,35.72958,35.72958,40.9425,40.9425,81,0,22.761,40.9425,0,0,0,0,0,0,0,40.0575,38.05463,288.3575,59.23642,38.05463,0,38.05463,182.5426,43.46244,0.1042525,45.03675,0,81,59.23642
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,19.98272,40.61749,34.83167,50.77191,50.77191,81,0,22.761,50.77191,39.35783,0,0,0,19.98272,0,0,30.22809,28.71668,250.3029,93.48559,48.69941,0,48.69941,228.743,54.4625,0.1046748,55.84911,15.98618,81,113.4683
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,48.26539,51.57661,36.58303,32.88475,32.88475,81,0,22.761,32.88475,146.7713,0,0,0,48.26539,0,0,48.11525,45.70949,201.6035,137.3151,93.97488,0,93.97488,317.8954,75.68922,0.1050224,36.17322,38.61231,81,185.5804
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,61.83522,61.52972,40.98367,67.54137,67.54137,0,-1,0,67.54137,91.55162,0,0,5.595509,61.83522,71.09618,67.54137,0,0,107.6286,221.8924,0,9.260963,-9.260963,308.1334,73.36496,0.1050224,74.29551,49.46817,0,283.7277
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,75.01781,72.32717,45.40208,24.68986,24.68986,0,0,0,24.68986,303.8405,0,0,0,75.01781,25.98933,24.68986,0,0,117.9186,212.6315,49.02848,0,49.02848,354.6459,84.43934,0.1047758,27.15885,60.01425,0,287.6493
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,73.84005,76.49132,49.15373,61.10393,61.10393,0,0,0,61.10393,120.8434,0,0,0,73.84005,64.31992,61.10393,0,0,68.89012,256.7571,9.520128,0,9.520128,363.6775,86.58971,0.1047281,67.21432,59.07204,0,330.5972
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,85.23125,86.31505,52.2564,44.5382,44.5382,0,0,0,44.5382,191.3666,0,0,0,85.23125,46.88232,44.5382,0,0,59.36999,265.3252,38.34893,0,38.34893,400.0585,95.25184,0.1045362,48.99203,68.18501,0,350.5565
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,80.71015,87.86505,55.20794,14.1866,14.1866,0,0,0,14.1866,568.9183,44.75583,0,0,80.71015,14.93326,14.1866,0,0,21.02106,299.8393,21.02106,0,21.02106,420.0009,100,0.1044313,15.60526,64.56812,0,380.5494
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,73.70214,86.63853,57.11043,28.69001,28.69001,0,-1,0,28.69001,256.8913,43.50213,0,0,73.70214,30.20001,28.69001,0,0,0,318.7582,0,0,0,420.0009,100,0.1044313,31.55901,58.96171,0,392.4604
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,61.24514,81.28036,57.75941,0,0,0,-1,0,0,0,61.24514,0,0,61.24514,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044313,0,48.99611,0,380.0034
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,45.81909,75.20922,58.40839,0,0,0,-1,0,0,0,45.81909,0,0,45.81909,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044313,0,36.65527,0,364.5773
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,24.37455,66.01994,57.66162,0.4437853,0.4437853,0,-1,0,0.4437853,5492.421,23.90741,0,0,24.37455,0.4671424,0.4437853,0,0,0,318.7582,0,0,0,420.0009,100,0.1044313,0.4881638,19.49964,0,343.1328
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,4.695507,57.02292,55.5102,0,0,0,-1,0,0,0,4.695507,0,0,4.695507,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044313,0,3.756405,0,323.4537
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,53.26099,53.26099,20.75967,20.75967,0,-1,0,20.75967,0,0,0,0,0,21.85229,20.75967,0,0,0,318.7582,0,21.85229,-21.85229,396.9665,94.51565,0.1044313,22.83564,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,51.02956,51.02956,58.05028,58.05028,0,-1,0,58.05028,0,0,0,0,0,61.10556,58.05028,0,0,24.28032,296.9059,0,61.10556,-61.10556,332.5556,79.17975,0.1044313,63.85531,0,0,296.9059
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,48.75367,48.75367,25.55345,25.55345,0,-1,0,25.55345,0,0,3.552714E-15,0,0,26.89836,25.55345,0,0,92.17538,235.8004,0,26.89836,-26.89836,304.2022,72.42896,0.1044313,28.10879,0,0,235.8004
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,46.40667,46.40667,7.401471,7.401471,0,-1,0,7.401471,0,0,8.881784E-16,0,0,7.791021,7.401471,0,0,122.0625,208.902,0,7.791021,-7.791021,295.9898,70.47362,0.1044313,8.141618,0,0,208.902
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,44.4775,44.4775,4.811764,4.811764,0,-1,0,4.811764,0,0,8.881784E-16,0,0,5.065015,4.811764,0,0,130.7191,201.111,0,5.065015,-5.065015,290.6508,69.20243,0.1044313,5.292941,0,0,201.111
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,43.05508,43.05508,18.55595,18.55595,0,-1,0,18.55595,0,0,0,0,0,19.53258,18.55595,0,0,136.3469,196.046,0,19.53258,-19.53258,270.0616,64.30026,0.1044313,20.41154,0,0,196.046
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,41.53485,41.53485,43.95013,43.95013,0,-1,0,43.95013,0,0,7.105427E-15,0,0,46.26329,43.95013,0,0,158.0498,176.5134,0,46.26329,-46.26329,221.2959,52.68938,0.1044313,48.34514,0,0,176.5134
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,40.03242,40.03242,18.9421,18.9421,0,-1,0,18.9421,0,0,3.552714E-15,0,0,19.93906,18.9421,0,0,209.4535,130.2501,0,19.93906,-19.93906,200.2782,47.6852,0.1044313,20.83631,0,0,130.2501
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,38.90337,38.90337,12.85957,12.85957,0,-1,0,12.85957,0,0,1.776357E-15,0,0,13.53639,12.85957,0,0,231.608,110.3111,0,13.53639,-13.53639,186.0096,44.28792,0.1044313,14.14553,0,0,110.3111
