Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,37.75654,37.75654,23.06031,23.06031,0,-1,0,23.06031,0,0,0,0,0,24.27401,23.06031,0,0,246.6484,96.77467,0,24.27401,-24.27401,160.4226,38.19577,0.1044313,25.36634,0,0,96.77467
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,36.80529,36.80529,38.09087,38.09087,0,0,0,38.09087,0,0,0,0,0,40.09566,38.09087,0,0,273.6195,72.50066,0,40.09566,-40.09566,118.158,28.13281,0.1044313,41.89996,0,0,72.50066
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,35.95184,35.95184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.1703,32.40501,0,0,0,118.158,28.13281,0.1044313,0,0,0,32.40501
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,15.38299,39.47633,35.05393,13.35458,13.35458,0,0,0,13.35458,115.1889,0,0,0,15.38299,14.05746,13.35458,0,0,318.1703,32.40501,1.325534,0,1.325534,119.4156,28.43222,0.1044247,14.69004,12.30639,0,47.78799
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,42.44576,49.8417,36.80529,50.97302,50.97302,81,0,22.761,50.97302,83.27104,0,0,0,42.44576,0,0,30.02698,28.52563,316.8447,33.59799,70.9714,0,70.9714,186.7449,44.46299,0.1048845,56.07032,33.95661,81,76.04375
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,67.01691,63.83483,41.20592,29.49018,29.49018,0,-1,0,29.49018,227.2516,0,0,0,67.01691,31.0423,29.49018,0,0,245.8733,97.47224,35.97461,0,35.97461,220.8734,52.58881,0.1047053,32.4392,53.61353,0,164.4892
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,77.28004,73.67449,45.65989,60.6763,60.6763,0,0,0,60.6763,127.3644,0,0,0,77.28004,63.86979,60.6763,0,0,209.8987,129.8494,13.41025,0,13.41025,233.5955,55.61787,0.1046387,66.74393,61.82403,0,207.1294
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,73.35637,76.57918,49.40266,59.56381,59.56381,0,0,0,59.56381,123.1559,0,0,0,73.35637,62.69875,59.56381,0,0,196.4885,141.9186,10.65762,0,10.65762,243.7062,58.02518,0.1045858,65.5202,58.6851,0,215.275
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,80.23967,83.97906,52.50533,26.37394,26.37394,0,0,0,26.37394,304.2385,0,0,0,80.23967,27.76204,26.37394,0,0,185.8308,151.5105,52.47763,0,52.47763,293.4909,69.87864,0.1043261,29.01133,64.19173,0,231.7501
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,71.66862,83.45211,55.45686,10.91604,10.91604,0,0,0,10.91604,656.5441,0,0,0,71.66862,11.49057,10.91604,0,0,133.3532,198.7403,60.17805,0,60.17805,350.5808,83.47145,0.1040298,12.00764,57.3349,0,270.409
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,48.6597,75.13907,57.30602,43.90089,43.90089,0,-1,0,43.90089,110.8399,0,0,0,48.6597,46.21147,43.90089,0,0,73.17516,252.9006,2.448236,0,2.448236,352.9034,84.02444,0.1040178,48.29098,38.92776,0,301.5603
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,39.46424,72.09519,57.95499,3.636113,3.636113,0,-1,0,3.636113,1085.341,0,0,0,39.46424,3.827488,3.636113,0,0,70.72692,255.104,35.63675,0,35.63675,386.7114,92.07395,0.1038432,3.999725,31.57139,0,294.5682
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,28.49219,68.553,58.60398,29.81717,29.81717,0,-1,0,29.81717,95.5563,0,0,0,28.49219,31.38649,29.81717,0,0,35.09017,287.1771,0,2.894308,-2.894308,383.6605,91.34756,0.1038432,32.79889,22.79375,0,315.6693
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,8.346898,60.6131,57.8572,5.495624,5.495624,0,-1,0,5.495624,151.8826,0,0,0,8.346898,5.784867,5.495624,0,0,38.30607,284.2828,2.562031,0,2.562031,386.0911,91.92626,0.1038307,6.045186,6.677518,0,292.6297
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,2.654233,56.55819,55.70578,11.08187,11.08187,0,-1,0,11.08187,23.95114,0,1.776357E-15,0,2.654233,11.66512,11.08187,0,0,35.74404,286.5886,0,9.010888,-9.010888,376.5927,89.66476,0.1038307,12.19005,2.123386,0,289.2428
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,53.50991,53.50991,18.25294,18.25294,0,-1,0,18.25294,0,0,0,0,0,19.21362,18.25294,0,0,45.75614,277.5777,0,19.21362,-19.21362,356.3398,84.84264,0.1038307,20.07823,0,0,277.5777
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,51.21625,51.21625,10.86644,10.86644,0,-1,0,10.86644,0,0,1.776357E-15,0,0,11.43835,10.86644,0,0,67.1046,258.3641,0,11.43835,-11.43835,344.2827,81.97192,0.1038307,11.95308,0,0,258.3641
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,48.95815,48.95815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.81388,246.9257,0,0,0,344.2827,81.97192,0.1038307,0,0,0,246.9257
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,46.61114,46.61114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.81388,246.9257,0,0,0,344.2827,81.97192,0.1038307,0,0,0,246.9257
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,44.68198,44.68198,27.06305,27.06305,0,-1,0,27.06305,0,0,3.552714E-15,0,0,28.48742,27.06305,0,0,79.81388,246.9257,0,28.48742,-28.48742,314.2544,74.82232,0.1038307,29.76935,0,0,246.9257
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,43.25955,43.25955,27.09401,27.09401,0,-1,0,27.09401,0,0,3.552714E-15,0,0,28.52001,27.09401,0,0,111.4666,218.4383,0,28.52001,-28.52001,284.1917,67.66454,0.1038307,29.80341,0,0,218.4383
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,41.73044,41.73044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.1555,189.9183,0,0,0,284.1917,67.66454,0.1038307,0,0,0,189.9183
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,40.228,40.228,19.55369,19.55369,0,-1,0,19.55369,0,0,3.552714E-15,0,0,20.58283,19.55369,0,0,143.1555,189.9183,0,20.58283,-20.58283,262.4954,62.49879,0.1038307,21.50905,0,0,189.9183
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,39.13451,39.13451,30.83,30.83,0,-1,0,30.83,0,0,3.552714E-15,0,0,32.45263,30.83,0,0,166.0253,169.3355,0,32.45263,-32.45263,228.2874,54.35402,0.1038307,33.913,0,0,169.3355
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,37.97879,37.97879,11.76005,11.76005,0,-1,0,11.76005,0,0,0,0,0,12.379,11.76005,0,0,202.0838,136.8828,0,12.379,-12.379,215.2387,51.24722,0.1038307,12.93606,0,0,136.8828
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,37.00976,37.00976,42.90124,42.90124,0,0,0,42.90124,0,0,0,0,0,45.15919,42.90124,0,0,215.8382,124.5038,0,45.15919,-45.15919,167.6368,39.91344,0.1038307,47.19136,0,0,124.5038
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,36.15631,36.15631,47.38918,47.38918,0,0,0,47.38918,0,0,7.105427E-15,0,0,49.88335,47.38918,0,0,266.0151,79.34465,0,49.88335,-49.88335,115.0551,27.39402,0.1038307,52.1281,0,0,79.34465
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,7.978718,37.54263,35.27618,38.62877,38.62877,20.25,0,7.39125,38.62877,20.65486,0,0,0,7.978718,19.34607,18.37877,0,0,321.441,29.4613,0,11.36735,-11.36735,103.0729,24.54111,0.1038307,42.49164,6.382975,81,37.44002
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,30.11189,46.03272,37.00976,37.59891,37.59891,81,0,22.761,37.59891,80.08716,0,0,0,30.11189,0,0,43.40109,41.23104,334.0714,18.09395,71.34293,0,71.34293,170.7547,40.6558,0.1042846,41.3588,24.08952,81,48.20584
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,33.71915,51.9559,41.45485,32.55559,32.55559,0,-1,0,32.55559,103.5741,0,0,0,33.71915,34.26904,32.55559,0,0,262.7285,82.30259,0,0.5498899,-0.5498899,170.1751,40.5178,0.1042846,35.81115,26.97532,0,116.0217
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,66.26769,69.14806,45.90882,20.84055,20.84055,0,0,0,20.84055,317.9748,0,0,0,66.26769,21.93742,20.84055,0,0,263.3395,81.7527,44.33027,0,44.33027,212.2305,50.53096,0.104068,22.92461,53.01416,0,148.0204
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,46.91717,65.71402,49.66047,43.25732,43.25732,0,0,0,43.25732,108.4606,0,0,0,46.91717,45.53402,43.25732,0,0,219.0092,121.6499,1.383144,0,1.383144,213.5426,50.84338,0.1040613,47.58305,37.53373,0,168.5671
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,60.70932,74.97623,52.75425,18.95745,18.95745,0,0,0,18.95745,320.2399,0,0,0,60.70932,19.95521,18.95745,0,0,217.6261,122.8948,40.75411,0,40.75411,252.2054,60.04878,0.103863,20.8532,48.56746,0,183.6041
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,66.93155,81.38753,55.66133,45.50555,45.50555,0,0,0,45.50555,147.0844,0,0,0,66.93155,47.90059,45.50555,0,0,176.8719,159.5735,19.03097,0,19.03097,270.2597,64.34743,0.1037707,50.05611,53.54524,0,226.505
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,44.05968,73.45668,57.51049,31.301,31.301,0,-1,0,31.301,140.7613,0,0,0,44.05968,32.94842,31.301,0,0,157.841,176.7013,11.11127,0,11.11127,280.8008,66.8572,0.1037169,34.4311,35.24775,0,220.761
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,27.4447,67.68298,58.15947,25.62801,25.62801,0,-1,0,25.62801,107.0887,0,0,0,27.4447,26.97685,25.62801,0,0,146.7297,186.7015,0.4678499,0,0.4678499,281.2447,66.96288,0.1037146,28.19081,21.95576,0,214.1462
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,23.5022,66.91944,58.80845,3.831471,3.831471,0,-1,0,3.831471,613.3989,0,0,0,23.5022,4.033128,3.831471,0,0,146.2619,187.1225,19.46907,0,19.46907,299.7146,71.36048,0.1036205,4.214618,18.80176,0,210.6247
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,14.01867,62.75972,58.06168,11.8136,11.8136,0,-1,0,11.8136,118.6655,0,0,0,14.01867,12.43537,11.8136,0,0,126.7928,204.6447,1.583298,0,1.583298,301.2167,71.71812,0.1036128,12.99496,11.21493,0,218.6634
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.023723,57.53434,55.91026,0,0,0,-1,0,0,0,0,0,0,5.023723,0,0,0,0,125.2095,206.0697,5.023723,0,5.023723,305.9826,72.85285,0.1035885,0,4.018978,0,211.0934
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,53.7055,53.7055,55.85345,55.85345,0,-1,0,55.85345,0,0,7.105427E-15,0,0,58.79311,55.85345,0,0,120.1858,210.591,0,58.79311,-58.79311,244.0092,58.09732,0.1035885,61.4388,0,0,210.591
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,51.45628,51.45628,43.3469,43.3469,0,-1,0,43.3469,0,0,0,0,0,45.62831,43.3469,0,0,185.5114,151.7979,0,45.62831,-45.62831,195.9128,46.6458,0.1035885,47.68159,0,0,151.7979
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,49.15373,49.15373,7.569287,7.569287,0,-1,0,7.569287,0,0,8.881784E-16,0,0,7.967671,7.569287,0,0,236.2096,106.1696,0,7.967671,-7.967671,187.5141,44.64613,0.1035885,8.326216,0,0,106.1696
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,46.78006,46.78006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.0625,98.20193,0,0,0,187.5141,44.64613,0.1035885,0,0,0,98.20193
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,44.90423,44.90423,20.51725,20.51725,0,-1,0,20.51725,0,0,3.552714E-15,0,0,21.5971,20.51725,0,0,245.0625,98.20193,0,21.5971,-21.5971,164.7487,39.22581,0.1035885,22.56897,0,0,98.20193
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,43.4818,43.4818,26.74212,26.74212,0,-1,0,26.74212,0,0,0,0,0,28.1496,26.74212,0,0,269.0593,76.60484,0,28.1496,-28.1496,135.0765,32.161,0.1035885,29.41633,0,0,76.60484
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,41.93491,41.93491,29.37017,29.37017,0,-1,0,29.37017,0,0,3.552714E-15,0,0,30.91597,29.37017,0,0,300.3366,48.45524,0,30.91597,-30.91597,102.4882,24.4019,0.1035885,32.30719,0,0,48.45524
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,40.45915,40.45915,16.06524,16.06524,0,-1,0,16.06524,0,0,0,1.009465,0,16.91078,16.06524,0,0,334.6877,17.53927,0,16.91078,-16.91078,84.66265,20.15773,0.1035885,17.67177,0,0,17.53927
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,39.35677,39.35677,9.068736,0.5970592,0,-1,0,0.5970592,0,0,8.471677,9.378551,0,0.6284834,0.5970592,0,0,353.4775,0.6284834,0,0.6284834,-0.6284834,84.00017,20,0.1035885,9.97561,0,0,0.6284834
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,38.20105,38.20105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035885,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,37.20535,37.20535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035885,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,36.37856,36.37856,0.02989199,0.02989199,72.34568,0,20.57146,0.02989199,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1039384,0.03288119,0,81,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,21.72749,41.81926,35.48066,19.13323,19.13323,81,0,22.761,19.13323,113.5589,0,0,0,21.72749,0,0,61.86677,58.77343,285.4758,61.83,80.50092,0,80.50092,225.5446,53.70098,0.1043417,21.04655,17.38199,81,83.55749
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,44.59021,51.03456,37.23202,12.46015,12.46015,81,0,22.761,12.46015,357.8625,0,0,0,44.59021,0,0,68.53985,65.11285,204.9749,134.2808,109.7031,0,109.7031,329.618,78.48033,0.1046011,13.70616,35.67216,81,178.871
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,64.32526,63.31867,41.6771,0,0,0,-1,0,0,0,0,0,0,64.32526,0,0,0,0,95.27183,233.0136,64.32526,0,64.32526,390.6423,93.0099,0.1042921,0,51.46021,0,297.3388
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,62.67779,67.94894,46.15775,35.11676,35.11676,0,0,0,35.11676,178.484,0,0,0,62.67779,36.96501,35.11676,0,0,30.94657,290.9063,25.71278,0,25.71278,415.0356,98.81781,0.104169,38.62843,50.14223,0,353.5841
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,59.01952,70.86687,49.90939,0,0,0,0,0,0,0,53.78573,0,0,59.01952,0,0,0,0,5.233788,314.0478,5.233788,0,5.233788,420.0009,100,0.104144,0,47.21561,0,373.0673
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,67.26408,78.18315,52.95872,29.92784,29.92784,0,0,0,29.92784,224.7542,35.76109,0,0,67.26408,31.50299,29.92784,0,0,0,318.7582,0,0,0,420.0009,100,0.104144,32.92063,53.81127,0,386.0223
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,85.06123,91.31323,55.91026,40.88312,40.88312,0,0,0,40.88312,208.0595,42.02636,0,0,85.06123,43.03486,40.88312,0,0,0,318.7582,0,0,0,420.0009,100,0.104144,44.97143,68.04898,0,403.8195
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,79.72125,90.72587,57.70607,20.96063,20.96063,0,-1,0,20.96063,380.3381,57.65744,0,0,79.72125,22.06382,20.96063,0,0,0,318.7582,0,0,0,420.0009,100,0.104144,23.05669,63.777,0,398.4795
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,54.3845,78.85433,58.35505,9.65215,9.65215,0,-1,0,9.65215,563.4444,44.22434,0,0,54.3845,10.16016,9.65215,0,0,0,318.7582,0,0,0,420.0009,100,0.104144,10.61736,43.5076,0,373.1427
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,41.46347,74.09023,59.01292,35.504,35.504,0,-1,0,35.504,116.7853,4.090837,0,0,41.46347,37.37263,35.504,0,0,0,318.7582,0,0,0,420.0009,100,0.104144,39.05441,33.17078,0,360.2217
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,22.86002,66.04425,58.20392,10.14877,10.14877,0,-1,0,10.14877,225.2492,12.1771,0,0,22.86002,10.68291,10.14877,0,0,0,318.7582,0,0,0,420.0009,100,0.104144,11.16364,18.28801,0,341.6183
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,5.756114,57.97224,56.10584,9.537382,9.537382,0,-1,0,9.537382,60.35318,0,0,0,5.756114,10.03935,9.537382,0,0,0,318.7582,0,4.283236,-4.283236,415.4859,98.92502,0.104144,10.49112,4.604891,0,324.5143
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,53.90997,53.90997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.759151,314.475,0,0,0,415.4859,98.92502,0.104144,0,0,0,314.475
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,51.60742,51.60742,14.99033,14.99033,0,-1,0,14.99033,0,0,0,0,0,15.7793,14.99033,0,0,4.759151,314.475,0,15.7793,-15.7793,398.8531,94.96483,0.104144,16.48937,0,0,314.475
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,49.33154,49.33154,20.70125,20.70125,0,-1,0,20.70125,0,0,3.552714E-15,0,0,21.79079,20.70125,0,0,22.2917,298.6957,0,21.79079,-21.79079,375.8836,89.49591,0.104144,22.77138,0,0,298.6957
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,46.98453,46.98453,45.59433,45.59433,0,-1,0,45.59433,0,0,7.105427E-15,0,0,47.99403,45.59433,0,0,46.50369,276.9049,0,47.99403,-47.99403,325.2934,77.45066,0.104144,50.15376,0,0,276.9049
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,45.08204,45.08204,8.38339,8.38339,0,-1,0,8.38339,0,0,1.776357E-15,0,0,8.824621,8.38339,0,0,99.8304,228.9109,0,8.824621,-8.824621,315.9915,75.23591,0.104144,9.221729,0,0,228.9109
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,43.65961,43.65961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.6355,220.0862,0,0,0,315.9915,75.23591,0.104144,0,0,0,220.0862
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,42.10383,42.10383,24.22979,24.22979,0,-1,0,24.22979,0,0,3.552714E-15,0,0,25.50504,24.22979,0,0,109.6355,220.0862,0,25.50504,-25.50504,289.1068,68.83481,0.104144,26.65277,0,0,220.0862
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,40.62806,40.62806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.9745,194.5812,0,0,0,289.1068,68.83481,0.104144,0,0,0,194.5812
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,39.53457,39.53457,40.32461,40.32461,0,-1,0,40.32461,0,0,7.105427E-15,0,0,42.44696,40.32461,0,0,137.9745,194.5812,0,42.44696,-42.44696,244.3637,58.18173,0.104144,44.35707,0,0,194.5812
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,38.37885,38.37885,17.96992,17.96992,0,-1,0,17.96992,0,0,0,0,0,18.9157,17.96992,0,0,185.1378,152.1342,0,18.9157,-18.9157,224.4249,53.43438,0.104144,19.76691,0,0,152.1342
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,37.38315,37.38315,8.641603,8.641603,0,0,0,8.641603,0,0,1.776357E-15,0,0,9.096423,8.641603,0,0,206.1552,133.2186,0,9.096423,-9.096423,214.8364,51.15142,0.104144,9.505762,0,0,133.2186
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,36.55637,36.55637,40.49739,40.49739,0,0,0,40.49739,0,0,0,0,0,42.62883,40.49739,0,0,216.2623,124.1221,0,42.62883,-42.62883,169.9016,40.45269,0.104144,44.54713,0,0,124.1221
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.248211,37.73766,35.67624,10.52513,10.52513,0,0,0,10.52513,68.86577,0,0,0,7.248211,11.07908,10.52513,0,0,263.6277,81.49329,0,3.830872,-3.830872,165.8635,39.49124,0.104144,11.57764,5.798569,0,88.7415
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,25.35403,44.97355,37.4276,56.02029,56.02029,0,0,0,56.02029,45.25866,0,7.105427E-15,0,25.35403,58.96873,56.02029,0,0,267.8842,77.66242,0,33.6147,-33.6147,130.4305,31.05483,0.104144,61.62232,20.28322,0,103.0164
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,47.70449,57.30643,41.90825,8.863356,8.863356,0,-1,0,8.863356,538.2216,0,0,0,47.70449,9.329847,8.863356,0,0,305.2339,44.04772,38.37464,0,38.37464,166.8359,39.72276,0.103961,9.749691,38.16359,0,91.75221
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,45.32824,61.43095,46.38,28.0696,28.0696,0,0,0,28.0696,161.4852,0,0,0,45.32824,29.54694,28.0696,0,0,266.8593,78.5849,15.78129,0,15.78129,181.8074,43.28738,0.103886,30.87656,36.26259,0,123.9131
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,36.91168,62.47742,50.13165,45.80383,45.80383,0,0,0,45.80383,80.58645,7.105427E-15,0,0,36.91168,48.21456,45.80383,0,0,251.078,92.78806,0,11.30288,-11.30288,169.8931,40.45066,0.103886,50.38421,29.52934,0,129.6997
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,50.17208,71.0469,53.20765,16.85395,16.85395,0,0,0,16.85395,297.6873,0,0,0,50.17208,17.741,16.85395,0,0,263.6367,81.48518,32.43108,0,32.43108,200.6599,47.77607,0.1037321,18.53934,40.13766,0,131.6573
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,53.90764,75.98847,56.10584,9.954427,9.954427,0,0,0,9.954427,541.5444,0,0,0,53.90764,10.47834,9.954427,0,0,231.2056,110.6732,43.4293,0,43.4293,241.8606,57.58574,0.1035267,10.94987,43.12611,0,164.5808
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,71.0605,86.30401,57.91055,51.59421,51.59421,0,-1,0,51.59421,137.7296,0,0,0,71.0605,54.30969,51.59421,0,0,187.7763,149.7595,16.75081,0,16.75081,257.7518,61.36935,0.1034477,56.75363,56.8484,0,220.82
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,60.83141,82.06461,58.55952,40.06245,40.06245,0,-1,0,40.06245,151.8415,0,0,0,60.83141,42.17101,40.06245,0,0,171.0255,164.8353,18.66041,0,18.66041,275.4546,65.5843,0.1033598,44.0687,48.66513,0,225.6667
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,42.06303,74.49688,59.15517,33.10594,33.10594,0,-1,0,33.10594,127.0558,0,0,0,42.06303,34.84836,33.10594,0,0,152.3651,181.6296,7.214665,0,7.214665,282.299,67.21392,0.1033258,36.41654,33.65042,0,223.6926
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,24.71865,66.94048,58.40839,37.34874,37.34874,0,-1,0,37.34874,66.18336,0,0,0,24.71865,39.31446,37.34874,0,0,145.1505,188.1228,0,14.59581,-14.59581,266.9137,63.55075,0.1033258,41.08362,19.77492,0,212.8415
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.058188,57.56923,56.25697,55.92927,55.92927,0,-1,0,55.92927,7.25593,0,0,0,4.058188,58.87291,55.92927,0,0,161.368,173.527,0,54.81473,-54.81473,209.1339,49.79369,0.1033258,61.5222,3.246551,0,177.5852
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,54.0611,54.0611,33.39021,33.39021,0,-1,0,33.39021,0,0,7.105427E-15,0,0,35.14759,33.39021,0,0,222.2733,118.7123,0,35.14759,-35.14759,172.0851,40.97256,0.1033258,36.72923,0,0,118.7123
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,51.803,51.803,8.122844,8.122844,0,-1,0,8.122844,0,0,0,0,0,8.550363,8.122844,0,0,261.3261,83.56469,0,8.550363,-8.550363,163.0722,38.82664,0.1033258,8.935128,0,0,83.56469
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,49.53601,49.53601,35.57182,35.57182,0,-1,0,35.57182,0,0,0,0,0,37.44402,35.57182,0,0,270.8265,75.01433,0,37.44402,-37.44402,123.6028,29.42917,0.1033258,39.129,0,0,75.01433
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,47.15344,47.15344,18.3146,18.3146,0,-1,0,18.3146,0,0,0,0,0,19.27853,18.3146,0,0,312.431,37.57032,0,19.27853,-19.27853,103.2814,24.59076,0.1033258,20.14606,0,0,37.57032
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,45.25984,45.25984,46.9694,17.3772,0,-1,0,17.3772,0,0,29.5922,34.28914,0,18.29179,17.3772,0,0,333.8516,18.29179,0,18.29179,-18.29179,84.00017,20,0.1033258,51.66634,0,0,18.29179
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,43.82852,43.82852,19.31823,0,0,-1,0,0,0,0,19.31823,21.25005,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033258,21.25005,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,42.3083,42.3083,10.82436,0,0,-1,0,0,0,0,10.82436,11.90679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033258,11.90679,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,40.83253,40.83253,24.76387,0,0,-1,0,0,0,0,24.76387,27.24026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033258,27.24026,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,39.73016,39.73016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033258,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,38.58332,38.58332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033258,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,37.57874,37.57874,42.28499,42.28499,81,0,22.761,42.28499,0,0,0,0,0,0,0,38.71501,36.77926,354.1758,0,36.77926,0,36.77926,118.892,28.30757,0.1036476,46.51348,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,36.75195,36.75195,20.11057,20.11057,81,0,22.761,20.11057,0,0,0,0,0,0,0,60.88943,57.84496,317.3965,33.10133,57.84496,0,57.84496,173.7686,41.37339,0.1041498,22.12162,0,81,33.10133
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,14.16416,39.96513,35.88071,40.91035,40.91035,81,0,22.761,40.91035,34.62244,0,0,0,14.16416,0,0,40.08965,38.08517,259.5516,85.1618,52.24933,0,52.24933,223.3367,53.17529,0.1045842,45.00138,11.33133,81,99.32596
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,40.04776,49.93988,37.63207,2.409928,2.409928,74.72572,0,21.17361,2.409928,1661.782,0,0,0,40.04776,0,0,72.31579,68.7,207.3022,132.1862,108.7478,0,108.7478,326.5038,77.73885,0.1047614,2.650921,32.03821,81,172.234
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,61.63606,62.79093,42.1305,49.58213,49.58213,0,-1,0,49.58213,124.311,0,0,0,61.63606,52.19171,49.58213,0,0,98.55449,230.0592,9.444345,0,9.444345,335.4635,79.87211,0.104717,54.54034,49.30885,0,291.6953
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,67.9785,70.74649,46.62893,14.96164,14.96164,0,0,0,14.96164,454.3519,0,0,0,67.9785,15.7491,14.96164,0,0,89.11015,238.5591,52.2294,0,52.2294,385.0127,91.6695,0.1044716,16.45781,54.3828,0,306.5376
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,83.38898,82.78346,50.38057,54.54275,54.54275,0,0,0,54.54275,152.8874,0,0,0,83.38898,57.41342,54.54275,0,0,36.88074,285.5656,25.97557,0,25.97557,409.6553,97.53677,0.10435,59.99702,66.71119,0,368.9546
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,81.94541,86.08985,53.40323,40.07985,40.07985,0,0,0,40.07985,204.4554,28.85092,0,0,81.94541,42.18932,40.07985,0,0,10.90518,308.9436,10.90518,0,10.90518,420.0009,100,0.1042991,44.08784,65.55634,0,390.889
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,81.29331,89.69798,56.31031,24.94167,24.94167,0,0,0,24.94167,325.9337,55.03893,0,0,81.29331,26.25439,24.94167,0,0,0,318.7582,0,0,0,420.0009,100,0.1042991,27.43583,65.03465,0,400.0515
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,67.49726,84.74206,58.10613,36.83812,36.83812,0,-1,0,36.83812,183.2267,28.72029,0,0,67.49726,38.77696,36.83812,0,0,0,318.7582,0,0,0,420.0009,100,0.1042991,40.52193,53.99781,0,386.2555
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,46.0244,75.64155,58.71066,29.50742,29.50742,0,-1,0,29.50742,155.9757,14.96396,0,0,46.0244,31.06044,29.50742,0,0,0,318.7582,0,0,0,420.0009,100,0.1042991,32.45816,36.81952,0,364.7826
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,46.4665,76.57346,59.35964,25.67858,25.67858,0,-1,0,25.67858,180.9543,19.43641,0,0,46.4665,27.03009,25.67858,0,0,0,318.7582,0,0,0,420.0009,100,0.1042991,28.24644,37.17319,0,365.2247
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,20.98753,65.74223,58.55952,60.47223,60.47223,0,-1,0,60.47223,34.70606,0,7.105427E-15,0,20.98753,63.65498,60.47223,0,0,0,318.7582,0,42.66745,-42.66745,375.0254,89.29158,0.1042991,66.51945,16.79002,0,339.7458
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,3.699737,57.65852,56.46144,31.46732,31.46732,0,-1,0,31.46732,11.75739,0,0,0,3.699737,33.12349,31.46732,0,0,47.40828,276.0908,0,29.42376,-29.42376,344.01,81.90699,0.1042991,34.61405,2.959789,0,279.7905
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,54.25669,54.25669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.10134,246.667,0,0,0,344.01,81.90699,0.1042991,0,0,0,246.667
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,52.00747,52.00747,31.40823,31.40823,0,-1,0,31.40823,0,0,3.552714E-15,0,0,33.06129,31.40823,0,0,80.10134,246.667,0,33.06129,-33.06129,309.1604,73.60947,0.1042991,34.54905,0,0,246.667
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,49.70492,49.70492,29.31896,29.31896,0,-1,0,29.31896,0,0,0,0,0,30.86206,29.31896,0,0,116.8361,213.6057,0,30.86206,-30.86206,276.6289,65.86389,0.1042991,32.25085,0,0,213.6057
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,47.33125,47.33125,50.94334,50.94334,0,-1,0,50.94334,0,0,7.105427E-15,0,0,53.62457,50.94334,0,0,151.1273,182.7437,0,53.62457,-53.62457,220.1037,52.40553,0.1042991,56.03768,0,0,182.7437
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,45.42875,45.42875,18.82515,18.82515,0,-1,0,18.82515,0,0,0,0,0,19.81595,18.82515,0,0,210.7101,129.1191,0,19.81595,-19.81595,199.2158,47.43224,0.1042991,20.70767,0,0,129.1191
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,44.03299,44.03299,31.58822,31.58822,0,-1,0,31.58822,0,0,3.552714E-15,0,0,33.25076,31.58822,0,0,232.7279,109.3031,0,33.25076,-33.25076,164.1664,39.08717,0.1042991,34.74705,0,0,109.3031
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,42.50389,42.50389,15.98173,15.98173,0,-1,0,15.98173,0,0,0,0,0,16.82287,15.98173,0,0,269.6732,76.05238,0,16.82287,-16.82287,146.4335,34.86506,0.1042991,17.5799,0,0,76.05238
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,41.02812,41.02812,13.74208,13.74208,0,-1,0,13.74208,0,0,1.776357E-15,0,0,14.46535,13.74208,0,0,288.3652,59.22951,0,14.46535,-14.46535,131.1857,31.23464,0.1042991,15.11629,0,0,59.22951
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,39.93463,39.93463,42.63491,42.52596,0,-1,0,42.52596,0,0,0.1089566,4.372448,0,44.76416,42.52596,0,0,304.4378,44.76416,0,44.76416,-44.76416,84.00017,20,0.1042991,46.8984,0,0,44.76416
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,38.77891,38.77891,5.76337,0,0,-1,0,0,0,0,5.76337,6.339707,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1042991,6.339707,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,37.80099,37.80099,74.72149,74.72149,81,0,22.761,74.72149,0,0,0,1.193637,0,0,0,6.278512,5.964586,354.1758,0,5.964586,0,5.964586,89.65867,21.34726,0.1043502,82.19363,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,37.00976,37.00976,20.0699,20.0699,81,0,22.761,20.0699,0,0,0,0,0,0,0,60.9301,57.8836,348.2112,5.368127,57.8836,0,57.8836,144.5719,34.42181,0.1048431,22.07689,0,81,5.368127
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,12.97702,39.84219,36.10297,17.74803,17.74803,81,0,22.761,17.74803,73.11805,0,0,0,12.97702,0,0,63.25197,60.08937,290.3276,57.46336,73.06638,0,73.06638,213.8887,50.92579,0.1052623,19.52284,10.38161,81,70.44038
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,26.64347,45.85559,37.881,74.19978,74.19978,81,0,22.761,74.19978,35.90775,0,0,0,26.64347,0,0,6.800218,6.460207,217.2612,123.2231,33.10368,0,33.10368,245.2936,58.40313,0.1055086,81.61976,21.31478,81,149.8666
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,34.05242,53.06225,42.37943,4.483593,4.483593,0,-1,0,4.483593,759.4896,0,0,0,34.05242,4.719571,4.483593,0,0,184.1576,153.0164,29.33285,0,29.33285,273.1212,65.02873,0.1053712,4.931952,27.24194,0,187.0688
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,58.37011,67.07079,46.90452,35.55575,35.55575,0,0,0,35.55575,164.165,0,0,0,58.37011,37.42711,35.55575,0,0,154.8247,179.416,20.943,0,20.943,292.9895,69.75926,0.1052734,39.11133,46.69608,0,237.7861
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,75.94758,79.36991,50.6295,43.11622,43.11622,0,0,0,43.11622,176.1462,0,0,0,75.94758,45.38549,43.11622,0,0,133.8817,198.2647,30.56208,0,30.56208,321.9832,76.66252,0.1051309,47.42784,60.75806,0,274.2122
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,69.62657,80.17265,53.66105,30.75738,30.75738,0,0,0,30.75738,226.3735,0,0,0,69.62657,32.37619,30.75738,0,0,103.3196,225.7706,37.25038,0,37.25038,357.3221,85.07651,0.1049577,33.83312,55.70126,0,295.3971
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,72.74551,85.42181,56.55924,19.86744,19.86744,0,0,0,19.86744,366.1545,0,0,0,72.74551,20.91309,19.86744,0,0,66.06925,259.2959,51.83242,0,51.83242,406.4946,96.78423,0.1047178,21.85418,58.19641,0,332.0414
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,51.28157,77.43199,58.3106,26.83305,26.83305,0,-1,0,26.83305,191.1134,8.79942,0,0,51.28157,28.24532,26.83305,0,0,14.23683,305.9451,14.23683,0,14.23683,420.0009,100,0.104652,29.51636,41.02525,0,357.2267
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,48.01508,76.71242,58.90624,24.2408,24.2408,0,-1,0,24.2408,198.0755,22.49844,0,0,48.01508,25.51663,24.2408,0,0,0,318.7582,0,0,0,420.0009,100,0.104652,26.66488,38.41206,0,366.7733
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,25.31618,68.33705,59.51077,0,0,0,-1,0,0,0,25.31618,0,0,25.31618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.104652,0,20.25294,0,344.0744
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,13.7599,63.3867,58.75511,42.73942,42.73942,0,-1,0,42.73942,32.19487,0,7.105427E-15,0,13.7599,44.98886,42.73942,0,0,0,318.7582,0,31.22896,-31.22896,387.0826,92.16235,0.104652,47.01337,11.00792,0,332.5181
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,4.523896,58.12542,56.65703,38.66959,38.66959,0,-1,0,38.66959,11.69885,0,7.105427E-15,0,4.523896,40.70483,38.66959,0,0,34.69885,287.5293,0,36.18093,-36.18093,348.9446,83.08187,0.104652,42.53655,3.619117,0,292.0532
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,54.46116,54.46116,42.57985,42.57985,0,-1,0,42.57985,0,0,0,0,0,44.8209,42.57985,0,0,74.89989,251.3483,0,44.8209,-44.8209,301.6992,71.833,0.104652,46.83783,0,0,251.3483
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,52.20306,52.20306,30.61913,30.61913,0,-1,0,30.61913,0,0,3.552714E-15,0,0,32.23067,30.61913,0,0,124.7009,206.5274,0,32.23067,-32.23067,267.7251,63.74394,0.104652,33.68105,0,0,206.5274
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,49.90939,49.90939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.5127,174.2968,0,0,0,267.7251,63.74394,0.104652,0,0,0,174.2968
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,47.53572,47.53572,30.7367,30.7367,0,-1,0,30.7367,0,0,3.552714E-15,0,0,32.35442,30.7367,0,0,160.5127,174.2968,0,32.35442,-32.35442,233.6205,55.62383,0.104652,33.81038,0,0,174.2968
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,45.63322,45.63322,16.91566,16.91566,0,-1,0,16.91566,0,0,0,0,0,17.80596,16.91566,0,0,196.4621,141.9423,0,17.80596,-17.80596,214.8514,51.15499,0.104652,18.60723,0,0,141.9423
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,44.22858,44.22858,26.24564,26.24564,0,-1,0,26.24564,0,0,3.552714E-15,0,0,27.62699,26.24564,0,0,216.2465,124.1364,0,27.62699,-27.62699,185.73,44.22134,0.104652,28.87021,0,0,124.1364
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,42.70836,42.70836,38.89857,38.89857,0,-1,0,38.89857,0,0,0,0,0,40.94587,38.89857,0,0,246.9432,96.50938,0,40.94587,-40.94587,142.5693,33.94499,0.104652,42.78843,0,0,96.50938
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,41.23259,41.23259,41.03202,41.03202,0,-1,0,41.03202,0,0,7.105427E-15,0,0,43.1916,41.03202,0,0,292.4386,55.56352,0,43.1916,-43.1916,97.04131,23.10503,0.104652,45.13522,0,0,55.56352
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,40.13021,40.13021,41.49881,11.75332,0,-1,0,11.75332,0,0,29.74548,33.89536,0,12.37192,11.75332,0,0,340.4292,12.37192,0,12.37192,-12.37192,84.00017,20,0.104652,45.64869,0,0,12.37192
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,38.98338,38.98338,23.1644,0,0,-1,0,0,0,0,23.1644,25.48084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.104652,25.48084,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,38.03213,38.03213,10.83307,10.83307,81,0,22.761,10.83307,0,1.421085E-14,0,0,0,0,0,70.16692,66.65858,354.1758,0,66.65858,0,66.65858,147.2381,35.05661,0.1050961,11.91638,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,37.20535,37.20535,43.29248,43.29248,81,0,22.761,43.29248,0,0,0,0,0,0,0,37.70752,35.82215,287.5172,59.99272,35.82215,0,35.82215,181.2219,43.14799,0.105396,47.62172,0,81,59.99272
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,13.44204,40.21638,36.33411,8.968528,8.968528,81,0,22.761,8.968528,149.8801,0,0,0,13.44204,0,0,72.03147,68.4299,251.6951,92.23265,81.87194,0,81.87194,258.8925,61.64094,0.1057655,9.865381,10.75363,81,105.6747
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,37.81122,49.70596,38.10325,5.871565,5.871565,78.18736,0,22.0494,5.871565,643.9717,0,0,0,37.81122,0,0,72.31579,68.7,169.8231,165.9174,106.5112,0,106.5112,359.9379,85.69933,0.1059841,6.458722,30.24898,81,203.7286
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,61.078,63.13293,42.61057,0,0,0,-1,0,0,0,0,0,0,61.078,0,0,0,0,63.31192,261.7775,61.078,0,61.078,417.8816,99.49541,0.105703,0,48.8624,0,322.8555
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,60.92204,68.40358,47.15344,17.78786,17.78786,0,0,0,17.78786,342.4921,39.96405,0,0,60.92204,18.72407,17.78786,0,0,2.233921,316.7477,2.233921,0,2.233921,420.0009,100,0.1056928,19.56665,48.73763,0,377.6697
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,74.77934,79.12328,50.87842,0,0,0,0,0,0,0,74.77934,0,0,74.77934,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1056928,0,59.82347,0,393.5376
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,86.13541,89.11935,53.90997,18.0866,18.0866,0,0,0,18.0866,476.2388,67.09689,0,0,86.13541,19.03853,18.0866,0,0,0,318.7582,0,0,0,420.0009,100,0.1056928,19.89526,68.90833,0,404.8936
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,83.1686,91.39294,56.75482,25.66243,25.66243,0,0,0,25.66243,324.087,56.15552,0,0,83.1686,27.01309,25.66243,0,0,0,318.7582,0,0,0,420.0009,100,0.1056928,28.22868,66.53488,0,401.9268
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,72.48753,87.82729,58.50619,0,0,0,-1,0,0,0,72.48753,0,0,72.48753,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1056928,0,57.99002,0,391.2458
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,52.84707,79.06222,59.11072,49.43081,49.43081,0,-1,0,49.43081,106.9112,0.8146421,0,0,52.84707,52.03243,49.43081,0,0,0,318.7582,0,0,0,420.0009,100,0.1056928,54.37389,42.27766,0,371.6053
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,30.71872,70.59259,59.70636,30.74543,30.74543,0,-1,0,30.74543,99.9131,0,3.552714E-15,0,30.71872,32.36361,30.74543,0,0,0,318.7582,0,1.644898,-1.644898,418.267,99.58717,0.1056928,33.81998,24.57497,0,349.4769
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,13.17524,63.39462,58.95958,54.40184,54.40184,0,-1,0,54.40184,24.21837,0,7.105427E-15,0,13.17524,57.2651,54.40184,0,0,1.827665,317.1133,0,44.08986,-44.08986,371.7922,88.52177,0.1056928,59.84203,10.54019,0,330.2886
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,4.445173,58.30612,56.8615,23.63121,23.63121,0,-1,0,23.63121,18.8106,0,3.552714E-15,0,4.445173,24.87496,23.63121,0,0,50.8164,273.0235,0,20.42978,-20.42978,350.2573,83.39442,0.1056928,25.99433,3.556139,0,277.4686
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,54.71008,54.71008,40.70469,40.70469,0,-1,0,40.70469,0,0,0,0,0,42.84704,40.70469,0,0,73.51616,252.5937,0,42.84704,-42.84704,305.0925,72.64094,0.1056928,44.77516,0,0,252.5937
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,52.40753,52.40753,28.84485,28.84485,0,-1,0,28.84485,0,0,3.552714E-15,0,0,30.363,28.84485,0,0,121.124,209.7466,0,30.363,-30.363,273.0871,65.02061,0.1056928,31.72934,0,0,209.7466
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,50.10498,50.10498,1.107397,1.107397,0,-1,0,1.107397,0,0,2.220446E-16,0,0,1.165681,1.107397,0,0,154.8607,179.3836,0,1.165681,-1.165681,271.8584,64.72806,0.1056928,1.218136,0,0,179.3836
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,47.7313,47.7313,35.69982,35.69982,0,-1,0,35.69982,0,0,7.105427E-15,0,0,37.57876,35.69982,0,0,156.1559,178.218,0,37.57876,-37.57876,232.2469,55.29677,0.1056928,39.26981,0,0,178.218
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,45.82881,45.82881,25.62193,25.62193,0,-1,0,25.62193,0,0,3.552714E-15,0,0,26.97045,25.62193,0,0,197.91,140.6392,0,26.97045,-26.97045,203.8175,48.52789,0.1056928,28.18412,0,0,140.6392
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,44.43305,44.43305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.8772,113.6687,0,0,0,203.8175,48.52789,0.1056928,0,0,0,113.6687
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,42.90394,42.90394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.8772,113.6687,0,0,0,203.8175,48.52789,0.1056928,0,0,0,113.6687
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,41.4015,41.4015,25.0514,25.0514,0,-1,0,25.0514,0,0,3.552714E-15,0,0,26.36989,25.0514,0,0,227.8772,113.6687,0,26.36989,-26.36989,176.0212,41.90973,0.1056928,27.55654,0,0,113.6687
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,40.33468,40.33468,10.60837,10.60837,0,-1,0,10.60837,0,0,0,0,0,11.1667,10.60837,0,0,257.1771,87.29885,0,11.1667,-11.1667,164.2505,39.10718,0.1056928,11.6692,0,0,87.29885
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,39.15229,39.15229,7.083566,7.083566,0,-1,0,7.083566,0,0,8.881784E-16,0,0,7.456386,7.083566,0,0,269.5845,76.13215,0,7.456386,-7.456386,156.3908,37.23582,0.1056928,7.791923,0,0,76.13215
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,38.20105,38.20105,5.575908,5.575908,0,0,0,5.575908,0,0,8.881784E-16,0,0,5.869377,5.575908,0,0,277.8694,68.67577,0,5.869377,-5.869377,150.2039,35.76276,0.1056928,6.133499,0,0,68.67577
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,37.40093,37.40093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,284.3909,62.80639,0,0,0,150.2039,35.76276,0.1056928,0,0,0,62.80639
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,18.0771,41.80282,36.52969,14.49509,14.49509,0,0,0,14.49509,124.7119,0,0,0,18.0771,15.25799,14.49509,0,0,284.3909,62.80639,2.819115,0,2.819115,152.8784,36.39954,0.1056799,15.9446,14.46168,0,80.88349
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,33.8355,48.61706,38.30773,25.71286,25.71286,0,0,0,25.71286,131.5898,0,0,0,33.8355,27.06617,25.71286,0,0,281.5718,65.34359,6.769331,0,6.769331,159.3003,37.92857,0.1056488,28.28415,27.0684,0,99.17909
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,62.7969,64.0722,42.83282,50.66895,50.66895,0,-1,0,50.66895,123.9357,0,0,0,62.7969,53.33573,50.66895,0,0,274.8025,71.43599,9.461171,0,9.461171,168.276,40.06562,0.1056055,55.73584,50.23752,0,134.2329
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,62.49544,69.35091,47.40237,9.932293,9.932293,0,0,0,9.932293,629.2146,0,0,0,62.49544,10.45505,9.932293,0,0,265.3413,79.95104,52.04039,0,52.04039,217.6458,51.82033,0.1053676,10.92552,49.99635,0,142.4465
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,74.39003,79.28715,51.15402,35.33735,35.33735,0,0,0,35.33735,210.5139,0,0,0,74.39003,37.1972,35.33735,0,0,213.3009,126.7874,37.19282,0,37.19282,252.93,60.22131,0.1051983,38.87108,59.51202,0,201.1774
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,69.68695,80.82824,54.15889,6.722623,6.722623,0,0,0,6.722623,1036.604,0,0,0,69.68695,7.076445,6.722623,0,0,176.1081,160.2609,62.6105,0,62.6105,312.3276,74.36356,0.1049145,7.394885,55.74956,0,229.9479
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,68.83818,84.0237,57.01264,0,0,0,0,0,0,0,0,0,0,68.83818,0,0,0,0,113.4976,216.6104,68.83818,0,68.83818,377.6332,89.91248,0.1046043,0,55.07055,0,285.4486
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,66.56441,85.0971,58.75511,2.469748,2.469748,0,-1,0,2.469748,2695.19,19.30527,0,0,66.56441,2.599735,2.469748,0,0,44.65942,278.5648,44.65942,0,44.65942,420.0009,100,0.104404,2.716723,53.25153,0,345.1292
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,41.99937,74.70154,59.35964,46.34834,46.34834,0,-1,0,46.34834,90.61678,0,0,0,41.99937,48.78772,46.34834,0,0,0,318.7582,0,6.788352,-6.788352,412.8453,98.2963,0.104404,50.98317,33.59949,0,360.7576
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,20.80151,67.14584,59.95528,0.2902877,0.2902877,0,-1,0,0.2902877,7165.825,12.95333,0,0,20.80151,0.305566,0.2902877,0,0,7.542614,311.9699,7.542614,0,7.542614,420.0009,100,0.1043702,0.3193165,16.64121,0,332.7714
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,13.20363,63.60636,59.15517,56.50869,56.50869,0,-1,0,56.50869,23.36567,0,0,0,13.20363,59.48283,56.50869,0,0,0,318.7582,0,46.2792,-46.2792,371.2183,88.38513,0.1043702,62.15956,10.56291,0,331.9619
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,3.412555,58.16505,57.05709,49.98277,49.98277,0,-1,0,49.98277,6.827462,0,0,0,3.412555,52.61344,49.98277,0,0,51.42133,272.479,0,49.20089,-49.20089,319.356,76.03699,0.1043702,54.98104,2.730044,0,275.8916
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,54.90567,54.90567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.089,223.2781,0,0,0,319.356,76.03699,0.1043702,0,0,0,223.2781
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,52.65646,52.65646,26.28671,26.28671,0,-1,0,26.28671,0,0,3.552714E-15,0,0,27.67022,26.28671,0,0,106.089,223.2781,0,27.67022,-27.67022,290.189,69.09248,0.1043702,28.91537,0,0,223.2781
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,50.30945,50.30945,27.03247,27.03247,0,-1,0,27.03247,0,0,3.552714E-15,0,0,28.45524,27.03247,0,0,136.8337,195.6079,0,28.45524,-28.45524,260.1946,61.95097,0.1043702,29.73572,0,0,195.6079
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,47.93578,47.93578,14.36617,14.36617,0,-1,0,14.36617,0,0,1.776357E-15,0,0,15.12229,14.36617,0,0,168.4506,167.1527,0,15.12229,-15.12229,244.2543,58.15567,0.1043702,15.80279,0,0,167.1527
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,46.03328,46.03328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.2531,152.0304,0,0,0,244.2543,58.15567,0.1043702,0,0,0,152.0304
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,44.62864,44.62864,52.58669,52.58669,0,-1,0,52.58669,0,0,0,0,0,55.3544,52.58669,0,0,185.2531,152.0304,0,55.3544,-55.3544,185.9056,44.26315,0.1043702,57.84535,0,0,152.0304
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,43.08175,43.08175,10.87631,10.87631,0,-1,0,10.87631,0,0,1.776357E-15,0,0,11.44875,10.87631,0,0,246.758,96.67599,0,11.44875,-11.44875,173.8376,41.38982,0.1043702,11.96394,0,0,96.67599
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,41.60598,41.60598,15.05287,15.05287,0,-1,0,15.05287,0,0,1.776357E-15,0,0,15.84512,15.05287,0,0,259.4789,85.22725,0,15.84512,-15.84512,157.1353,37.4131,0.1043702,16.55816,0,0,85.22725
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,40.5036,40.5036,31.94004,31.94004,0,-1,0,31.94004,0,0,3.552714E-15,0,0,33.6211,31.94004,0,0,277.0846,69.38213,0,33.6211,-33.6211,121.6956,28.97508,0.1043702,35.13404,0,0,69.38213
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,39.35677,39.35677,33.04344,33.04344,0,-1,0,33.04344,0,0,7.105427E-15,2.37481,0,34.78257,33.04344,0,0,314.4413,35.76103,0,34.78257,-34.78257,85.03156,20.24557,0.1043702,36.34779,0,0,35.76103
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,38.37885,38.37885,18.05917,18.05917,81,0,22.761,18.05917,0,0,0,0,0,0,0,62.94083,59.79379,353.0886,0.978457,59.79379,0,59.79379,141.7569,33.75158,0.1048335,19.86509,0,81,0.978457
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,37.57874,37.57874,20.14347,20.14347,81,0,22.761,20.14347,0,0,0,0,0,0,0,60.85653,57.81371,293.2948,54.79287,57.81371,0,57.81371,196.6038,46.81034,0.1053034,22.15782,0,81,54.79287
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,21.98632,43.17681,36.7075,12.06541,12.06541,81,0,22.761,12.06541,182.226,0,0,0,21.98632,0,0,68.93459,65.48786,235.4811,106.8252,87.47418,0,87.47418,279.5891,66.5687,0.1056376,13.27195,17.58905,81,128.8115
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,45.85881,52.84235,38.47664,30.0512,30.0512,81,0,22.761,30.0512,152.6023,7.105427E-15,0,0,45.85881,0,0,50.9488,48.40136,148.007,185.552,94.26018,0,94.26018,369.0121,87.85986,0.1059389,33.05632,36.68705,81,231.4108
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,66.07793,65.65543,43.05508,9.443073,9.443073,0,-1,0,9.443073,699.7502,2.391063,0,0,66.07793,9.940077,9.443073,0,0,53.74679,270.3861,53.74679,0,53.74679,420.0009,100,0.1056985,10.38738,52.86234,0,336.4641
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,72.31763,73.89146,47.63351,24.57476,24.57476,0,0,0,24.57476,294.276,46.44946,0,0,72.31763,25.86817,24.57476,0,0,0,318.7582,0,0,0,420.0009,100,0.1056985,27.03224,57.85411,0,391.0759
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,87.09416,86.16391,51.40294,44.24988,44.24988,0,0,0,44.24988,196.8235,40.51534,0,0,87.09416,46.57882,44.24988,0,0,0,318.7582,0,0,0,420.0009,100,0.1056985,48.67487,69.67533,0,405.8524
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,83.65124,88.40288,54.40782,34.28043,34.28043,0,0,0,34.28043,244.0204,47.56657,0,0,83.65124,36.08467,34.28043,0,0,0,318.7582,0,0,0,420.0009,100,0.1056985,37.70848,66.92099,0,402.4095
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,71.39935,85.57022,57.20822,26.11912,26.11912,0,0,0,26.11912,273.3604,43.90553,0,0,71.39935,27.49381,26.11912,0,0,0,318.7582,0,0,0,420.0009,100,0.1056985,28.73104,57.11948,0,390.1576
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,57.18172,80.84619,58.95958,28.19819,28.19819,0,-1,0,28.19819,202.785,27.49941,0,0,57.18172,29.68231,28.19819,0,0,0,318.7582,0,0,0,420.0009,100,0.1056985,31.01801,45.74537,0,375.9399
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,24.4937,68.07891,59.55523,27.66997,27.66997,0,-1,0,27.66997,88.52089,0,0,0,24.4937,29.12628,27.66997,0,0,0,318.7582,0,4.63258,-4.63258,415.1177,98.83734,0.1056985,30.43696,19.59496,0,343.2519
