Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,60.73422,69.95506,48.53142,23.45303,23.45303,0,-1,0,23.45303,258.9611,0,0,0,60.73422,24.6874,23.45303,0,0,311.8528,38.09069,36.04683,0,36.04683,158.3483,37.7019,0.1135177,25.79833,48.58738,0,98.82492
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,67.10798,78.11073,52.95872,32.7287,32.7287,0,0,0,32.7287,205.0432,0,0,0,67.10798,34.45127,32.7287,0,0,275.806,70.53284,32.65671,0,32.65671,189.3292,45.07829,0.1134015,36.00158,53.68638,0,137.6408
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,63.24181,80.86709,56.65703,33.31679,33.31679,0,0,0,33.31679,189.8196,0,0,0,63.24181,35.0703,33.31679,0,0,243.1493,99.92388,28.1715,0,28.1715,216.055,51.44157,0.1133015,36.64847,50.59344,0,163.1657
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,73.21383,89.34142,59.35964,0,0,0,0,0,0,0,0,0,0,73.21383,0,0,0,0,214.9778,125.2782,73.21383,0,73.21383,285.5117,67.97885,0.1130423,0,58.57106,0,198.4921
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,70.81277,91.46545,61.95557,52.73982,52.73982,0,0,0,52.73982,134.2681,0,0,0,70.81277,55.5156,52.73982,0,0,141.7639,191.1707,15.29717,0,15.29717,300.0239,71.43413,0.1129883,58.01381,56.65022,0,261.9835
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,57.34908,86.38832,63.45801,29.51015,29.51015,0,-1,0,29.51015,194.3368,0,0,0,57.34908,31.06331,29.51015,0,0,126.4668,204.9381,26.28577,0,26.28577,324.9608,77.37146,0.1128957,32.46116,45.87926,0,262.2872
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,45.22691,81.21901,63.85807,28.35383,28.35383,0,-1,0,28.35383,159.509,0,0,0,45.22691,29.84614,28.35383,0,0,100.181,228.5953,15.38077,0,15.38077,339.5523,80.84562,0.1128415,31.18922,36.18153,0,273.8222
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,37.49402,78.39463,64.31146,26.34607,26.34607,0,-1,0,26.34607,142.3135,0,0,0,37.49402,27.7327,26.34607,0,0,84.80023,242.438,9.761319,0,9.761319,348.8127,83.05047,0.1128072,28.98067,29.99522,0,279.932
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,18.49397,70.03896,63.51135,0,0,0,-1,0,0,0,0,0,0,18.49397,0,0,0,0,75.03892,251.2232,18.49397,0,18.49397,366.3576,87.22782,0.1127422,0,14.79518,0,269.7172
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,2.671155,62.35035,61.45772,0,0,0,-1,0,0,0,0,0,0,2.671155,0,0,0,0,56.54494,267.8678,2.671155,0,2.671155,368.8917,87.83118,0.1127328,0,2.136925,0,270.5389
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,59.60857,59.60857,16.57453,16.57453,0,-1,0,16.57453,0,0,0,0,0,17.44687,16.57453,0,0,53.87379,270.2718,0,17.44687,-17.44687,350.5011,83.45246,0.1127328,18.23198,0,0,270.2718
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,57.4038,57.4038,109.979,68.7,0,-1,0,68.7,0,0,41.27905,52.27695,0,72.31579,68.7,0,0,73.25921,252.8249,0,72.31579,-72.31579,274.2735,65.30309,0.1127328,120.977,0,0,252.8249
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,54.95901,54.95901,37.74842,37.74842,0,-1,0,37.74842,0,0,7.105427E-15,0,0,39.73518,37.74842,0,0,153.6101,180.5092,0,39.73518,-39.73518,232.389,55.3306,0.1127328,41.52326,0,0,180.5092
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,52.50533,52.50533,51.72365,51.72365,0,-1,0,51.72365,0,0,0,0,0,54.44595,51.72365,0,0,197.7603,140.774,0,54.44595,-54.44595,174.9979,41.66608,0.1127328,56.89602,0,0,140.774
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,50.53171,50.53171,19.88891,19.88891,0,-1,0,19.88891,0,0,0,0,0,20.9357,19.88891,0,0,258.2558,86.32803,0,20.9357,-20.9357,152.9297,36.41177,0.1127328,21.8778,0,0,86.32803
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,49.13595,49.13595,34.98541,34.98541,0,-1,0,34.98541,0,0,7.105427E-15,0,0,36.82675,34.98541,0,0,281.5177,65.39233,0,36.82675,-36.82675,114.1109,27.16922,0.1127328,38.48395,0,0,65.39233
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,47.66018,47.66018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.4363,28.56558,0,0,0,114.1109,27.16922,0.1127328,0,0,0,28.56558
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,46.35333,46.35333,18.542,18.542,0,-1,0,18.542,0,0,3.552714E-15,0,0,19.51789,18.542,0,0,322.4363,28.56558,0,19.51789,-19.51789,93.53727,22.27073,0.1127328,20.3962,0,0,28.56558
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,45.33096,45.33096,31.51815,8.595304,0,-1,0,8.595304,0,0,22.92285,26.07466,0,9.047688,8.595304,0,0,344.1228,9.047688,0,9.047688,-9.047688,84.00017,20,0.1127328,34.66997,0,0,9.047688
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,44.22858,44.22858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127328,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,43.304,43.304,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127328,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2367412,42.87568,42.80615,0,0,0,0,0,0,0,0,0,0,0.2367412,0,0,0,0,354.1758,0,0.2367412,0,0.2367412,84.22476,20.05347,0.112732,0,0.189393,0,0.2367412
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,24.63123,49.74403,42.18384,21.60073,21.60073,81,0,22.761,21.60073,114.0296,0,0,0,24.63123,0,0,59.39927,56.42931,353.9391,0.2130671,81.06054,0,81.06054,161.1255,38.36315,0.1129787,23.7608,19.70498,81,24.8443
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,41.90562,57.58502,44.03299,34.05875,34.05875,81,0,22.761,34.05875,123.0392,0,0,0,41.90562,0,0,46.94125,44.59418,272.8785,73.16755,86.49981,0,86.49981,243.1865,57.90142,0.1132051,37.46463,33.5245,81,115.0732
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,61.23533,70.37582,48.70922,38.94772,38.94772,0,-1,0,38.94772,157.2244,0,0,0,61.23533,40.9976,38.94772,0,0,186.3787,151.0174,20.23773,0,20.23773,262.3857,62.47265,0.1131341,42.84249,48.98826,0,212.2527
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,58.82698,74.57906,53.10986,17.86582,17.86582,0,0,0,17.86582,329.2711,0,0,0,58.82698,18.80612,17.86582,0,0,166.141,169.2313,40.02085,0,40.02085,300.3528,71.51242,0.1129941,19.6524,47.06158,0,228.0583
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,67.62399,83.09641,56.75482,20.96137,20.96137,0,0,0,20.96137,322.6124,0,0,0,67.62399,22.0646,20.96137,0,0,126.1201,205.2501,45.55939,0,45.55939,343.5742,81.80322,0.1128351,23.05751,54.09919,0,272.8741
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,74.31138,90.07111,59.45743,31.27177,31.27177,0,0,0,31.27177,237.6308,0,0,0,74.31138,32.91766,31.27177,0,0,80.56075,246.2536,41.39372,0,41.39372,382.8438,91.15309,0.112691,34.39895,59.4491,0,320.5649
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,70.35046,91.35191,62.06225,25.78239,25.78239,0,0,0,25.78239,272.8625,4.044093,0,0,70.35046,27.13935,25.78239,0,0,39.16702,283.5079,39.16702,0,39.16702,420.0009,100,0.112555,28.36063,56.28037,0,353.8584
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,62.37279,89.03405,63.5558,3.750026,3.750026,0,-1,0,3.750026,1663.263,58.4254,0,0,62.37279,3.947396,3.750026,0,0,0,318.7582,0,0,0,420.0009,100,0.112555,4.125029,49.89823,0,381.131
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,50.9774,83.94642,63.95586,35.06437,35.06437,0,-1,0,35.06437,145.3824,14.06754,0,0,50.9774,36.90985,35.06437,0,0,0,318.7582,0,0,0,420.0009,100,0.112555,38.5708,40.78192,0,369.7356
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,39.81941,79.49203,64.40926,11.33267,11.33267,0,-1,0,11.33267,351.3683,27.89029,0,0,39.81941,11.92913,11.33267,0,0,0,318.7582,0,0,0,420.0009,100,0.112555,12.46594,31.85553,0,358.5776
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,20.64503,70.88785,63.5558,0,0,0,-1,0,0,0,20.64503,0,0,20.64503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.112555,0,16.51602,0,339.4033
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,2.646655,62.44051,61.55552,22.64046,22.64046,0,-1,0,22.64046,11.68994,0,3.552714E-15,0,2.646655,23.83206,22.64046,0,0,0,318.7582,0,21.18541,-21.18541,397.6695,94.68301,0.112555,24.9045,2.117324,0,321.4049
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,59.70636,59.70636,4.460198,4.460198,0,-1,0,4.460198,0,0,0,0,0,4.694946,4.460198,0,0,23.53934,297.5728,0,4.694946,-4.694946,392.7206,93.50471,0.112555,4.906219,0,0,297.5728
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,57.51049,57.51049,11.16139,11.16139,0,-1,0,11.16139,0,0,1.776357E-15,0,0,11.74883,11.16139,0,0,28.75595,292.8779,0,11.74883,-11.74883,380.3362,90.55605,0.112555,12.27753,0,0,292.8779
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,55.11014,55.11014,18.37731,18.37731,0,-1,0,18.37731,0,0,3.552714E-15,0,0,19.34454,18.37731,0,0,41.8102,281.129,0,19.34454,-19.34454,359.9453,85.70108,0.112555,20.21505,0,0,281.129
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,52.612,52.612,13.11571,13.11571,0,-1,0,13.11571,0,0,1.776357E-15,0,0,13.80601,13.11571,0,0,63.30414,261.7845,0,13.80601,-13.80601,345.3925,82.23613,0.112555,14.42728,0,0,261.7845
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,50.65617,50.65617,17.94117,17.94117,0,-1,0,17.94117,0,0,3.552714E-15,0,0,18.88544,17.94117,0,0,78.64415,247.9785,0,18.88544,-18.88544,325.4854,77.49638,0.112555,19.73529,0,0,247.9785
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,49.26041,49.26041,26.32585,26.32585,0,-1,0,26.32585,0,0,3.552714E-15,0,0,27.71142,26.32585,0,0,99.62797,229.093,0,27.71142,-27.71142,296.2751,70.54153,0.112555,28.95844,0,0,229.093
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,47.78465,47.78465,18.43188,18.43188,0,-1,0,18.43188,0,0,3.552714E-15,0,0,19.40197,18.43188,0,0,130.4184,201.3816,0,19.40197,-19.40197,275.8236,65.67215,0.112555,20.27506,0,0,201.3816
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,46.50446,46.50446,10.26294,10.26294,0,-1,0,10.26294,0,0,0,0,0,10.80309,10.26294,0,0,151.9762,181.9797,0,10.80309,-10.80309,264.4361,62.96085,0.112555,11.28923,0,0,181.9797
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,45.48209,45.48209,12.11729,12.11729,0,-1,0,12.11729,0,0,0,0,0,12.75504,12.11729,0,0,163.9796,171.1766,0,12.75504,-12.75504,250.9911,59.75967,0.112555,13.32902,0,0,171.1766
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,44.37971,44.37971,19.56643,19.56643,0,-1,0,19.56643,0,0,3.552714E-15,0,0,20.59625,19.56643,0,0,178.1519,158.4215,0,20.59625,-20.59625,229.2808,54.59055,0.112555,21.52308,0,0,158.4215
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,43.45514,43.45514,22.96432,22.96432,0,0,0,22.96432,0,0,3.552714E-15,0,0,24.17297,22.96432,0,0,201.0366,137.8253,0,24.17297,-24.17297,203.8002,48.52376,0.112555,25.26076,0,0,137.8253
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.094121,43.30616,42.98396,22.31436,22.31436,0,0,0,22.31436,4.903217,0,3.552714E-15,0,1.094121,23.4888,22.31436,0,0,227.8955,113.6523,0,22.39468,-22.39468,180.1942,42.90328,0.112555,24.5458,0.8752971,0,114.7464
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,13.72309,46.50399,42.37943,20.63517,20.63517,0,0,0,20.63517,66.50341,0,0,0,13.72309,21.72123,20.63517,0,0,252.7785,91.25762,0,7.99814,-7.99814,171.7634,40.89596,0.112555,22.69869,10.97847,0,104.9807
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,35.75694,55.61229,44.20191,16.78698,16.78698,0,0,0,16.78698,213.004,0,0,0,35.75694,17.6705,16.78698,0,0,261.6653,83.25948,18.08644,0,18.08644,188.9217,44.98126,0.1124923,18.46568,28.60555,0,119.0164
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,40.1468,62.26865,48.86036,0,0,0,-1,0,0,0,0,0,0,40.1468,0,0,0,0,243.5788,99.53728,40.1468,0,40.1468,227.0083,54.04948,0.1123534,0,32.11744,0,139.6841
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,55.59143,73.30482,53.20765,31.67856,31.67856,0,0,0,31.67856,175.4859,0,0,0,55.59143,33.34586,31.67856,0,0,203.432,135.6694,22.24557,0,22.24557,248.1123,59.07423,0.1122765,34.84642,44.47314,0,191.2608
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,53.37622,76.64589,56.8615,44.63126,44.63126,0,0,0,44.63126,119.5938,0,0,0,53.37622,46.98027,44.63126,0,0,181.1865,155.6904,6.395954,0,6.395954,254.18,60.51892,0.1122545,49.09438,42.70098,0,209.0666
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,40.52404,74.31567,59.55523,28.4995,28.4995,0,0,0,28.4995,142.1921,0,0,0,40.52404,29.99948,28.4995,0,0,174.7905,161.4468,10.52456,0,10.52456,264.1645,62.89618,0.1122182,31.34945,32.41923,0,201.9708
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,55.64189,83.9867,62.16004,48.39244,48.39244,0,0,0,48.39244,114.9805,0,0,0,55.64189,50.93941,48.39244,0,0,164.266,170.9189,4.70248,0,4.70248,268.6256,63.95836,0.112202,53.23168,44.51351,0,226.5607
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,59.94558,87.8643,63.60914,7.859919,7.859919,0,-1,0,7.859919,762.6743,0,0,0,59.94558,8.273599,7.859919,0,0,159.5635,175.1511,51.67198,0,51.67198,317.646,75.62984,0.1120242,8.64591,47.95646,0,235.0967
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,49.10142,83.20541,64.06254,0,0,0,-1,0,0,0,0,0,0,49.10142,0,0,0,0,107.8915,221.6559,49.10142,0,49.10142,364.2277,86.7207,0.1118557,0,39.28113,0,270.7573
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,31.53298,76.10284,64.46259,34.38748,34.38748,0,-1,0,34.38748,91.69901,0,0,0,31.53298,36.19735,34.38748,0,0,58.79008,265.8472,0,4.664371,-4.664371,359.311,85.55006,0.1118557,37.82623,25.22638,0,297.3801
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,17.79671,69.93946,63.66248,29.13037,29.13037,0,-1,0,29.13037,61.09334,0,3.552714E-15,0,17.79671,30.66355,29.13037,0,0,63.97272,261.1828,0,12.86683,-12.86683,345.7482,82.32082,0.1118557,32.0434,14.23737,0,278.9795
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,2.44473,62.47989,61.66219,18.34764,18.34764,0,-1,0,18.34764,13.3245,0,0,0,2.44473,19.3133,18.34764,0,0,78.2692,248.3159,0,16.86857,-16.86857,327.9671,78.08726,0.1118557,20.1824,1.955784,0,250.7607
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,59.81304,59.81304,61.53802,61.53802,0,-1,0,61.53802,0,0,0,0,0,64.77686,61.53802,0,0,97.01205,231.4474,0,64.77686,-64.77686,259.6863,61.82995,0.1118557,67.69182,0,0,231.4474
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,57.66162,57.66162,43.56166,43.56166,0,-1,0,43.56166,0,0,0,0,0,45.85438,43.56166,0,0,168.9863,166.6705,0,45.85438,-45.85438,211.3516,50.3217,0.1118557,47.91783,0,0,166.6705
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,55.20794,55.20794,45.09098,45.09098,0,-1,0,45.09098,0,0,7.105427E-15,0,0,47.46419,45.09098,0,0,219.9357,120.8161,0,47.46419,-47.46419,161.3199,38.40942,0.1118557,49.60008,0,0,120.8161
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,52.7098,52.7098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.6736,73.35194,0,0,0,161.3199,38.40942,0.1118557,0,0,0,73.35194
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,50.75396,50.75396,17.46334,17.46334,0,-1,0,17.46334,0,0,3.552714E-15,0,0,18.38246,17.46334,0,0,272.6736,73.35194,0,18.38246,-18.38246,141.9431,33.79591,0.1118557,19.20967,0,0,73.35194
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,49.3582,49.3582,5.612365,5.612365,0,-1,0,5.612365,0,0,8.881784E-16,0,0,5.907753,5.612365,0,0,293.0986,54.96949,0,5.907753,-5.907753,135.7158,32.31322,0.1118557,6.173601,0,0,54.96949
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,47.90911,47.90911,3.398492,3.398492,0,-1,0,3.398492,0,0,4.440892E-16,0,0,3.57736,3.398492,0,0,299.6628,49.06173,0,3.57736,-3.57736,131.9449,31.41539,0.1118557,3.738341,0,0,49.06173
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,46.65559,46.65559,2.367703,2.367703,0,-1,0,2.367703,0,0,0,0,0,2.492319,2.367703,0,0,303.6376,45.48438,0,2.492319,-2.492319,129.3178,30.78988,0.1118557,2.604474,0,0,45.48438
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,45.63322,45.63322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.4069,42.99205,0,0,0,129.3178,30.78988,0.1118557,0,0,0,42.99205
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,44.53085,44.53085,8.447762,8.447762,0,-1,0,8.447762,0,0,1.776357E-15,0,0,8.892382,8.447762,0,0,306.4069,42.99205,0,8.892382,-8.892382,119.9444,28.55813,0.1118557,9.292539,0,0,42.99205
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,43.60627,43.60627,26.11466,26.11466,0,0,0,26.11466,0,0,3.552714E-15,0,0,27.48911,26.11466,0,0,316.2873,34.09967,0,27.48911,-27.48911,90.96832,21.65908,0.1118557,28.72612,0,0,34.09967
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.411457,43.56921,43.15287,40.62573,40.62573,33.00481,0,10.61822,40.62573,3.474294,1.776357E-15,0,0,1.411457,8.022018,7.620918,0,0,346.8307,6.610561,0,6.610561,-6.610561,84.00017,20,0.1118557,44.6883,1.129166,81,8.022018
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,10.04024,45.55659,42.55723,23.55734,23.55734,81,0,22.761,23.55734,42.62046,0,0,0,10.04024,0,0,57.44267,54.57053,354.1758,0,64.61077,0,64.61077,145.2953,34.59406,0.1121568,25.91307,8.032195,81,10.04024
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,19.46948,50.38052,44.37971,23.9689,23.9689,81,0,22.761,23.9689,81.22808,0,0,0,19.46948,0,0,57.0311,54.17954,289.565,58.1497,73.64902,0,73.64902,215.1649,51.22964,0.1124256,26.36579,15.57559,81,77.61918
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,46.32689,64.75597,49.01149,2.844508,2.844508,0,-1,0,2.844508,1628.643,0,0,0,46.32689,2.994219,2.844508,0,0,215.916,124.4338,43.33267,0,43.33267,256.2739,61.01748,0.1122773,3.128959,37.06151,0,170.7607
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,70.31567,80.05519,53.30544,13.66739,13.66739,0,0,0,13.66739,514.4776,0,0,0,70.31567,14.38673,13.66739,0,0,172.5833,163.4332,55.92894,0,55.92894,309.3328,73.65051,0.1120864,15.03413,56.25253,0,233.7489
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,74.61586,86.85128,56.90596,0,0,0,0,0,0,0,0,0,0,74.61586,0,0,0,0,116.6544,213.7693,74.61586,0,74.61586,380.1196,90.50448,0.1118327,0,59.69269,0,288.3851
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,79.06245,92.9726,59.60857,47.10333,47.10333,0,0,0,47.10333,167.849,0,0,0,79.06245,49.58245,47.10333,0,0,42.03854,280.9235,29.48,0,29.48,408.0868,97.16332,0.1117328,51.81366,63.24996,0,359.986
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,52.47343,82.55847,62.20449,18.93089,18.93089,0,0,0,18.93089,277.1842,19.98764,0,0,52.47343,19.92725,18.93089,0,0,12.55854,307.4555,12.55854,0,12.55854,420.0009,100,0.1116903,20.82397,41.97874,0,359.929
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,47.78302,82.18794,63.70693,74.22595,68.7,0,-1,0,68.7,69.55316,0,5.525953,12.94855,47.78302,72.31579,68.7,0,0,0,318.7582,0,24.53277,-24.53277,394.141,93.84292,0.1116903,81.64854,38.22642,0,366.5413
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,34.40566,76.88259,64.10699,18.23212,18.23212,0,-1,0,18.23212,188.709,0,0,0,34.40566,19.19171,18.23212,0,0,27.25863,294.2255,15.21395,0,15.21395,408.5742,97.27939,0.1116388,20.05533,27.52453,0,328.6311
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,29.23155,75.22703,64.50705,46.3252,46.3252,0,-1,0,46.3252,63.10076,0,0,0,29.23155,48.76337,46.3252,0,0,12.04468,307.918,0,19.53182,-19.53182,387.9859,92.37741,0.1116388,50.95772,23.38524,0,337.1496
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,18.29059,70.16887,63.70693,0,0,0,-1,0,0,0,0,0,0,18.29059,0,0,0,0,33.7467,288.3862,18.29059,0,18.29059,405.3379,96.50883,0.111577,0,14.63247,0,306.6768
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,2.503262,62.59795,61.75999,14.28155,14.28155,0,-1,0,14.28155,17.52794,0,1.776357E-15,0,2.503262,15.03321,14.28155,0,0,15.45611,304.8477,0,12.52995,-12.52995,392.1302,93.36414,0.111577,15.70971,2.002609,0,307.351
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,59.91083,59.91083,36.50257,36.50257,0,-1,0,36.50257,0,0,7.105427E-15,0,0,38.42376,36.50257,0,0,29.37827,292.3178,0,38.42376,-38.42376,351.628,83.72078,0.111577,40.15282,0,0,292.3178
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,57.75941,57.75941,11.10279,11.10279,0,-1,0,11.10279,0,0,1.776357E-15,0,0,11.68715,11.10279,0,0,72.07133,253.894,0,11.68715,-11.68715,339.3086,80.78761,0.111577,12.21307,0,0,253.894
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,55.30573,55.30573,57.98376,57.98376,0,-1,0,57.98376,0,0,0,0,0,61.03554,57.98376,0,0,85.05705,242.2069,0,61.03554,-61.03554,274.9715,65.46928,0.111577,63.78214,0,0,242.2069
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,52.86093,52.86093,18.5953,18.5953,0,-1,0,18.5953,0,0,3.552714E-15,0,0,19.574,18.5953,0,0,152.8743,181.1713,0,19.574,-19.574,254.3387,60.55671,0.111577,20.45483,0,0,181.1713
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,50.87842,50.87842,10.11915,10.11915,0,-1,0,10.11915,0,0,0,0,0,10.65174,10.11915,0,0,174.6232,161.5973,0,10.65174,-10.65174,243.1108,57.88341,0.111577,11.13106,0,0,161.5973
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,49.48267,49.48267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.4585,150.9456,0,0,0,243.1108,57.88341,0.111577,0,0,0,150.9456
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,48.03357,48.03357,31.5053,31.5053,0,-1,0,31.5053,0,0,7.105427E-15,0,0,33.16348,31.5053,0,0,186.4585,150.9456,0,33.16348,-33.16348,208.1534,49.56024,0.111577,34.65583,0,0,150.9456
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,46.78006,46.78006,30.69587,30.69587,0,-1,0,30.69587,0,0,3.552714E-15,0,0,32.31144,30.69587,0,0,223.3068,117.7821,0,32.31144,-32.31144,174.0942,41.45091,0.111577,33.76546,0,0,117.7821
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,45.75769,45.75769,14.8828,14.8828,0,-1,0,14.8828,0,0,1.776357E-15,0,0,15.6661,14.8828,0,0,259.2084,85.47068,0,15.6661,-15.6661,157.5806,37.51913,0.111577,16.37108,0,0,85.47068
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,44.68198,44.68198,29.32046,29.32046,0,-1,0,29.32046,0,0,3.552714E-15,0,0,30.86364,29.32046,0,0,276.6152,69.80457,0,30.86364,-30.86364,125.0475,29.77316,0.111577,32.25251,0,0,69.80457
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,43.78407,43.78407,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,310.9081,38.94093,0,0,0,125.0475,29.77316,0.111577,0,0,0,38.94093
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.503275,43.77468,43.33067,14.99475,14.99475,0,0,0,14.99475,10.02534,0,1.776357E-15,0,1.503275,15.78395,14.99475,0,0,310.9081,38.94093,0,14.28067,-14.28067,109.9944,26.18908,0.111577,16.49422,1.20262,0,40.44421
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,18.25803,48.30457,42.75281,25.16809,25.16809,81,0,22.761,25.16809,72.54434,0,0,0,18.25803,0,0,55.83191,53.04031,326.7755,24.66026,71.29834,0,71.29834,177.6339,42.2937,0.1118525,27.6849,14.60642,81,42.91829
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,42.32213,58.28272,44.53085,24.60641,24.60641,81,0,22.761,24.60641,171.9963,0,0,0,42.32213,0,0,56.39359,53.57391,255.4772,88.82877,95.89603,0,95.89603,268.6089,63.95437,0.1120437,27.06706,33.8577,81,131.1509
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,64.47023,72.26471,49.13595,4.642599,4.642599,0,-1,0,4.642599,1388.667,0,0,0,64.47023,4.886946,4.642599,0,0,159.5811,175.1352,59.58329,0,59.58329,325.1346,77.41283,0.1118431,5.106859,51.57619,0,239.6054
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,72.01785,81.00167,53.40323,47.69507,47.69507,0,0,0,47.69507,150.9964,0,0,0,72.01785,50.20534,47.69507,0,0,99.99786,228.7602,21.81251,0,21.81251,345.8277,82.33977,0.1117698,52.46458,57.61428,0,300.778
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,74.70975,86.97125,56.9593,16.01584,16.01584,0,0,0,16.01584,466.4742,0,0,0,74.70975,16.85878,16.01584,0,0,78.18534,248.3914,57.85098,0,57.85098,400.71,95.40694,0.1115759,17.61742,59.76781,0,323.1012
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,75.63622,91.08197,59.66191,18.58324,18.58324,0,0,0,18.58324,407.0131,35.74055,0,0,75.63622,19.56131,18.58324,0,0,20.33436,300.4573,20.33436,0,20.33436,420.0009,100,0.1115079,20.44156,60.50898,0,376.0935
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,64.88828,88.68929,62.25784,25.18477,25.18477,0,0,0,25.18477,257.6489,38.37799,0,0,64.88828,26.51029,25.18477,0,0,0,318.7582,0,0,0,420.0009,100,0.1115079,27.70325,51.91063,0,383.6465
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,63.83036,89.98401,63.70693,23.18032,23.18032,0,-1,0,23.18032,275.3645,39.43003,0,0,63.83036,24.40034,23.18032,0,0,0,318.7582,0,0,0,420.0009,100,0.1115079,25.49835,51.06429,0,382.5886
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,56.32587,86.68118,64.10699,0,0,0,-1,0,0,0,56.32587,0,0,56.32587,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115079,0,45.0607,0,375.0841
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,32.99341,76.74557,64.50705,37.38,37.38,0,-1,0,37.38,88.26485,0,0,0,32.99341,39.34737,37.38,0,0,0,318.7582,0,6.353965,-6.353965,413.3032,98.40532,0.1115079,41.11801,26.39473,0,351.7516
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,20.18701,70.87568,63.70693,0,0,0,-1,0,0,0,13.12705,0,0,20.18701,0,0,0,0,7.059962,312.4043,7.059962,0,7.059962,420.0009,100,0.1114843,0,16.14961,0,332.5913
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,2.496178,62.59557,61.75999,13.03887,13.03887,0,-1,0,13.03887,19.14412,0,0,0,2.496178,13.72513,13.03887,0,0,0,318.7582,0,11.22895,-11.22895,408.1645,97.18182,0.1114843,14.34276,1.996942,0,321.2544
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,59.95528,59.95528,17.94213,17.94213,0,-1,0,17.94213,0,0,3.552714E-15,0,0,18.88646,17.94213,0,0,12.47661,307.5293,0,18.88646,-18.88646,388.2564,92.44182,0.1114843,19.73635,0,0,307.5293
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,57.81275,57.81275,43.96262,43.96262,0,-1,0,43.96262,0,0,7.105427E-15,0,0,46.27644,43.96262,0,0,33.46156,288.6428,0,46.27644,-46.27644,339.4768,80.82764,0.1114843,48.35888,0,0,288.6428
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,55.40352,55.40352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.87983,242.3664,0,0,0,339.4768,80.82764,0.1114843,0,0,0,242.3664
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,52.95872,52.95872,32.66924,32.66924,0,-1,0,32.66924,0,0,7.105427E-15,0,0,34.38867,32.66924,0,0,84.87983,242.3664,0,34.38867,-34.38867,303.2279,72.19698,0.1114843,35.93616,0,0,242.3664
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,50.95844,50.95844,14.23375,14.23375,0,-1,0,14.23375,0,0,1.776357E-15,0,0,14.98289,14.23375,0,0,123.0895,207.9777,0,14.98289,-14.98289,287.4346,68.43667,0.1114843,15.65712,0,0,207.9777
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,49.58046,49.58046,52.21183,52.21183,0,-1,0,52.21183,0,0,7.105427E-15,0,0,54.95982,52.21183,0,0,139.7371,192.9948,0,54.95982,-54.95982,229.5018,54.64318,0.1114843,57.43302,0,0,192.9948
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,48.13136,48.13136,5.023864,5.023864,0,-1,0,5.023864,0,0,8.881784E-16,0,0,5.288278,5.023864,0,0,200.8036,138.035,0,5.288278,-5.288278,223.9275,53.31596,0.1114843,5.52625,0,0,138.035
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,46.90452,46.90452,20.29669,20.29669,0,-1,0,20.29669,0,0,0,0,0,21.36494,20.29669,0,0,206.6794,132.7467,0,21.36494,-21.36494,201.4069,47.95392,0.1114843,22.32636,0,0,132.7467
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,45.88215,45.88215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.4183,111.3818,0,0,0,201.4069,47.95392,0.1114843,0,0,0,111.3818
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,44.77977,44.77977,58.01709,58.01709,0,-1,0,58.01709,0,0,7.105427E-15,0,0,61.07062,58.01709,0,0,230.4183,111.3818,0,61.07062,-61.07062,137.0328,32.62679,0.1114843,63.8188,0,0,111.3818
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,43.88186,43.88186,7.189233,7.189233,0,0,0,7.189233,0,0,8.881784E-16,0,0,7.567614,7.189233,0,0,298.2745,50.31116,0,7.567614,-7.567614,129.0558,30.72751,0.1114843,7.908156,0,0,50.31116
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.4770703,43.59588,43.45514,12.70031,12.70031,0,0,0,12.70031,3.756366,0,0,0,0.4770703,13.36875,12.70031,0,0,306.683,42.74355,0,12.89168,-12.89168,115.4668,27.49204,0.1114843,13.97035,0.3816562,0,43.22062
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,23.15716,50.02475,42.90394,51.46464,51.46464,20.25,0,7.39125,51.46464,44.99625,0,0,0,23.15716,32.85751,31.21464,0,0,321.0071,29.85186,0,9.700356,-9.700356,105.2417,25.0575,0.1114843,56.6111,18.52573,81,53.00902
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,45.46267,59.58671,44.68198,36.94889,36.94889,81,0,22.761,36.94889,123.042,0,0,0,45.46267,0,0,44.05111,41.84855,331.7852,20.15151,87.31122,0,87.31122,188.0724,44.77906,0.1117038,40.64378,36.37013,81,65.61417
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,58.97312,70.10299,49.27819,9.702654,9.702654,0,-1,0,9.702654,607.804,0,0,0,58.97312,10.21332,9.702654,0,0,244.474,98.7316,48.7598,0,48.7598,234.33,55.79275,0.1115413,10.67292,47.17849,0,157.7047
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,70.3316,80.25328,53.45657,28.68473,28.68473,0,0,0,28.68473,245.1882,0,0,0,70.3316,30.19446,28.68473,0,0,195.7142,142.6154,40.13713,0,40.13713,272.4074,64.85879,0.1114078,31.55321,56.26527,0,212.947
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,66.07723,82.72037,57.05709,35.36084,35.36084,0,0,0,35.36084,186.8656,0,0,0,66.07723,37.22194,35.36084,0,0,155.5771,178.7388,28.8553,0,28.8553,299.782,71.37652,0.1113121,38.89692,52.86179,0,244.8161
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,67.05221,86.55145,59.70636,37.79401,37.79401,0,0,0,37.79401,177.4149,0,0,0,67.05221,39.78316,37.79401,0,0,126.7218,204.7086,27.26904,0,27.26904,325.6517,77.53596,0.1112218,41.57341,53.64177,0,271.7608
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,66.03101,89.35439,62.31118,20.90396,20.90396,0,0,0,20.90396,315.8779,0,0,0,66.03101,22.00418,20.90396,0,0,99.45275,229.2507,44.02684,0,44.02684,367.4192,87.48059,0.1110763,22.99436,52.82481,0,295.2818
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,64.82357,90.57656,63.76027,6.129906,6.129906,0,-1,0,6.129906,1057.497,2.94512,0,0,64.82357,6.452533,6.129906,0,0,55.42591,268.8749,55.42591,0,55.42591,420.0009,100,0.1108937,6.742897,51.85886,0,333.6985
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,49.51202,83.50949,64.16033,3.208551,3.208551,0,-1,0,3.208551,1543.127,46.13459,0,0,49.51202,3.377423,3.208551,0,0,0,318.7582,0,0,0,420.0009,100,0.1108937,3.529407,39.60962,0,368.2702
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,31.39153,76.15278,64.56039,29.59451,29.59451,0,-1,0,29.59451,106.0721,0.2394161,0,0,31.39153,31.15212,29.59451,0,0,0,318.7582,0,0,0,420.0009,100,0.1108937,32.55396,25.11323,0,350.1497
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,20.76024,71.14722,63.76027,21.05396,21.05396,0,-1,0,21.05396,98.60492,3.552714E-15,0,0,20.76024,22.16206,21.05396,0,0,0,318.7582,0,1.401822,-1.401822,418.5232,99.64818,0.1108937,23.15936,16.60819,0,339.5185
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,2.453711,62.67963,61.85778,29.64577,29.64577,0,-1,0,29.64577,8.276768,0,3.552714E-15,0,2.453711,31.20607,29.64577,0,0,1.55758,317.3564,0,28.75236,-28.75236,388.2155,92.43209,0.1108937,32.61034,1.962969,0,319.8101
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,60.06196,60.06196,4.807961,4.807961,0,-1,0,4.807961,0,0,0,0,0,5.061011,4.807961,0,0,33.50465,288.604,0,5.061011,-5.061011,382.8808,91.1619,0.1108937,5.288757,0,0,288.604
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,57.91055,57.91055,20.78147,20.78147,0,-1,0,20.78147,0,0,3.552714E-15,0,0,21.87523,20.78147,0,0,39.12799,283.543,0,21.87523,-21.87523,359.8222,85.67179,0.1108937,22.85962,0,0,283.543
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,55.5102,55.5102,27.72719,27.72719,0,-1,0,27.72719,0,0,0,0,0,29.18652,27.72719,0,0,63.4338,261.6678,0,29.18652,-29.18652,329.0569,78.34674,0.1108937,30.49991,0,0,261.6678
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,53.05651,53.05651,33.73005,33.73005,0,-1,0,33.73005,0,0,0,0,0,35.50531,33.73005,0,0,95.86327,232.4813,0,35.50531,-35.50531,291.6311,69.43583,0.1108937,37.10305,0,0,232.4813
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,51.05622,51.05622,38.23697,38.23697,0,-1,0,38.23697,0,0,7.105427E-15,0,0,40.24945,38.23697,0,0,135.3136,196.976,0,40.24945,-40.24945,249.2044,59.33427,0.1108937,42.06067,0,0,196.976
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,49.67825,49.67825,16.30099,16.30099,0,-1,0,16.30099,0,0,3.552714E-15,0,0,17.15894,16.30099,0,0,180.0352,156.7265,0,17.15894,-17.15894,231.1173,55.02782,0.1108937,17.93109,0,0,156.7265
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,48.22915,48.22915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.1007,139.5676,0,0,0,231.1173,55.02782,0.1108937,0,0,0,139.5676
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,47.0112,47.0112,34.38587,34.38587,0,-1,0,34.38587,0,0,7.105427E-15,0,0,36.19565,34.38587,0,0,199.1007,139.5676,0,36.19565,-36.19565,192.9638,45.94366,0.1108937,37.82446,0,0,139.5676
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,45.97994,45.97994,35.22018,35.22018,0,-1,0,35.22018,0,0,0,0,0,37.07388,35.22018,0,0,239.3181,103.3719,0,37.07388,-37.07388,153.8845,36.63908,0.1108937,38.7422,0,0,103.3719
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,44.90423,44.90423,11.87327,11.87327,0,-1,0,11.87327,0,0,1.776357E-15,0,0,12.49818,11.87327,0,0,280.5113,66.29806,0,12.49818,-12.49818,140.7102,33.50237,0.1108937,13.06059,0,0,66.29806
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,44.00632,44.00632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,294.3982,53.79988,0,0,0,140.7102,33.50237,0.1108937,0,0,0,53.79988
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.659811,44.09752,43.60627,35.07378,35.07378,0,0,0,35.07378,4.73234,0,7.105427E-15,0,1.659811,36.91977,35.07378,0,0,294.3982,53.79988,0,35.25996,-35.25996,103.543,24.65304,0.1108937,38.58116,1.327849,0,55.45969
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,18.92721,48.82999,43.05508,18.22199,18.22199,0,0,0,18.22199,103.8702,0,0,0,18.92721,19.18104,18.22199,0,0,333.5759,18.53992,0,0.2538322,-0.2538322,103.2754,24.58933,0.1108937,20.04419,15.14177,0,37.46713
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,43.05877,58.8817,44.83311,48.09495,48.09495,81,0,22.761,48.09495,89.52869,0,0,0,43.05877,0,0,32.90505,31.2598,333.8579,18.28609,74.31857,0,74.31857,173.7802,41.37615,0.1111552,52.90444,34.44702,81,61.34486
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,59.98691,70.70521,49.42933,15.87374,15.87374,0,-1,0,15.87374,377.9003,0,0,0,59.98691,16.7092,15.87374,0,0,259.5394,85.17281,43.27771,0,43.27771,214.837,51.15157,0.111013,17.46111,47.98953,0,145.1597
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,66.27645,78.52704,53.6077,38.06637,38.06637,0,0,0,38.06637,174.1076,0,0,0,66.27645,40.06987,38.06637,0,0,216.2616,124.1227,26.20659,0,26.20659,239.6988,57.07102,0.1109271,41.87301,53.02116,0,190.3992
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,70.62766,85.0499,57.11043,72.74156,72.74156,81,0,22.761,72.74156,97.09396,0,0,0,70.62766,0,0,8.258438,7.845516,190.0551,147.7087,78.47318,0,78.47318,314.145,74.79627,0.1111738,80.01572,56.50213,81,218.3363
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,67.52698,86.93073,59.81304,36.71685,36.71685,78.56902,0,22.14596,36.71685,183.9128,0,0,0,67.52698,0,0,41.85216,39.75955,111.5819,218.3345,107.2865,0,107.2865,415.9259,99.02978,0.111305,40.38854,54.02158,81,285.8615
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,59.19083,85.93699,62.35563,6.155406,6.155406,0,0,0,6.155406,961.6073,48.4161,0,0,59.19083,6.479374,6.155406,0,0,4.295353,314.8924,4.295353,0,4.295353,420.0009,100,0.111291,6.770946,47.35266,0,374.0832
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,61.34044,88.88399,63.85807,25.38235,25.38235,0,-1,0,25.38235,241.6658,34.62218,0,0,61.34044,26.71826,25.38235,0,0,0,318.7582,0,0,0,420.0009,100,0.111291,27.92058,49.07235,0,380.0987
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,44.76867,81.41616,64.20478,32.38145,32.38145,0,-1,0,32.38145,138.2541,10.68293,0,0,44.76867,34.08574,32.38145,0,0,0,318.7582,0,0,0,420.0009,100,0.111291,35.6196,35.81494,0,363.5269
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,37.57925,78.7594,64.60484,57.81604,57.81604,0,-1,0,57.81604,64.99796,0,0,0,37.57925,60.85899,57.81604,0,0,0,318.7582,0,23.27974,-23.27974,395.4619,94.15739,0.111291,63.59764,30.0634,0,356.3375
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,16.07524,69.51025,63.85807,22.70441,22.70441,0,-1,0,22.70441,70.80225,0,0,0,16.07524,23.89938,22.70441,0,0,25.86638,295.4785,0,7.824144,-7.824144,387.2145,92.19373,0.111291,24.97485,12.86019,0,311.5537
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.41909,62.72161,61.91112,62.88625,62.88625,0,-1,0,62.88625,3.846771,0,0,0.4748698,2.41909,66.19604,62.88625,0,0,34.55987,287.6543,0,63.77696,-63.77696,319.9876,76.18739,0.111291,69.17487,1.935272,0,290.0734
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,60.15976,60.15976,21.50793,21.50793,0,-1,0,21.50793,0,0,3.552714E-15,0,0,22.63993,21.50793,0,0,105.4232,223.8774,0,22.63993,-22.63993,296.1231,70.50536,0.111291,23.65872,0,0,223.8774
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,58.00834,58.00834,61.38872,61.38872,0,-1,0,61.38872,0,0,7.105427E-15,0,0,64.61971,61.38872,0,0,130.5786,201.2375,0,64.61971,-64.61971,228.0079,54.28749,0.111291,67.5276,0,0,201.2375
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,55.60799,55.60799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.3783,136.6178,0,0,0,228.0079,54.28749,0.111291,0,0,0,136.6178
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,53.1543,53.1543,12.68509,12.68509,0,-1,0,12.68509,0,0,1.776357E-15,0,0,13.35273,12.68509,0,0,202.3783,136.6178,0,13.35273,-13.35273,213.9329,50.93631,0.111291,13.9536,0,0,136.6178
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,51.15402,51.15402,2.975935,2.975935,0,-1,0,2.975935,0,0,4.440892E-16,0,0,3.132563,2.975935,0,0,217.2147,123.265,0,3.132563,-3.132563,210.6309,50.15011,0.111291,3.273528,0,0,123.265
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,49.78493,49.78493,23.36007,23.36007,0,-1,0,23.36007,0,0,3.552714E-15,0,0,24.58955,23.36007,0,0,220.6953,120.1325,0,24.58955,-24.58955,184.7112,43.97878,0.111291,25.69608,0,0,120.1325
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,48.33583,48.33583,15.39847,15.39847,0,-1,0,15.39847,0,0,0,0,0,16.20892,15.39847,0,0,248.017,95.54292,0,16.20892,-16.20892,167.6255,39.91076,0.111291,16.93832,0,0,95.54292
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,47.10899,47.10899,16.12767,16.12767,0,-1,0,16.12767,0,0,0,0,0,16.9765,16.12767,0,0,266.0269,79.334,0,16.9765,-16.9765,149.7307,35.6501,0.111291,17.74044,0,0,79.334
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,46.07773,46.07773,10.14618,10.14618,0,-1,0,10.14618,0,0,1.776357E-15,0,0,10.68019,10.14618,0,0,284.8897,62.3575,0,10.68019,-10.68019,138.4728,32.96966,0.111291,11.1608,0,0,62.3575
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,45.01091,45.01091,10.55159,10.55159,0,-1,0,10.55159,0,0,1.776357E-15,0,0,11.10694,10.55159,0,0,296.7566,51.67731,0,11.10694,-11.10694,126.7651,30.1821,0.111291,11.60675,0,0,51.67731
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,44.10411,44.10411,42.49556,42.49556,20.25,0,7.39125,42.49556,0,0,7.105427E-15,0,0,23.41637,22.24556,0,0,309.0976,40.57037,0,23.41637,-23.41637,102.0821,24.3052,0.111291,46.74511,0,81,40.57037
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.701852,44.23486,43.73073,23.69735,23.69735,81,0,22.761,23.69735,7.181612,0,0,0,1.701852,0,0,57.30265,54.43752,335.1158,17.15399,56.13937,0,56.13937,155.3405,36.98577,0.1115935,26.06709,1.361481,81,18.85585
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,17.68847,48.5673,43.17954,35.58852,35.58852,81,0,22.761,35.58852,49.70275,0,0,0,17.68847,0,0,45.41148,43.14091,278.9764,67.67942,60.82938,0,60.82938,213.0484,50.7257,0.1118947,39.14737,14.15078,81,85.3679
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,46.22617,60.17394,44.95757,41.79798,41.79798,81,0,22.761,41.79798,110.5943,0,0,0,46.22617,0,0,39.20202,37.24192,218.1471,122.4259,83.46809,0,83.46809,292.2332,69.57919,0.1121207,45.97778,36.98094,81,168.652
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,59.29211,70.54018,49.53601,19.20008,19.20008,0,-1,0,19.20008,308.8118,0,0,0,59.29211,20.21062,19.20008,0,0,134.679,197.5471,39.0815,0,39.0815,329.3091,78.40678,0.1119929,21.12009,47.43369,0,256.8393
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,71.35215,81.0051,53.66105,29.40515,29.40515,0,0,0,29.40515,242.6519,0,0,0,71.35215,30.95279,29.40515,0,0,95.59747,232.7205,40.39936,0,40.39936,367.6353,87.53204,0.111861,32.34566,57.08172,0,304.0727
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,65.02779,82.40085,57.20822,31.82025,31.82025,0,0,0,31.82025,204.3598,0,0,0,65.02779,33.495,31.82025,0,0,55.19811,269.0799,31.5328,0,31.5328,397.55,94.65456,0.1117584,35.00227,52.02224,0,334.1077
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,71.896,89.28636,59.85749,28.40337,28.40337,0,0,0,28.40337,253.1249,18.33241,0,0,71.896,29.89828,28.40337,0,0,23.66531,297.4594,23.66531,0,23.66531,420.0009,100,0.1116814,31.24371,57.5168,0,369.3554
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,70.26691,91.76398,62.40897,28.26471,28.26471,0,0,0,28.26471,248.603,40.51458,0,0,70.26691,29.75233,28.26471,0,0,0,318.7582,0,0,0,420.0009,100,0.1116814,31.09118,56.21353,0,389.0251
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,59.38179,87.89013,63.85807,49.70346,49.70346,0,-1,0,49.70346,119.4721,7.062348,0,0,59.38179,52.31944,49.70346,0,0,0,318.7582,0,0,0,420.0009,100,0.1116814,54.67381,47.50543,0,378.14
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,50.10829,83.90079,64.25813,47.23699,47.23699,0,-1,0,47.23699,106.0785,0.3851438,0,0,50.10829,49.72314,47.23699,0,0,0,318.7582,0,0,0,420.0009,100,0.1116814,51.96069,40.08663,0,368.8665
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,33.57833,77.21094,64.71152,34.68484,34.68484,0,-1,0,34.68484,96.80984,0,0,0,33.57833,36.51036,34.68484,0,0,0,318.7582,0,2.93202,-2.93202,416.9102,99.26414,0.1116814,38.15332,26.86267,0,352.3365
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,13.42524,68.60091,63.91141,0,0,0,-1,0,0,0,10.16744,0,0,13.42524,0,0,0,0,3.257801,315.8262,3.257801,0,3.257801,420.0009,100,0.1116709,0,10.74019,0,329.2514
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.407151,62.76229,61.95557,91.65861,68.7,0,-1,0,68.7,3.503859,0,22.95861,32.12447,2.407151,72.31579,68.7,0,0,0,318.7582,0,69.90864,-69.90864,346.3107,82.45476,0.1116709,100.8245,1.925721,0,321.1654
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,60.25755,60.25755,24.93419,24.93419,0,-1,0,24.93419,0,0,3.552714E-15,0,0,26.24651,24.93419,0,0,77.67626,248.8496,0,26.24651,-26.24651,318.6444,75.86756,0.1116709,27.42761,0,0,248.8496
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,58.10613,58.10613,3.987385,3.987385,0,-1,0,3.987385,0,0,0,0,0,4.197248,3.987385,0,0,106.8391,222.6031,0,4.197248,-4.197248,314.2201,74.81416,0.1116709,4.386124,0,0,222.6031
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,55.70578,55.70578,56.68257,56.68257,0,-1,0,56.68257,0,0,7.105427E-15,0,0,59.66587,56.68257,0,0,111.5027,218.4058,0,59.66587,-59.66587,251.3268,59.83959,0.1116709,62.35083,0,0,218.4058
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,53.26099,53.26099,17.89899,17.89899,0,-1,0,17.89899,0,0,3.552714E-15,0,0,18.84104,17.89899,0,0,177.7981,158.74,0,18.84104,-18.84104,231.4666,55.11098,0.1116709,19.68889,0,0,158.74
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,51.2607,51.2607,9.651214,9.651214,0,-1,0,9.651214,0,0,0,0,0,10.15917,9.651214,0,0,198.7326,139.8989,0,10.15917,-10.15917,220.7579,52.56129,0.1116709,10.61633,0,0,139.8989
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,49.90939,49.90939,45.56062,45.56062,0,-1,0,45.56062,0,0,0,0,0,47.95854,45.56062,0,0,210.0205,129.7397,0,47.95854,-47.95854,170.2051,40.52495,0.1116709,50.11668,0,0,129.7397
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,48.4603,48.4603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.3078,81.7812,0,0,0,170.2051,40.52495,0.1116709,0,0,0,81.7812
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,47.20678,47.20678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.3078,81.7812,0,0,0,170.2051,40.52495,0.1116709,0,0,0,81.7812
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,46.18441,46.18441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.3078,81.7812,0,0,0,170.2051,40.52495,0.1116709,0,0,0,81.7812
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,45.13538,45.13538,24.04384,24.04384,0,-1,0,24.04384,0,0,3.552714E-15,0,0,25.30931,24.04384,0,0,263.3078,81.7812,0,25.30931,-25.30931,143.5268,34.17297,0.1116709,26.44823,0,0,81.7812
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,44.22858,44.22858,13.05897,13.05897,0,0,0,13.05897,0,0,1.776357E-15,0,0,13.74629,13.05897,0,0,291.4293,56.47189,0,13.74629,-13.74629,129.0369,30.72301,0.1116709,14.36487,0,0,56.47189
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.9868382,44.14735,43.85519,22.0675,22.0675,0,0,0,22.0675,4.471906,0,3.552714E-15,0,0.9868382,23.22895,22.0675,0,0,306.7029,42.72561,0,22.24212,-22.24212,105.5917,25.14082,0.1116709,24.27426,0.7894705,0,43.71244
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,20.53946,49.63027,43.33067,33.77441,33.77441,81,0,22.761,33.77441,60.81367,0,0,0,20.53946,0,0,47.22559,44.86431,331.4164,20.48349,65.40376,0,65.40376,167.6391,39.914,0.1119546,37.15186,16.43157,81,41.02295
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,41.27471,58.51482,45.08204,0,0,72.31579,0,20.56389,0,0,0,0,0,41.27471,0,0,72.31579,68.7,266.0126,79.34688,109.9747,0,109.9747,271.9703,64.7547,0.1120218,0,33.01977,81,120.6216
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,50.94609,67.25883,49.6338,37.51357,37.51357,0,-1,0,37.51357,135.8071,0,0,0,50.94609,39.48797,37.51357,0,0,156.0379,178.3241,11.45811,0,11.45811,282.8404,67.34282,0.1119847,41.26493,40.75687,0,229.2702
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,54.73339,73.52474,53.7055,26.88148,26.88148,0,0,0,26.88148,203.61,0,0,0,54.73339,28.2963,26.88148,0,0,144.5798,188.6364,26.43709,0,26.43709,307.9208,73.31434,0.1118991,29.56963,43.78671,0,243.3698
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,65.40285,82.58209,57.20822,0,0,0,0,0,0,0,0,0,0,65.40285,0,0,0,0,118.1427,212.4298,65.40285,0,65.40285,369.9674,88.0873,0.111688,0,52.32228,0,277.8326
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,63.35695,84.88867,59.85749,0.4699257,0.4699257,0,0,0,0.4699257,13482.33,10.12244,0,0,63.35695,0.4946586,0.4699257,0,0,52.73985,271.2924,52.73985,0,52.73985,420.0009,100,0.1115183,0.5169182,50.68556,0,334.6493
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,65.4274,89.23139,62.46231,89.74469,89.74469,21.04469,0,7.592306,89.74469,72.90393,0,0,0,65.4274,72.31579,68.7,0,0,0,318.7582,0,6.888389,-6.888389,412.7398,98.27119,0.1115183,98.71915,52.34192,81,384.1856
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,61.89995,89.23879,63.91141,40.33327,40.33327,0,-1,0,40.33327,153.4712,11.79011,0,0,61.89995,42.45608,40.33327,0,0,7.653765,311.8698,7.653765,0,7.653765,420.0009,100,0.1114937,44.3666,49.51996,0,373.7698
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,48.09805,83.0386,64.31146,49.04295,49.04295,0,-1,0,49.04295,98.07333,0,0,0,48.09805,51.62415,49.04295,0,0,0,318.7582,0,3.526105,-3.526105,416.284,99.11504,0.1114937,53.94724,38.47844,0,366.8563
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,29.66238,75.67014,64.75597,12.58704,12.58704,0,-1,0,12.58704,235.6581,12.49497,0,0,29.66238,13.24952,12.58704,0,0,3.917895,315.2321,3.917895,0,3.917895,420.0009,100,0.1114811,13.84574,23.7299,0,344.8945
