Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,53.45657,53.45657,14.29181,14.29181,0,-1,0,14.29181,0,0,1.776357E-15,0,0,15.04401,14.29181,0,0,198.1935,140.3841,0,15.04401,-15.04401,216.1202,51.45709,0.1113961,15.72099,0,0,140.3841
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,51.75855,51.75855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.909,125.3401,0,0,0,216.1202,51.45709,0.1113961,0,0,0,125.3401
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,50.47837,50.47837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.909,125.3401,0,0,0,216.1202,51.45709,0.1113961,0,0,0,125.3401
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,49.20707,49.20707,22.89429,22.89429,0,-1,0,22.89429,0,0,3.552714E-15,0,0,24.09925,22.89429,0,0,214.909,125.3401,0,24.09925,-24.09925,190.7174,45.40881,0.1113961,25.18372,0,0,125.3401
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,48.15803,48.15803,54.5988,54.5988,0,-1,0,54.5988,0,0,0,0,0,57.47242,54.5988,0,0,241.686,101.2408,0,57.47242,-57.47242,130.1361,30.98473,0.1113961,60.05868,0,0,101.2408
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,47.23346,47.23346,20.48033,20.48033,0,-1,0,20.48033,0,0,0,0,0,21.55824,20.48033,0,0,305.5443,43.76841,0,21.55824,-21.55824,107.4117,25.57417,0.1113961,22.52836,0,0,43.76841
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,46.30888,46.30888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.4978,22.21017,0,0,0,107.4117,25.57417,0.1113961,0,0,0,22.21017
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,45.73102,45.73102,3.038847,3.038847,0,0,0,3.038847,0,0,4.440892E-16,0,0,3.198786,3.038847,0,0,329.4978,22.21017,0,3.198786,-3.198786,104.0399,24.77136,0.1113961,3.342732,0,0,22.21017
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.695938,46.04365,45.53543,26.68336,26.68336,20.25,0,7.39125,26.68336,6.355787,0,0,0,1.695938,6.771963,6.433365,0,0,333.052,19.01139,0,5.076025,-5.076025,98.68933,23.49741,0.1113961,29.3517,1.35675,81,20.70732
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,19.13715,51.00462,45.08204,0,0,72.31579,0,20.56389,0,0,0,0,0,19.13715,0,0,72.31579,68.7,338.6921,13.93536,87.83715,0,87.83715,182.019,43.33776,0.1115042,0,15.30972,81,33.07252
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,36.30498,58.13843,46.35333,39.34528,39.34528,81,0,22.761,39.34528,92.27275,0,0,0,36.30498,0,0,41.65472,39.57198,250.8549,92.9888,75.87695,0,75.87695,254.0022,60.47659,0.1116958,43.27981,29.04398,81,129.2938
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,52.65382,68.08192,49.75826,61.52427,61.52427,0,-1,0,61.52427,85.58221,0,0,0,52.65382,64.76238,61.52427,0,0,174.978,161.2781,0,12.10856,-12.10856,241.2386,57.43765,0.1116958,67.6767,42.12306,0,213.9319
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,64.28748,76.51502,52.7098,0,0,0,0,0,0,0,0,0,0,64.28748,0,0,0,0,188.4319,149.1695,64.28748,0,64.28748,302.2271,71.95869,0.1115363,0,51.42999,0,213.457
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,69.70728,82.60289,55.55465,19.05685,19.05685,0,0,0,19.05685,365.786,0,0,0,69.70728,20.05984,19.05685,0,0,124.1444,207.0282,49.64744,0,49.64744,349.3268,83.17288,0.1114135,20.96253,55.76582,0,276.7355
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,75.85344,88.97941,58.00834,14.17698,14.17698,0,0,0,14.17698,535.0464,0,0,0,75.85344,14.92314,14.17698,0,0,74.49699,251.7109,60.9303,0,60.9303,407.1303,96.9356,0.1112631,15.59468,60.68275,0,327.5644
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,73.92338,91.26035,60.50647,54.97345,54.97345,0,0,0,54.97345,134.4711,2.489899,0,0,73.92338,57.86679,54.97345,0,0,13.56669,306.5482,13.56669,0,13.56669,420.0009,100,0.1112296,60.47079,59.1387,0,380.4716
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,64.55136,88.26621,62.06225,14.66084,14.66084,0,-1,0,14.66084,440.2977,49.11889,0,0,64.55136,15.43247,14.66084,0,0,0,318.7582,0,0,0,420.0009,100,0.1112296,16.12693,51.64109,0,383.3096
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,51.4023,82.6034,62.65789,0,0,0,-1,0,0,0,51.4023,0,0,51.4023,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112296,0,41.12184,0,370.1605
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,34.07042,75.86095,63.30688,25.59163,25.59163,0,-1,0,25.59163,133.1311,7.13187,0,0,34.07042,26.93855,25.59163,0,0,0,318.7582,0,0,0,420.0009,100,0.1112296,28.15079,27.25634,0,352.8286
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,17.14182,68.86135,62.86237,13.1537,13.1537,0,-1,0,13.1537,130.3194,3.295818,0,0,17.14182,13.846,13.1537,0,0,0,318.7582,0,0,0,420.0009,100,0.1112296,14.46907,13.71346,0,335.9001
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,1.781018,61.74813,61.15546,0,0,0,-1,0,0,0,1.781018,0,0,1.781018,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112296,0,1.424815,0,320.5392
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,59.81304,59.81304,25.79878,25.79878,0,-1,0,25.79878,0,0,3.552714E-15,0,0,27.15661,25.79878,0,0,0,318.7582,0,27.15661,-27.15661,391.3753,93.1844,0.1112296,28.37866,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,57.91055,57.91055,36.19434,36.19434,0,-1,0,36.19434,0,0,0,0,0,38.0993,36.19434,0,0,30.17401,291.6016,0,38.0993,-38.0993,351.2151,83.62247,0.1112296,39.81377,0,0,291.6016
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,55.70578,55.70578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.50657,253.5023,0,0,0,351.2151,83.62247,0.1112296,0,0,0,253.5023
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,53.45657,53.45657,17.56999,17.56999,0,-1,0,17.56999,0,0,3.552714E-15,0,0,18.49473,17.56999,0,0,72.50657,253.5023,0,18.49473,-18.49473,331.7199,78.98077,0.1112296,19.32699,0,0,253.5023
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,51.70521,51.70521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.05627,235.0076,0,0,0,331.7199,78.98077,0.1112296,0,0,0,235.0076
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,50.47837,50.47837,1.404328,1.404328,0,-1,0,1.404328,0,0,0,0,0,1.47824,1.404328,0,0,93.05627,235.0076,0,1.47824,-1.47824,330.1617,78.60977,0.1112296,1.544761,0,0,235.0076
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,49.1804,49.1804,11.17509,11.17509,0,-1,0,11.17509,0,0,0,0,0,11.76325,11.17509,0,0,94.69875,233.5293,0,11.76325,-11.76325,317.7621,75.6575,0.1112296,12.2926,0,0,233.5293
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,48.1847,48.1847,34.77228,34.77228,0,-1,0,34.77228,0,0,7.105427E-15,0,0,36.6024,34.77228,0,0,107.769,221.7661,0,36.6024,-36.6024,279.1798,66.47126,0.1112296,38.24951,0,0,221.7661
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,47.26012,47.26012,30.59917,30.59917,0,-1,0,30.59917,0,0,7.105427E-15,0,0,32.20965,30.59917,0,0,148.4384,185.1637,0,32.20965,-32.20965,245.2279,58.38747,0.1112296,33.65908,0,0,185.1637
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,46.35333,46.35333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2269,152.954,0,0,0,245.2279,58.38747,0.1112296,0,0,0,152.954
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,45.75769,45.75769,12.47471,12.47471,0,0,0,12.47471,0,0,1.776357E-15,0,0,13.13127,12.47471,0,0,184.2269,152.954,0,13.13127,-13.13127,231.3863,55.09187,0.1112296,13.72218,0,0,152.954
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.513322,46.30766,45.55322,27.29133,27.29133,0,0,0,27.29133,9.209234,0,3.552714E-15,0,2.513322,28.72771,27.29133,0,0,198.8172,139.8228,0,26.21439,-26.21439,203.7539,48.51274,0.1112296,30.02046,2.010658,0,142.3361
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,15.29905,49.83395,45.13538,33.74973,33.74973,0,0,0,33.74973,45.33089,0,0,0,15.29905,35.52603,33.74973,0,0,227.9443,113.6084,0,20.22698,-20.22698,182.4328,43.4363,0.1112296,37.1247,12.23924,0,128.9074
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,18.32207,52.1188,46.40667,0,0,0,0,0,0,0,0,0,0,18.32207,0,0,0,0,250.4187,93.3814,18.32207,0,18.32207,199.8147,47.57482,0.1111845,0,14.65766,0,111.7035
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,39.58744,63.02283,49.73159,19.93896,19.93896,0,-1,0,19.93896,198.5432,0,0,0,39.58744,20.98838,19.93896,0,0,232.0966,109.8713,18.59906,0,18.59906,217.4593,51.77591,0.1111387,21.93285,31.66995,0,149.4587
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,60.10089,74.53969,52.612,9.223041,9.223041,0,0,0,9.223041,651.6386,0,0,0,60.10089,9.708464,9.223041,0,0,213.4976,126.6104,50.39243,0,50.39243,265.2657,63.15838,0.1110149,10.14534,48.08072,0,186.7113
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,39.32262,69.19849,55.40352,3.385386,3.385386,0,0,0,3.385386,1161.54,0,0,0,39.32262,3.563564,3.385386,0,0,163.1051,171.9636,35.75905,0,35.75905,299.1898,71.23551,0.1109272,3.723924,31.45809,0,211.2862
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,40.38408,72.41434,57.91055,38.3034,38.3034,0,0,0,38.3034,105.4321,0,0,0,40.38408,40.31937,38.3034,0,0,127.3461,204.1468,0.06471371,0,0.06471371,299.2511,71.25013,0.1109271,42.13374,32.30726,0,244.5308
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,55.87514,81.92121,60.35534,39.43316,39.43316,0,0,0,39.43316,141.6958,0,0,0,55.87514,41.50859,39.43316,0,0,127.2814,204.205,14.36655,0,14.36655,312.8804,74.49519,0.1108919,43.37648,44.70011,0,260.0801
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,50.06139,81.11187,61.91112,34.50712,34.50712,0,-1,0,34.50712,145.0755,0,0,0,50.06139,36.32329,34.50712,0,0,112.9148,217.1349,13.7381,0,13.7381,325.9135,77.59831,0.1108583,37.95784,40.04911,0,267.1963
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,40.23267,77.51815,62.50676,24.01344,24.01344,0,-1,0,24.01344,167.5423,0,0,0,40.23267,25.2773,24.01344,0,0,99.17671,229.4992,14.95536,0,14.95536,340.1014,80.97637,0.1108217,26.41478,32.18613,0,269.7318
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,25.09683,72.2089,63.20908,0,0,0,-1,0,0,0,0,0,0,25.09683,0,0,0,0,84.22135,242.959,25.09683,0,25.09683,363.9104,86.64516,0.1107603,0,20.07747,0,268.0558
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,10.10305,66.2252,62.75569,0,0,0,-1,0,0,0,0,0,0,10.10305,0,0,0,0,59.12452,265.5462,10.10305,0,10.10305,373.495,88.9272,0.1107356,0,8.082442,0,275.6492
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,2.575638,61.91577,61.05766,22.44349,22.44349,0,-1,0,22.44349,11.4761,0,0,0,2.575638,23.62473,22.44349,0,0,49.02146,274.6389,0,21.04909,-21.04909,351.3073,83.64443,0.1107356,24.68784,2.060511,0,277.2145
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,59.7597,59.7597,28.87202,28.87202,0,-1,0,28.87202,0,0,3.552714E-15,0,0,30.3916,28.87202,0,0,72.40933,253.5898,0,30.3916,-30.3916,319.2718,76.01693,0.1107356,31.75922,0,0,253.5898
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,57.81275,57.81275,14.88867,14.88867,0,-1,0,14.88867,0,0,1.776357E-15,0,0,15.67229,14.88867,0,0,106.1778,223.1982,0,15.67229,-15.67229,302.7517,72.0836,0.1107356,16.37754,0,0,223.1982
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,55.66133,55.66133,42.6163,42.6163,0,-1,0,42.6163,0,0,0,0,0,44.85926,42.6163,0,0,123.5914,207.5259,0,44.85926,-44.85926,255.4659,60.82509,0.1107356,46.87793,0,0,207.5259
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,53.40323,53.40323,30.50967,30.50967,0,-1,0,30.50967,0,0,3.552714E-15,0,0,32.11544,30.50967,0,0,173.4351,162.6667,0,32.11544,-32.11544,221.6133,52.76495,0.1107356,33.56063,0,0,162.6667
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,51.66076,51.66076,5.523241,5.523241,0,-1,0,5.523241,0,0,8.881784E-16,0,0,5.813938,5.523241,0,0,209.1189,130.5512,0,5.813938,-5.813938,215.4848,51.30581,0.1107356,6.075565,0,0,130.5512
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,50.46058,50.46058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.5788,124.7373,0,0,0,215.4848,51.30581,0.1107356,0,0,0,124.7373
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,49.1804,49.1804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.5788,124.7373,0,0,0,215.4848,51.30581,0.1107356,0,0,0,124.7373
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,48.1847,48.1847,21.08937,21.08937,0,-1,0,21.08937,0,0,3.552714E-15,0,0,22.19934,21.08937,0,0,215.5788,124.7373,0,22.19934,-22.19934,192.0847,45.73435,0.1107356,23.19831,0,0,124.7373
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,47.26012,47.26012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.2448,102.538,0,0,0,192.0847,45.73435,0.1107356,0,0,0,102.538
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,46.35333,46.35333,13.18166,13.18166,0,-1,0,13.18166,0,0,1.776357E-15,0,0,13.87543,13.18166,0,0,240.2448,102.538,0,13.87543,-13.87543,177.4587,42.25198,0.1107356,14.49983,0,0,102.538
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,45.75769,45.75769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,255.6619,88.66252,0,0,0,177.4587,42.25198,0.1107356,0,0,0,88.66252
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.030385,46.16212,45.55322,0,0,0,0,0,0,0,0,0,0,2.030385,0,0,0,0,255.6619,88.66252,2.030385,0,2.030385,179.3849,42.7106,0.1107307,0,1.624308,0,90.69291
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,22.98996,52.28394,45.1087,33.1872,33.1872,0,0,0,33.1872,69.27359,0,0,0,22.98996,34.93389,33.1872,0,0,253.6315,90.48987,0,11.94393,-11.94393,166.7949,39.71298,0.1107307,36.50592,18.39197,0,113.4798
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,29.87681,55.93469,46.38,77.96795,77.96795,20.25,0,7.39125,77.96795,38.31935,0,0,0,29.87681,60.75573,57.71795,0,0,266.9025,78.54594,0,30.87893,-30.87893,134.2456,31.96318,0.1107307,85.76474,23.90145,81,108.4227
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,53.13459,68.21338,49.70492,14.06196,14.06196,0,-1,0,14.06196,377.8605,0,0,0,53.13459,14.80206,14.06196,0,0,301.2125,47.66701,38.33253,0,38.33253,170.611,40.62159,0.1106372,15.46816,42.50767,0,100.8016
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,63.69167,76.0631,52.55866,42.10445,42.10445,0,0,0,42.10445,151.2706,0,0,0,63.69167,44.32047,42.10445,0,0,262.8799,82.16628,19.37119,0,19.37119,188.9882,44.99709,0.11059,46.3149,50.95333,0,145.858
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,63.11446,79.14943,55.30573,7.291418,7.291418,0,0,0,7.291418,865.5992,0,0,0,63.11446,7.675177,7.291418,0,0,243.5087,99.60036,55.43928,0,55.43928,241.5825,57.51952,0.1104551,8.020559,50.49157,0,162.7148
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,66.37276,83.81319,57.81275,52.5141,52.5141,0,0,0,52.5141,126.3904,0,0,0,66.37276,55.278,52.5141,0,0,188.0695,149.4957,11.09477,0,11.09477,252.1079,60.02557,0.1104282,57.76551,53.09821,0,215.8685
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,48.7347,78.65221,60.31089,51.39955,51.39955,0,0,0,51.39955,94.81542,0,0,0,48.7347,54.10479,51.39955,0,0,176.9747,159.481,0,5.370091,-5.370091,246.4473,58.67782,0.1104282,56.53951,38.98776,0,208.2157
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,41.95988,77.513,61.85778,33.33984,33.33984,0,-1,0,33.33984,125.8551,0,0,0,41.95988,35.09457,33.33984,0,0,182.9415,154.1109,6.865311,0,6.865311,252.9603,60.22853,0.1104115,36.67382,33.5679,0,196.0708
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,45.38483,79.67768,62.46231,34.84093,34.84093,0,-1,0,34.84093,130.263,0,0,0,45.38483,36.67466,34.84093,0,0,176.0761,160.2897,8.710169,0,8.710169,261.2235,62.19595,0.1103904,38.32502,36.30786,0,205.6745
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,19.72924,70.12365,63.15574,71.09969,68.7,0,-1,0,68.7,28.71796,0,2.39969,9.50966,19.72924,72.31579,68.7,0,0,167.366,168.1288,0,52.58655,-52.58655,205.7924,48.9981,0.1103904,78.20966,15.78339,0,187.8581
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,13.33725,67.32758,62.71124,28.12759,28.12759,0,-1,0,28.12759,47.41697,0,0,0,13.33725,29.60799,28.12759,0,0,225.7955,115.5423,0,16.27074,-16.27074,188.6416,44.91457,0.1103904,30.94035,10.6698,0,128.8795
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,2.54981,61.8624,61.01321,9.726071,9.726071,0,-1,0,9.726071,26.21624,0,0,0,2.54981,10.23797,9.726071,0,0,243.8741,99.27156,0,7.688159,-7.688159,180.5376,42.98504,0.1103904,10.69868,2.039848,0,101.8214
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,59.70636,59.70636,11.06038,11.06038,0,-1,0,11.06038,0,0,1.776357E-15,0,0,11.64251,11.06038,0,0,252.4165,91.5834,0,11.64251,-11.64251,168.2653,40.06308,0.1103904,12.16642,0,0,91.5834
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,57.75941,57.75941,56.82193,56.82193,0,-1,0,56.82193,0,0,7.105427E-15,0,0,59.81255,56.82193,0,0,265.3526,79.94089,0,59.81255,-59.81255,105.2173,25.05169,0.1103904,62.50412,0,0,79.94089
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,55.60799,55.60799,2.139286,2.139286,0,-1,0,2.139286,0,0,0,0,0,2.25188,2.139286,0,0,331.811,20.12834,0,2.25188,-2.25188,102.8436,24.48652,0.1103904,2.353215,0,0,20.12834
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,53.35878,53.35878,1.930847,1.930847,0,-1,0,1.930847,0,0,2.220446E-16,0,0,2.032471,1.930847,0,0,334.3131,17.87646,0,2.032471,-2.032471,100.7012,23.97643,0.1103904,2.123932,0,0,17.87646
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,51.66076,51.66076,12.53923,12.53923,0,-1,0,12.53923,0,0,1.776357E-15,0,0,13.19919,12.53923,0,0,336.5714,15.84398,0,13.19919,-13.19919,86.78802,20.66377,0.1103904,13.79315,0,0,15.84398
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,50.43391,50.43391,5.721852,2.512555,0,-1,0,2.512555,0,0,3.209298,3.781483,0,2.644794,2.512555,0,0,351.2372,2.644794,0,2.644794,-2.644794,84.00017,20,0.1103904,6.294038,0,0,2.644794
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,49.15373,49.15373,16.27013,0,0,-1,0,0,0,0,16.27013,17.89715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103904,17.89715,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,48.15803,48.15803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103904,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,47.23346,47.23346,19.65412,0,0,-1,0,0,0,0,19.65412,21.61953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103904,21.61953,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,46.33555,46.33555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103904,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,45.78436,45.78436,20.20145,20.20145,81,0,22.761,20.20145,0,0,0,0,0,0,0,60.79855,57.75863,354.1758,0,57.75863,0,57.75863,138.7948,33.04632,0.1106253,22.22159,0,81,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.77132,46.11092,45.57988,0,0,72.31579,0,20.56389,0,0,0,0,0,1.77132,0,0,72.31579,68.7,296.4172,51.98276,70.47132,0,70.47132,205.6498,48.96413,0.1107753,0,1.417056,81,53.75408
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,24.01218,52.64772,45.13538,0,0,72.31579,0,20.56389,0,0,0,0,0,24.01218,0,0,72.31579,68.7,225.9459,115.407,92.71218,0,92.71218,293.6043,69.90564,0.1108708,0,19.20975,81,139.4191
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,44.80444,61.23705,46.38,52.77806,52.77806,81,0,22.761,52.77806,84.89216,0,0,0,44.80444,0,0,28.22193,26.81084,133.2337,198.8479,71.61528,0,71.61528,361.5445,86.08185,0.1110704,58.05587,35.84355,81,243.6524
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,61.20261,71.49288,49.66047,31.38514,31.38514,0,-1,0,31.38514,195.0051,0,0,0,61.20261,33.03699,31.38514,0,0,61.6184,263.3017,28.16562,0,28.16562,388.2647,92.4438,0.1110021,34.52365,48.96209,0,324.5043
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,71.39578,79.50729,52.46087,14.21783,14.21783,0,0,0,14.21783,502.1566,22.97686,0,0,71.39578,14.96614,14.21783,0,0,33.45278,288.6507,33.45278,0,33.45278,420.0009,100,0.1109211,15.63962,57.11663,0,360.0465
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,75.45253,85.05799,55.20794,32.86404,32.86404,0,0,0,32.86404,229.5899,40.8588,0,0,75.45253,34.59373,32.86404,0,0,0,318.7582,0,0,0,420.0009,100,0.1109211,36.15044,60.36202,0,394.2108
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,75.10532,88.17068,57.70607,0,0,0,0,0,0,0,75.10532,0,0,75.10532,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1109211,0,60.08425,0,393.8635
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,68.7262,88.05521,60.20421,0,0,0,0,0,0,0,68.7262,0,0,68.7262,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1109211,0,54.98095,0,387.4844
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,64.24767,87.727,61.75999,20.43799,20.43799,0,-1,0,20.43799,314.3541,42.73399,0,0,64.24767,21.51368,20.43799,0,0,0,318.7582,0,0,0,420.0009,100,0.1109211,22.48179,51.39813,0,383.0059
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,48.25091,80.88245,62.40897,18.81951,18.81951,0,-1,0,18.81951,256.3877,28.4409,0,0,48.25091,19.81001,18.81951,0,0,0,318.7582,0,0,0,420.0009,100,0.1109211,20.70147,38.60073,0,367.0091
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,30.53887,74.22745,63.11129,55.9384,55.9384,0,-1,0,55.9384,54.59375,0,7.105427E-15,0,30.53887,58.88253,55.9384,0,0,0,318.7582,0,28.34366,-28.34366,390.124,92.88648,0.1109211,61.53224,24.4311,0,349.2971
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,17.96249,68.94801,62.65789,29.77985,29.77985,0,-1,0,29.77985,60.31758,0,3.552714E-15,0,17.96249,31.34722,29.77985,0,0,31.49295,290.4146,0,13.38473,-13.38473,376.0153,89.52727,0.1109211,32.75784,14.36999,0,308.377
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,2.56271,61.81306,60.95987,0,0,0,-1,0,0,0,0,0,0,2.56271,0,0,0,0,46.36487,277.0298,2.56271,0,2.56271,378.4465,90.10612,0.1109149,0,2.050168,0,279.5926
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,59.60857,59.60857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.80216,279.3363,0,0,0,378.4465,90.10612,0.1109149,0,0,0,279.3363
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,57.66162,57.66162,30.98199,30.98199,0,-1,0,30.98199,0,0,3.552714E-15,0,0,32.61262,30.98199,0,0,43.80216,279.3363,0,32.61262,-32.61262,344.0697,81.9212,0.1109149,34.08019,0,0,279.3363
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,55.5102,55.5102,43.18095,43.18095,0,-1,0,43.18095,0,0,0,0,0,45.45363,43.18095,0,0,80.03841,246.7237,0,45.45363,-45.45363,296.1574,70.51353,0.1109149,47.49905,0,0,246.7237
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,53.26099,53.26099,2.123853,2.123853,0,-1,0,2.123853,0,0,0,0,0,2.235634,2.123853,0,0,130.5424,201.27,0,2.235634,-2.235634,293.8008,69.95244,0.1109149,2.336238,0,0,201.27
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,51.60742,51.60742,33.42329,33.42329,0,-1,0,33.42329,0,0,0,0,0,35.18241,33.42329,0,0,133.0265,199.0344,0,35.18241,-35.18241,256.7153,61.12257,0.1109149,36.76562,0,0,199.0344
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,50.40725,50.40725,6.702097,6.702097,0,-1,0,6.702097,0,0,0,0,0,7.054839,6.702097,0,0,172.118,163.852,0,7.054839,-7.054839,249.2789,59.35199,0.1109149,7.372306,0,0,163.852
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,49.15373,49.15373,15.17073,15.17073,0,-1,0,15.17073,0,0,1.776357E-15,0,0,15.96919,15.17073,0,0,179.9568,156.7971,0,15.96919,-15.96919,232.4459,55.34414,0.1109149,16.6878,0,0,156.7971
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,48.15803,48.15803,7.699077,7.699077,0,-1,0,7.699077,0,0,8.881784E-16,0,0,8.104291,7.699077,0,0,197.7003,140.828,0,8.104291,-8.104291,223.9032,53.31018,0.1109149,8.468985,0,0,140.828
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,47.26012,47.26012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.7051,132.7237,0,0,0,223.9032,53.31018,0.1109149,0,0,0,132.7237
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,46.38,46.38,33.2386,33.2386,0,-1,0,33.2386,0,0,0,0,0,34.988,33.2386,0,0,206.7051,132.7237,0,34.988,-34.988,187.0226,44.5291,0.1109149,36.56246,0,0,132.7237
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,45.80214,45.80214,2.856008,2.856008,0,0,0,2.856008,0,0,4.440892E-16,0,0,3.006324,2.856008,0,0,245.5806,97.73566,0,3.006324,-3.006324,183.8537,43.77459,0.1109149,3.141608,0,0,97.73566
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.51629,46.36215,45.60655,0,0,0,0,0,0,0,0,0,0,2.51629,0,0,0,0,248.921,94.72934,2.51629,0,2.51629,186.2408,44.34296,0.1109088,0,2.013032,0,97.24563
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,12.38914,48.93583,45.15316,6.881124,6.881124,0,0,0,6.881124,180.0453,0,0,0,12.38914,7.243289,6.881124,0,0,246.4047,96.994,5.145855,0,5.145855,191.1226,45.50529,0.1108963,7.569237,9.911315,0,109.3831
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,30.361,56.12893,46.40667,0,0,0,0,0,0,0,0,0,0,30.361,0,0,0,0,241.2588,101.6253,30.361,0,30.361,219.9256,52.36313,0.110823,0,24.2888,0,131.9863
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,36.54995,61.77206,49.60713,19.34541,19.34541,0,-1,0,19.34541,188.9334,0,0,0,36.54995,20.36359,19.34541,0,0,210.8978,128.9502,16.18636,0,16.18636,235.2813,56.01925,0.1107839,21.27995,29.23996,0,165.5001
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,43.45499,67.46297,52.40753,0,0,0,0,0,0,0,0,0,0,43.45499,0,0,0,0,194.7115,143.5179,43.45499,0,43.45499,276.5063,65.83471,0.1106791,0,34.76399,0,186.9729
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,60.86943,77.88475,55.11014,33.1583,33.1583,0,0,0,33.1583,183.5722,0,0,0,60.86943,34.90348,33.1583,0,0,151.2565,182.6274,25.96596,0,25.96596,301.1398,71.69981,0.1106166,36.47413,48.69555,0,243.4968
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,62.17532,81.53347,57.60828,28.67273,28.67273,0,0,0,28.67273,216.8448,0,0,0,62.17532,30.18182,28.67273,0,0,125.2905,205.9967,31.9935,0,31.9935,331.4915,78.92639,0.1105397,31.54,49.74026,0,268.1721
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,47.74117,77.98228,60.10641,0,0,0,0,0,0,0,0,0,0,47.74117,0,0,0,0,93.29704,234.7909,47.74117,0,47.74117,376.7827,89.71,0.1104251,0,38.19294,0,282.5321
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,48.62954,80.17981,61.66219,16.69872,16.69872,0,-1,0,16.69872,291.2173,0,0,0,48.62954,17.57759,16.69872,0,0,45.55587,277.7579,31.05194,0,31.05194,406.2412,96.72391,0.1103506,18.36859,38.90363,0,326.3875
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,42.96991,78.45909,62.31118,50.4399,50.4399,0,-1,0,50.4399,85.19032,0,0,0,42.96991,53.09463,50.4399,0,0,14.50392,305.7047,0,10.12472,-10.12472,395.5688,94.18286,0.1103506,55.48389,34.37593,0,348.6746
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,12.85873,67.46873,63.0135,2.784843,2.784843,0,-1,0,2.784843,461.7397,0,0,0,12.85873,2.931414,2.784843,0,0,25.75361,295.58,9.927314,0,9.927314,404.9867,96.42521,0.1103269,3.063328,10.28698,0,308.4387
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,4.517937,64.08835,62.5601,47.5609,47.5609,0,-1,0,47.5609,9.499267,0,7.105427E-15,0,4.517937,50.06411,47.5609,0,0,15.8263,304.5146,0,45.54617,-45.54617,356.9768,84.99431,0.1103269,52.31699,3.614349,0,309.0325
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,2.678229,61.75336,60.86208,0,0,0,-1,0,0,0,0,0,0,2.678229,0,0,0,0,66.43315,258.9684,2.678229,0,2.678229,359.5176,85.59926,0.1103205,0,2.142583,0,261.6466
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,59.51077,59.51077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.75492,261.3788,0,0,0,359.5176,85.59926,0.1103205,0,0,0,261.3788
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,57.55494,57.55494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.75492,261.3788,0,0,0,359.5176,85.59926,0.1103205,0,0,0,261.3788
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,55.40352,55.40352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.75492,261.3788,0,0,0,359.5176,85.59926,0.1103205,0,0,0,261.3788
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,53.20765,53.20765,24.07139,24.07139,0,-1,0,24.07139,0,0,3.552714E-15,0,0,25.3383,24.07139,0,0,63.75492,261.3788,0,25.3383,-25.3383,332.8087,79.24001,0.1103205,26.47853,0,0,261.3788
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,51.55408,51.55408,25.93697,25.93697,0,-1,0,25.93697,0,0,3.552714E-15,0,0,27.30208,25.93697,0,0,91.90859,236.0405,0,27.30208,-27.30208,304.0298,72.3879,0.1103205,28.53067,0,0,236.0405
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,50.38057,50.38057,1.016629,1.016629,0,-1,0,1.016629,0,0,2.220446E-16,0,0,1.070136,1.016629,0,0,122.2442,208.7384,0,1.070136,-1.070136,302.9018,72.11932,0.1103205,1.118292,0,0,208.7384
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,49.13595,49.13595,53.33792,53.33792,0,-1,0,53.33792,0,0,0,0,0,56.14518,53.33792,0,0,123.4333,207.6683,0,56.14518,-56.14518,243.7195,58.02835,0.1103205,58.67171,0,0,207.6683
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,48.13136,48.13136,35.8375,35.8375,0,-1,0,35.8375,0,0,7.105427E-15,0,0,37.72369,35.8375,0,0,185.8168,151.5231,0,37.72369,-37.72369,203.9553,48.56068,0.1103205,39.42125,0,0,151.5231
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,47.26012,47.26012,37.06484,37.06484,0,-1,0,37.06484,0,0,0,0,0,39.01562,37.06484,0,0,227.732,113.7994,0,39.01562,-39.01562,162.8292,38.76878,0.1103205,40.77133,0,0,113.7994
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,46.38,46.38,35.96027,35.96027,0,-1,0,35.96027,0,0,7.105427E-15,0,0,37.85291,35.96027,0,0,271.0827,74.78379,0,37.85291,-37.85291,122.9287,29.26869,0.1103205,39.55629,0,0,74.78379
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,45.80214,45.80214,21.45912,21.45912,0,0,0,21.45912,0,0,3.552714E-15,0,0,22.58854,21.45912,0,0,313.1415,36.93087,0,22.58854,-22.58854,99.11831,23.59955,0.1103205,23.60503,0,0,36.93087
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.356952,45.98637,45.57988,4.975513,4.975513,0,0,0,4.975513,27.27261,0,0,0,1.356952,5.237383,4.975513,0,0,338.2399,14.34233,0,3.88043,-3.88043,95.02798,22.62566,0.1103205,5.473065,1.085562,0,15.69928
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,20.15351,51.40682,45.15316,40.71359,40.71359,20.25,0,7.39125,40.71359,49.5007,0,0,0,20.15351,21.54062,20.46359,0,0,342.5515,10.4619,0,1.387111,-1.387111,93.56583,22.27753,0.1103205,44.78495,16.12281,81,30.61541
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,39.21783,59.20366,46.38,28.70537,28.70537,81,0,22.761,28.70537,136.6219,0,0,0,39.21783,0,0,52.29463,49.6799,344.0927,9.074789,88.89773,0,88.89773,177.9016,42.35744,0.1104779,31.57591,31.37427,81,48.29262
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,58.73455,70.32837,49.55379,31.54995,31.54995,0,-1,0,31.54995,186.1637,0,0,0,58.73455,33.21047,31.54995,0,0,255.195,89.08275,25.52408,0,25.52408,202.1159,48.12273,0.1104169,34.70494,46.98764,0,147.8173
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,68.82812,78.10541,52.30974,12.93876,12.93876,0,0,0,12.93876,531.9529,0,0,0,68.82812,13.61975,12.93876,0,0,229.6709,112.0544,55.20837,0,55.20837,254.4911,60.59301,0.1102851,14.23264,55.06249,0,180.8825
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,69.87569,81.99812,55.01235,65.4481,65.4481,81,0,22.761,65.4481,106.765,0,0,0,69.87569,0,0,15.55189,14.7743,174.4625,161.7419,84.64999,0,84.64999,334.7972,79.71346,0.1104521,71.99292,55.90055,81,231.6176
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,61.96445,81.24845,57.45715,28.87895,28.87895,55.33464,0,16.26767,28.87895,214.5661,0,0,0,61.96445,0,0,26.45569,25.13291,89.81255,237.9269,87.09736,0,87.09736,417.425,99.3867,0.1104574,31.76685,49.57156,81,299.8914
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,69.25565,88.01073,59.95528,0,0,0,0,0,0,0,66.54047,0,0,69.25565,0,0,0,0,2.715189,316.3145,2.715189,0,2.715189,420.0009,100,0.1104509,0,55.40452,0,385.5702
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,62.96313,86.76163,61.51106,42.18795,42.18795,0,-1,0,42.18795,149.2443,18.55476,0,0,62.96313,44.40837,42.18795,0,0,0,318.7582,0,0,0,420.0009,100,0.1104509,46.40675,50.3705,0,381.7213
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,52.65157,82.64072,62.20449,6.46946,6.46946,0,-1,0,6.46946,813.8481,45.84161,0,0,52.65157,6.809958,6.46946,0,0,0,318.7582,0,0,0,420.0009,100,0.1104509,7.116405,42.12126,0,371.4098
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,32.06962,74.61382,62.90682,2.802325,2.802325,0,-1,0,2.802325,1144.393,29.1198,0,0,32.06962,2.949816,2.802325,0,0,0,318.7582,0,0,0,420.0009,100,0.1104509,3.082558,25.65569,0,350.8279
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,16.65902,68.26743,62.46231,0,0,0,-1,0,0,0,16.65902,0,0,16.65902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104509,0,13.32721,0,335.4172
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,2.705888,61.65527,60.7554,31.34791,31.34791,0,-1,0,31.34791,8.631797,0,3.552714E-15,0,2.705888,32.9978,31.34791,0,0,0,318.7582,0,30.29191,-30.29191,388.0704,92.39752,0.1104509,34.4827,2.164711,0,321.4641
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,59.40409,59.40409,10.98704,10.98704,0,-1,0,10.98704,0,0,1.776357E-15,0,0,11.5653,10.98704,0,0,33.65768,288.4663,0,11.5653,-11.5653,375.8795,89.49493,0.1104509,12.08574,0,0,288.4663
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,57.45715,57.45715,2.821914,2.821914,0,-1,0,2.821914,0,0,0,0,0,2.970436,2.821914,0,0,46.50802,276.901,0,2.970436,-2.970436,372.7484,88.74943,0.1104509,3.104105,0,0,276.901
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,55.35907,55.35907,55.64272,55.64272,0,-1,0,55.64272,0,0,7.105427E-15,0,0,58.57128,55.64272,0,0,49.8085,273.9306,0,58.57128,-58.57128,311.0088,74.04957,0.1104509,61.20699,0,0,273.9306
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,53.10986,53.10986,47.90018,47.90018,0,-1,0,47.90018,0,0,7.105427E-15,0,0,50.42124,47.90018,0,0,114.8877,215.3593,0,50.42124,-50.42124,257.8601,61.39515,0.1104509,52.69019,0,0,215.3593
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,51.50962,51.50962,4.515306,4.515306,0,-1,0,4.515306,0,0,8.881784E-16,0,0,4.752954,4.515306,0,0,170.9113,164.938,0,4.752954,-4.752954,252.8501,60.20228,0.1104509,4.966837,0,0,164.938
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,50.33612,50.33612,21.38378,21.38378,0,-1,0,21.38378,0,0,3.552714E-15,0,0,22.50924,21.38378,0,0,176.1924,160.1851,0,22.50924,-22.50924,229.1233,54.55305,0.1104509,23.52216,0,0,160.1851
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,49.10928,49.10928,17.25362,17.25362,0,-1,0,17.25362,0,0,0,0,0,18.16171,17.25362,0,0,201.2026,137.6759,0,18.16171,-18.16171,209.9791,49.99493,0.1104509,18.97899,0,0,137.6759
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,48.10469,48.10469,20.58307,20.58307,0,-1,0,20.58307,0,0,3.552714E-15,0,0,21.66639,20.58307,0,0,221.3823,119.5142,0,21.66639,-21.66639,187.1408,44.55724,0.1104509,22.64138,0,0,119.5142
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,47.23346,47.23346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.4561,97.84776,0,0,0,187.1408,44.55724,0.1104509,0,0,0,97.84776
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,46.35333,46.35333,13.74652,13.74652,0,-1,0,13.74652,0,0,1.776357E-15,0,0,14.47002,13.74652,0,0,245.4561,97.84776,0,14.47002,-14.47002,171.888,40.92564,0.1104509,15.12117,0,0,97.84776
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,45.75769,45.75769,21.05801,21.05801,0,0,0,21.05801,0,0,3.552714E-15,0,0,22.16633,21.05801,0,0,261.5339,83.37774,0,22.16633,-22.16633,148.5227,35.36246,0.1104509,23.16382,0,0,83.37774
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.504259,46.30492,45.55322,3.687489,3.687489,0,0,0,3.687489,67.91229,0,0,0,2.504259,3.881568,3.687489,0,0,286.1631,61.21141,0,1.377309,-1.377309,147.0708,35.0168,0.1104509,4.056238,2.003407,0,63.71566
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,19.33588,51.09641,45.1087,28.77785,28.77785,0,0,0,28.77785,67.19013,0,3.552714E-15,0,19.33588,30.29247,28.77785,0,0,287.6935,59.8341,0,10.9566,-10.9566,135.5216,32.26698,0.1104509,31.65564,15.4687,0,79.16998
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,39.76928,59.35282,46.33555,91.56296,91.56296,22.86296,0,8.052328,91.56296,43.4338,0,0,0,39.76928,72.31579,68.7,0,0,299.8675,48.8775,0,32.54651,-32.54651,101.2145,24.09865,0.1104509,100.7193,31.81542,81,88.64677
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,48.27414,66.00842,49.456,25.0843,25.0843,0,-1,0,25.0843,192.4476,0,0,2.906208,48.27414,26.40453,25.0843,0,0,336.0303,16.33098,21.86962,0,21.86962,121.9619,29.03848,0.1103989,27.59273,38.61931,0,64.60513
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,69.89203,78.41488,52.15861,11.81795,11.81795,0,0,0,11.81795,591.4055,0,0,0,69.89203,12.43995,11.81795,0,0,314.1606,36.01364,57.45208,0,57.45208,176.4657,42.01556,0.1102626,12.99975,55.91362,0,105.9057
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,76.12413,84.95149,54.86122,41.83484,41.83484,0,0,0,41.83484,181.9635,0,0,0,76.12413,44.03667,41.83484,0,0,256.7086,87.72051,32.08747,0,32.08747,206.9065,49.26336,0.1101866,46.01832,60.89931,0,163.8446
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,76.01425,88.12886,57.30602,32.8859,32.8859,0,0,0,32.8859,231.1454,0,0,0,76.01425,34.61673,32.8859,0,0,224.6211,116.5992,41.39752,0,41.39752,246.1797,58.61409,0.1100887,36.17449,60.8114,0,192.6135
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,63.10542,84.7094,59.81304,21.3023,21.3023,0,0,0,21.3023,296.2375,0,0,0,63.10542,22.42348,21.3023,0,0,183.2236,153.857,40.68194,0,40.68194,284.774,67.80318,0.1099926,23.43253,50.48433,0,216.9624
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,52.47852,81.55756,61.35993,0,0,0,-1,0,0,0,0,0,0,52.47852,0,0,0,0,142.5417,190.4707,52.47852,0,52.47852,334.5594,79.65685,0.109869,0,41.98282,0,242.9493
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,34.87852,74.7547,62.00891,13.38198,13.38198,0,-1,0,13.38198,260.638,0,0,0,34.87852,14.0863,13.38198,0,0,90.06313,237.7014,20.79223,0,20.79223,354.2847,84.35333,0.1098201,14.72018,27.90282,0,272.5799
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,18.63869,69.29919,62.75569,0,0,0,-1,0,0,0,0,0,0,18.63869,0,0,0,0,69.2709,256.4144,18.63869,0,18.63869,371.9669,88.56337,0.1097762,0,14.91095,0,275.0531
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,16.29846,67.97888,62.31118,39.30198,39.30198,0,-1,0,39.30198,41.46981,0,0,0,16.29846,41.3705,39.30198,0,0,50.63221,273.1892,0,25.07204,-25.07204,345.5387,82.27094,0.1097762,43.23217,13.03877,0,289.4877
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,2.725292,61.56335,60.6576,27.41419,27.41419,0,-1,0,27.41419,9.941173,0,3.552714E-15,0,2.725292,28.85704,27.41419,0,0,78.49004,248.1172,0,26.13175,-26.13175,317.9934,75.71255,0.1097762,30.15561,2.180234,0,250.8425
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,59.3063,59.3063,18.15059,18.15059,0,-1,0,18.15059,0,0,3.552714E-15,0,0,19.10589,18.15059,0,0,107.5253,221.9854,0,19.10589,-19.10589,297.854,70.91747,0.1097762,19.96565,0,0,221.9854
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,57.30602,57.30602,22.02916,22.02916,0,-1,0,22.02916,0,0,0,0,0,23.18859,22.02916,0,0,128.7541,202.8795,0,23.18859,-23.18859,273.4111,65.09775,0.1097762,24.23207,0,0,202.8795
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,55.20794,55.20794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.5192,179.691,0,0,0,273.4111,65.09775,0.1097762,0,0,0,179.691
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,53.01206,53.01206,9.326888,9.326888,0,-1,0,9.326888,0,0,0,0,0,9.817777,9.326888,0,0,154.5192,179.691,0,9.817777,-9.817777,263.0622,62.63374,0.1097762,10.25958,0,0,179.691
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,51.45628,51.45628,25.1836,25.1836,0,-1,0,25.1836,0,0,3.552714E-15,0,0,26.50905,25.1836,0,0,165.4278,169.8732,0,26.50905,-26.50905,235.1192,55.98066,0.1097762,27.70196,0,0,169.8732
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,50.25611,50.25611,3.596977,3.596977,0,-1,0,3.596977,0,0,4.440892E-16,0,0,3.786291,3.596977,0,0,194.8823,143.3641,0,3.786291,-3.786291,231.1281,55.0304,0.1097762,3.956674,0,0,143.3641
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,49.02927,49.02927,1.256992,1.256992,0,-1,0,1.256992,0,0,2.220446E-16,0,0,1.32315,1.256992,0,0,199.0893,139.5779,0,1.32315,-1.32315,229.7334,54.69832,0.1097762,1.382691,0,0,139.5779
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,48.07802,48.07802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.5595,138.2547,0,0,0,229.7334,54.69832,0.1097762,0,0,0,138.2547
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,47.18011,47.18011,3.707159,3.707159,0,-1,0,3.707159,0,0,4.440892E-16,0,0,3.902272,3.707159,0,0,200.5595,138.2547,0,3.902272,-3.902272,225.6201,53.71896,0.1097762,4.077874,0,0,138.2547
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,46.33555,46.33555,40.60991,40.60991,0,-1,0,40.60991,0,0,7.105427E-15,0,0,42.74728,40.60991,0,0,204.8953,134.3524,0,42.74728,-42.74728,180.5605,42.9905,0.1097762,44.67091,0,0,134.3524
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,45.73102,45.73102,35.95798,35.95798,0,0,0,35.95798,0,0,0,0,0,37.85051,35.95798,0,0,252.3923,91.60515,0,37.85051,-37.85051,140.6625,33.49101,0.1097762,39.55378,0,0,91.60515
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.462689,46.24772,45.50876,0,0,0,0,0,0,0,0,0,0,2.462689,0,0,0,0,294.4484,53.75464,2.462689,0,2.462689,142.9989,34.04728,0.1097705,0,1.970151,0,56.21733
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,17.63509,50.52251,45.08204,1.865026,1.865026,0,0,0,1.865026,945.5681,0,0,0,17.63509,1.963185,1.865026,0,0,291.9857,55.97106,15.6719,0,15.6719,157.8665,37.58719,0.1097336,2.051528,14.10807,0,73.60616
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,29.05928,55.55151,46.28221,25.58525,25.58525,0,0,0,25.58525,113.5782,0,0,0,29.05928,26.93185,25.58525,0,0,276.3138,70.07578,2.12743,0,2.12743,159.8848,38.06773,0.1097287,28.14378,23.24742,0,99.13506
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,20.87315,56.03815,49.3582,7.869503,7.869503,0,-1,0,7.869503,265.241,0,0,0,20.87315,8.283688,7.869503,0,0,274.1864,71.99046,12.58946,0,12.58946,171.8282,40.91139,0.1096991,8.656454,16.69852,0,92.86362
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,38.28835,65.04677,52.00747,36.25695,36.25695,0,0,0,36.25695,105.6028,0,0,0,38.28835,38.16521,36.25695,0,0,261.5969,83.32098,0.1231389,0,0.1231389,171.945,40.93921,0.1096988,39.88264,30.63068,0,121.6093
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,30.06588,64.88406,54.65674,36.84122,36.84122,0,0,0,36.84122,81.60933,0,0,0,30.06588,38.78024,36.84122,0,0,261.4738,83.43181,0,8.71436,-8.71436,162.7593,38.75213,0.1096988,40.52535,24.0527,0,113.4977
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,47.50106,74.42647,57.11043,11.60503,11.60503,0,0,0,11.60503,409.3145,0,0,0,47.50106,12.21582,11.60503,0,0,271.1564,74.71745,35.28524,0,35.28524,196.2338,46.72224,0.1096161,12.76553,38.00085,0,122.2185
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,50.09772,78.43105,59.60857,25.82746,25.82746,0,0,0,25.82746,193.9708,0,0,0,50.09772,27.18679,25.82746,0,0,235.8712,106.4742,22.91093,0,22.91093,217.969,51.89728,0.1095625,28.4102,40.07818,0,156.5719
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,37.3311,74.80235,61.15546,72.02248,68.7,0,-1,0,68.7,54.33931,0,3.322481,10.52473,37.3311,72.31579,68.7,0,0,212.9603,127.094,0,34.98469,-34.98469,181.0919,43.11703,0.1095625,79.22473,29.86488,0,164.4251
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,12.12571,66.0157,61.85778,25.60353,25.60353,0,-1,0,25.60353,47.35951,0,0,0,12.12571,26.95109,25.60353,0,0,251.8321,92.10931,0,14.82538,-14.82538,165.4646,39.39625,0.1095625,28.16389,9.700567,0,104.235
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,18.7386,69.17733,62.60455,0,0,0,-1,0,0,0,0,0,0,18.7386,0,0,0,0,268.3048,77.28394,18.7386,0,18.7386,183.2416,43.62886,0.1095186,0,14.99088,0,96.02253
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,12.81065,66.57021,62.16004,27.02122,27.02122,0,-1,0,27.02122,47.40958,0,3.552714E-15,0,12.81065,28.44339,27.02122,0,0,249.5662,94.14867,0,15.63274,-15.63274,166.7632,39.70545,0.1095186,29.72334,10.24852,0,106.9593
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.107401,60.87276,60.50647,0,0,0,-1,0,0,0,0,0,0,1.107401,0,0,0,0,266.9359,78.51593,1.107401,0,1.107401,167.8138,39.95559,0.109516,0,0.8859206,0,79.62333
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,59.15517,59.15517,62.02052,62.02052,0,-1,0,62.02052,0,0,1.421085E-14,0,0,65.28475,62.02052,0,0,265.8285,79.51259,0,65.28475,-65.28475,98.99762,23.57082,0.109516,68.22256,0,0,79.51259
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,57.15488,57.15488,12.24341,12.24341,0,-1,0,12.24341,0,0,1.776357E-15,0,0,12.8878,12.24341,0,0,338.3671,14.22783,0,12.8878,-12.8878,85.41268,20.33631,0.109516,13.46775,0,0,14.22783
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,55.11014,55.11014,72.41301,1.273028,0,-1,0,1.273028,0,0,71.13998,78.38128,0,1.34003,1.273028,0,0,352.6869,1.34003,0,1.34003,-1.34003,84.00017,20,0.109516,79.65431,0,0,1.34003
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,52.90538,52.90538,35.1644,0,0,-1,0,0,0,0,35.1644,38.68084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109516,38.68084,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,51.35849,51.35849,54.5632,0,0,-1,0,0,0,0,54.5632,60.01952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109516,60.01952,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,50.18499,50.18499,15.69569,0,0,-1,0,0,0,0,15.69569,17.26526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109516,17.26526,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,48.93148,48.93148,33.92604,0,0,-1,0,0,0,0,33.92604,37.31865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109516,37.31865,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,47.98023,47.98023,35.95443,0,0,-1,0,0,0,0,35.95443,39.54987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109516,39.54987,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,47.10899,47.10899,17.2745,0,0,-1,0,0,0,0,17.2745,19.00195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109516,19.00195,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,46.25554,46.25554,45.67435,0,0,-1,0,0,0,0,45.67435,50.24178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109516,50.24178,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,45.67768,45.67768,11.30404,11.30404,81,0,22.761,11.30404,0,0,0,0,0,0,0,69.69596,66.21117,354.1758,0,66.21117,0,66.21117,146.8136,34.95555,0.1097255,12.43444,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.7783022,45.68812,45.45542,29.94673,29.94673,81,0,22.761,29.94673,2.598956,0,0,0,0.7783022,0,0,51.05327,48.50061,287.9646,59.59005,49.27891,0,49.27891,193.5637,46.0865,0.1099205,32.9414,0.6226417,81,60.36835
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,21.85541,51.81076,45.01091,42.30064,42.30064,81,0,22.761,42.30064,51.66685,0,0,0,21.85541,0,0,38.69936,36.76439,238.6857,103.9411,58.6198,0,58.6198,249.1753,59.32734,0.110139,46.53071,17.48433,81,125.7965
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,37.03476,58.23185,46.2022,5.429185,5.429185,77.74497,0,21.93748,5.429185,682.1421,0,0,0,37.03476,0,0,72.31579,68.7,180.0659,156.6989,105.7348,0,105.7348,349.4841,83.21033,0.1102349,5.972103,29.6278,81,193.7336
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,58.59621,69.89406,49.23374,45.20644,45.20644,0,-1,0,45.20644,129.6192,0,0,0,58.59621,47.58573,45.20644,0,0,74.33118,251.8602,11.01048,0,11.01048,359.9296,85.69734,0.1102091,49.72709,46.87696,0,310.4564
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,62.45657,74.66476,51.85634,0,0,0,0,0,0,0,0,0,0,62.45657,0,0,0,0,63.32069,261.7696,62.45657,0,62.45657,419.1811,99.80482,0.1100632,0,49.96526,0,324.2262
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,73.3685,83.02421,54.46116,19.81994,19.81994,0,0,0,19.81994,370.1751,51.64127,0,0,73.3685,20.8631,19.81994,0,0,0.864125,317.9805,0.864125,0,0.864125,420.0009,100,0.1100612,21.80194,58.6948,0,391.349
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,69.77399,84.3563,56.90596,47.49904,47.49904,0,0,0,47.49904,146.8956,19.77499,0,0,69.77399,49.99899,47.49904,0,0,0,318.7582,0,0,0,420.0009,100,0.1100612,52.24895,55.81919,0,388.5322
