Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,59.30519,82.37508,59.40409,30.16561,30.16561,0,0,0,30.16561,196.5987,27.55191,0,0,59.30519,31.75327,30.16561,0,0,0,318.7582,0,0,0,420.0009,100,0.1100612,33.18217,47.44415,0,378.0634
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,49.95373,79.94774,60.95987,20.2136,20.2136,0,-1,0,20.2136,247.1293,28.67626,0,0,49.95373,21.27747,20.2136,0,0,0,318.7582,0,0,0,420.0009,100,0.1100612,22.23496,39.96299,0,368.7119
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,40.17616,76.54221,61.66219,12.19389,12.19389,0,-1,0,12.19389,329.4777,27.34048,0,0,40.17616,12.83568,12.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.1100612,13.41328,32.14093,0,358.9344
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,36.577,75.88955,62.40897,0,0,0,-1,0,0,0,36.577,0,0,36.577,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1100612,0,29.2616,0,355.3352
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,18.05711,68.24696,61.95557,32.92736,32.92736,0,-1,0,32.92736,54.83923,0,0,0,18.05711,34.66038,32.92736,0,0,0,318.7582,0,16.60327,-16.60327,402.4995,95.83302,0.1100612,36.2201,14.44569,0,336.8153
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,2.78526,61.23446,60.31089,23.66271,23.66271,0,-1,0,23.66271,11.77067,0,0,0,2.78526,24.90812,23.66271,0,0,18.44807,302.155,0,22.12285,-22.12285,379.1799,90.28075,0.1100612,26.02898,2.228208,0,304.9402
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,59.01292,59.01292,11.87728,11.87728,0,-1,0,11.87728,0,0,1.776357E-15,0,0,12.5024,11.87728,0,0,43.02902,280.0321,0,12.5024,-12.5024,366.0013,87.14297,0.1100612,13.065,0,0,280.0321
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,57.05709,57.05709,41.73825,41.73825,0,-1,0,41.73825,0,0,7.105427E-15,0,0,43.935,41.73825,0,0,56.92057,267.5297,0,43.935,-43.935,319.6897,76.11644,0.1100612,45.91207,0,0,267.5297
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,54.95901,54.95901,19.33725,19.33725,0,-1,0,19.33725,0,0,3.552714E-15,0,0,20.355,19.33725,0,0,105.7372,223.5947,0,20.355,-20.355,298.2336,71.00787,0.1100612,21.27098,0,0,223.5947
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,52.80759,52.80759,20.07935,20.07935,0,-1,0,20.07935,0,0,0,0,0,21.13616,20.07935,0,0,128.3539,203.2397,0,21.13616,-21.13616,275.9542,65.70324,0.1100612,22.08729,0,0,203.2397
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,51.2607,51.2607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.8385,182.1035,0,0,0,275.9542,65.70324,0.1100612,0,0,0,182.1035
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,50.10498,50.10498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.8385,182.1035,0,0,0,275.9542,65.70324,0.1100612,0,0,0,182.1035
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,48.86036,48.86036,6.010514,6.010514,0,-1,0,6.010514,0,0,8.881784E-16,0,0,6.326857,6.010514,0,0,151.8385,182.1035,0,6.326857,-6.326857,269.2851,64.11536,0.1100612,6.611566,0,0,182.1035
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,47.93578,47.93578,8.740308,8.740308,0,-1,0,8.740308,0,0,1.776357E-15,0,0,9.200324,8.740308,0,0,158.8684,175.7767,0,9.200324,-9.200324,259.5871,61.80632,0.1100612,9.614339,0,0,175.7767
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,47.05565,47.05565,2.202648,2.202648,0,-1,0,2.202648,0,0,4.440892E-16,0,0,2.318577,2.202648,0,0,169.091,166.5764,0,2.318577,-2.318577,257.1431,61.22442,0.1100612,2.422913,0,0,166.5764
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,46.22887,46.22887,20.19622,20.19622,0,-1,0,20.19622,0,0,3.552714E-15,0,0,21.25917,20.19622,0,0,171.6671,164.2578,0,21.25917,-21.25917,234.7339,55.88892,0.1100612,22.21584,0,0,164.2578
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,45.63322,45.63322,17.01336,17.01336,0,0,0,17.01336,0,0,0,0,0,17.9088,17.01336,0,0,195.2885,142.9986,0,17.9088,-17.9088,215.8564,51.39428,0.1100612,18.7147,0,0,142.9986
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.413011,46.15236,45.42875,0,0,0,0,0,0,0,0,0,0,2.413011,0,0,0,0,215.1871,125.0898,2.413011,0,2.413011,218.1456,51.93932,0.1100556,0,1.930408,0,127.5028
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,9.186801,47.768,44.98424,50.01829,50.01829,0,0,0,50.01829,18.36688,0,0,0,9.186801,52.65083,50.01829,0,0,212.7741,127.2615,0,43.46403,-43.46403,172.3305,41.03099,0.1100556,55.02011,7.349441,0,136.4483
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,21.86575,53.01527,46.15775,42.57575,42.57575,0,0,0,42.57575,51.3573,0,0,0,21.86575,44.81658,42.57575,0,0,261.0675,83.79749,0,22.95083,-22.95083,148.1382,35.27093,0.1100556,46.83332,17.4926,0,105.6632
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,29.78126,58.85047,49.13595,36.95282,36.95282,0,-1,0,36.95282,80.59266,0,7.105427E-15,0,29.78126,38.89771,36.95282,0,0,286.5684,60.84667,0,9.116446,-9.116446,138.5286,32.98294,0.1100556,40.64811,23.82501,0,90.62793
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,38.42093,64.82226,51.75855,13.08648,13.08648,0,0,0,13.08648,293.5925,0,0,0,38.42093,13.77524,13.08648,0,0,296.6978,51.73022,24.64569,0,24.64569,161.9096,38.54982,0.1099981,14.39513,30.73674,0,90.15115
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,43.60255,69.65739,54.31003,17.85405,17.85405,0,0,0,17.85405,244.2167,0,0,0,43.60255,18.79373,17.85405,0,0,272.0521,73.91134,24.80882,0,24.80882,185.4453,44.15355,0.1099404,19.63945,34.88204,0,117.5139
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,44.70518,72.86385,56.75482,28.62938,28.62938,0,0,0,28.62938,156.1514,0,0,0,44.70518,30.1362,28.62938,0,0,247.2433,96.23928,14.56899,0,14.56899,199.2666,47.44434,0.1099065,31.49232,35.76414,0,140.9445
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,47.02892,76.63934,59.20851,32.99667,32.99667,0,0,0,32.99667,142.5262,0,0,0,47.02892,34.73334,32.99667,0,0,232.6743,109.3514,12.29557,0,12.29557,210.9312,50.22162,0.1098779,36.29634,37.62313,0,156.3803
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,34.77114,73.32786,60.7554,24.22214,24.22214,0,-1,0,24.22214,143.5511,0,0,0,34.77114,25.49699,24.22214,0,0,220.3787,120.4174,9.274151,0,9.274151,219.7295,52.31644,0.1098563,26.64435,27.81691,0,155.1885
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,14.54217,66.46004,61.45772,10.1881,10.1881,0,-1,0,10.1881,142.7368,0,0,0,14.54217,10.72432,10.1881,0,0,211.1046,128.7641,3.817855,0,3.817855,223.3514,53.1788,0.1098475,11.20691,11.63374,0,143.3063
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,16.22999,67.89848,62.25784,23.46026,23.46026,0,-1,0,23.46026,69.18077,0,0,0,16.22999,24.69501,23.46026,0,0,207.2867,132.2002,0,8.46502,-8.46502,214.4285,51.0543,0.1098475,25.80628,12.98399,0,148.4302
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,11.35579,65.7442,61.85778,0,0,0,-1,0,0,0,0,0,0,11.35579,0,0,0,0,216.6923,123.7352,11.35579,0,11.35579,225.2015,53.61931,0.1098211,0,9.084633,0,135.091
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.196112,60.93089,60.20421,23.45731,23.45731,0,-1,0,23.45731,9.362167,0,3.552714E-15,0,2.196112,24.6919,23.45731,0,0,205.3365,133.9554,0,22.49579,-22.49579,201.4889,47.97345,0.1098211,25.80304,1.75689,0,136.1515
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,58.86179,58.86179,27.47677,27.47677,0,-1,0,27.47677,0,0,0,0,0,28.92291,27.47677,0,0,230.3318,111.4596,0,28.92291,-28.92291,171.0015,40.71455,0.1098211,30.22444,0,0,111.4596
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,56.90596,56.90596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.4684,82.53668,0,0,0,171.0015,40.71455,0.1098211,0,0,0,82.53668
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,54.86122,54.86122,7.565483,7.565483,0,-1,0,7.565483,0,0,8.881784E-16,0,0,7.963666,7.565483,0,0,262.4684,82.53668,0,7.963666,-7.963666,162.607,38.71588,0.1098211,8.322031,0,0,82.53668
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,52.7098,52.7098,21.0086,21.0086,0,-1,0,21.0086,0,0,0,0,0,22.11432,21.0086,0,0,271.3169,74.57301,0,22.11432,-22.11432,139.2965,33.16576,0.1098211,23.10946,0,0,74.57301
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,51.18069,51.18069,37.90012,37.90012,0,-1,0,37.90012,0,0,0,0,0,39.89487,37.90012,0,0,295.8884,52.4587,0,39.89487,-39.89487,97.24361,23.15319,0.1098211,41.69014,0,0,52.4587
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,50.03386,50.03386,30.31904,11.93564,0,-1,0,11.93564,0,0,18.3834,21.41531,0,12.56383,11.93564,0,0,340.216,12.56383,0,12.56383,-12.56383,84.00017,20,0.1098211,33.35095,0,0,12.56383
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,48.80701,48.80701,14.50659,0,0,-1,0,0,0,0,14.50659,15.95725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098211,15.95725,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,47.88243,47.88243,10.15203,0,0,-1,0,0,0,0,10.15203,11.16723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098211,11.16723,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,47.02898,47.02898,10.10286,0,0,-1,0,0,0,0,10.10286,11.11314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098211,11.11314,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,46.2022,46.2022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098211,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,45.57988,45.57988,13.22291,13.22291,81,0,22.761,13.22291,0,1.421085E-14,0,0,0,0,0,67.77708,64.38823,354.1758,0,64.38823,0,64.38823,145.0842,34.54379,0.1100324,14.54521,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.64071,45.87544,45.3843,0,0,72.31579,0,20.56389,0,0,0,0,0,1.64071,0,0,72.31579,68.7,289.7876,57.94941,70.34071,0,70.34071,211.8153,50.43211,0.1101778,0,1.312568,81,59.59012
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,20.30287,51.25112,44.95757,14.52233,14.52233,81,0,22.761,14.52233,139.8044,0,0,0,20.30287,0,0,66.47767,63.15378,219.4469,121.2561,83.45665,0,83.45665,290.9892,69.283,0.1103437,15.97457,16.24229,81,141.5589
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,37.30967,58.22259,46.1044,0,0,72.31579,0,20.56389,0,0,0,0,0,37.30967,0,0,72.31579,68.7,135.9902,196.367,106.0097,0,106.0097,391.5588,93.2281,0.1104054,0,29.84773,81,233.6767
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,44.4949,64.10905,49.05594,21.34232,21.34232,0,-1,0,21.34232,208.4821,0,0,0,44.4949,22.4656,21.34232,0,0,29.98055,291.7757,22.0293,0,22.0293,412.4576,98.204,0.1103544,23.47655,35.59592,0,336.2706
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,60.62019,73.56483,51.60742,11.24743,11.24743,0,0,0,11.24743,538.9691,40.82954,0,0,60.62019,11.8394,11.24743,0,0,7.951243,311.6021,7.951243,0,7.951243,420.0009,100,0.110336,12.37218,48.49615,0,372.2223
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,69.99732,80.97814,54.15889,34.71502,34.71502,0,0,0,34.71502,201.6341,33.4552,0,0,69.99732,36.54213,34.71502,0,0,0,318.7582,0,0,0,420.0009,100,0.110336,38.18652,55.99786,0,388.7556
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,58.6517,78.69306,56.61258,49.87669,49.87669,0,0,0,49.87669,117.5934,6.149916,0,0,58.6517,52.50178,49.87669,0,0,0,318.7582,0,0,0,420.0009,100,0.110336,54.86436,46.92136,0,377.4099
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,66.75437,85.57533,59.05738,65.74094,65.74094,20.25,0,7.39125,65.74094,101.5416,18.86918,0,0,66.75437,47.88519,45.49093,0,0,0,318.7582,0,0,0,420.0009,100,0.110336,72.31503,53.4035,81,385.5126
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,52.17933,80.52692,60.60427,17.73427,17.73427,0,-1,0,17.73427,294.2288,33.51167,0,0,52.17933,18.66766,17.73427,0,0,0,318.7582,0,0,0,420.0009,100,0.110336,19.5077,41.74347,0,370.9376
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,39.82594,75.99637,61.30659,34.66498,34.66498,0,-1,0,34.66498,114.8881,3.336492,0,0,39.82594,36.48945,34.66498,0,0,0,318.7582,0,0,0,420.0009,100,0.110336,38.13148,31.86075,0,358.5842
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,22.25897,69.95863,62.1067,1.69761,1.69761,0,-1,0,1.69761,1311.195,20.47201,0,0,22.25897,1.786958,1.69761,0,0,0,318.7582,0,0,0,420.0009,100,0.110336,1.867371,17.80717,0,341.0172
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,13.28026,66.26867,61.70665,28.17268,28.17268,0,-1,0,28.17268,47.13877,0,0,0,13.28026,29.65546,28.17268,0,0,0,318.7582,0,16.3752,-16.3752,402.7399,95.89025,0.110336,30.98995,10.62421,0,332.0385
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,2.783823,60.98346,60.06196,30.85643,30.85643,0,-1,0,30.85643,9.021856,0,0,0,2.783823,32.48045,30.85643,0,0,18.19466,302.383,0,29.69663,-29.69663,371.4369,88.43717,0.110336,33.94207,2.227058,0,305.1668
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,58.71066,58.71066,10.2567,10.2567,0,-1,0,10.2567,0,0,1.776357E-15,0,0,10.79652,10.2567,0,0,51.19092,272.6864,0,10.79652,-10.79652,360.0563,85.72753,0.110336,11.28237,0,0,272.6864
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,56.75482,56.75482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.18705,261.8899,0,0,0,360.0563,85.72753,0.110336,0,0,0,261.8899
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,54.71008,54.71008,4.13942,4.13942,0,-1,0,4.13942,0,0,0,0,0,4.357284,4.13942,0,0,63.18705,261.8899,0,4.357284,-4.357284,355.4633,84.63396,0.110336,4.553362,0,0,261.8899
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,52.612,52.612,7.416551,7.416551,0,-1,0,7.416551,0,0,8.881784E-16,0,0,7.806895,7.416551,0,0,68.02848,257.5326,0,7.806895,-7.806895,347.2342,82.67464,0.110336,8.158205,0,0,257.5326
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,51.10957,51.10957,10.4163,10.4163,0,-1,0,10.4163,0,0,1.776357E-15,0,0,10.96452,10.4163,0,0,76.7028,249.7257,0,10.96452,-10.96452,335.6765,79.92283,0.110336,11.45793,0,0,249.7257
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,49.98051,49.98051,25.06347,25.06347,0,-1,0,25.06347,0,0,3.552714E-15,0,0,26.3826,25.06347,0,0,88.88561,238.7612,0,26.3826,-26.3826,307.8669,73.30148,0.110336,27.56982,0,0,238.7612
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,48.75367,48.75367,27.89113,27.89113,0,-1,0,27.89113,0,0,3.552714E-15,0,0,29.35908,27.89113,0,0,118.1996,212.3786,0,29.35908,-29.35908,276.9196,65.93312,0.110336,30.68024,0,0,212.3786
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,47.8291,47.8291,14.96745,14.96745,0,-1,0,14.96745,0,0,1.776357E-15,0,0,15.75521,14.96745,0,0,150.8208,183.0195,0,15.75521,-15.75521,260.3122,61.97897,0.110336,16.4642,0,0,183.0195
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,46.98453,46.98453,22.4375,22.4375,0,-1,0,22.4375,0,0,3.552714E-15,0,0,23.61842,22.4375,0,0,168.3266,167.2643,0,23.61842,-23.61842,235.4162,56.05136,0.110336,24.68125,0,0,167.2643
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,46.15775,46.15775,9.112069,9.112069,0,-1,0,9.112069,0,0,1.776357E-15,0,0,9.591652,9.112069,0,0,194.5693,143.6459,0,9.591652,-9.591652,225.3057,53.64411,0.110336,10.02328,0,0,143.6459
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,45.55322,45.55322,37.7507,37.7507,0,0,0,37.7507,0,0,0,0,0,39.73758,37.7507,0,0,205.2267,134.0542,0,39.73758,-39.73758,183.4186,43.67101,0.110336,41.52577,0,0,134.0542
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,1.791581,45.86723,45.33096,26.20496,26.20496,0,0,0,26.20496,6.836799,0,0,0,1.791581,27.58417,26.20496,0,0,249.3795,94.31663,0,25.79259,-25.79259,156.2309,37.19775,0.110336,28.82546,1.433264,0,96.10821
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,6.779237,46.9476,44.90423,13.10536,13.10536,0,0,0,13.10536,51.72872,0,0,0,6.779237,13.79512,13.10536,0,0,278.038,68.52404,0,7.015883,-7.015883,148.8354,35.43694,0.110336,14.4159,5.42339,0,75.30328
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,16.00284,51.01279,46.05995,79.43639,79.43639,20.25,0,7.39125,79.43639,20.14548,0,0,0,16.00284,62.30147,59.18639,0,0,285.8334,61.50816,0,46.29863,-46.29863,100.0324,23.8172,0.110336,87.38004,12.80227,81,77.511
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,30.91294,59.05601,48.95815,50.71532,43.81635,0,-1,0,43.81635,70.55116,0,6.89898,35.46434,30.91294,46.12247,43.81635,0,0,337.2763,15.20953,0,15.20953,-15.20953,84.00017,20,0.110336,55.78686,24.73035,0,46.12247
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,36.88027,63.9164,51.45628,58.58195,58.58195,81,0,22.761,58.58195,62.95501,-3.552714E-15,0,0,36.88027,0,0,22.41805,21.29715,354.1758,0,58.17742,0,58.17742,139.1921,33.14091,0.11054,64.44014,29.50422,81,36.88027
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,29.8711,64.11382,54.00776,18.38296,18.38296,81,0,22.761,18.38296,162.4934,0,0,0,29.8711,0,0,62.61704,59.48618,295.9984,52.35968,89.35728,0,89.35728,223.9639,53.32463,0.1106906,20.22126,23.89688,81,82.23078
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,56.90068,77.72534,56.46144,49.81888,49.81888,81,0,22.761,49.81888,114.2151,0,0,0,56.90068,0,0,31.18112,29.62206,206.6411,132.7812,86.52274,0,86.52274,306.0466,72.86808,0.1108473,54.80077,45.52054,81,189.6819
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,47.59418,76.53236,58.90624,16.74267,16.74267,81,0,22.761,16.74267,284.2687,0,0,0,47.59418,0,0,64.25732,61.04446,120.1184,210.6517,108.6386,0,108.6386,409.1102,97.407,0.1109522,18.41694,38.07534,81,258.2459
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,51.31707,79.9717,60.46202,56.84741,56.84741,0,-1,0,56.84741,90.27161,0,0,0,51.31707,59.83938,56.84741,0,0,11.47972,308.4265,0,8.522306,-8.522306,400.1269,95.26813,0.1109522,62.53215,41.05366,0,359.7436
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,22.24381,68.94462,61.15546,35.10989,35.10989,0,-1,0,35.10989,63.35484,0,0,0,22.24381,36.95778,35.10989,0,0,20.94895,299.9042,0,14.71396,-14.71396,384.617,91.5753,0.1109522,38.62088,17.79505,0,322.148
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,18.10281,68.26363,61.95557,30.79054,30.79054,0,-1,0,30.79054,58.79341,0,0,0,18.10281,32.4111,30.79054,0,0,37.29779,285.1902,0,14.30829,-14.30829,369.5348,87.9843,0.1109522,33.8696,14.48225,0,303.293
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,11.4157,65.45441,61.55552,49.13787,49.13787,0,-1,0,49.13787,23.23198,0,7.105427E-15,0,11.4157,51.72407,49.13787,0,0,53.19589,270.8819,0,40.30837,-40.30837,327.046,77.86795,0.1109522,54.05165,9.132559,0,282.2976
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,2.924964,60.87834,59.91083,38.8793,38.8793,0,-1,0,38.8793,7.523192,0,7.105427E-15,0,2.924964,40.92558,38.8793,0,0,97.98297,230.5735,0,38.00061,-38.00061,286.9899,68.33079,0.1109522,42.76723,2.339972,0,233.4985
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,58.50619,58.50619,80.82143,68.7,0,-1,0,68.7,0,0,12.12144,20.20358,0,72.31579,68.7,0,0,140.2059,192.5729,0,72.31579,-72.31579,210.7623,50.18141,0.1109522,88.90358,0,0,192.5729
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,56.55924,56.55924,67.29842,67.29842,0,-1,0,67.29842,0,0,1.421085E-14,5.328263,0,70.84045,67.29842,0,0,220.5567,120.2571,0,70.84045,-70.84045,136.09,32.40231,0.1109522,74.02826,0,0,120.2571
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,54.55895,54.55895,56.87554,46.94587,0,-1,0,46.94587,0,0,9.92967,15.61722,0,49.41671,46.94587,0,0,299.2684,49.41671,0,49.41671,-49.41671,84.00017,20,0.1109522,62.5631,0,0,49.41671
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,52.50533,52.50533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109522,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,51.01178,51.01178,10.76038,0,0,-1,0,0,0,0,10.76038,11.83642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109522,11.83642,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,49.88272,49.88272,51.31982,0,0,-1,0,0,0,0,51.31982,56.45181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109522,56.45181,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,48.68255,48.68255,14.27197,0,0,-1,0,0,0,0,14.27197,15.69917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109522,15.69917,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,47.75797,47.75797,17.86441,0,0,-1,0,0,0,0,17.86441,19.65085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109522,19.65085,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,46.90452,46.90452,19.33877,0,0,-1,0,0,0,0,19.33877,21.27265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109522,21.27265,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,46.07773,46.07773,3.387252,0,0,-1,0,0,0,0,3.387252,3.725977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109522,3.725977,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,45.48209,45.48209,13.22394,13.22394,81,0,22.761,13.22394,0,0,0,0,0,0,0,67.77606,64.38726,354.1758,0,64.38726,0,64.38726,145.0833,34.54357,0.1111589,14.54633,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.102148,45.90701,45.27762,19.17759,19.17759,81,0,22.761,19.17759,10.96148,0,0,0,2.102148,0,0,61.82241,58.73129,289.7885,57.94854,60.83344,0,60.83344,202.795,48.28442,0.1113733,21.09534,1.681718,81,60.05068
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,16.74022,50.00677,44.85978,0.04449516,0.04449516,72.36028,0,20.57515,0.04449516,37622.55,0,0,0,16.74022,0,0,72.31579,68.7,228.9551,112.6986,85.44022,0,85.44022,283.8507,67.58336,0.1114798,0.04894468,13.39217,81,129.4388
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,30.27896,55.64433,45.97994,29.34006,29.34006,81,0,22.761,29.34006,103.2001,0,0,0,30.27896,0,0,51.65994,49.07695,143.5149,189.5948,79.3559,0,79.3559,359.1343,85.50799,0.1116503,32.27406,24.22317,81,219.8738
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,55.96506,68.34681,48.83368,1.346253,1.346253,0,-1,0,1.346253,4157.098,0,0,0,55.96506,1.417108,1.346253,0,0,64.15898,261.0151,54.54795,0,54.54795,410.883,97.82909,0.1115243,1.480878,44.77205,0,316.9802
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,64.34482,74.89732,51.35849,40.12513,40.12513,0,0,0,40.12513,160.3604,12.4968,0,0,64.34482,42.23698,40.12513,0,0,9.611037,310.1083,9.611037,0,9.611037,420.0009,100,0.1115021,44.13765,51.47586,0,374.4531
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,64.0888,77.82486,53.85663,22.48276,22.48276,0,0,0,22.48276,285.0575,40.42273,0,0,64.0888,23.66606,22.48276,0,0,0,318.7582,0,0,0,420.0009,100,0.1115021,24.73104,51.27104,0,382.847
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,57.60438,77.85908,56.31031,0,0,0,0,0,0,0,57.60438,0,0,57.60438,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115021,0,46.0835,0,376.3626
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,57.27337,80.64223,58.75511,31.16912,31.16912,0,0,0,31.16912,183.7504,24.46378,0,0,57.27337,32.8096,31.16912,0,0,0,318.7582,0,0,0,420.0009,100,0.1115021,34.28603,45.8187,0,376.0316
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,45.86194,77.4084,60.31089,80.51042,68.7,0,-1,0,68.7,66.75683,0,11.81042,19.86147,45.86194,72.31579,68.7,0,0,0,318.7582,0,26.45385,-26.45385,392.116,93.36077,0.1115021,88.56146,36.68956,0,364.6202
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,43.46128,77.23946,61.05766,7.384566,7.384566,0,-1,0,7.384566,588.5421,6.294893,0,0,43.46128,7.773228,7.384566,0,0,29.39316,292.3044,29.39316,0,29.39316,420.0009,100,0.1114344,8.123023,34.76903,0,335.7657
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,22.22832,69.68324,61.85778,12.30491,12.30491,0,-1,0,12.30491,180.6459,9.275782,0,0,22.22832,12.95254,12.30491,0,0,0,318.7582,0,0,0,420.0009,100,0.1114344,13.5354,17.78266,0,340.9865
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,16.85927,67.23597,61.40438,58.9702,58.9702,0,-1,0,58.9702,28.58948,0,0,0,16.85927,62.07389,58.9702,0,0,0,318.7582,0,45.21462,-45.21462,372.3405,88.65231,0.1114344,64.86722,13.48742,0,335.6175
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,2.836516,60.69677,59.7597,18.18615,18.18615,0,-1,0,18.18615,15.59712,0,0,0,2.836516,19.14331,18.18615,0,0,50.23846,273.5436,0,16.3068,-16.3068,355.1516,84.55973,0.1114344,20.00476,2.269212,0,276.3801
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,58.35505,58.35505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.35712,257.2368,0,0,0,355.1516,84.55973,0.1114344,0,0,0,257.2368
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,56.40811,56.40811,51.88557,51.88557,0,-1,0,51.88557,0,0,7.105427E-15,0,0,54.61639,51.88557,0,0,68.35712,257.2368,0,54.61639,-54.61639,297.5808,70.85244,0.1114344,57.07413,0,0,257.2368
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,54.46116,54.46116,47.37094,47.37094,0,-1,0,47.37094,0,0,7.105427E-15,0,0,49.86415,47.37094,0,0,129.042,202.6204,0,49.86415,-49.86415,245.0194,58.33784,0.1114344,52.10804,0,0,202.6204
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,52.40753,52.40753,16.19225,16.19225,0,-1,0,16.19225,0,0,3.552714E-15,0,0,17.04448,16.19225,0,0,184.4466,152.7563,0,17.04448,-17.04448,227.053,54.06012,0.1114344,17.81148,0,0,152.7563
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,50.93176,50.93176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.3849,135.7118,0,0,0,227.053,54.06012,0.1114344,0,0,0,135.7118
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,49.80272,49.80272,36.04799,36.04799,0,-1,0,36.04799,0,0,7.105427E-15,0,0,37.94525,36.04799,0,0,203.3849,135.7118,0,37.94525,-37.94525,187.0552,44.53685,0.1114344,39.65279,0,0,135.7118
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,48.61143,48.61143,7.040673,7.040673,0,-1,0,7.040673,0,0,8.881784E-16,0,0,7.411235,7.040673,0,0,245.5463,97.76655,0,7.411235,-7.411235,179.243,42.67683,0.1114344,7.74474,0,0,97.76655
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,47.70464,47.70464,27.70635,27.70635,0,-1,0,27.70635,0,0,3.552714E-15,0,0,29.16458,27.70635,0,0,253.781,90.35531,0,29.16458,-29.16458,148.5009,35.35728,0.1114344,30.47699,0,0,90.35531
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,46.86007,46.86007,20.32944,20.32944,0,-1,0,20.32944,0,0,3.552714E-15,0,0,21.39941,20.32944,0,0,286.1861,61.19073,0,21.39941,-21.39941,125.9439,29.98658,0.1114344,22.36239,0,0,61.19073
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,46.05995,46.05995,23.15023,23.15023,0,-1,0,23.15023,0,0,3.552714E-15,0,0,24.36867,23.15023,0,0,309.9632,39.79131,0,24.36867,-24.36867,100.2571,23.87068,0.1114344,25.46526,0,0,39.79131
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,45.45542,45.45542,19.8005,19.8005,81,0,22.761,19.8005,0,0,0,0,0,0,0,61.1995,58.13953,337.0395,15.42265,58.13953,0,58.13953,155.4131,37.00304,0.1116532,21.78054,0,81,15.42265
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.349142,45.93665,45.23317,41.89718,41.89718,81,0,22.761,41.89718,5.60692,0,0,0,2.349142,0,0,39.10282,37.14767,278.9,67.74822,39.49682,0,39.49682,192.883,45.92444,0.1118019,46.0869,1.879313,81,70.09737
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,13.48986,48.9249,44.80644,49.2568,49.2568,81,0,22.761,49.2568,27.3868,0,0,0,13.48986,0,0,31.7432,30.15604,239.4032,103.2954,43.6459,0,43.6459,234.2892,55.78303,0.1119596,54.18248,10.79189,81,116.7852
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,27.63448,54.7001,45.93549,36.34309,36.34309,81,0,22.761,36.34309,76.03778,-7.105427E-15,0,0,27.63448,0,0,44.65691,42.42406,195.7573,142.5767,70.05854,0,70.05854,300.7525,71.6076,0.1121496,39.9774,22.10758,81,170.2112
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,45.12403,64.00888,48.75367,18.84565,18.84565,0,-1,0,18.84565,239.4401,0,0,0,45.12403,19.83752,18.84565,0,0,125.6987,205.6294,25.28651,0,25.28651,324.7414,77.31924,0.1120913,20.73021,36.09923,0,250.7534
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,65.33572,75.16555,51.21625,4.14108,4.14108,0,0,0,4.14108,1577.746,0,0,0,65.33572,4.359032,4.14108,0,0,100.4122,228.3872,60.97668,0,60.97668,382.589,91.09244,0.1119508,4.555189,52.26857,0,293.7229
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,65.82193,78.43692,53.7055,68.92132,68.92132,43.85426,0,13.36313,68.92132,95.50301,0,0,0,65.82193,26.38638,25.06706,0,0,39.43555,283.2662,39.43555,0,39.43555,420.0009,100,0.1119964,75.81345,52.65754,81,349.0882
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,64.80233,80.99033,56.15918,7.327413,7.327413,0,0,0,7.327413,884.382,57.08926,0,0,64.80233,7.713067,7.327413,0,0,0,318.7582,0,0,0,420.0009,100,0.1119964,8.060155,51.84186,0,383.5605
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,63.21885,83.2616,58.60398,19.60639,19.60639,0,0,0,19.60639,322.44,42.58055,0,0,63.21885,20.63831,19.60639,0,0,0,318.7582,0,0,0,420.0009,100,0.1119964,21.56703,50.57508,0,381.9771
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,46.65866,77.57648,60.15976,47.97027,47.97027,0,-1,0,47.97027,97.26578,0,0,0,46.65866,50.49502,47.97027,0,0,0,318.7582,0,3.836365,-3.836365,415.957,99.03717,0.1119964,52.7673,37.32692,0,365.4169
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,51.70506,80.66994,60.90653,0,0,0,-1,0,0,0,47.44243,0,0,51.70506,0,0,0,0,4.262628,314.9219,4.262628,0,4.262628,420.0009,100,0.1119866,0,41.36404,0,366.6269
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,31.05931,72.90165,61.70665,0,0,0,-1,0,0,0,31.05931,0,0,31.05931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119866,0,24.84744,0,349.8175
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,10.23946,64.7873,61.30659,56.60847,56.60847,0,-1,0,56.60847,18.0882,0,7.105427E-15,0,10.23946,59.58787,56.60847,0,0,0,318.7582,0,49.34841,-49.34841,367.983,87.61484,0.1119866,62.26932,8.191565,0,328.9977
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,2.75237,60.51671,59.60857,14.8248,14.8248,0,-1,0,14.8248,18.56599,0,1.776357E-15,0,2.75237,15.60505,14.8248,0,0,54.83157,269.4098,0,12.85268,-12.85268,354.4351,84.38914,0.1119866,16.30728,2.201896,0,272.1622
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,58.15947,58.15947,67.93747,67.93747,0,-1,0,67.93747,0,0,0,6.031219,0,71.51313,67.93747,0,0,69.11233,256.5571,0,71.51313,-71.51313,279.0537,66.44122,0.1119866,74.73122,0,0,256.5571
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,56.25697,56.25697,48.63456,48.63456,0,-1,0,48.63456,0,0,7.105427E-15,0,0,51.19428,48.63456,0,0,148.5714,185.044,0,51.19428,-51.19428,225.0902,53.59279,0.1119866,53.49802,0,0,185.044
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,54.31003,54.31003,26.92857,26.92857,0,-1,0,26.92857,0,0,3.552714E-15,0,0,28.34587,26.92857,0,0,205.4539,133.8497,0,28.34587,-28.34587,195.211,46.47872,0.1119866,29.62143,0,0,133.8497
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,52.2564,52.2564,24.70796,24.70796,0,-1,0,24.70796,0,0,0,0,0,26.00838,24.70796,0,0,236.9493,105.5039,0,26.00838,-26.00838,167.7958,39.95129,0.1119866,27.17876,0,0,105.5039
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,50.83397,50.83397,38.88938,38.88938,0,-1,0,38.88938,0,0,7.105427E-15,0,0,40.93619,38.88938,0,0,265.8475,79.49548,0,40.93619,-40.93619,124.6452,29.67738,0.1119866,42.77832,0,0,79.49548
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,49.70492,49.70492,22.60212,22.60212,0,-1,0,22.60212,0,0,3.552714E-15,0,0,23.7917,22.60212,0,0,311.3322,38.55929,0,23.7917,-23.7917,99.56657,23.70628,0.1119866,24.86233,0,0,38.55929
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,48.50475,48.50475,3.392495,3.392495,0,-1,0,3.392495,0,0,4.440892E-16,0,0,3.571048,3.392495,0,0,337.7674,14.76759,0,3.571048,-3.571048,95.80236,22.81004,0.1119866,3.731745,0,0,14.76759
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,47.60684,47.60684,13.69344,10.63672,0,-1,0,10.63672,0,0,3.056729,4.426073,0,11.19654,10.63672,0,0,341.7352,11.19654,0,11.19654,-11.19654,84.00017,20,0.1119866,15.06279,0,0,11.19654
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,46.78006,46.78006,34.92845,0,0,-1,0,0,0,0,34.92845,38.4213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119866,38.4213,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,45.97994,45.97994,6.404649,0,0,-1,0,0,0,0,6.404649,7.045115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119866,7.045115,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,45.3843,45.3843,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119866,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,1.972062,45.76976,45.17982,16.33261,16.33261,81,0,22.761,16.33261,12.07438,0,0,0,1.972062,0,0,64.66738,61.43402,354.1758,0,63.40608,0,63.40608,144.1525,34.32195,0.1121912,17.96588,1.57765,81,1.972062
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,18.67869,50.51526,44.7531,29.51382,29.51382,81,0,22.761,29.51382,63.28793,0,0,0,18.67869,0,0,51.48618,48.91187,290.7697,57.06547,67.59056,0,67.59056,208.2745,49.58907,0.1123855,32.4652,14.94295,81,75.74416
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,37.3852,58.00705,45.88215,70.16492,70.16492,81,0,22.761,70.16492,53.2819,0,0,0,37.3852,0,0,10.83508,10.29333,223.1792,117.897,47.67853,0,47.67853,253.5063,60.35852,0.1125425,77.18141,29.90816,81,155.2822
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,53.93048,67.32178,48.65588,0,0,0,-1,0,0,0,0,0,0,53.93048,0,0,0,0,175.5006,160.8076,53.93048,0,53.93048,304.6693,72.54015,0.1124185,0,43.14438,0,214.7381
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,56.15197,71.07984,51.10957,27.09729,27.09729,0,0,0,27.09729,207.2236,0,0,0,56.15197,28.52347,27.09729,0,0,121.5702,209.3451,27.62851,0,27.62851,330.8799,78.78078,0.112355,29.80702,44.92158,0,265.497
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,71.91124,81.14194,53.55436,47.7387,47.7387,0,0,0,47.7387,150.6351,0,0,0,71.91124,50.25127,47.7387,0,0,93.94166,234.2107,21.65997,0,21.65997,351.4284,83.67326,0.1123054,52.51258,57.52899,0,306.122
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,66.80226,81.7588,56.00805,0,0,0,0,0,0,0,0,0,0,66.80226,0,0,0,0,72.28168,253.7047,66.80226,0,66.80226,414.8026,98.76233,0.1121524,0,53.44181,0,320.507
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,48.11948,76.24364,58.46173,0,0,0,0,0,0,0,42.64005,0,0,48.11948,0,0,0,0,5.479428,313.8268,5.479428,0,5.479428,420.0009,100,0.1121399,0,38.49558,0,361.9462
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,40.2804,74.7252,60.00863,0,0,0,-1,0,0,0,40.2804,0,0,40.2804,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1121399,0,32.22432,0,359.0386
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,36.46714,73.95847,60.71095,27.42341,27.42341,0,-1,0,27.42341,132.9781,7.600394,0,0,36.46714,28.86675,27.42341,0,0,0,318.7582,0,0,0,420.0009,100,0.1121399,30.16575,29.17371,0,355.2254
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,32.28818,73.22095,61.55552,25.95338,25.95338,0,-1,0,25.95338,124.4084,4.968832,0,0,32.28818,27.31935,25.95338,0,0,0,318.7582,0,0,0,420.0009,100,0.1121399,28.54872,25.83054,0,351.0464
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,18.38939,67.48312,61.111,36.43709,36.43709,0,-1,0,36.43709,50.46889,0,0,0,18.38939,38.35483,36.43709,0,0,0,318.7582,0,19.96543,-19.96543,398.9554,94.9892,0.1121399,40.0808,14.71152,0,337.1476
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,2.982647,60.38734,59.40409,0,0,0,-1,0,0,0,0,0,0,2.982647,0,0,0,0,22.18382,298.7928,2.982647,0,2.982647,401.785,95.66291,0.1121331,0,2.386118,0,301.7755
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,58.00834,58.00834,25.83401,25.83401,0,-1,0,25.83401,0,0,3.552714E-15,0,0,27.1937,25.83401,0,0,19.20117,301.4772,0,27.1937,-27.1937,373.1203,88.838,0.1121331,28.41741,0,0,301.4772
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,56.10584,56.10584,54.86906,54.86906,0,-1,0,54.86906,0,0,7.105427E-15,0,0,57.7569,54.86906,0,0,49.41639,274.2835,0,57.7569,-57.7569,312.2392,74.34252,0.1121331,60.35596,0,0,274.2835
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,54.15889,54.15889,25.88476,25.88476,0,-1,0,25.88476,0,0,3.552714E-15,0,0,27.24711,25.88476,0,0,113.5907,216.5266,0,27.24711,-27.24711,283.5182,67.5042,0.1121331,28.47323,0,0,216.5266
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,52.15861,52.15861,21.85886,21.85886,0,-1,0,21.85886,0,0,3.552714E-15,0,0,23.00933,21.85886,0,0,143.8653,189.2795,0,23.00933,-23.00933,259.2643,61.72947,0.1121331,24.04475,0,0,189.2795
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,50.70951,50.70951,25.22274,25.22274,0,-1,0,25.22274,0,0,3.552714E-15,0,0,26.55026,25.22274,0,0,169.4312,166.2701,0,26.55026,-26.55026,231.2778,55.06604,0.1121331,27.74502,0,0,166.2701
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,49.60713,49.60713,11.15117,11.15117,0,-1,0,11.15117,0,0,1.776357E-15,0,0,11.73807,11.15117,0,0,198.9315,139.7199,0,11.73807,-11.73807,218.9048,52.12009,0.1121331,12.26628,0,0,139.7199
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,48.40696,48.40696,10.24866,10.24866,0,-1,0,10.24866,0,0,0,0,0,10.78806,10.24866,0,0,211.9738,127.9818,0,10.78806,-10.78806,207.5332,49.41257,0.1121331,11.27352,0,0,127.9818
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,47.50905,47.50905,33.38037,33.38037,0,-1,0,33.38037,0,0,7.105427E-15,0,0,35.13723,33.38037,0,0,223.9605,117.1937,0,35.13723,-35.13723,170.4953,40.59404,0.1121331,36.71841,0,0,117.1937
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,46.68226,46.68226,13.56855,13.56855,0,-1,0,13.56855,0,0,1.776357E-15,0,0,14.28269,13.56855,0,0,263.0019,82.0565,0,14.28269,-14.28269,155.44,37.00946,0.1121331,14.92541,0,0,82.0565
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,45.90882,45.90882,33.64832,33.64832,0,-1,0,33.64832,0,0,0,0,0,35.41928,33.64832,0,0,278.8716,67.77382,0,35.41928,-35.41928,118.1048,28.12014,0.1121331,37.01315,0,0,67.77382
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,45.30429,45.30429,7.625817,7.625817,0,0,0,7.625817,0,0,0,0,0,8.027176,7.625817,0,0,318.2263,32.35453,0,8.027176,-8.027176,109.6435,26.10553,0.1121331,8.388399,0,0,32.35453
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.135508,45.74743,45.1087,44.77024,44.77024,20.25,0,7.39125,44.77024,4.769927,0,0,0,2.135508,25.81078,24.52024,0,0,327.1454,24.32736,0,23.67527,-23.67527,84.68752,20.16366,0.1121331,49.24727,1.708406,81,26.46286
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,15.05056,49.28779,44.68198,27.04286,27.04286,81,0,22.761,27.04286,55.65448,0,0,0,15.05056,0,0,53.95714,51.25928,353.4513,0.6520815,66.30984,0,66.30984,147.5946,35.14149,0.1123293,29.74715,12.04045,81,15.70265
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,16.96243,51.081,45.82881,14.1022,14.1022,81,0,22.761,14.1022,120.2822,0,0,0,16.96243,0,0,66.8978,63.55291,287.1414,60.33094,80.51534,0,80.51534,223.9781,53.32802,0.1124926,15.51242,13.56995,81,77.29337
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,26.86679,57.22546,48.55809,32.1282,32.1282,0,-1,0,32.1282,83.6237,0,0,0,26.86679,33.81916,32.1282,0,0,206.6261,132.7948,0,6.952372,-6.952372,216.6497,51.58316,0.1124926,35.34103,21.49343,0,159.6615
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,33.56381,62.18856,50.9851,1.652583,1.652583,0,0,0,1.652583,2030.991,0,0,0,33.56381,1.739561,1.652583,0,0,214.3509,125.8424,31.82425,0,31.82425,246.8408,58.77151,0.1124199,1.817841,26.85105,0,159.4062
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,31.67974,64.1218,53.40323,62.93735,62.93735,20.25,0,7.39125,62.93735,50.33537,0,7.105427E-15,0,31.67974,44.93405,42.68735,0,0,182.5267,154.4842,0,13.25431,-13.25431,232.8696,55.44502,0.1124199,69.23108,25.3438,81,186.164
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,57.08096,77.02127,55.80358,21.60544,21.60544,81,0,22.761,21.60544,264.1972,0,0,0,57.08096,0,0,59.39456,56.42483,197.2537,141.2299,113.5058,0,113.5058,340.5506,81.08331,0.1125073,23.76599,45.66477,81,198.3109
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,41.03881,73.0674,58.25726,35.94806,35.94806,0,0,0,35.94806,114.1614,0,0,0,41.03881,37.84007,35.94806,0,0,83.74789,243.3851,3.198744,0,3.198744,343.5852,81.80584,0.1125,39.54287,32.83105,0,284.4239
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,40.74859,74.6376,59.7597,47.49115,47.49115,0,-1,0,47.49115,85.80249,0,0,0,40.74859,49.99069,47.49115,0,0,80.54915,246.264,0,9.242095,-9.242095,333.8432,79.48631,0.1125,52.24027,32.59888,0,287.0126
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,34.20791,72.82982,60.50647,0,0,0,-1,0,0,0,0,0,0,34.20791,0,0,0,0,90.81815,237.0219,34.20791,0,34.20791,366.2957,87.21307,0.1124221,0,27.36633,0,271.2298
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,23.25694,69.53895,61.35993,28.11522,28.11522,0,-1,0,28.11522,82.72009,0,0,0,23.25694,29.59497,28.11522,0,0,56.61024,267.809,0,6.338034,-6.338034,359.6148,85.6224,0.1124221,30.92674,18.60555,0,291.0659
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,8.45081,63.7585,60.90653,0,0,0,-1,0,0,0,0,0,0,8.45081,0,0,0,0,63.6525,261.471,8.45081,0,8.45081,367.6319,87.53123,0.1124029,0,6.760648,0,269.9218
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.9537687,59.52106,59.20851,48.60833,48.60833,0,-1,0,48.60833,1.962151,0,7.105427E-15,0,0.9537687,51.16666,48.60833,0,0,55.20169,269.0767,0,50.21289,-50.21289,314.7029,74.92911,0.1124029,53.46916,0.763015,0,270.0305
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,57.81275,57.81275,17.89562,17.89562,0,-1,0,17.89562,0,0,0,0,0,18.8375,17.89562,0,0,110.9938,218.8638,0,18.8375,-18.8375,294.8464,70.20139,0.1124029,19.68519,0,0,218.8638
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,55.85691,55.85691,16.3569,16.3569,0,-1,0,16.3569,0,0,3.552714E-15,0,0,17.21779,16.3569,0,0,131.9243,200.0263,0,17.21779,-17.21779,276.6973,65.88017,0.1124029,17.99259,0,0,200.0263
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,53.95442,53.95442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.0552,182.8085,0,0,0,276.6973,65.88017,0.1124029,0,0,0,182.8085
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,51.95413,51.95413,54.08449,54.08449,0,-1,0,54.08449,0,0,7.105427E-15,0,0,56.93104,54.08449,0,0,151.0552,182.8085,0,56.93104,-56.93104,216.6867,51.59196,0.1124029,59.49294,0,0,182.8085
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,50.55838,50.55838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.3119,125.8775,0,0,0,216.6867,51.59196,0.1124029,0,0,0,125.8775
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,49.456,49.456,32.92387,32.92387,0,-1,0,32.92387,0,0,7.105427E-15,0,0,34.6567,32.92387,0,0,214.3119,125.8775,0,34.6567,-34.6567,180.1553,42.89404,0.1124029,36.21625,0,0,125.8775
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,48.25583,48.25583,11.93489,11.93489,0,-1,0,11.93489,0,0,1.776357E-15,0,0,12.56305,11.93489,0,0,252.8194,91.22079,0,12.56305,-12.56305,166.9127,39.74104,0.1124029,13.12838,0,0,91.22079
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,47.40237,47.40237,6.332493,6.332493,0,-1,0,6.332493,0,0,8.881784E-16,0,0,6.665782,6.332493,0,0,266.7783,78.65774,0,6.665782,-6.665782,159.8864,38.0681,0.1124029,6.965743,0,0,78.65774
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,46.58447,46.58447,24.48044,24.48044,0,-1,0,24.48044,0,0,3.552714E-15,0,0,25.76888,24.48044,0,0,274.1848,71.99195,0,25.76888,-25.76888,132.7236,31.60078,0.1124029,26.92848,0,0,71.99195
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,45.82881,45.82881,22.30169,22.30169,0,-1,0,22.30169,0,0,0,0,0,23.47546,22.30169,0,0,302.8168,46.22307,0,23.47546,-23.47546,107.9783,25.70906,0.1124029,24.53186,0,0,46.22307
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,45.23317,45.23317,12.51071,12.51071,0,0,0,12.51071,0,0,1.776357E-15,0,0,13.16917,12.51071,0,0,328.9007,22.74761,0,13.16917,-13.16917,94.09673,22.40394,0.1124029,13.76178,0,0,22.74761
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.059978,45.3271,45.01091,17.04231,17.04231,81,0,22.761,17.04231,6.219682,0,0,0,1.059978,0,0,63.95769,60.7598,343.5331,9.578442,61.81978,0,61.81978,152.7441,36.36758,0.1126076,18.74654,0.847982,81,10.63842
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,17.16874,49.85779,44.58418,25.60903,25.60903,81,0,22.761,25.60903,67.04175,0,0,0,17.16874,0,0,55.39097,52.62142,281.7133,65.21625,69.79016,0,69.79016,218.9529,52.13153,0.1127937,28.16993,13.73499,81,82.38499
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,29.70045,55.15283,45.70435,21.6191,21.6191,81,0,22.761,21.6191,137.3806,0,0,0,29.70045,0,0,59.3809,56.41186,211.9231,128.0274,86.1123,0,86.1123,300.6462,71.58228,0.1129421,23.78101,23.76036,81,157.7278
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,42.02261,62.46052,48.40696,21.90749,21.90749,0,-1,0,21.90749,191.8185,0,0,0,42.02261,23.06052,21.90749,0,0,125.8108,205.5285,18.96209,0,18.96209,318.6352,75.86538,0.112899,24.09824,33.61809,0,247.5511
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,61.3662,72.89901,50.78063,16.51638,16.51638,0,0,0,16.51638,371.5474,0,0,0,61.3662,17.38567,16.51638,0,0,106.8487,222.5944,43.98053,0,43.98053,360.3588,85.79955,0.1127991,18.16802,49.09296,0,283.9605
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,62.45041,76.29414,53.20765,59.51528,59.51528,0,0,0,59.51528,104.9317,0,0,0,62.45041,62.64766,59.51528,0,0,62.86822,262.1768,0,0.197253,-0.197253,360.1509,85.75004,0.1127991,65.46681,49.96033,0,324.6272
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,61.78648,78.90664,55.60799,0,0,0,0,0,0,0,0,0,0,61.78648,0,0,0,0,63.08739,261.9796,61.78648,0,61.78648,418.7667,99.70615,0.112659,0,49.42918,0,323.7661
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,44.48682,74.198,58.00834,0,0,0,0,0,0,0,43.18591,0,0,44.48682,0,0,0,0,1.300913,317.5874,1.300913,0,1.300913,420.0009,100,0.112656,0,35.58946,0,362.0742
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,52.73164,79.53555,59.55523,22.69546,22.69546,0,-1,0,22.69546,232.3445,28.84168,0,0,52.73164,23.88995,22.69546,0,0,0,318.7582,0,0,0,420.0009,100,0.112656,24.965,42.18531,0,371.4899
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,38.79208,74.45518,60.31089,5.10947,5.10947,0,-1,0,5.10947,759.2193,33.41369,0,0,38.79208,5.378389,5.10947,0,0,0,318.7582,0,0,0,420.0009,100,0.112656,5.620417,31.03367,0,357.5503
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,32.21949,72.70756,61.111,49.78963,49.78963,0,-1,0,49.78963,64.71124,0,7.105427E-15,0,32.21949,52.41014,49.78963,0,0,0,318.7582,0,20.19065,-20.19065,398.718,94.93267,0.112656,54.7686,25.77559,0,350.9777
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,18.85834,67.17796,60.6576,2.087392,2.087392,0,-1,0,2.087392,903.4402,0,0,0,18.85834,2.197254,2.087392,0,0,22.43406,298.5676,16.66108,0,16.66108,414.5241,98.69602,0.1126183,2.296131,15.08667,0,317.4259
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.057649,59.96463,58.95958,55.18817,55.18817,0,-1,0,55.18817,5.540407,0,0,0,3.057649,58.09281,55.18817,0,0,5.772976,313.5626,0,55.03516,-55.03516,356.512,84.88363,0.1126183,60.70698,2.446119,0,316.6202
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,57.51049,57.51049,43.92775,43.92775,0,-1,0,43.92775,0,0,7.105427E-15,0,0,46.23974,43.92775,0,0,66.92315,258.5274,0,46.23974,-46.23974,307.771,73.27866,0.1126183,48.32053,0,0,258.5274
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,55.60799,55.60799,1.405551,1.405551,0,-1,0,1.405551,0,0,2.220446E-16,0,0,1.479528,1.405551,0,0,118.3006,212.2876,0,1.479528,-1.479528,306.2114,72.90734,0.1126183,1.546106,0,0,212.2876
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,53.7055,53.7055,23.03184,23.03184,0,-1,0,23.03184,0,0,3.552714E-15,0,0,24.24404,23.03184,0,0,119.9446,210.8081,0,24.24404,-24.24404,280.656,66.82272,0.1126183,25.33503,0,0,210.8081
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,51.75855,51.75855,16.76038,16.76038,0,-1,0,16.76038,0,0,0,0,0,17.64251,16.76038,0,0,146.8824,186.5641,0,17.64251,-17.64251,262.0591,62.39491,0.1126183,18.43642,0,0,186.5641
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,50.40725,50.40725,21.59736,21.59736,0,-1,0,21.59736,0,0,3.552714E-15,0,0,22.73406,21.59736,0,0,166.4852,168.9216,0,22.73406,-22.73406,238.0953,56.68925,0.1126183,23.7571,0,0,168.9216
