Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,30.96923,62.13666,51.803,62.39919,62.39919,0,0,0,62.39919,49.63082,0,0,0,30.96923,65.68336,62.39919,0,0,166.9741,168.4816,0,34.71413,-34.71413,225.0034,53.57214,0.1137219,68.63911,24.77538,0,199.4508
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,57.1342,75.02681,54.10555,49.66358,49.66358,0,0,0,49.66358,115.0425,0,0,0,57.1342,52.27745,49.66358,0,0,205.5453,133.7674,4.856755,0,4.856755,229.6109,54.66916,0.1137113,54.62993,45.70736,0,190.9016
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,63.4092,80.70518,56.46144,10.58984,10.58984,0,0,0,10.58984,598.7738,0,0,0,63.4092,11.1472,10.58984,0,0,200.6886,138.1385,52.262,0,52.262,279.191,66.47392,0.1135978,11.64883,50.72736,0,201.5477
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,47.46953,75.38377,57.95499,54.78853,54.78853,0,-1,0,54.78853,86.64136,0,0,0,47.46953,57.67213,54.78853,0,0,148.4266,185.1743,0,10.20261,-10.20261,268.4365,63.91333,0.1135978,60.26738,37.97562,0,232.6438
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,39.83458,73.08846,58.71066,0,0,0,-1,0,0,0,0,0,0,39.83458,0,0,0,0,159.7628,174.9717,39.83458,0,39.83458,306.2269,72.91103,0.1135114,0,31.86766,0,214.8063
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,33.42525,71.5359,59.60857,32.70918,32.70918,0,-1,0,32.70918,102.1892,0,0,0,33.42525,34.43072,32.70918,0,0,119.9282,210.8228,0,1.005465,-1.005465,305.1671,72.65868,0.1135114,35.9801,26.7402,0,244.2481
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,16.14197,64.6365,59.15517,30.08495,30.08495,0,-1,0,30.08495,53.65465,0,3.552714E-15,0,16.14197,31.66836,30.08495,0,0,121.0454,209.8174,0,15.52639,-15.52639,288.8008,68.76196,0.1135114,33.09344,12.91358,0,225.9593
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,3.373154,58.5015,57.4038,2.780947,2.780947,0,-1,0,2.780947,121.2952,0,0,0,3.373154,2.927313,2.780947,0,0,138.297,194.291,0.4458413,0,0.4458413,289.2238,68.86267,0.1135104,3.059042,2.698523,0,197.6641
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,55.91026,55.91026,33.13639,33.13639,0,-1,0,33.13639,0,0,0,0,0,34.88041,33.13639,0,0,137.8511,194.6922,0,34.88041,-34.88041,252.4566,60.1086,0.1135104,36.45003,0,0,194.6922
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,54.0611,54.0611,83.25334,68.7,0,-1,0,68.7,0,0,14.55334,22.87867,0,72.31579,68.7,0,0,176.6071,159.8118,0,72.31579,-72.31579,176.2291,41.95922,0.1135104,91.57867,0,0,159.8118
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,52.30974,52.30974,31.62646,31.62646,0,-1,0,31.62646,0,0,3.552714E-15,0,0,33.29102,31.62646,0,0,256.958,87.49602,0,33.29102,-33.29102,141.1373,33.60404,0.1135104,34.78911,0,0,87.49602
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,50.50504,50.50504,59.85445,51.49475,0,-1,0,51.49475,0,0,8.359698,14.34514,0,54.205,51.49475,0,0,293.948,54.205,0,54.205,-54.205,84.00017,20,0.1135104,65.8399,0,0,54.205
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,49.26041,49.26041,27.58605,0,0,-1,0,0,0,0,27.58605,30.34465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135104,30.34465,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,48.25583,48.25583,17.25671,0,0,-1,0,0,0,0,17.25671,18.98238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135104,18.98238,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,47.13566,47.13566,7.148598,0,0,-1,0,0,0,0,7.148598,7.863458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135104,7.863458,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,46.35333,46.35333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135104,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,45.60655,45.60655,11.96759,0,0,-1,0,0,0,0,11.96759,13.16435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135104,13.16435,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,44.9309,44.9309,23.63296,0,0,-1,0,0,0,0,23.63296,25.99626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135104,25.99626,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,44.35304,44.35304,10.82104,10.82104,81,0,22.761,10.82104,0,0,0,0,0,0,0,70.17896,66.67001,354.1758,0,66.67001,0,66.67001,147.2489,35.05919,0.1136918,11.90314,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.070701,44.74618,44.13079,29.68682,29.68682,81,0,22.761,29.68682,6.975152,0,0,0,2.070701,0,0,51.31318,48.74752,287.5058,60.00301,50.81822,0,50.81822,195.4593,46.53783,0.113867,32.6555,1.656561,81,62.07371
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,13.18734,47.69825,43.70406,29.80079,29.80079,81,0,22.761,29.80079,44.25166,0,0,0,13.18734,0,0,51.19921,48.63926,236.6876,105.7394,61.8266,0,61.8266,254.1132,60.50301,0.114058,32.78086,10.54987,81,118.9268
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,26.40491,52.96003,44.68198,58.99095,58.99095,81,0,22.761,58.99095,44.76096,0,0,0,26.40491,0,0,22.00905,20.9086,174.861,161.3833,47.31351,0,47.31351,298.9987,71.19003,0.1142071,64.89004,21.12393,81,187.7883
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,44.31427,61.91749,47.15344,51.82117,51.82117,0,-1,0,51.82117,85.51384,0,0,0,44.31427,54.5486,51.82117,0,0,127.5475,203.9655,0,10.23433,-10.23433,288.2108,68.62148,0.1142071,57.00329,35.45142,0,248.2798
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,49.04152,66.16592,49.33154,27.56933,27.56933,0,0,0,27.56933,177.8843,0,0,0,49.04152,29.02035,27.56933,0,0,138.9189,193.7312,20.02118,0,20.02118,307.2045,73.14379,0.1141636,30.32626,39.23322,0,242.7727
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,66.67726,76.24789,51.60742,60.94191,60.94191,0,0,0,60.94191,109.4112,0,0,0,66.67726,64.14938,60.94191,0,0,118.8978,211.7502,2.527881,0,2.527881,309.6027,73.71478,0.1141581,67.0361,53.34181,0,278.4275
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,48.03994,70.98316,53.90997,26.75863,26.75863,0,0,0,26.75863,179.5307,0,0,0,48.03994,28.16698,26.75863,0,0,116.3699,214.0253,19.87296,0,19.87296,328.4558,78.20361,0.1141151,29.43449,38.43195,0,262.0653
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,42.67702,71.47937,56.25697,14.77281,14.77281,0,0,0,14.77281,288.8889,0,0,0,42.67702,15.55033,14.77281,0,0,96.49691,231.911,27.1267,0,27.1267,354.1905,84.33089,0.1140563,16.2501,34.14162,0,274.588
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,65.07246,83.10976,57.75941,55.46752,55.46752,0,-1,0,55.46752,117.3163,0,0,0,65.07246,58.38686,55.46752,0,0,69.37022,256.325,6.685601,0,6.685601,360.533,85.84102,0.1140418,61.01427,52.05797,0,321.3975
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,52.56422,78.22426,58.50619,26.23726,26.23726,0,-1,0,26.23726,200.3419,0,0,0,52.56422,27.61817,26.23726,0,0,62.68462,262.3421,24.94605,0,24.94605,384.1989,91.47575,0.1139878,28.86098,42.05138,0,314.9063
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,39.92862,73.85329,59.35964,17.21404,17.21404,0,-1,0,17.21404,231.9538,0,0,0,39.92862,18.12004,17.21404,0,0,37.73856,284.7935,21.80858,0,21.80858,404.8883,96.40179,0.1139407,18.93544,31.94289,0,324.7221
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,18.52612,65.22329,58.90624,0,0,0,-1,0,0,0,2.59613,0,0,18.52612,0,0,0,0,15.92999,304.4212,15.92999,0,15.92999,420.0009,100,0.1139063,0,14.8209,0,322.9474
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,2.586145,57.94884,57.11043,56.89614,56.89614,0,-1,0,56.89614,4.545378,0,7.105427E-15,0,2.586145,59.89068,56.89614,0,0,0,318.7582,0,57.30453,-57.30453,359.5966,85.61806,0.1139063,62.58576,2.068916,0,321.3444
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,55.60799,55.60799,52.00628,52.00628,0,-1,0,52.00628,0,0,7.105427E-15,0,0,54.74345,52.00628,0,0,63.6717,261.4537,0,54.74345,-54.74345,301.8919,71.87888,0.1139063,57.20691,0,0,261.4537
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,53.80329,53.80329,42.08941,42.08941,0,-1,0,42.08941,0,0,0,0,0,44.30465,42.08941,0,0,124.4978,206.7102,0,44.30465,-44.30465,255.1907,60.75957,0.1139063,46.29836,0,0,206.7102
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,52.06081,52.06081,35.82655,35.82655,0,-1,0,35.82655,0,0,7.105427E-15,0,0,37.71216,35.82655,0,0,173.7251,162.4056,0,37.71216,-37.71216,215.4386,51.2948,0.1139063,39.4092,0,0,162.4056
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,50.30945,50.30945,2.638591,2.638591,0,-1,0,2.638591,0,0,4.440892E-16,0,0,2.777465,2.638591,0,0,215.6275,124.6934,0,2.777465,-2.777465,212.5109,50.59773,0.1139063,2.902451,0,0,124.6934
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,49.05594,49.05594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.7136,121.916,0,0,0,212.5109,50.59773,0.1139063,0,0,0,121.916
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,48.07802,48.07802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.7136,121.916,0,0,0,212.5109,50.59773,0.1139063,0,0,0,121.916
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,46.98453,46.98453,51.07964,51.07964,0,-1,0,51.07964,0,0,0,0,0,53.76804,51.07964,0,0,218.7136,121.916,0,53.76804,-53.76804,155.8344,37.10336,0.1139063,56.1876,0,0,121.916
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,46.22887,46.22887,34.06418,34.06418,0,-1,0,34.06418,0,0,7.105427E-15,0,0,35.85703,34.06418,0,0,278.4559,68.14793,0,35.85703,-35.85703,118.0378,28.10417,0.1139063,37.4706,0,0,68.14793
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,45.45542,45.45542,22.23258,22.23258,0,-1,0,22.23258,0,0,3.552714E-15,0,0,23.40271,22.23258,0,0,318.297,32.2909,0,23.40271,-23.40271,93.36914,22.2307,0.1139063,24.45583,0,0,32.2909
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,44.80644,44.80644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.3,8.88819,0,0,0,93.36914,22.2307,0.1139063,0,0,0,8.88819
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,44.22858,44.22858,38.59285,38.59285,30.14907,0,9.895716,38.59285,0,0,0,0,0,8.88819,8.443781,0,0,344.3,8.88819,0,8.88819,-8.88819,84.00017,20,0.1139063,42.45214,0,81,8.88819
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.8300034,44.25222,44.00632,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8300034,0,0,72.31579,68.7,354.1758,0,69.53001,0,69.53001,149.9621,35.7052,0.1140334,0,0.6640027,81,0.8300034
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.100338,45.72974,43.60627,0,0,72.31579,0,20.56389,0,0,0,0,0,7.100338,0,0,72.31579,68.7,284.6458,62.577,75.80034,0,75.80034,221.8726,52.82671,0.1141468,0,5.68027,81,69.67734
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,25.10309,52.39819,44.55751,46.0557,46.0557,81,0,22.761,46.0557,54.50594,0,0,0,25.10309,0,0,34.9443,33.19708,208.8455,130.7973,58.30018,0,58.30018,277.181,65.99535,0.1143332,50.66127,20.08248,81,155.9004
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,39.50551,59.97044,46.98453,25.1342,25.1342,0,-1,0,25.1342,157.1783,0,0,0,39.50551,26.45705,25.1342,0,0,150.5453,183.2675,13.04846,0,13.04846,289.5599,68.9427,0.114305,27.64762,31.60441,0,222.773
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,42.32467,63.40171,49.15373,11.93384,11.93384,0,0,0,11.93384,354.6609,0,0,0,42.32467,12.56194,11.93384,0,0,137.4968,195.0111,29.76273,0,29.76273,317.7953,75.6654,0.1142408,13.12723,33.85974,0,237.3358
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,46.98162,67.70894,51.40294,23.7609,23.7609,0,0,0,23.7609,197.7266,0,0,0,46.98162,25.01148,23.7609,0,0,107.7341,221.7975,21.97014,0,21.97014,338.638,80.62794,0.1141935,26.137,37.5853,0,268.7791
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,66.95346,78.96352,53.7055,15.60835,15.60835,0,0,0,15.60835,428.9593,0,0,0,66.95346,16.42984,15.60835,0,0,85.76395,241.5707,50.52362,0,50.52362,386.5689,92.04004,0.1140848,17.16919,53.56277,0,308.5241
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,51.92317,75.0202,56.00805,0,0,0,0,0,0,0,16.68284,0,0,51.92317,0,0,0,0,35.24033,287.0419,35.24033,0,35.24033,420.0009,100,0.114009,0,41.53854,0,338.9651
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,46.20292,74.3428,57.51049,40.86197,40.86197,0,-1,0,40.86197,113.0707,3.190312,0,0,46.20292,43.0126,40.86197,0,0,0,318.7582,0,0,0,420.0009,100,0.114009,44.94817,36.96233,0,364.9612
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,41.85889,73.40065,58.25726,5.111986,5.111986,0,-1,0,5.111986,818.8382,36.47785,0,0,41.85889,5.381038,5.111986,0,0,0,318.7582,0,0,0,420.0009,100,0.114009,5.623184,33.48711,0,360.6171
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,27.89904,68.8753,59.11072,8.783937,8.783937,0,-1,0,8.783937,317.6143,18.65279,0,0,27.89904,9.246248,8.783937,0,0,0,318.7582,0,0,0,420.0009,100,0.114009,9.66233,22.31923,0,346.6573
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,17.37826,64.49941,58.60398,1.791081,1.791081,0,-1,0,1.791081,970.2665,15.49291,0,0,17.37826,1.885348,1.791081,0,0,0,318.7582,0,0,0,420.0009,100,0.114009,1.970189,13.90261,0,336.1365
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,3.601059,58.02959,56.8615,34.11762,34.11762,0,-1,0,34.11762,10.55484,0,7.105427E-15,0,3.601059,35.91328,34.11762,0,0,0,318.7582,0,32.31222,-32.31222,385.9408,91.89047,0.114009,37.52938,2.880847,0,322.3593
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,55.35907,55.35907,19.06181,19.06181,0,-1,0,19.06181,0,0,3.552714E-15,0,0,20.06506,19.06181,0,0,35.90247,286.446,0,20.06506,-20.06506,364.7903,86.85467,0.114009,20.96799,0,0,286.446
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,53.55436,53.55436,3.418931,3.418931,0,-1,0,3.418931,0,0,4.440892E-16,0,0,3.598875,3.418931,0,0,58.19698,266.381,0,3.598875,-3.598875,360.9968,85.95145,0.114009,3.760824,0,0,266.381
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,51.803,51.803,13.22868,13.22868,0,-1,0,13.22868,0,0,1.776357E-15,0,0,13.92492,13.22868,0,0,62.19573,262.7821,0,13.92492,-13.92492,346.3186,82.45665,0.114009,14.55155,0,0,262.7821
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,50.07831,50.07831,44.1982,44.1982,0,-1,0,44.1982,0,0,7.105427E-15,0,0,46.52442,44.1982,0,0,77.66787,248.8571,0,46.52442,-46.52442,297.2776,70.78024,0.114009,48.61802,0,0,248.8571
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,48.87814,48.87814,20.69897,20.69897,0,-1,0,20.69897,0,0,3.552714E-15,0,0,21.78838,20.69897,0,0,129.3617,202.3327,0,21.78838,-21.78838,274.3106,65.31192,0.114009,22.76886,0,0,202.3327
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,47.90911,47.90911,31.5657,31.5657,0,-1,0,31.5657,0,0,3.552714E-15,0,0,33.22706,31.5657,0,0,153.571,180.5443,0,33.22706,-33.22706,239.2862,56.97279,0.114009,34.72227,0,0,180.5443
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,46.8334,46.8334,24.61909,24.61909,0,-1,0,24.61909,0,0,3.552714E-15,0,0,25.91483,24.61909,0,0,190.4899,147.3173,0,25.91483,-25.91483,211.9696,50.46885,0.114009,27.081,0,0,147.3173
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,46.1044,46.1044,17.03245,17.03245,0,-1,0,17.03245,0,0,3.552714E-15,0,0,17.92889,17.03245,0,0,219.2842,121.4025,0,17.92889,-17.92889,193.0709,45.96916,0.114009,18.73569,0,0,121.4025
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,45.33096,45.33096,18.13,18.13,0,-1,0,18.13,0,0,3.552714E-15,0,0,19.08421,18.13,0,0,239.2052,103.4736,0,19.08421,-19.08421,172.9543,41.17952,0.114009,19.943,0,0,103.4736
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,44.68198,44.68198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.4099,84.38934,0,0,0,172.9543,41.17952,0.114009,0,0,0,84.38934
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,44.13079,44.13079,38.47161,38.47161,0,0,0,38.47161,0,0,0,0,0,40.49644,38.47161,0,0,260.4099,84.38934,0,40.49644,-40.49644,130.2673,31.01597,0.114009,42.31878,0,0,84.38934
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.8429543,44.15812,43.90853,32.82621,32.82621,0,0,0,32.82621,2.567931,0,7.105427E-15,0,0.8429543,34.5539,32.82621,0,0,305.4059,43.8929,0,33.71095,-33.71095,94.73289,22.55541,0.114009,36.10883,0.6743635,0,44.73586
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,18.13861,49.05074,43.50847,1.16134,1.16134,0,0,0,1.16134,1561.87,0,0,0,18.13861,1.222463,1.16134,0,0,342.8625,10.18196,16.91615,0,16.91615,110.781,26.37637,0.1139727,1.277474,14.51089,0,28.32057
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,32.16022,54.62814,44.43305,0,0,0,0,0,0,0,0,0,0,32.16022,0,0,0,0,325.9464,25.40649,32.16022,0,32.16022,141.2908,33.64061,0.1139038,0,25.72818,0,57.56672
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,50.3063,63.84805,46.86007,71.24622,68.7,0,-1,0,68.7,73.22605,0,2.546219,17.17948,50.3063,72.31579,68.7,0,0,293.7861,54.3507,0,22.00949,-22.00949,118.0908,28.1168,0.1139038,78.37084,40.24504,0,104.657
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,67.41987,73.42416,49.02927,0,0,0,0,0,0,0,0,0,0,67.41987,0,0,0,0,318.2411,32.34121,67.41987,0,67.41987,182.0509,43.34536,0.1137595,0,53.93589,0,99.76107
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,73.87504,79.17507,51.2607,39.42966,39.42966,0,0,0,39.42966,187.3591,0,0,0,73.87504,41.50491,39.42966,0,0,250.8213,93.01909,32.37013,0,32.37013,212.7599,50.65702,0.1136903,43.37263,59.10003,0,166.8941
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,69.80021,80.06573,53.50991,17.76609,17.76609,0,0,0,17.76609,392.8845,0,0,0,69.80021,18.70115,17.76609,0,0,218.4511,122.1522,51.09906,0,51.09906,261.2367,62.1991,0.1135813,19.5427,55.84016,0,191.9524
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,58.54549,77.67353,55.80358,0,0,0,0,0,0,0,0,0,0,58.54549,0,0,0,0,167.3521,168.1414,58.54549,0,58.54549,316.7779,75.42315,0.1134567,0,46.83639,0,226.6868
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,39.0926,71.22382,57.30602,0,0,0,-1,0,0,0,0,0,0,39.0926,0,0,0,0,108.8066,220.8323,39.0926,0,39.0926,353.8643,84.25325,0.1133736,0,31.27408,0,259.9249
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,48.41599,75.90804,58.06168,4.422871,4.422871,0,-1,0,4.422871,1094.673,0,0,0,48.41599,4.655654,4.422871,0,0,69.71399,256.0156,43.76034,0,43.76034,395.3791,94.13768,0.1132808,4.865159,38.7328,0,304.4316
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,26.45416,68.11452,58.90624,0,0,0,-1,0,0,0,0.5005098,0,0,26.45416,0,0,0,0,25.95365,295.3999,25.95365,0,25.95365,420.0009,100,0.1132258,0,21.16333,0,321.8541
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,17.74588,64.42541,58.40839,27.96941,27.96941,0,-1,0,27.96941,63.44748,0,3.552714E-15,0,17.74588,29.44148,27.96941,0,0,0,318.7582,0,11.6956,-11.6956,407.6726,97.06471,0.1132258,30.76635,14.19671,0,336.5041
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,2.711154,57.53349,56.65703,0,0,0,-1,0,0,0,0,0,0,2.711154,0,0,0,0,12.99511,307.0626,2.711154,0,2.711154,410.2446,97.67709,0.11322,0,2.168923,0,309.7738
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,55.11014,55.11014,41.16289,41.16289,0,-1,0,41.16289,0,0,0,0,0,43.32935,41.16289,0,0,10.28395,309.5027,0,43.32935,-43.32935,364.5715,86.80256,0.11322,45.27917,0,0,309.5027
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,53.30544,53.30544,1.131792,1.131792,0,-1,0,1.131792,0,0,0,0,0,1.19136,1.131792,0,0,58.42768,266.1733,0,1.19136,-1.19136,363.3157,86.50356,0.11322,1.244971,0,0,266.1733
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,51.60742,51.60742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.75142,264.982,0,0,0,363.3157,86.50356,0.11322,0,0,0,264.982
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,49.88272,49.88272,6.773393,6.773393,0,-1,0,6.773393,0,0,8.881784E-16,0,0,7.129888,6.773393,0,0,59.75142,264.982,0,7.129888,-7.129888,355.8001,84.71414,0.11322,7.450732,0,0,264.982
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,48.70922,48.70922,14.84931,14.84931,0,-1,0,14.84931,0,0,1.776357E-15,0,0,15.63085,14.84931,0,0,67.67351,257.8521,0,15.63085,-15.63085,339.3238,80.79121,0.11322,16.33424,0,0,257.8521
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,47.75797,47.75797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.04112,242.2212,0,0,0,339.3238,80.79121,0.11322,0,0,0,242.2212
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,46.68226,46.68226,24.70449,24.70449,0,-1,0,24.70449,0,0,3.552714E-15,0,0,26.00473,24.70449,0,0,85.04112,242.2212,0,26.00473,-26.00473,311.9124,74.2647,0.11322,27.17494,0,0,242.2212
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,45.95327,45.95327,3.597676,3.597676,0,-1,0,3.597676,0,0,4.440892E-16,0,0,3.787027,3.597676,0,0,113.9353,216.2165,0,3.787027,-3.787027,307.9205,73.31425,0.11322,3.957443,0,0,216.2165
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,45.2065,45.2065,4.044702,4.044702,0,-1,0,4.044702,0,0,0,0,0,4.257581,4.044702,0,0,118.1431,212.4295,0,4.257581,-4.257581,303.4326,72.24571,0.11322,4.449172,0,0,212.4295
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,44.58418,44.58418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.8737,208.1719,0,0,0,303.4326,72.24571,0.11322,0,0,0,208.1719
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,44.00632,44.00632,20.11908,20.11908,0,0,0,20.11908,0,0,0,0,0,21.17798,20.11908,0,0,122.8737,208.1719,0,21.17798,-21.17798,281.109,66.93059,0.11322,22.13099,0,0,208.1719
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.9649538,44.06961,43.78407,0,0,0,0,0,0,0,0,0,0,0.9649538,0,0,0,0,146.4048,186.9939,0.9649538,0,0.9649538,282.0245,67.14855,0.113218,0,0.7719631,0,187.9588
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,7.196252,45.53346,43.38401,8.565481,8.565481,0,0,0,8.565481,84.01456,0,0,0,7.196252,9.016296,8.565481,0,0,145.4398,187.8624,0,1.820044,-1.820044,280.106,66.69176,0.113218,9.422029,5.757001,0,195.0586
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.142832,46.15067,44.30859,14.64715,14.64715,0,0,0,14.64715,41.93875,0,1.776357E-15,0,6.142832,15.41805,14.64715,0,0,147.4621,186.0423,0,9.275221,-9.275221,270.329,64.36393,0.113218,16.11187,4.914266,0,192.1852
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,10.47689,49.92854,46.70893,10.64399,10.64399,0,-1,0,10.64399,98.43006,0,0,0,10.47689,11.2042,10.64399,0,0,157.7679,176.7671,0,0.7273145,-0.7273145,269.5624,64.18139,0.113218,11.70839,8.38151,0,187.244
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,10.03963,51.98762,48.86036,38.49614,38.49614,0,0,0,38.49614,26.07957,0,7.105427E-15,0,10.03963,40.52225,38.49614,0,0,158.576,176.0398,0,30.48263,-30.48263,237.4309,56.53105,0.113218,42.34576,8.031701,0,186.0794
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,10.12135,54.25683,51.05622,77.21235,77.21235,20.25,0,7.39125,77.21235,13.10846,0,0,0,10.12135,59.96037,56.96235,0,0,192.4456,145.5571,0,49.83902,-49.83902,184.8959,44.02275,0.113218,84.93358,8.097079,81,155.6785
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,26.72989,62.23035,53.30544,6.735808,6.735808,79.0516,0,22.26805,6.735808,396.8326,0,0,0,26.72989,0,0,72.31579,68.7,247.8223,95.71813,95.42989,0,95.42989,275.4287,65.57812,0.1133249,7.409389,21.38391,81,122.448
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,23.48184,63.51933,55.60799,38.49773,38.49773,81,0,22.761,38.49773,60.99538,0,0,0,23.48184,0,0,42.50227,40.37716,152.3924,181.605,63.85899,0,63.85899,336.0107,80.00237,0.1135084,42.3475,18.78547,81,205.0869
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,15.08304,62.08823,57.05709,28.31019,28.31019,0,-1,0,28.31019,53.27776,0,0,0,15.08304,29.8002,28.31019,0,0,88.53345,239.0781,0,14.71716,-14.71716,320.4974,76.30875,0.1135084,31.14121,12.06643,0,254.1612
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,10.52135,61.30321,57.81275,34.14499,34.14499,0,-1,0,34.14499,30.81376,0,7.105427E-15,0,10.52135,35.94209,34.14499,0,0,104.8858,224.361,0,25.42074,-25.42074,293.7016,69.92881,0.1135084,37.55949,8.417084,0,234.8823
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.7316105,58.89604,58.65732,34.47243,34.47243,0,-1,0,34.47243,2.122306,0,7.105427E-15,0,0.7316105,36.28677,34.47243,0,0,133.1311,198.9402,0,35.55516,-35.55516,256.2231,61.00539,0.1135084,37.91967,0.5852884,0,199.6718
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,3.546816,59.32015,58.15947,10.03592,10.03592,0,-1,0,10.03592,35.34122,0,0,0,3.546816,10.56412,10.03592,0,0,172.6368,163.3851,0,7.017308,-7.017308,248.8263,59.24423,0.1135084,11.03951,2.837453,0,166.9319
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,1.720607,56.96219,56.40811,18.39836,18.39836,0,-1,0,18.39836,9.35196,0,3.552714E-15,0,1.720607,19.36669,18.39836,0,0,180.4339,156.3678,0,17.64608,-17.64608,230.2256,54.81552,0.1135084,20.23819,1.376486,0,158.0884
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,54.90567,54.90567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.0406,138.7217,0,0,0,230.2256,54.81552,0.1135084,0,0,0,138.7217
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,53.10986,53.10986,50.97131,50.97131,0,-1,0,50.97131,0,0,7.105427E-15,0,0,53.65401,50.97131,0,0,200.0406,138.7217,0,53.65401,-53.65401,173.6694,41.34977,0.1135084,56.06844,0,0,138.7217
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,51.40294,51.40294,23.70608,23.70608,0,-1,0,23.70608,0,0,3.552714E-15,0,0,24.95377,23.70608,0,0,259.6562,85.06767,0,24.95377,-24.95377,147.3658,35.08702,0.1135084,26.07668,0,0,85.06767
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,49.70492,49.70492,19.93902,19.93902,0,-1,0,19.93902,0,0,3.552714E-15,0,0,20.98844,19.93902,0,0,287.3826,60.1139,0,20.98844,-20.98844,125.242,29.81947,0.1135084,21.93292,0,0,60.1139
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,48.53142,48.53142,3.15021,3.15021,0,-1,0,3.15021,0,0,0,0,0,3.316011,3.15021,0,0,310.7031,39.12546,0,3.316011,-3.316011,121.7466,28.98724,0.1135084,3.465232,0,0,39.12546
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,47.60684,47.60684,28.42205,28.42205,0,-1,0,28.42205,0,0,3.552714E-15,0,0,29.91795,28.42205,0,0,314.3875,35.80945,0,29.91795,-29.91795,90.21035,21.47861,0.1135084,31.26426,0,0,35.80945
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,46.53113,46.53113,13.91154,5.596923,0,-1,0,5.596923,0,0,8.314616,9.70577,0,5.891498,5.596923,0,0,347.6297,5.891498,0,5.891498,-5.891498,84.00017,20,0.1135084,15.30269,0,0,5.891498
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,45.80214,45.80214,27.57217,0,0,-1,0,0,0,0,27.57217,30.32939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135084,30.32939,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,45.08204,45.08204,4.225886,0,0,-1,0,0,0,0,4.225886,4.648475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135084,4.648475,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,44.45972,44.45972,19.99974,0,0,-1,0,0,0,0,19.99974,21.99972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135084,21.99972,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,43.90853,43.90853,41.19554,41.19554,81,0,22.761,41.19554,0,0,0,0,0,0,0,39.80446,37.81424,354.1758,0,37.81424,0,37.81424,119.8739,28.54135,0.1136369,45.3151,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.048478,44.31116,43.70406,32.93109,32.93109,81,0,22.761,32.93109,6.220498,0,0,0,2.048478,0,0,48.06891,45.66547,316.3616,34.03281,47.71394,0,47.71394,165.1393,39.31881,0.1137977,36.2242,1.638782,81,36.08129
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.486375,44.60948,43.27733,53.38886,53.38886,81,0,22.761,53.38886,8.403205,0,0,0,4.486375,0,0,27.61114,26.23059,268.6476,76.97536,30.71696,0,30.71696,194.28,46.25705,0.1138994,58.72774,3.5891,81,81.46173
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.104908,46.03121,44.20191,0,0,72.31579,0,20.56389,0,0,0,0,0,6.104908,0,0,72.31579,68.7,237.9307,104.6206,74.80491,0,74.80491,265.2462,63.15372,0.114013,0,4.883926,81,110.7255
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,12.19139,50.34108,46.58447,55.96144,55.96144,0,-1,0,55.96144,21.78534,0,7.105427E-15,0,12.19139,58.90678,55.96144,0,0,163.1258,171.945,0,46.71539,-46.71539,216.0038,51.42937,0.114013,61.55758,9.753111,0,184.1364
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,24.73167,56.65715,48.70922,31.06991,31.06991,0,0,0,31.06991,79.60006,0,3.552714E-15,0,24.73167,32.70517,31.06991,0,0,215.0318,125.2297,0,7.973501,-7.973501,207.599,49.42823,0.114013,34.1769,19.78533,0,149.9613
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,28.67945,60.35752,50.90509,14.79301,14.79301,0,0,0,14.79301,193.8716,0,0,0,28.67945,15.57159,14.79301,0,0,223.8912,117.2561,13.10786,0,13.10786,220.0342,52.38899,0.1139853,16.27231,22.94356,0,145.9356
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,17.69181,58.92838,53.1543,35.32855,35.32855,0,0,0,35.32855,50.07795,0,7.105427E-15,0,17.69181,37.18795,35.32855,0,0,210.7833,129.0532,0,19.49614,-19.49614,199.4835,47.49597,0.1139853,38.86141,14.15345,0,146.745
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,9.974467,58.65275,55.40352,44.67781,44.67781,0,0,0,44.67781,22.32533,0,7.105427E-15,0,9.974467,47.02927,44.67781,0,0,232.4457,109.5571,0,37.0548,-37.0548,160.4243,38.19618,0.1139853,49.14559,7.979574,0,119.5316
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,22.83837,64.61559,56.8615,21.89638,21.89638,0,-1,0,21.89638,104.302,0,0,0,22.83837,23.04882,21.89638,0,0,273.6177,72.50229,0,0.2104509,-0.2104509,160.2025,38.14336,0.1139853,24.08602,18.27069,0,95.34066
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,23.50261,65.64626,57.60828,69.71661,68.7,0,-1,0,68.7,34.2105,0,1.016616,7.988277,23.50261,72.31579,68.7,0,0,273.8515,72.29184,0,48.81318,-48.81318,108.7488,25.89253,0.1139853,76.68828,18.80209,0,95.79445
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,25.81547,67.40186,58.46173,40.11904,40.11904,0,-1,0,40.11904,64.34718,0,0,16.92127,25.81547,42.23056,40.11904,0,0,328.0884,23.47866,0,16.4151,-16.4151,91.44582,21.77277,0.1139853,44.13094,20.65237,0,49.29413
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,11.68609,61.8465,57.95499,18.22384,17.81217,0,-1,0,17.81217,65.60734,0,0.4116647,11.11548,11.68609,18.74966,17.81217,0,0,346.3274,7.063564,0,7.063564,-7.063564,84.00017,20,0.1139853,20.04622,9.348875,0,18.74966
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.179923,57.22952,56.20363,0,0,0,-1,0,0,0,0,0,0,3.179923,0,0,0,0,354.1758,0,3.179923,0,3.179923,87.01691,20.71827,0.1139785,0,2.543939,0,3.179923
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,54.71008,54.71008,41.60775,2.718834,0,-1,0,2.718834,0,0,38.88892,43.04969,0,2.861931,2.718834,0,0,350.9959,2.861931,0,2.861931,-2.861931,84.00017,20,0.1139785,45.76852,0,0,2.861931
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,52.95872,52.95872,45.60705,0,0,-1,0,0,0,0,45.60705,50.16775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139785,50.16775,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,51.2607,51.2607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139785,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,49.55379,49.55379,22.37266,0,0,-1,0,0,0,0,22.37266,24.60993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139785,24.60993,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,48.40696,48.40696,40.51311,0,0,-1,0,0,0,0,40.51311,44.56443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139785,44.56443,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,47.48238,47.48238,18.82815,0,0,-1,0,0,0,0,18.82815,20.71096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139785,20.71096,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,46.40667,46.40667,21.44171,0,0,-1,0,0,0,0,21.44171,23.58588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139785,23.58588,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,45.70435,45.70435,21.5256,0,0,-1,0,0,0,0,21.5256,23.67816,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139785,23.67816,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,44.95757,44.95757,30.74867,0,0,-1,0,0,0,0,30.74867,33.82354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139785,33.82354,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,44.35304,44.35304,12.30612,0,0,-1,0,0,0,0,12.30612,13.53673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139785,13.53673,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,43.80185,43.80185,27.17359,27.17359,81,0,22.761,27.17359,0,0,0,0,0,0,0,53.82641,51.13509,354.1758,0,51.13509,0,51.13509,132.5112,31.55022,0.1141512,29.89095,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.740787,44.12156,43.60627,16.06629,16.06629,81,0,22.761,16.06629,10.83502,0,0,0,1.740787,0,0,64.93371,61.68702,303.0407,46.02158,63.42781,0,63.42781,192.6841,45.87707,0.1143335,17.67292,1.392629,81,47.76237
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,16.17928,48.09245,43.17954,15.5746,15.5746,81,0,22.761,15.5746,103.8825,0,0,0,16.17928,0,0,65.42539,62.15413,239.6129,103.1066,78.33341,0,78.33341,266.9977,63.57075,0.1144838,17.13206,12.94343,81,119.2859
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,40.08781,57.01854,44.10411,23.48806,23.48806,81,0,22.761,23.48806,170.6732,0,0,0,40.08781,0,0,57.51194,54.63634,161.2795,173.6067,94.72415,0,94.72415,356.8609,84.96671,0.114599,25.83686,32.07025,81,213.6945
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,46.0884,61.80292,46.46001,19.80712,19.80712,0,-1,0,19.80712,232.686,0,0,0,46.0884,20.8496,19.80712,0,0,66.55534,258.8584,25.2388,0,25.2388,380.8045,90.66756,0.1145456,21.78783,36.87072,0,304.9468
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,62.09969,70.56002,48.55809,34.04954,34.04954,0,0,0,34.04954,182.3804,0,0,0,62.09969,35.84162,34.04954,0,0,41.31654,281.5733,26.25807,0,26.25807,405.7151,96.59865,0.1144901,37.45449,49.67975,0,343.673
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,59.30938,71.98801,50.75396,21.20282,21.20282,0,0,0,21.20282,279.7239,21.93214,0,0,59.30938,22.31876,21.20282,0,0,15.05847,305.2056,15.05847,0,15.05847,420.0009,100,0.1144582,23.32311,47.4475,0,364.515
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,48.82825,70.2152,52.95872,0,0,0,0,0,0,0,48.82825,0,0,48.82825,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1144582,0,39.0626,0,367.5865
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,46.5815,71.87077,55.20794,15.49641,15.49641,0,0,0,15.49641,300.5953,30.26948,0,0,46.5815,16.31202,15.49641,0,0,0,318.7582,0,0,0,420.0009,100,0.1144582,17.04606,37.2652,0,365.3397
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,52.77411,76.20695,56.71037,23.17787,23.17787,0,-1,0,23.17787,227.6918,28.37635,0,0,52.77411,24.39776,23.17787,0,0,0,318.7582,0,0,0,420.0009,100,0.1144582,25.49566,42.21928,0,371.5323
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,36.02245,70.12634,57.4038,0,0,0,-1,0,0,0,36.02245,0,0,36.02245,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1144582,0,28.81796,0,354.7807
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,33.58272,70.11735,58.25726,17.99094,17.99094,0,-1,0,17.99094,186.6646,14.64488,0,0,33.58272,18.93784,17.99094,0,0,0,318.7582,0,0,0,420.0009,100,0.1144582,19.79004,26.86617,0,352.3409
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,16.67528,63.42725,57.81275,5.273895,5.273895,0,-1,0,5.273895,316.1853,11.12381,0,0,16.67528,5.551468,5.273895,0,0,0,318.7582,0,0,0,420.0009,100,0.1144582,5.801285,13.34023,0,335.4335
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,3.708555,57.25805,56.06139,16.53326,16.53326,0,-1,0,16.53326,22.43088,0,3.552714E-15,0,3.708555,17.40343,16.53326,0,0,0,318.7582,0,13.69487,-13.69487,405.5652,96.56294,0.1144582,18.18658,2.966844,0,322.4668
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,54.50561,54.50561,25.84343,25.84343,0,-1,0,25.84343,0,0,3.552714E-15,0,0,27.20362,25.84343,0,0,15.21653,305.0634,0,27.20362,-27.20362,376.89,89.73554,0.1144582,28.42778,0,0,305.0634
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,52.75425,52.75425,35.1116,35.1116,0,-1,0,35.1116,0,0,7.105427E-15,0,0,36.95958,35.1116,0,0,45.44276,277.8597,0,36.95958,-36.95958,337.9312,80.45966,0.1144582,38.62276,0,0,277.8597
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,51.05622,51.05622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.50896,240.9002,0,0,0,337.9312,80.45966,0.1144582,0,0,0,240.9002
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,49.38487,49.38487,27.8825,27.8825,0,-1,0,27.8825,0,0,3.552714E-15,0,0,29.34999,27.8825,0,0,86.50896,240.9002,0,29.34999,-29.34999,306.9936,73.09357,0.1144582,30.67074,0,0,240.9002
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,48.25583,48.25583,2.399943,2.399943,0,-1,0,2.399943,0,0,0,0,0,2.526256,2.399943,0,0,119.1201,211.5502,0,2.526256,-2.526256,304.3307,72.45955,0.1144582,2.639937,0,0,211.5502
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,47.33125,47.33125,3.308668,3.308668,0,-1,0,3.308668,0,0,0,0,0,3.482809,3.308668,0,0,121.927,209.0239,0,3.482809,-3.482809,300.6595,71.58546,0.1144582,3.639535,0,0,209.0239
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,46.28221,46.28221,30.50237,30.50237,0,-1,0,30.50237,0,0,0,0,0,32.10776,30.50237,0,0,125.7968,205.5411,0,32.10776,-32.10776,266.815,63.52724,0.1144582,33.5526,0,0,205.5411
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,45.55322,45.55322,13.94401,13.94401,0,-1,0,13.94401,0,0,0,0,0,14.67791,13.94401,0,0,161.4721,173.4333,0,14.67791,-14.67791,251.3431,59.84348,0.1144582,15.33841,0,0,173.4333
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,44.83311,44.83311,28.05342,28.05342,0,-1,0,28.05342,0,0,3.552714E-15,0,0,29.52992,28.05342,0,0,177.7809,158.7554,0,29.52992,-29.52992,220.2158,52.43223,0.1144582,30.85877,0,0,158.7554
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,44.22858,44.22858,4.259495,4.259495,0,-1,0,4.259495,0,0,0,0,0,4.483679,4.259495,0,0,210.5919,129.2255,0,4.483679,-4.483679,215.4896,51.30695,0.1144582,4.685444,0,0,129.2255
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,43.70406,43.70406,21.7488,21.7488,0,0,0,21.7488,0,0,0,0,0,22.89347,21.7488,0,0,215.5738,124.7418,0,22.89347,-22.89347,191.3578,45.56128,0.1144582,23.92368,0,0,124.7418
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,1.987772,44.07001,43.4818,41.01662,41.01662,0,0,0,41.01662,4.84626,0,7.105427E-15,0,1.987772,43.17539,41.01662,0,0,241.011,101.8484,0,41.18761,-41.18761,147.9422,35.22427,0.1144582,45.11828,1.590217,0,103.8361
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,11.70897,46.6032,43.08175,38.6291,38.6291,0,0,0,38.6291,30.31128,0,0,0,11.70897,40.66221,38.6291,0,0,286.775,60.66075,0,28.95323,-28.95323,117.4228,27.95776,0.1144582,42.49201,9.367179,0,72.36973
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,26.64073,52.29491,43.97965,36.87156,36.87156,81,0,22.761,36.87156,72.25278,0,0,0,26.64073,0,0,44.12844,41.92202,318.9452,31.70752,68.56274,0,68.56274,182.4672,43.44447,0.1146284,40.55872,21.31258,81,58.34825
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,53.20947,64.33943,46.30888,0,0,0,-1,0,0,0,0,0,0,53.20947,0,0,0,0,250.3825,93.41399,53.20947,0,53.20947,232.9461,55.46325,0.114516,0,42.56758,0,146.6235
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,60.71439,69.79942,48.40696,0,0,0,0,0,0,0,0,0,0,60.71439,0,0,0,0,197.173,141.3025,60.71439,0,60.71439,290.5448,69.1772,0.1143882,0,48.57151,0,202.0169
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,61.6465,72.7859,50.58504,45.47715,45.47715,0,0,0,45.47715,135.5549,0,0,0,61.6465,47.87068,45.47715,0,0,136.4586,195.9455,13.77581,0,13.77581,303.6137,72.28883,0.1143592,50.02486,49.3172,0,257.5919
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,62.19019,75.69443,52.80759,21.58924,21.58924,0,0,0,21.58924,288.0611,0,0,0,62.19019,22.72552,21.58924,0,0,122.6828,208.3437,39.46468,0,39.46468,341.0532,81.20298,0.1142763,23.74816,49.75215,0,270.5339
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,37.82121,68.23298,55.0568,49.14375,49.14375,0,0,0,49.14375,76.96037,0,0,0,37.82121,51.73026,49.14375,0,0,83.21813,243.8619,0,13.90905,-13.90905,326.3918,77.71217,0.1142763,54.05812,30.25697,0,281.6831
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,41.46542,71.2739,56.5059,16.13428,16.13428,0,-1,0,16.13428,257.002,0,0,0,41.46542,16.98345,16.13428,0,0,98.67264,229.9529,24.48197,0,24.48197,349.6174,83.24207,0.1142249,17.7477,33.17234,0,271.4183
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,32.26835,68.46901,57.20822,0,0,0,-1,0,0,0,0,0,0,32.26835,0,0,0,0,74.19067,251.9866,32.26835,0,32.26835,380.2298,90.53073,0.1141572,0,25.81468,0,284.255
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,22.97742,65.93623,58.06168,49.28508,49.28508,0,-1,0,49.28508,46.62145,0,0,0,22.97742,51.87903,49.28508,0,0,41.92231,281.0281,0,28.90161,-28.90161,349.7649,83.27718,0.1141572,54.21359,18.38193,0,304.0056
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,7.800345,60.17597,57.60828,36.44857,36.44857,0,-1,0,36.44857,21.40096,0,0,0,7.800345,38.36692,36.44857,0,0,74.03522,252.1265,0,30.56657,-30.56657,317.5449,75.60577,0.1141572,40.09343,6.240276,0,259.9269
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,2.627123,56.70144,55.85691,22.65991,22.65991,0,-1,0,22.65991,11.5937,0,0,0,2.627123,23.85254,22.65991,0,0,107.9981,221.56,0,21.22542,-21.22542,295.1713,70.27875,0.1141572,24.9259,2.101698,0,224.1871
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,54.31003,54.31003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.5819,200.3345,0,0,0,295.1713,70.27875,0.1141572,0,0,0,200.3345
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,52.55866,52.55866,15.93209,15.93209,0,-1,0,15.93209,0,0,3.552714E-15,0,0,16.77062,15.93209,0,0,131.5819,200.3345,0,16.77062,-16.77062,277.4935,66.06976,0.1141572,17.5253,0,0,200.3345
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,50.87842,50.87842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.2159,183.5639,0,0,0,277.4935,66.06976,0.1141572,0,0,0,183.5639
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,49.23374,49.23374,33.50023,33.50023,0,-1,0,33.50023,0,0,7.105427E-15,0,0,35.2634,33.50023,0,0,150.2159,183.5639,0,35.2634,-35.2634,240.3226,57.21956,0.1141572,36.85025,0,0,183.5639
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,48.13136,48.13136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.3974,148.3005,0,0,0,240.3226,57.21956,0.1141572,0,0,0,148.3005
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,47.20678,47.20678,15.29469,15.29469,0,-1,0,15.29469,0,0,3.552714E-15,0,0,16.09968,15.29469,0,0,189.3974,148.3005,0,16.09968,-16.09968,223.3521,53.17896,0.1141572,16.82416,0,0,148.3005
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,46.18441,46.18441,16.23428,16.23428,0,-1,0,16.23428,0,0,3.552714E-15,0,0,17.08871,16.23428,0,0,207.286,132.2008,0,17.08871,-17.08871,205.339,48.89014,0.1141572,17.8577,0,0,132.2008
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,45.45542,45.45542,25.81701,25.81701,0,-1,0,25.81701,0,0,3.552714E-15,0,0,27.1758,25.81701,0,0,226.2734,115.1121,0,27.1758,-27.1758,176.6932,42.06973,0.1141572,28.39871,0,0,115.1121
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,44.73532,44.73532,41.5628,41.5628,0,-1,0,41.5628,0,0,7.105427E-15,0,0,43.75032,41.5628,0,0,256.4688,87.93633,0,43.75032,-43.75032,130.5763,31.08954,0.1141572,45.71908,0,0,87.93633
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,44.13079,44.13079,6.223512,6.223512,0,-1,0,6.223512,0,0,8.881784E-16,0,0,6.551065,6.223512,0,0,305.0802,44.18601,0,6.551065,-6.551065,123.6709,29.44539,0.1141572,6.845863,0,0,44.18601
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,43.60627,43.60627,13.12824,13.12824,0,0,0,13.12824,0,0,0,0,0,13.8192,13.12824,0,0,312.3592,37.63494,0,13.8192,-13.8192,109.1042,25.97713,0.1141572,14.44106,0,0,37.63494
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.9526125,43.66518,43.38401,0,0,0,0,0,0,0,0,0,0,0.9526125,0,0,0,0,327.7139,23.81575,0.9526125,0,0.9526125,110.0079,26.1923,0.1141552,0,0.76209,0,24.76836
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,21.35002,49.52778,42.98396,37.94039,37.94039,81,0,22.761,37.94039,56.27254,0,0,0,21.35002,0,0,43.05961,40.90663,326.7613,24.6731,62.25665,0,62.25665,169.0697,40.25462,0.114338,41.73442,17.08002,81,46.02312
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,43.30371,57.91774,43.88186,20.40614,20.40614,81,0,22.761,20.40614,212.2092,0,0,0,43.30371,0,0,60.59386,57.56417,264.5046,80.70409,100.8679,0,100.8679,264.7614,63.03831,0.1144395,22.44675,34.64297,81,124.0078
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,43.81092,60.65351,46.18441,22.30898,22.30898,0,-1,0,22.30898,196.3824,0,0,0,43.81092,23.48314,22.30898,0,0,163.6367,171.4852,20.32778,0,20.32778,284.0461,67.62988,0.114397,24.53988,35.04874,0,215.2961
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,46.67433,64.03842,48.25583,0,0,0,0,0,0,0,0,0,0,46.67433,0,0,0,0,143.3089,189.7802,46.67433,0,46.67433,328.3252,78.17251,0.1142994,0,37.33946,0,236.4545
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,63.56113,73.43431,50.43391,26.35289,26.35289,0,0,0,26.35289,241.1923,0,0,0,63.56113,27.73988,26.35289,0,0,96.63461,231.7871,35.82125,0,35.82125,362.3082,86.26369,0.1142246,28.98818,50.8489,0,295.3482
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,66.73293,77.50937,52.612,0,0,0,0,0,0,0,5.919576,0,0,66.73293,0,0,0,0,60.81336,264.0262,60.81336,0,60.81336,420.0009,100,0.1140978,0,53.38635,0,330.7591
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,55.11929,75.04783,54.86122,71.82008,71.82008,20.25,0,7.39125,71.82008,76.74634,0.8349838,0,0,55.11929,54.2843,51.57009,0,0,0,318.7582,0,0,0,420.0009,100,0.1140978,79.0021,44.09543,81,373.8775
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,40.12973,70.52461,56.31031,51.11987,51.11987,0,-1,0,51.11987,78.50124,0,0,0,40.12973,53.81038,51.11987,0,0,0,318.7582,0,13.68066,-13.68066,405.5802,96.56651,0.1140978,56.23185,32.10378,0,358.8879
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,38.4939,70.66109,57.01264,27.94613,27.94613,0,-1,0,27.94613,137.7432,0,0,0,38.4939,29.41698,27.94613,0,0,15.20073,305.0776,9.076926,0,9.076926,414.1913,98.61678,0.1140789,30.74074,30.79512,0,343.5715
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,29.38081,68.08179,57.8572,0,0,0,-1,0,0,0,23.257,0,0,29.38081,0,0,0,0,6.123805,313.2468,6.123805,0,6.123805,420.0009,100,0.1140662,0,23.50464,0,342.6276
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,16.80449,63.04676,57.4038,24.68731,24.68731,0,-1,0,24.68731,68.06934,0,0,0,16.80449,25.98664,24.68731,0,0,0,318.7582,0,9.182154,-9.182154,410.322,97.69552,0.1140662,27.15604,13.44359,0,335.5627
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,3.828269,56.89358,55.66133,34.42437,34.42437,0,-1,0,34.42437,11.12081,0,0,0,3.828269,36.23617,34.42437,0,0,10.20239,309.5761,0,32.40791,-32.40791,376.1611,89.56198,0.1140662,37.8668,3.062615,0,313.4043
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,54.10555,54.10555,15.84607,15.84607,0,-1,0,15.84607,0,0,1.776357E-15,0,0,16.68007,15.84607,0,0,46.21118,277.1682,0,16.68007,-16.68007,358.5787,85.37572,0.1140662,17.43068,0,0,277.1682
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,52.35419,52.35419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.74459,260.4881,0,0,0,358.5787,85.37572,0.1140662,0,0,0,260.4881
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,50.68284,50.68284,11.79839,11.79839,0,-1,0,11.79839,0,0,1.776357E-15,0,0,12.41936,11.79839,0,0,64.74459,260.4881,0,12.41936,-12.41936,345.4876,82.25878,0.1140662,12.97823,0,0,260.4881
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,49.05594,49.05594,23.6884,23.6884,0,-1,0,23.6884,0,0,3.552714E-15,0,0,24.93515,23.6884,0,0,78.54388,248.0687,0,24.93515,-24.93515,319.2036,76.00071,0.1140662,26.05724,0,0,248.0687
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,48.0069,48.0069,17.96877,17.96877,0,-1,0,17.96877,0,0,3.552714E-15,0,0,18.9145,17.96877,0,0,106.2496,223.1336,0,18.9145,-18.9145,299.266,71.25366,0.1140662,19.76565,0,0,223.1336
