Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,76.69281,77.14602,48.61143,21.50101,21.50101,0,0,0,21.50101,356.6941,0,0,0,76.69281,22.63264,21.50101,0,0,264.6799,80.54633,54.06018,0,54.06018,220.1895,52.42595,0.1140763,23.6511,61.35425,0,157.2392
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,70.5528,76.62536,50.47837,51.16434,51.16434,0,0,0,51.16434,137.8945,0,0,0,70.5528,53.8572,51.16434,0,0,210.6197,129.2005,16.6956,0,16.6956,236.0283,56.1971,0.1140457,56.28077,56.44224,0,199.7533
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,38.50284,64.79417,51.70521,72.0887,68.7,0,-1,0,68.7,56.04489,0,3.388698,10.59757,38.50284,72.31579,68.7,0,0,193.9241,144.2265,0,33.81295,-33.81295,200.3863,47.71093,0.1140457,79.29757,30.80227,0,182.7294
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,32.9124,63.27252,52.20306,23.15056,23.15056,0,-1,0,23.15056,142.1668,0,0,0,32.9124,24.36901,23.15056,0,0,231.494,110.4136,8.543388,0,8.543388,208.4913,49.64068,0.1140301,25.46561,26.32992,0,143.326
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,27.9033,62.17398,52.86093,17.20461,17.20461,0,-1,0,17.20461,162.185,0,0,0,27.9033,18.11011,17.20461,0,0,222.9507,118.1026,9.793185,0,9.793185,217.7819,51.85273,0.1140122,18.92507,22.32264,0,146.0059
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,22.8373,59.85512,52.35419,21.40626,21.40626,0,-1,0,21.40626,106.6851,0,0,0,22.8373,22.53291,21.40626,0,0,213.1575,126.9165,0.3043901,0,0.3043901,218.0707,51.92149,0.1140116,23.54689,18.26984,0,149.7538
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.280482,52.04333,50.70951,0,0,0,-1,0,0,0,0,0,0,4.280482,0,0,0,0,212.8531,127.1905,4.280482,0,4.280482,222.1315,52.88835,0.1140038,0,3.424385,0,131.4709
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,49.20707,49.20707,37.67123,37.67123,0,-1,0,37.67123,0,0,0,0,0,39.65392,37.67123,0,0,208.5726,131.0429,0,39.65392,-39.65392,180.3326,42.93624,0.1140038,41.43835,0,0,131.0429
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,47.8291,47.8291,34.83969,34.83969,0,-1,0,34.83969,0,0,7.105427E-15,0,0,36.67336,34.83969,0,0,252.6325,91.38896,0,36.67336,-36.67336,141.6755,33.73219,0.1140038,38.32366,0,0,91.38896
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,46.46001,46.46001,32.5738,32.5738,0,-1,0,32.5738,0,0,7.105427E-15,0,0,34.28821,32.5738,0,0,293.3807,54.71561,0,34.28821,-34.28821,105.5325,25.12674,0.1140038,35.83118,0,0,54.71561
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,45.2065,45.2065,5.229321,5.229321,0,-1,0,5.229321,0,0,8.881784E-16,0,0,5.504548,5.229321,0,0,331.4787,20.42739,0,5.504548,-5.504548,99.73023,23.74524,0.1140038,5.752253,0,0,20.42739
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,44.30859,44.30859,49.36929,14.1767,0,-1,0,14.1767,0,0,35.19258,40.12951,0,14.92285,14.1767,0,0,337.5949,14.92285,0,14.92285,-14.92285,84.00017,20,0.1140038,54.30621,0,0,14.92285
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,43.50847,43.50847,0.4482419,0,0,-1,0,0,0,0,0.4482419,0.4930661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140038,0.4930661,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,42.80615,42.80615,7.275375,0,0,-1,0,0,0,0,7.275375,8.002913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140038,8.002913,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,42.15717,42.15717,10.78199,0,0,-1,0,0,0,0,10.78199,11.86019,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140038,11.86019,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,41.57931,41.57931,12.52262,0,0,-1,0,0,0,0,12.52262,13.77488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140038,13.77488,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,41.10813,41.10813,27.8481,0,0,-1,0,0,0,0,27.8481,30.63291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1140038,30.63291,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,40.77919,40.77919,13.933,13.933,81,0,22.761,13.933,0,0,0,0,0,0,0,67.067,63.71365,354.1758,0,63.71365,0,63.71365,144.4442,34.39142,0.1141611,15.32629,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.402438,40.88367,40.47693,20.81033,20.81033,81,0,22.761,20.81033,6.739143,0,0,0,1.402438,0,0,60.18967,57.18019,290.4622,57.34229,58.58263,0,58.58263,200.0206,47.62386,0.1143275,22.89136,1.12195,81,58.74473
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,13.72608,44.22257,40.15688,48.58105,48.58105,81,0,22.761,48.58105,28.25397,0,0,0,13.72608,0,0,32.41895,30.79801,231.8795,110.0667,44.52408,0,44.52408,242.2599,57.68081,0.1144506,53.43915,10.98086,81,123.7927
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,31.77494,50.67146,40.8592,27.98214,27.98214,81,0,22.761,27.98214,113.5544,0,0,0,31.77494,0,0,53.01786,50.36696,187.3554,150.1383,82.14191,0,82.14191,320.1865,76.23473,0.1145733,30.78036,25.41995,81,181.9133
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,39.98809,55.53329,42.77948,2.400025,2.400025,0,-1,0,2.400025,1666.153,0,0,0,39.98809,2.526342,2.400025,0,0,105.2135,224.066,37.46175,0,37.46175,355.7259,84.69646,0.1145047,2.640028,31.99047,0,264.0541
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,41.75449,58.30479,44.73532,0,0,0,0,0,0,0,0,0,0,41.75449,0,0,0,0,67.75179,257.7816,41.75449,0,41.75449,395.3376,94.12782,0.1144284,0,33.40359,0,299.5361
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,45.87417,61.91211,46.62893,3.395899,3.395899,0,0,0,3.395899,1350.87,16.30224,0,0,45.87417,3.574631,3.395899,0,0,25.9973,295.3607,25.9973,0,25.9973,420.0009,100,0.1143809,3.735489,36.69934,0,341.2348
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,51.68021,66.2258,48.47808,46.55181,46.55181,0,0,0,46.55181,111.0165,2.678308,0,0,51.68021,49.0019,46.55181,0,0,0,318.7582,0,0,0,420.0009,100,0.1143809,51.20699,41.34417,0,370.4384
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,53.7919,69.2291,50.3539,0,0,0,0,0,0,0,53.7919,0,0,53.7919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1143809,0,43.03352,0,372.5501
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,45.20105,67.18312,51.55408,14.76033,14.76033,0,-1,0,14.76033,306.2333,29.66386,0,0,45.20105,15.53719,14.76033,0,0,0,318.7582,0,0,0,420.0009,100,0.1143809,16.23636,36.16084,0,363.9593
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,11.38582,55.69619,52.06081,3.860293,3.860293,0,-1,0,3.860293,294.9471,7.322355,0,0,11.38582,4.063466,3.860293,0,0,0,318.7582,0,0,0,420.0009,100,0.1143809,4.246322,9.108657,0,330.144
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,25.03258,60.99675,52.7098,26.42401,26.42401,0,-1,0,26.42401,94.73425,0,0,0,25.03258,27.81474,26.42401,0,0,0,318.7582,0,2.78216,-2.78216,417.0682,99.30175,0.1143809,29.06641,20.02607,0,343.7908
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,7.962472,54.72894,52.20306,0,0,0,-1,0,0,0,4.871183,0,0,7.962472,0,0,0,0,3.091289,315.9761,3.091289,0,3.091289,420.0009,100,0.1143753,0,6.369978,0,323.9385
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,4.547369,52.00165,50.58504,16.02634,16.02634,0,-1,0,16.02634,28.37435,0,3.552714E-15,0,4.547369,16.86983,16.02634,0,0,0,318.7582,0,12.32246,-12.32246,407.0118,96.90739,0.1143753,17.62897,3.637896,0,323.3056
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,49.05594,49.05594,14.38138,14.38138,0,-1,0,14.38138,0,0,1.776357E-15,0,0,15.1383,14.38138,0,0,13.69162,306.4358,0,15.1383,-15.1383,391.0547,93.10806,0.1143753,15.81952,0,0,306.4358
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,47.67796,47.67796,77.08309,68.7,0,-1,0,68.7,0,0,8.383091,16.0914,0,72.31579,68.7,0,0,30.51195,291.2975,0,72.31579,-72.31579,314.8271,74.95869,0.1143753,84.7914,0,0,291.2975
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,46.33555,46.33555,11.94377,11.94377,0,-1,0,11.94377,0,0,1.776357E-15,0,0,12.57239,11.94377,0,0,110.8628,218.9817,0,12.57239,-12.57239,301.5746,71.80334,0.1143753,13.13815,0,0,218.9817
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,45.08204,45.08204,8.96866,8.96866,0,-1,0,8.96866,0,0,1.776357E-15,0,0,9.440695,8.96866,0,0,124.8322,206.4093,0,9.440695,-9.440695,291.6233,69.43398,0.1143753,9.865526,0,0,206.4093
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,44.20191,44.20191,12.18956,12.18956,0,-1,0,12.18956,0,0,0,0,0,12.83111,12.18956,0,0,135.3218,196.9686,0,12.83111,-12.83111,278.0981,66.21371,0.1143753,13.40851,0,0,196.9686
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,43.42846,43.42846,39.4214,39.4214,0,-1,0,39.4214,0,0,7.105427E-15,0,0,41.49621,39.4214,0,0,149.5786,184.1375,0,41.49621,-41.49621,234.3573,55.79924,0.1143753,43.36354,0,0,184.1375
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,42.70836,42.70836,41.01827,41.01827,0,-1,0,41.01827,0,0,0,0,0,43.17713,41.01827,0,0,195.6855,142.6413,0,43.17713,-43.17713,188.8446,44.9629,0.1143753,45.1201,0,0,142.6413
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,42.05938,42.05938,35.63511,35.63511,0,-1,0,35.63511,0,0,0,0,0,37.51064,35.63511,0,0,243.6601,99.46413,0,37.51064,-37.51064,149.3049,35.54871,0.1143753,39.19862,0,0,99.46413
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,41.50819,41.50819,24.40536,24.40536,0,-1,0,24.40536,0,0,3.552714E-15,0,0,25.68985,24.40536,0,0,285.3386,61.9535,0,25.68985,-25.68985,122.2254,29.10123,0.1143753,26.84589,0,0,61.9535
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,41.02812,41.02812,27.75563,27.75563,0,-1,0,27.75563,0,0,3.552714E-15,0,0,29.21645,27.75563,0,0,313.8829,36.26364,0,29.21645,-29.21645,91.42856,21.76866,0.1143753,30.53119,0,0,36.26364
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,40.6814,40.6814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,346.3456,7.047192,0,0,0,91.42856,21.76866,0.1143753,0,0,0,7.047192
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.691727,40.57937,40.37914,2.051214,2.051214,0,0,0,2.051214,33.72282,0,4.440892E-16,0,0.691727,2.159172,2.051214,0,0,346.3456,7.047192,0,1.467445,-1.467445,89.88174,21.40037,0.1143753,2.256335,0.5533816,0,7.738919
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,5.675578,41.73171,40.07687,20.5616,20.5616,81,0,22.761,20.5616,27.6028,0,0,0,5.675578,0,0,60.4384,57.41648,347.9761,5.579747,63.09205,0,63.09205,149.7361,35.65139,0.1145325,22.61777,4.540462,81,11.25533
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,15.66599,45.45616,40.77919,20.03594,20.03594,81,0,22.761,20.03594,78.18943,0,0,0,15.66599,0,0,60.96406,57.91586,284.884,62.36259,73.58184,0,73.58184,219.542,52.2718,0.1146702,22.03953,12.53279,81,78.02858
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,26.59858,50.93643,42.70836,60.9248,60.9248,0,-1,0,60.9248,43.65805,0,0,0,26.59858,64.13137,60.9248,0,0,211.3022,128.5863,0,37.53279,-37.53279,179.9789,42.85204,0.1146702,67.01728,21.27886,0,155.1848
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,30.62804,54.3464,44.65531,32.54486,32.54486,0,0,0,32.54486,94.11021,0,0,0,30.62804,34.25775,32.54486,0,0,253.0053,91.05346,0,3.629711,-3.629711,176.1529,41.94108,0.1146702,35.79935,24.50243,0,121.6815
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,41.14505,60.09417,46.5578,24.30079,24.30079,0,0,0,24.30079,169.3156,0,0,0,41.14505,25.57978,24.30079,0,0,257.0383,87.42375,15.56526,0,15.56526,190.9194,45.45691,0.1146418,26.73087,32.91603,0,128.5688
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,34.99533,59.90515,48.40696,49.73238,49.73238,0,0,0,49.73238,70.36729,0,7.105427E-15,0,34.99533,52.34987,49.73238,0,0,241.473,101.4325,0,17.35454,-17.35454,172.6261,41.10137,0.1146418,54.70561,27.99626,0,136.4278
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,52.56688,68.65132,50.28278,9.543223,9.543223,0,0,0,9.543223,550.8293,0,0,0,52.56688,10.0455,9.543223,0,0,260.7559,84.07794,42.52138,0,42.52138,212.9654,50.70595,0.1145643,10.49755,42.0535,0,136.6448
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,29.14593,61.11269,51.45628,50.58944,50.58944,0,-1,0,50.58944,57.61269,0,0,0,29.14593,53.25204,50.58944,0,0,218.2345,122.3472,0,24.10611,-24.10611,187.5554,44.65595,0.1145643,55.64838,23.31675,0,151.4931
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,12.8645,56.07205,51.95413,20.98616,20.98616,0,-1,0,20.98616,61.29991,0,0,0,12.8645,22.0907,20.98616,0,0,245.0191,98.24108,0,9.226198,-9.226198,177.8301,42.34041,0.1145643,23.08478,10.2916,0,111.1056
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.025974,53.24837,52.612,26.71244,26.71244,0,-1,0,26.71244,7.584384,0,0,0,2.025974,28.11835,26.71244,0,0,255.2704,89.01488,0,26.09238,-26.09238,150.3263,35.7919,0.1145643,29.38368,1.620779,0,91.04086
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,9.779871,55.17245,52.06081,54.04697,54.04697,0,-1,0,54.04697,18.09513,0,0,0,9.779871,56.89155,54.04697,0,0,284.2619,62.9225,0,47.11168,-47.11168,100.6662,23.9681,0.1145643,59.45167,7.823896,0,72.70237
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,3.623884,51.58641,50.46058,16.51446,16.51446,0,-1,0,16.51446,21.94371,0,0,2.457087,3.623884,17.38364,16.51446,0,0,336.6082,15.81082,0,13.75975,-13.75975,86.16218,20.51476,0.1145643,18.1659,2.899107,0,19.4347
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,48.95815,48.95815,52.4856,1.948511,0,-1,0,1.948511,0,0,50.53709,55.78565,0,2.051064,1.948511,0,0,351.8969,2.051064,0,2.051064,-2.051064,84.00017,20,0.1145643,57.73416,0,0,2.051064
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,47.60684,47.60684,17.40916,0,0,-1,0,0,0,0,17.40916,19.15007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145643,19.15007,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,46.25554,46.25554,94.08897,0,0,-1,0,0,0,0,94.08897,103.4979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145643,103.4979,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,45.01091,45.01091,50.32311,0,0,-1,0,0,0,0,50.32311,55.35542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145643,55.35542,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,44.10411,44.10411,30.9695,0,0,-1,0,0,0,0,30.9695,34.06645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145643,34.06645,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,43.33067,43.33067,1.219745,0,0,-1,0,0,0,0,1.219745,1.341719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145643,1.341719,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,42.62835,42.62835,46.38926,0,0,-1,0,0,0,0,46.38926,51.02819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145643,51.02819,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,41.9527,41.9527,30.27,0,0,-1,0,0,0,0,30.27,33.297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145643,33.297,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,41.4015,41.4015,37.09025,0,0,-1,0,0,0,0,37.09025,40.79927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145643,40.79927,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,40.957,40.957,30.11753,0,0,-1,0,0,0,0,30.11753,33.12929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145643,33.12929,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,40.62806,40.62806,34.52095,34.52095,81,0,22.761,34.52095,0,0,0,0,0,0,0,46.47905,44.1551,354.1758,0,44.1551,0,44.1551,125.8894,29.9736,0.1146915,37.97305,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.301798,40.71183,40.33468,36.27383,36.27383,81,0,22.761,36.27383,3.588806,0,0,0,1.301798,0,0,44.72617,42.48986,310.0207,39.73959,43.79165,0,43.79165,167.4338,39.8651,0.114817,39.90122,1.041438,81,41.04139
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,14.54583,44.31684,40.00575,28.97511,28.97511,81,0,22.761,28.97511,50.20112,0,0,0,14.54583,0,0,52.02489,49.42365,266.2291,79.15208,63.96947,0,63.96947,228.1206,54.31431,0.1149715,31.87262,11.63666,81,93.69791
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,26.67942,48.8493,40.70807,18.06253,18.06253,81,0,22.761,18.06253,147.7059,0,0,0,26.67942,0,0,62.93747,59.7906,202.2596,136.7246,86.47002,0,86.47002,310.1532,73.84586,0.1150846,19.86879,21.34354,81,163.404
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,41.39818,55.84152,42.61057,0,0,0,-1,0,0,0,0,0,0,41.39818,0,0,0,0,115.7896,214.5476,41.39818,0,41.39818,349.427,83.19673,0.1150091,0,33.11855,0,255.9458
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,40.31433,57.56662,44.53085,33.71638,33.71638,0,0,0,33.71638,119.569,0,0,0,40.31433,35.49093,33.71638,0,0,74.39138,251.806,4.823402,0,4.823402,354.0029,84.28622,0.1150003,37.08802,32.25146,0,292.1203
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,39.13372,59.20274,46.40667,38.55237,38.55237,0,0,0,38.55237,101.5079,0,0,0,39.13372,40.58145,38.55237,0,0,69.56799,256.147,0,1.447727,-1.447727,352.4768,83.92288,0.1150003,42.40761,31.30697,0,295.2808
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,42.77089,62.57062,48.25583,8.658668,8.658668,0,0,0,8.658668,493.9662,0,0,0,42.77089,9.114388,8.658668,0,0,71.17657,254.6993,33.6565,0,33.6565,384.4062,91.5251,0.1149391,9.524535,34.21671,0,297.4702
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,10.97669,53.58727,50.13165,0,0,0,0,0,0,0,0,0,0,10.97669,0,0,0,0,37.52007,284.9902,10.97669,0,10.97669,394.8196,94.00447,0.1149191,0,8.781349,0,295.9669
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,39.32911,64.6626,51.30515,30.73732,30.73732,0,-1,0,30.73732,127.9523,0,0,0,39.32911,32.35507,30.73732,0,0,26.54338,294.8692,6.97404,0,6.97404,401.4357,95.57974,0.1149064,33.81105,31.46329,0,334.1983
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,16.8456,57.23795,51.803,23.78967,23.78967,0,-1,0,23.78967,70.8106,0,0,0,16.8456,25.04175,23.78967,0,0,19.56934,301.1458,0,8.196148,-8.196148,392.7962,93.52273,0.1149064,26.16863,13.47648,0,317.9914
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,17.12437,58.01501,52.46087,2.521223,2.521223,0,-1,0,2.521223,679.209,0,0,0,17.12437,2.653919,2.521223,0,0,28.67617,292.9497,14.47045,0,14.47045,406.5241,96.79126,0.1148801,2.773345,13.6995,0,310.074
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,9.780964,55.01846,51.90968,26.12494,26.12494,0,-1,0,26.12494,37.43918,0,3.552714E-15,0,9.780964,27.49994,26.12494,0,0,14.20572,305.9731,0,17.71898,-17.71898,387.8467,92.34426,0.1148801,28.73744,7.824771,0,315.7541
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.202707,51.58845,50.28278,61.47689,61.47689,0,-1,0,61.47689,6.836238,0,1.421085E-14,0,4.202707,64.71252,61.47689,0,0,33.89346,288.2541,0,60.50981,-60.50981,324.0637,77.15788,0.1148801,67.62458,3.362165,0,292.4568
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,48.80701,48.80701,47.7061,47.7061,0,-1,0,47.7061,0,0,7.105427E-15,0,0,50.21695,47.7061,0,0,101.1266,227.7443,0,50.21695,-50.21695,271.1304,64.55473,0.1148801,52.47672,0,0,227.7443
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,47.45571,47.45571,40.75663,40.75663,0,-1,0,40.75663,0,0,0,0,0,42.90172,40.75663,0,0,156.9232,177.5273,0,42.90172,-42.90172,225.908,53.78752,0.1148801,44.8323,0,0,177.5273
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,46.1044,46.1044,20.04944,20.04944,0,-1,0,20.04944,0,0,3.552714E-15,0,0,21.10468,20.04944,0,0,204.5918,134.6256,0,21.10468,-21.10468,203.6617,48.4908,0.1148801,22.05439,0,0,134.6256
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,44.87756,44.87756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.0414,113.5209,0,0,0,203.6617,48.4908,0.1148801,0,0,0,113.5209
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,44.00632,44.00632,4.305291,4.305291,0,-1,0,4.305291,0,0,0,0,0,4.531885,4.305291,0,0,228.0414,113.5209,0,4.531885,-4.531885,198.8847,47.35341,0.1148801,4.73582,0,0,113.5209
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,43.20621,43.20621,37.34348,37.34348,0,-1,0,37.34348,0,0,0,0,0,39.30893,37.34348,0,0,233.0768,108.9891,0,39.30893,-39.30893,157.4495,37.4879,0.1148801,41.07783,0,0,108.9891
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,42.53056,42.53056,42.31297,42.31297,0,-1,0,42.31297,0,0,7.105427E-15,0,0,44.53996,42.31297,0,0,276.7534,69.68013,0,44.53996,-44.53996,110.5002,26.30953,0.1148801,46.54426,0,0,69.68013
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,41.88157,41.88157,17.60449,17.60449,0,-1,0,17.60449,0,0,3.552714E-15,0,0,18.53104,17.60449,0,0,326.2423,25.14017,0,18.53104,-18.53104,90.9668,21.65872,0.1148801,19.36494,0,0,25.14017
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,41.33038,41.33038,3.763903,3.763903,0,-1,0,3.763903,0,0,4.440892E-16,0,0,3.962003,3.763903,0,0,346.8323,6.609127,0,3.962003,-3.962003,86.79048,20.66436,0.1148801,4.140293,0,0,6.609127
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,40.87699,40.87699,9.709856,2.514768,0,-1,0,2.514768,0,0,7.195089,8.166075,0,2.647124,2.514768,0,0,351.2346,2.647124,0,2.647124,-2.647124,84.00017,20,0.1148801,10.68084,0,0,2.647124
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,40.55694,40.55694,2.570541,2.570541,74.88633,0,21.21424,2.570541,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1149981,2.827595,0,81,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5176393,40.40435,40.25467,24.97594,24.97594,81,0,22.761,24.97594,2.072551,0,0,0,0.5176393,0,0,56.02406,53.22285,285.4758,61.83,53.74049,0,53.74049,200.1574,47.65643,0.1151514,27.47354,0.4141114,81,62.34764
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,14.31393,44.17311,39.93463,26.15096,26.15096,81,0,22.761,26.15096,54.73577,0,0,0,14.31393,0,0,54.84904,52.10659,231.7353,110.1964,66.42052,0,66.42052,263.1695,62.65927,0.1153001,28.76606,11.45114,81,124.5104
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,35.42976,51.63878,40.62806,30.19037,30.19037,81,0,22.761,30.19037,117.3545,0,0,0,35.42976,0,0,50.80963,48.26915,165.3148,169.9749,83.69891,0,83.69891,342.5732,81.56489,0.1154171,33.20941,28.34381,81,205.4047
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,49.57162,58.65202,42.50389,29.23952,29.23952,0,-1,0,29.23952,169.5363,0,0,0,49.57162,30.77845,29.23952,0,0,81.61589,245.3039,18.79317,0,18.79317,360.402,85.80982,0.1153829,32.16348,39.65729,0,294.8755
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,57.6172,63.92738,44.45972,11.77699,11.77699,0,0,0,11.77699,489.2353,0,0,0,57.6172,12.39683,11.77699,0,0,62.82272,262.2178,45.22037,0,45.22037,403.3018,96.02404,0.1153008,12.95469,46.09376,0,319.835
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,71.72595,72.02128,46.33555,11.45945,11.45945,0,0,0,11.45945,625.9108,42.06102,0,0,71.72595,12.06258,11.45945,0,0,17.60235,302.9161,17.60235,0,17.60235,420.0009,100,0.1152689,12.6054,57.38076,0,374.6421
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,73.3827,75.0297,48.15803,0,0,0,0,0,0,0,73.3827,0,0,73.3827,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1152689,0,58.70616,0,392.1409
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,65.8132,73.90601,50.00719,19.92984,19.92984,0,0,0,19.92984,330.2244,44.83442,0,0,65.8132,20.97878,19.92984,0,0,0,318.7582,0,0,0,420.0009,100,0.1152689,21.92282,52.65056,0,384.5714
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,58.555,72.17322,51.18069,0,0,0,-1,0,0,0,58.555,0,0,58.555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1152689,0,46.844,0,377.3132
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,49.50782,69.00452,51.66076,35.40992,35.40992,0,-1,0,35.40992,139.8134,12.23421,0,0,49.50782,37.27361,35.40992,0,0,0,318.7582,0,0,0,420.0009,100,0.1152689,38.95092,39.60625,0,368.2661
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,23.07323,59.88998,52.30974,30.62843,30.62843,0,-1,0,30.62843,75.33275,0,0,0,23.07323,32.24045,30.62843,0,0,0,318.7582,0,9.167212,-9.167212,410.3377,97.69927,0.1152689,33.69127,18.45859,0,341.8315
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,19.26983,58.05469,51.803,53.10225,53.10225,0,-1,0,53.10225,36.28816,0,1.421085E-14,0,19.26983,55.89711,53.10225,0,0,10.18579,309.591,0,36.62728,-36.62728,371.7292,88.50677,0.1152689,58.41248,15.41586,0,328.8608
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,4.543825,51.59671,50.18499,36.52234,36.52234,0,-1,0,36.52234,12.44122,0,7.105427E-15,0,4.543825,38.44456,36.52234,0,0,50.88277,272.9637,0,33.90074,-33.90074,335.9947,79.99857,0.1152689,40.17457,3.63506,0,277.5076
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,48.70922,48.70922,43.94906,43.94906,0,-1,0,43.94906,0,0,0,0,0,46.26217,43.94906,0,0,88.55025,239.063,0,46.26217,-46.26217,287.2301,68.38798,0.1152689,48.34397,0,0,239.063
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,47.38459,47.38459,46.74631,46.74631,0,-1,0,46.74631,0,0,7.105427E-15,0,0,49.20664,46.74631,0,0,139.9527,192.8008,0,49.20664,-49.20664,235.3617,56.03839,0.1152689,51.42094,0,0,192.8008
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,46.03328,46.03328,56.27679,56.27679,0,-1,0,56.27679,0,0,0,0,0,59.23873,56.27679,0,0,194.6267,143.5942,0,59.23873,-59.23873,172.9186,41.17102,0.1152689,61.90447,0,0,143.5942
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,44.83311,44.83311,5.674829,5.674829,0,-1,0,5.674829,0,0,8.881784E-16,0,0,5.973504,5.674829,0,0,260.4475,84.35545,0,5.973504,-5.973504,166.622,39.67183,0.1152689,6.242311,0,0,84.35545
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,43.90853,43.90853,8.790425,8.790425,0,-1,0,8.790425,0,0,0,0,0,9.253079,8.790425,0,0,267.0847,78.38195,0,9.253079,-9.253079,156.8684,37.34954,0.1152689,9.669468,0,0,78.38195
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,43.13509,43.13509,8.383191,8.383191,0,-1,0,8.383191,0,0,1.776357E-15,0,0,8.824412,8.383191,0,0,277.3659,69.12887,0,8.824412,-8.824412,147.5667,35.13485,0.1152689,9.22151,0,0,69.12887
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,42.45943,42.45943,40.89016,40.89016,0,-1,0,40.89016,0,0,0,0,0,43.04227,40.89016,0,0,287.1708,60.30446,0,43.04227,-43.04227,102.1961,24.33236,0.1152689,44.97917,0,0,60.30446
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,41.78378,41.78378,18.21907,16.39908,0,-1,0,16.39908,0,0,1.819992,3.641899,0,17.26219,16.39908,0,0,334.9956,17.26219,0,17.26219,-17.26219,84.00017,20,0.1152689,20.04098,0,0,17.26219
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,41.25926,41.25926,20.43317,0,0,-1,0,0,0,0,20.43317,22.47648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152689,22.47648,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,40.80586,40.80586,7.626232,0,0,-1,0,0,0,0,7.626232,8.388855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152689,8.388855,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,40.47693,40.47693,36.52701,36.52701,81,0,22.761,36.52701,0,0,0,0,0,0,0,44.47299,42.24934,354.1758,0,42.24934,0,42.24934,124.0814,29.54313,0.1153889,40.17971,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.125584,40.50924,40.18355,21.82663,21.82663,81,0,22.761,21.82663,5.156931,0,0,0,1.125584,0,0,59.17337,56.21471,311.9265,38.02441,57.34029,0,57.34029,178.4792,42.49496,0.1155509,24.00929,0.9004673,81,39.14999
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,13.14958,43.7649,39.88129,43.08604,43.08604,81,0,22.761,43.08604,30.51934,0,0,0,13.14958,0,0,37.91396,36.01826,254.5862,89.63067,49.16784,0,49.16784,225.1239,53.60082,0.1156842,47.39464,10.51966,81,102.7802
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,34.48279,51.24564,40.55694,11.77661,11.77661,81,0,22.761,11.77661,292.8074,0,0,0,34.48279,0,0,69.22339,65.76222,205.4183,133.8817,100.245,0,100.245,320.2247,76.24381,0.11577,12.95427,27.58623,81,168.3645
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,56.7987,61.27159,42.43277,19.30661,19.30661,0,-1,0,19.30661,294.193,0,0,0,56.7987,20.32275,19.30661,0,0,105.1733,224.1022,36.47595,0,36.47595,354.8288,84.48287,0.1157039,21.23727,45.43896,0,280.9009
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,56.09301,63.2107,44.35304,0,0,0,0,0,0,0,0,0,0,56.09301,0,0,0,0,68.69738,256.9306,56.09301,0,56.09301,408.0433,97.15297,0.1156024,0,44.87441,0,313.0236
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,44.33987,60.86767,46.2022,0,0,0,0,0,0,0,31.7355,0,0,44.33987,0,0,0,0,12.60437,307.4143,12.60437,0,12.60437,420.0009,100,0.1155796,0,35.47189,0,351.7542
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,39.80428,61.23213,48.03357,39.68377,39.68377,0,0,0,39.68377,100.3037,7.105427E-15,0,0,39.80428,41.77239,39.68377,0,0,0,318.7582,0,1.968106,-1.968106,417.9263,99.50606,0.1155796,43.65215,31.84343,0,358.5625
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,39.0432,62.98806,49.88272,0,0,0,0,0,0,0,36.85641,0,0,39.0432,0,0,0,0,2.186785,316.7901,2.186785,0,2.186785,420.0009,100,0.1155756,0,31.23456,0,355.8333
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,31.10796,61.38192,51.05622,2.742301,2.742301,0,-1,0,2.742301,1134.375,28.22133,0,0,31.10796,2.886632,2.742301,0,0,0,318.7582,0,0,0,420.0009,100,0.1155756,3.016531,24.88637,0,349.8662
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,30.35361,61.60018,51.50962,22.66573,22.66573,0,-1,0,22.66573,133.9185,6.494946,0,0,30.35361,23.85867,22.66573,0,0,0,318.7582,0,0,0,420.0009,100,0.1155756,24.9323,24.28289,0,349.1118
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,13.98862,56.59897,52.10527,54.43545,54.43545,0,-1,0,54.43545,25.69763,0,0,0,13.98862,57.30048,54.43545,0,0,0,318.7582,0,43.31186,-43.31186,374.3461,89.12985,0.1155756,59.879,11.1909,0,332.7469
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,9.65362,54.66853,51.60742,34.71882,34.71882,0,-1,0,34.71882,27.80515,0,0,0,9.65362,36.54613,34.71882,0,0,48.12428,275.4464,0,26.89251,-26.89251,345.9989,82.38054,0.1155756,38.19071,7.722896,0,285.1
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.000794,51.27422,50.03386,58.3577,58.3577,0,-1,0,58.3577,6.855641,0,7.105427E-15,0,4.000794,61.42915,58.3577,0,0,78.00485,248.5539,0,57.42836,-57.42836,285.4641,67.96751,0.1155756,64.19347,3.200635,0,252.5547
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,48.55809,48.55809,23.08838,23.08838,0,-1,0,23.08838,0,0,3.552714E-15,0,0,24.30356,23.08838,0,0,141.8141,191.1255,0,24.30356,-24.30356,259.8459,61.86795,0.1155756,25.39722,0,0,191.1255
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,47.26012,47.26012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.8181,166.8219,0,0,0,259.8459,61.86795,0.1155756,0,0,0,166.8219
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,45.90882,45.90882,36.5133,36.5133,0,-1,0,36.5133,0,0,0,0,0,38.43505,36.5133,0,0,168.8181,166.8219,0,38.43505,-38.43505,219.3318,52.22176,0.1155756,40.16463,0,0,166.8219
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,44.70864,44.70864,24.45604,24.45604,0,-1,0,24.45604,0,0,3.552714E-15,0,0,25.7432,24.45604,0,0,211.5237,128.3869,0,25.7432,-25.7432,192.1961,45.76089,0.1155756,26.90164,0,0,128.3869
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,43.80185,43.80185,3.26403,3.26403,0,-1,0,3.26403,0,0,4.440892E-16,0,0,3.435821,3.26403,0,0,240.1273,102.6437,0,3.435821,-3.435821,188.5744,44.89859,0.1155756,3.590432,0,0,102.6437
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,43.02841,43.02841,23.91743,23.91743,0,-1,0,23.91743,0,0,0,0,0,25.17625,23.91743,0,0,243.9448,99.20787,0,25.17625,-25.17625,162.0363,38.58001,0.1155756,26.30918,0,0,99.20787
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,42.35275,42.35275,15.65358,15.65358,0,-1,0,15.65358,0,0,3.552714E-15,0,0,16.47746,15.65358,0,0,271.9185,74.03162,0,16.47746,-16.47746,144.6676,34.4446,0.1155756,17.21894,0,0,74.03162
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,41.6771,41.6771,31.00317,31.00317,0,-1,0,31.00317,0,0,3.552714E-15,0,0,32.63491,31.00317,0,0,290.2267,57.55416,0,32.63491,-32.63491,110.2674,26.25408,0.1155756,34.10349,0,0,57.55416
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,41.17925,41.17925,54.61013,23.67329,0,-1,0,23.67329,0,0,30.93684,36.39785,0,24.91925,23.67329,0,0,326.4878,24.91925,0,24.91925,-24.91925,84.00017,20,0.1155756,60.07114,0,0,24.91925
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,40.73474,40.73474,19.30979,0,0,-1,0,0,0,0,19.30979,21.24076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155756,21.24076,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,40.40581,40.40581,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155756,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.9385682,40.37488,40.10354,5.786909,5.786909,78.1027,0,22.02798,5.786909,16.21882,0,0,0,0.9385682,0,0,72.31579,68.7,354.1758,0,69.63857,0,69.63857,150.0651,35.72972,0.115704,6.3656,0.7508546,81,0.9385682
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,10.61295,42.90083,39.78349,28.27506,28.27506,81,0,22.761,28.27506,37.53467,0,0,0,10.61295,0,0,52.72494,50.08869,284.5372,62.67471,60.70164,0,60.70164,207.6517,49.44079,0.1158609,31.10257,8.49036,81,73.28766
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,11.04382,43.7653,40.5036,3.197298,3.197298,75.51308,0,21.37281,3.197298,345.4109,0,0,0,11.04382,0,0,72.31579,68.7,223.8356,117.3062,79.74381,0,79.74381,283.3034,67.45305,0.1159591,3.517028,8.835052,81,128.35
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,16.41439,47.29358,42.33497,63.94337,63.94337,0,-1,0,63.94337,25.67019,0,0,1.637714,16.41439,67.30882,63.94337,0,0,144.0918,189.0756,0,50.89443,-50.89443,229.6559,54.67987,0.1159591,70.33772,13.13151,0,205.49
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,23.42585,51.53023,44.25525,38.57583,38.57583,0,0,0,38.57583,60.72676,0,0,0,23.42585,40.60614,38.57583,0,0,200.6411,138.1812,0,17.18028,-17.18028,211.5463,50.36807,0.1159591,42.43341,18.74068,0,161.6071
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,10.14521,49.20744,46.1044,0,0,0,0,0,0,0,0,0,0,10.14521,0,0,0,0,219.7303,121.0009,10.14521,0,10.14521,221.1709,52.65964,0.1159408,0,8.116167,0,131.1461
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,24.03985,55.60684,47.93578,33.07917,33.07917,0,0,0,33.07917,72.67368,0,0,0,24.03985,34.82018,33.07917,0,0,209.5851,130.1316,0,10.78033,-10.78033,209.8074,49.95406,0.1159408,36.38709,19.23188,0,154.1714
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,22.60306,57.06908,49.78493,47.49897,47.49897,0,0,0,47.49897,47.58642,0,0,0,22.60306,49.99892,47.49897,0,0,221.5633,119.3513,0,27.39586,-27.39586,180.9297,43.07841,0.1159408,52.24887,18.08245,0,141.9543
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,40.96418,64.89394,50.95844,0,0,0,-1,0,0,0,0,0,0,40.96418,0,0,0,0,252.0031,91.95541,40.96418,0,40.96418,219.7917,52.33126,0.1158668,0,32.77134,0,132.9196
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,30.72673,61.61887,51.40294,6.856367,6.856367,0,-1,0,6.856367,448.1489,0,0,0,30.72673,7.217228,6.856367,0,0,211.039,128.8232,23.50951,0,23.50951,242.0948,57.6415,0.1158243,7.542003,24.58139,0,159.5499
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,6.533864,54.12516,52.06081,0,0,0,-1,0,0,0,0,0,0,6.533864,0,0,0,0,187.5294,149.9817,6.533864,0,6.533864,248.2934,59.11735,0.1158126,0,5.227092,0,156.5156
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,10.67438,54.89966,51.50962,0,0,0,-1,0,0,0,0,0,0,10.67438,0,0,0,0,180.9956,155.8622,10.67438,0,10.67438,258.42,61.52844,0.1157933,0,8.539504,0,166.5366
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,4.547688,51.36461,49.95385,32.30357,32.30357,0,-1,0,32.30357,14.07797,0,0,0,4.547688,34.00376,32.30357,0,0,170.3212,165.4691,0,29.45608,-29.45608,227.3705,54.13573,0.1157933,35.53393,3.63815,0,170.0168
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,48.50475,48.50475,13.23869,13.23869,0,-1,0,13.23869,0,0,0,0,0,13.93546,13.23869,0,0,203.0502,136.0131,0,13.93546,-13.93546,212.6813,50.63829,0.1157933,14.56256,0,0,136.0131
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,47.20678,47.20678,49.21585,49.21585,0,-1,0,49.21585,0,0,7.105427E-15,0,0,51.80616,49.21585,0,0,218.534,122.0776,0,51.80616,-51.80616,158.0728,37.6363,0.1157933,54.13744,0,0,122.0776
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,45.85548,45.85548,47.18397,47.18397,0,-1,0,47.18397,0,0,0,0,0,49.66734,47.18397,0,0,276.0964,70.27145,0,49.66734,-49.66734,105.7188,25.17109,0.1157933,51.90237,0,0,70.27145
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,44.65531,44.65531,14.87307,14.87307,0,-1,0,14.87307,0,0,1.776357E-15,0,0,15.65586,14.87307,0,0,331.2823,20.60411,0,15.65586,-15.65586,89.21608,21.24188,0.1157933,16.36037,0,0,20.60411
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,43.73073,43.73073,41.3395,4.700835,0,-1,0,4.700835,0,0,36.63866,40.77261,0,4.948247,4.700835,0,0,348.6778,4.948247,0,4.948247,-4.948247,84.00017,20,0.1157933,45.47345,0,0,4.948247
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,42.95728,42.95728,53.34064,0,0,-1,0,0,0,0,53.34064,58.67471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157933,58.67471,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,42.28163,42.28163,11.45033,0,0,-1,0,0,0,0,11.45033,12.59537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157933,12.59537,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,41.60598,41.60598,8.695002,0,0,-1,0,0,0,0,8.695002,9.564502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157933,9.564502,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,41.10813,41.10813,33.42797,0,0,-1,0,0,0,0,33.42797,36.77076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157933,36.77076,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,40.6814,40.6814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157933,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,40.33468,40.33468,13.72389,13.72389,81,0,22.761,13.72389,0,0,0,0,0,0,0,67.27612,63.91231,354.1758,0,63.91231,0,63.91231,144.6327,34.43629,0.1159438,15.09628,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.359443,40.16287,40.05909,8.922365,8.922365,81,0,22.761,8.922365,4.028563,0,0,0,0.359443,0,0,72.07764,68.47375,290.2635,57.52108,68.8332,0,68.8332,209.9336,49.98409,0.1160852,9.814601,0.2875544,81,57.88052
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.355439,41.58147,39.73016,32.88268,32.88268,81,0,22.761,32.88268,19.32762,0,0,0,6.355439,0,0,48.11732,45.71146,221.4303,119.471,52.06689,0,52.06689,259.3286,61.74478,0.1162277,36.17095,5.084352,81,125.8264
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,10.63326,43.56902,40.43248,83.33677,83.33677,81,0,22.761,83.33677,12.75939,0,0,0,10.63326,2.45976,2.336772,0,0,169.3634,166.3312,8.173505,0,8.173505,267.0827,63.59098,0.1162468,91.67045,8.506611,81,176.9644
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,16.88042,47.35643,42.25496,6.985775,6.985775,0,-1,0,6.985775,241.6399,0,0,0,16.88042,7.353447,6.985775,0,0,161.1899,173.6873,9.526974,0,9.526974,276.1208,65.7429,0.1162296,7.684352,13.50434,0,190.5677
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,12.80155,48.04347,44.15746,0,0,0,0,0,0,0,0,0,0,12.80155,0,0,0,0,151.6629,182.2616,12.80155,0,12.80155,288.2654,68.63448,0.1162065,0,10.24124,0,195.0631
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,9.32727,48.88007,46.03328,24.94445,24.94445,0,0,0,24.94445,37.39216,0,0,0,9.32727,26.25732,24.94445,0,0,138.8614,193.783,0,16.93005,-16.93005,270.4195,64.38548,0.1162065,27.4389,7.461816,0,203.1103
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,8.131881,50.33472,47.8291,36.17812,36.17812,0,0,0,36.17812,22.47734,0,0,0,8.131881,38.08223,36.17812,0,0,157.6725,176.8529,0,29.95035,-29.95035,238.8491,56.86872,0.1162065,39.79594,6.505504,0,184.9848
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,18.00934,55.41769,49.67825,42.22729,42.22729,0,0,0,42.22729,42.64859,0,0,0,18.00934,44.44978,42.22729,0,0,190.9507,146.9026,0,26.44043,-26.44043,210.9784,50.23286,0.1162065,46.45002,14.40747,0,164.9119
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,10.56429,54.21824,50.87842,46.84351,46.84351,0,-1,0,46.84351,22.55231,0,0,0,10.56429,49.30896,46.84351,0,0,220.329,120.4622,0,38.74467,-38.74467,170.138,40.50896,0.1162065,51.52787,8.451436,0,131.0264
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,11.95688,55.16253,51.35849,0,0,0,-1,0,0,0,0,0,0,11.95688,0,0,0,0,263.3786,81.71748,11.95688,0,11.95688,181.4812,43.20973,0.116185,0,9.565502,0,93.67435
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,6.594186,54.0363,51.95413,16.56176,16.56176,0,-1,0,16.56176,39.81573,0,3.552714E-15,0,6.594186,17.43343,16.56176,0,0,251.4217,92.47867,0,10.83924,-10.83924,170.0557,40.48936,0.116185,18.21793,5.275349,0,99.07285
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,5.255279,53.0515,51.40294,53.19115,53.19115,0,-1,0,53.19115,9.879987,0,7.105427E-15,0,5.255279,55.99068,53.19115,0,0,263.4653,81.63943,0,50.7354,-50.7354,116.5759,27.7561,0.116185,58.51027,4.204223,0,86.89471
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,4.577032,51.302,49.88272,9.022633,9.022633,0,-1,0,9.022633,50.72834,0,0,0,4.577032,9.497508,9.022633,0,0,319.838,30.90402,0,4.920476,-4.920476,111.3892,26.52119,0.116185,9.924896,3.661626,0,35.48105
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,48.43363,48.43363,2.586035,2.586035,0,-1,0,2.586035,0,0,0,0,0,2.722142,2.586035,0,0,325.3052,25.98354,0,2.722142,-2.722142,108.5198,25.83801,0.116185,2.844639,0,0,25.98354
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,47.15344,47.15344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.3298,23.2614,0,0,0,108.5198,25.83801,0.116185,0,0,0,23.2614
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,45.80214,45.80214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.3298,23.2614,0,0,0,108.5198,25.83801,0.116185,0,0,0,23.2614
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,44.61086,44.61086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.3298,23.2614,0,0,0,108.5198,25.83801,0.116185,0,0,0,23.2614
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,43.67739,43.67739,33.13418,22.09833,0,-1,0,22.09833,0,0,11.03585,14.34927,0,23.2614,22.09833,0,0,328.3298,23.2614,0,23.2614,-23.2614,84.00017,20,0.116185,36.4476,0,0,23.2614
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,42.90394,42.90394,43.75584,0,0,-1,0,0,0,0,43.75584,48.13142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116185,48.13142,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,42.22829,42.22829,14.78315,0,0,-1,0,0,0,0,14.78315,16.26146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116185,16.26146,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,41.55264,41.55264,16.38619,0,0,-1,0,0,0,0,16.38619,18.02481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116185,18.02481,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,41.08146,41.08146,24.00217,0,0,-1,0,0,0,0,24.00217,26.40239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116185,26.40239,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,40.62806,40.62806,11.89012,0,0,-1,0,0,0,0,11.89012,13.07913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116185,13.07913,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,40.30801,40.30801,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116185,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6007841,40.17923,40.00575,0,0,0,0,0,0,0,0,0,0,0.6007841,0,0,0,0,354.1758,0,0.6007841,0,0.6007841,84.57012,20.1357,0.1161839,0,0.4806272,0,0.6007841
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.594599,41.01041,39.67682,37.53976,37.53976,32.66122,0,10.53129,37.53976,12.23929,0,0,0,4.594599,5.135304,4.878539,0,0,353.575,0.5407057,0,0.5407057,-0.5407057,84.00017,20,0.1161839,41.29374,3.675679,81,5.135304
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.416363,41.96067,40.37914,37.47267,37.47267,81,0,22.761,37.47267,14.45417,7.105427E-15,0,0,5.416363,0,0,43.52733,41.35097,354.1758,0,46.76733,0,46.76733,128.3676,30.56364,0.1163118,41.21993,4.33309,81,5.416363
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,9.891159,45.14875,42.20162,41.34347,41.34347,0,-1,0,41.34347,23.92435,0,0,3.612433,9.891159,43.51944,41.34347,0,0,307.4085,42.0906,0,33.62828,-33.62828,92.92023,22.12382,0.1163118,45.47782,7.912928,0,51.98175
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,5.525259,45.75682,44.10411,61.0574,61.0574,47.76921,0,14.35361,61.0574,9.049286,0,0,0,5.525259,13.98757,13.28819,0,0,344.7732,8.462311,0,8.462311,-8.462311,84.00017,20,0.1163118,67.16314,4.420207,81,13.98757
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.500656,47.03569,45.97994,0,0,72.31579,0,20.56389,0,0,0,0,0,3.500656,0,0,72.31579,68.7,354.1758,0,72.20065,0,72.20065,152.4957,36.30843,0.1164084,0,2.800525,81,3.500656
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,6.407774,49.76952,47.80243,44.36779,44.36779,81,0,22.761,44.36779,14.4424,0,0,0,6.407774,0,0,36.63221,34.8006,281.9752,64.98059,41.20837,0,41.20837,191.5894,45.61644,0.11652,48.80457,5.126219,81,71.38837
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,11.52575,53.28157,49.66047,0,0,72.31579,0,20.56389,0,0,0,0,0,11.52575,0,0,72.31579,68.7,240.7668,102.0681,80.22575,0,80.22575,267.6982,63.73755,0.1166018,0,9.220597,81,113.5939
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,13.5575,55.14679,50.83397,16.94857,16.94857,0,-1,0,16.94857,79.992,0,0,0,13.5575,17.8406,16.94857,0,0,160.541,174.2713,0,4.283101,-4.283101,263.1835,62.66261,0.1166018,18.64343,10.846,0,187.8288
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,6.970445,53.45314,51.2607,23.67962,23.67962,0,-1,0,23.67962,29.43648,0,3.552714E-15,0,6.970445,24.92591,23.67962,0,0,165.3,169.9882,0,17.95547,-17.95547,244.2567,58.15625,0.1166018,26.04758,5.576356,0,176.9586
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,6.200433,53.81124,51.85634,60.7947,60.7947,0,-1,0,60.7947,10.19897,0,7.105427E-15,0,6.200433,63.99442,60.7947,0,0,185.2505,152.0327,0,57.79398,-57.79398,183.3365,43.65147,0.1166018,66.87417,4.960346,0,158.2332
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,5.604517,53.0634,51.30515,0,0,0,-1,0,0,0,0,0,0,5.604517,0,0,0,0,249.4661,94.23875,5.604517,0,5.604517,188.6534,44.9174,0.1165917,0,4.483613,0,99.84326
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.395841,51.14663,49.78493,40.83445,40.83445,0,-1,0,40.83445,10.76503,7.105427E-15,0,0,4.395841,42.98363,40.83445,0,0,243.8616,99.28281,0,38.58779,-38.58779,147.9783,35.23287,0.1165917,44.91789,3.516673,0,103.6787
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,48.33583,48.33583,80.24735,57.66027,0,-1,0,57.66027,0,0,22.58707,30.61181,0,60.69503,57.66027,0,0,286.7369,60.69503,0,60.69503,-60.69503,84.00017,20,0.1165917,88.27209,0,0,60.69503
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,47.08232,47.08232,11.56093,0,0,-1,0,0,0,0,11.56093,12.71702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165917,12.71702,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,45.73102,45.73102,33.11764,0,0,-1,0,0,0,0,33.11764,36.4294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165917,36.4294,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,44.53085,44.53085,13.7356,0,0,-1,0,0,0,0,13.7356,15.10916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165917,15.10916,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,43.63294,43.63294,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165917,31.6282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,42.85949,42.85949,31.18171,0,0,-1,0,0,0,0,31.18171,34.29988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165917,34.29988,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,42.18384,42.18384,15.55574,0,0,-1,0,0,0,0,15.55574,17.11131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165917,17.11131,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,41.50819,41.50819,36.73499,0,0,-1,0,0,0,0,36.73499,40.40849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165917,40.40849,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,41.01034,41.01034,15.93503,0,0,-1,0,0,0,0,15.93503,17.52854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165917,17.52854,0,0,0
