Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,40.58361,40.58361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165917,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,40.228,40.228,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.116721,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1161081,39.96811,39.93463,40.09943,40.09943,81,0,22.761,40.09943,0.2895505,0,0,0,0.1161081,0,0,40.90057,38.85555,285.4758,61.83,38.97165,0,38.97165,186.1465,44.3205,0.1168287,44.10937,0.09288648,81,61.94611
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.681884,40.38106,39.60569,58.89505,58.89505,81,0,22.761,58.89505,4.553666,0,0,0,2.681884,0,0,22.10495,20.9997,246.5042,96.90449,23.68158,0,23.68158,208.6128,49.66961,0.116893,64.78456,2.145507,81,99.58637
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,3.894718,41.4684,40.33468,54.93367,54.93367,81,0,22.761,54.93367,7.089855,0,0,0,3.894718,0,0,26.06633,24.76301,222.8226,118.2179,28.65773,0,28.65773,235.7999,56.14272,0.1169703,60.42704,3.115774,81,122.1126
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,10.37505,45.19608,42.10383,42.48557,42.48557,0,-1,0,42.48557,24.42017,0,0,0,10.37505,44.72165,42.48557,0,0,194.1648,144.0099,0,34.34661,-34.34661,199.5954,47.52262,0.1169703,46.73413,8.300038,0,154.3849
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,15.89509,48.85695,44.00632,55.28209,55.28209,0,0,0,55.28209,28.75269,0,7.105427E-15,0,15.89509,58.19167,55.28209,0,0,232.3277,109.6633,0,42.29659,-42.29659,155.0109,36.90728,0.1169703,60.8103,12.71607,0,125.5583
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,16.85874,51.10299,45.88215,0,0,0,0,0,0,0,0,0,0,16.85874,0,0,0,0,279.3239,67.36668,16.85874,0,16.85874,171.0045,40.71527,0.1169399,0,13.487,0,84.22542
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,12.67248,51.61567,47.67796,40.43776,40.43776,0,0,0,40.43776,31.33823,0,0,0,12.67248,42.56606,40.43776,0,0,262.4652,82.53955,0,29.89359,-29.89359,139.4939,33.21276,0.1169399,44.48153,10.13798,0,95.21202
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,6.429095,51.53262,49.53601,12.94179,12.94179,0,0,0,12.94179,49.67701,0,1.776357E-15,0,6.429095,13.62294,12.94179,0,0,295.6803,52.64596,0,7.193842,-7.193842,131.9109,31.4073,0.1169399,14.23597,5.143276,0,59.07506
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.261475,51.41127,50.70951,13.82694,13.82694,0,-1,0,13.82694,16.35557,0,1.776357E-15,0,2.261475,14.55468,13.82694,0,0,303.6735,45.45212,0,12.2932,-12.2932,118.9527,28.32202,0.1169399,15.20963,1.80918,0,47.7136
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,5.834855,52.96556,51.13624,0,0,0,-1,0,0,0,0,0,0,5.834855,0,0,0,0,317.3326,33.15892,5.834855,0,5.834855,124.4882,29.63998,0.1169294,0,4.667884,0,38.99377
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.210773,52.71013,51.70521,18.79799,18.79799,0,-1,0,18.79799,17.08041,0,0,0,3.210773,19.78736,18.79799,0,0,311.4977,38.41029,0,16.57658,-16.57658,107.0149,25.47969,0.1169294,20.67779,2.568619,0,41.62106
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.010133,51.84179,51.21625,26.38806,22.65165,0,-1,0,22.65165,8.874113,0,3.736413,7.90292,2.010133,23.84384,22.65165,0,0,329.9161,21.83371,0,21.83371,-21.83371,84.00017,20,0.1169294,29.02687,1.608106,0,23.84384
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.539089,51.08374,49.67825,0,0,0,-1,0,0,0,0,0,0,4.539089,0,0,0,0,354.1758,0,4.539089,0,4.539089,88.30633,21.02527,0.1169212,0,3.631271,0,4.539089
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,48.25583,48.25583,30.15502,3.880921,0,-1,0,3.880921,0,0,26.2741,29.2896,0,4.08518,3.880921,0,0,349.6367,4.08518,0,4.08518,-4.08518,84.00017,20,0.1169212,33.17052,0,0,4.08518
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,47.0112,47.0112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169212,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,45.67768,45.67768,28.21579,0,0,-1,0,0,0,0,28.21579,31.03737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169212,31.03737,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,44.4775,44.4775,7.203211,0,0,-1,0,0,0,0,7.203211,7.923532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169212,7.923532,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,43.5796,43.5796,18.83975,0,0,-1,0,0,0,0,18.83975,20.72373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169212,20.72373,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,42.80615,42.80615,26.49742,0,0,-1,0,0,0,0,26.49742,29.14716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169212,29.14716,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,42.1305,42.1305,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169212,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,41.45485,41.45485,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169212,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,40.957,40.957,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169212,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,40.53027,40.53027,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169212,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,40.18355,40.18355,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.1170539,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.357028,40.27336,39.88129,39.74725,39.74725,81,0,22.761,39.74725,3.414143,0,0,0,1.357028,0,0,41.25275,39.19012,306.0442,43.31847,40.54715,0,40.54715,168.1282,40.03045,0.1171649,43.72197,1.085622,81,44.6755
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,15.72217,44.20889,39.55235,14.76473,14.76473,81,0,22.761,14.76473,106.4847,0,0,0,15.72217,0,0,66.23527,62.9235,265.497,79.8109,78.64568,0,78.64568,242.7381,57.79467,0.1172858,16.24121,12.57774,81,95.53307
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,22.82132,47.14201,40.25467,15.83543,15.83543,81,0,22.761,15.83543,144.1155,0,0,0,22.82132,0,0,65.16457,61.90634,186.8513,150.592,84.72765,0,84.72765,323.1178,76.93266,0.1173954,17.41897,18.25705,81,173.4133
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,40.06599,54.74384,42.03271,43.52613,43.52613,0,-1,0,43.52613,92.05043,0,0,0,40.06599,45.81699,43.52613,0,0,102.1237,226.8469,0,5.750991,-5.750991,317.0557,75.4893,0.1173954,47.87875,32.0528,0,266.9129
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,45.72278,58.8497,43.9352,48.60161,48.60161,0,0,0,48.60161,94.07668,0,0,0,45.72278,51.15959,48.60161,0,0,108.5137,221.0959,0,5.43681,-5.43681,311.3248,74.12481,0.1173954,53.46177,36.57822,0,266.8187
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,53.36596,63.81976,45.80214,13.13545,13.13545,0,0,0,13.13545,406.2743,0,0,0,53.36596,13.82679,13.13545,0,0,114.5546,215.6591,39.53917,0,39.53917,348.835,83.05578,0.1173242,14.44899,42.69277,0,269.0251
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,59.7261,68.44622,47.60684,21.34213,21.34213,0,0,0,21.34213,279.8507,0,0,0,59.7261,22.4654,21.34213,0,0,75.01542,251.2444,37.2607,0,37.2607,384.1836,91.4721,0.1172571,23.47634,47.78088,0,310.9705
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,51.26416,67.18122,49.456,60.73307,60.73307,0,0,0,60.73307,84.40898,0,0,0,51.26416,63.92955,60.73307,0,0,37.75471,284.779,0,12.66538,-12.66538,370.8331,88.29342,0.1172571,66.80637,41.01133,0,336.0432
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,44.67426,65.94016,50.6295,38.09405,38.09405,0,-1,0,38.09405,117.2736,0,0,0,44.67426,40.099,38.09405,0,0,51.82736,272.1136,4.575263,0,4.575263,375.1736,89.32686,0.1172489,41.90345,35.73941,0,316.7879
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,34.88538,62.74617,51.05622,34.02632,34.02632,0,-1,0,34.02632,102.5247,0,0,0,34.88538,35.81718,34.02632,0,0,47.2521,276.2313,0,0.9317995,-0.9317995,374.1913,89.093,0.1172489,37.42896,27.9083,0,311.1167
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,17.08868,57.17165,51.66076,22.22107,22.22107,0,-1,0,22.22107,76.90305,0,3.552714E-15,0,17.08868,23.3906,22.22107,0,0,48.28743,275.2995,0,6.301919,-6.301919,367.5486,87.51138,0.1172489,24.44318,13.67095,0,292.3882
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,20.0552,57.67017,51.18069,30.81764,30.81764,0,-1,0,30.81764,65.07701,0,0,0,20.0552,32.43962,30.81764,0,0,55.28957,268.9976,0,12.38442,-12.38442,354.4942,84.40322,0.1172489,33.8994,16.04416,0,289.0528
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.518861,51.03256,49.6338,61.42607,61.42607,0,-1,0,61.42607,7.356585,0,0,0,4.518861,64.65902,61.42607,0,0,69.05003,256.6132,0,60.14016,-60.14016,291.1009,69.30961,0.1172489,67.56868,3.615089,0,261.132
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,48.22915,48.22915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.8724,196.473,0,0,0,291.1009,69.30961,0.1172489,0,0,0,196.473
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,46.95786,46.95786,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,135.8724,196.473,0,30.14715,-30.14715,259.3231,61.74346,0.1172489,31.50377,0,0,196.473
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,45.60655,45.60655,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,169.3693,166.3259,0,25.37953,-25.37953,232.5707,55.37386,0.1172489,26.5216,0,0,166.3259
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,44.43305,44.43305,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,197.5687,140.9464,0,27.11962,-27.11962,203.9841,48.56754,0.1172489,28.34,0,0,140.9464
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,43.53514,43.53514,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,227.7016,113.8267,0,14.12829,-14.12829,189.0916,45.02171,0.1172489,14.76406,0,0,113.8267
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,42.75281,42.75281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.3997,99.69846,0,0,0,189.0916,45.02171,0.1172489,0,0,0,99.69846
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,42.07716,42.07716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.3997,99.69846,0,0,0,189.0916,45.02171,0.1172489,0,0,0,99.69846
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,41.4015,41.4015,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,243.3997,99.69846,0,2.245555,-2.245555,186.7245,44.45814,0.1172489,2.346606,0,0,99.69846
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,40.90366,40.90366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.8948,97.4529,0,0,0,186.7245,44.45814,0.1172489,0,0,0,97.4529
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,40.47693,40.47693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.8948,97.4529,0,0,0,186.7245,44.45814,0.1172489,0,0,0,97.4529
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,40.13021,40.13021,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,245.8948,97.4529,0,30.38512,-30.38512,154.6958,36.83226,0.1172489,31.75245,0,0,97.4529
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.65371,40.01651,39.82795,13.71317,13.71317,0,0,0,13.71317,4.767022,0,1.776357E-15,0,0.65371,14.43492,13.71317,0,0,279.656,67.06778,0,13.78121,-13.78121,140.1691,33.37354,0.1172489,15.08449,0.5229681,0,67.72149
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,19.47585,45.3171,39.5079,39.21354,39.21354,0,0,0,39.21354,49.66612,0,0,0,19.47585,41.27742,39.21354,0,0,294.9685,53.28657,0,21.80157,-21.80157,117.1883,27.90191,0.1172489,43.1349,15.58068,0,72.76242
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,41.35823,53.21605,40.228,0,0,0,0,0,0,0,0,0,0,41.35823,0,0,0,0,319.1925,31.485,41.35823,0,41.35823,156.4241,37.24377,0.1171746,0,33.08659,0,72.84324
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,59.53088,61.76548,41.9527,28.77551,28.77551,0,-1,0,28.77551,206.8804,0,0,0,59.53088,30.29001,28.77551,0,0,277.8342,68.70741,29.24088,0,29.24088,184.1645,43.84859,0.1171221,31.65306,47.62471,0,128.2383
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,65.30269,66.29156,43.85519,29.92185,29.92185,0,0,0,29.92185,218.2441,0,0,0,65.30269,31.49669,29.92185,0,0,248.5934,95.0242,33.806,0,33.806,216.2357,51.48458,0.1170615,32.91404,52.24215,0,160.3269
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,80.83451,75.45179,45.75769,12.26832,12.26832,0,0,0,12.26832,658.8884,0,0,0,80.83451,12.91402,12.26832,0,0,214.7874,125.4496,67.92049,0,67.92049,280.6707,66.82623,0.1169399,13.49515,64.66761,0,206.2841
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,83.45686,79.06087,47.5535,37.7233,37.7233,0,0,0,37.7233,221.2342,0,0,0,83.45686,39.70874,37.7233,0,0,146.8669,186.578,43.74812,0,43.74812,322.1738,76.7079,0.1168618,41.49563,66.76549,0,270.0349
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,82.292,80.91784,49.40266,51.79306,51.79306,0,0,0,51.79306,158.8861,0,0,0,82.292,54.51901,51.79306,0,0,103.1187,225.9514,27.77299,0,27.77299,348.5216,82.98116,0.1168122,56.97237,65.8336,0,308.2433
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,65.79144,74.63215,50.61172,4.957988,4.957988,0,-1,0,4.957988,1326.979,0,0,0,65.79144,5.218935,4.957988,0,0,75.34576,250.9471,60.57251,0,60.57251,405.9857,96.66307,0.1167042,5.453787,52.63316,0,316.7385
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,55.3324,70.6254,51.01178,41.35411,41.35411,0,-1,0,41.35411,133.8015,0,0,0,55.3324,43.53065,41.35411,0,0,14.77324,305.4623,11.80176,0,11.80176,417.1819,99.32881,0.1166832,45.48952,44.26592,0,360.7947
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,40.72266,65.5225,51.60742,0,0,0,-1,0,0,0,37.75117,0,0,40.72266,0,0,0,0,2.971488,316.0839,2.971488,0,2.971488,420.0009,100,0.1166779,0,32.57813,0,356.8065
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,21.4698,58.104,51.13624,17.80194,17.80194,0,-1,0,17.80194,120.6037,2.730921,0,0,21.4698,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.1166779,19.58213,17.17584,0,340.228
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.475629,50.99214,49.60713,25.71441,25.71441,0,-1,0,25.71441,17.40514,0,3.552714E-15,0,4.475629,27.0678,25.71441,0,0,0,318.7582,0,22.59218,-22.59218,396.1866,94.32996,0.1166779,28.28586,3.580503,0,323.2339
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,48.20248,48.20248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.10242,296.166,0,0,0,396.1866,94.32996,0.1166779,0,0,0,296.166
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,46.95786,46.95786,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,25.10242,296.166,0,7.892084,-7.892084,387.8676,92.34924,0.1166779,8.247228,0,0,296.166
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,45.60655,45.60655,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,33.8714,288.274,0,19.25372,-19.25372,367.5724,87.51707,0.1166779,20.12013,0,0,288.274
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,44.40638,44.40638,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,55.26442,269.0203,0,24.41105,-24.41105,341.8409,81.39053,0.1166779,25.50955,0,0,269.0203
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,43.53514,43.53514,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,82.38781,244.6092,0,1.965245,-1.965245,339.7693,80.8973,0.1166779,2.053681,0,0,244.6092
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,42.75281,42.75281,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.57142,242.644,0,9.681235,-9.681235,329.5644,78.46757,0.1166779,10.11689,0,0,242.644
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,42.07716,42.07716,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,95.32835,232.9627,0,59.96168,-59.96168,266.3593,63.41875,0.1166779,62.65995,0,0,232.9627
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,41.38372,41.38372,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,161.9524,173.001,0,14.30658,-14.30658,251.2788,59.82817,0.1166779,14.95038,0,0,173.001
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,40.90366,40.90366,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,177.8486,158.6945,0,29.83142,-29.83142,219.8337,52.34126,0.1166779,31.17384,0,0,158.6945
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,40.45915,40.45915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.9947,128.863,0,0,0,219.8337,52.34126,0.1166779,0,0,0,128.863
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,40.07687,40.07687,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,210.9947,128.863,0,5.855585,-5.855585,213.6614,50.87166,0.1166779,6.119086,0,0,128.863
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.279394,40.17068,39.80128,26.93542,26.93542,0,0,0,26.93542,4.749859,0,3.552714E-15,0,1.279394,28.35307,26.93542,0,0,217.5009,123.0075,0,27.07367,-27.07367,185.1232,44.07688,0.1166779,29.62896,1.023515,0,124.2868
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,16.05506,44.23721,39.48123,7.006083,7.006083,0,0,0,7.006083,229.1588,0,0,0,16.05506,7.374825,7.006083,0,0,247.5827,95.93378,8.680232,0,8.680232,193.358,46.03754,0.1166624,7.706691,12.84405,0,111.9888
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,33.72759,50.61255,40.20133,37.30363,37.30363,0,0,0,37.30363,90.4137,0,0,0,33.72759,39.26698,37.30363,0,0,238.9025,103.746,0,5.539387,-5.539387,187.519,44.64729,0.1166624,41.03399,26.98207,0,137.4736
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,51.93966,58.88094,41.93491,19.55316,19.55316,0,-1,0,19.55316,265.6331,0,0,0,51.93966,20.58228,19.55316,0,0,245.0574,98.2066,31.35739,0,31.35739,217.2672,51.73019,0.1166067,21.50848,41.55173,0,150.1463
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,34.22651,54.6826,43.82852,20.16213,20.16213,0,0,0,20.16213,169.7564,0,0,0,34.22651,21.22329,20.16213,0,0,213.7,126.4282,13.00321,0,13.00321,229.6032,54.66731,0.1165835,22.17834,27.3812,0,160.6548
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,36.07123,57.35104,45.70435,6.386946,6.386946,0,0,0,6.386946,564.765,0,0,0,36.07123,6.723101,6.386946,0,0,200.6968,138.1311,29.34813,0,29.34813,257.4453,61.29637,0.1165314,7.02564,28.85699,0,174.2024
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,63.12548,69.77354,47.53572,19.11358,19.11358,0,0,0,19.11358,330.2651,0,0,0,63.12548,20.11955,19.11358,0,0,171.3486,164.5445,43.00593,0,43.00593,298.2443,71.0104,0.1164551,21.02493,50.50039,0,227.6699
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,65.12865,72.85104,49.38487,8.879584,8.879584,0,0,0,8.879584,733.4651,0,0,0,65.12865,9.346931,8.879584,0,0,128.3427,203.2498,55.78172,0,55.78172,351.1635,83.61018,0.1163562,9.767543,52.10292,0,268.3784
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,58.68364,71.49209,50.55838,20.17204,20.17204,0,-1,0,20.17204,290.9157,0,0,0,58.68364,21.23373,20.17204,0,0,72.56098,253.4533,37.44991,0,37.44991,386.6916,92.06924,0.11629,22.18924,46.94691,0,312.137
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,40.77061,64.82094,50.95844,3.787237,3.787237,0,-1,0,3.787237,1076.526,1.672973,0,0,40.77061,3.986566,3.787237,0,0,35.11107,287.1583,35.11107,0,35.11107,420.0009,100,0.1162279,4.165961,32.61649,0,327.9289
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,25.46049,59.87318,51.50962,10.72566,10.72566,0,-1,0,10.72566,237.3791,14.17032,0,0,25.46049,11.29017,10.72566,0,0,0,318.7582,0,0,0,420.0009,100,0.1162279,11.79823,20.36839,0,344.2187
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,12.91911,55.19394,51.0829,23.82555,23.82555,0,-1,0,23.82555,54.22375,0,0,0,12.91911,25.07953,23.82555,0,0,0,318.7582,0,12.16042,-12.16042,407.1826,96.94805,0.1162279,26.20811,10.33529,0,331.6773
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.431294,50.92447,49.55379,18.18513,18.18513,0,-1,0,18.18513,24.36768,0,0,0,4.431294,19.14224,18.18513,0,0,13.51158,306.5978,0,14.71095,-14.71095,391.6759,93.25599,0.1162279,20.00364,3.545035,0,311.0291
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,48.1847,48.1847,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,29.85708,291.8868,0,32.18213,-32.18213,357.753,85.17912,0.1162279,33.63032,0,0,291.8868
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,46.95786,46.95786,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,65.61499,259.7047,0,37.87194,-37.87194,317.8325,75.67424,0.1162279,39.57618,0,0,259.7047
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,45.60655,45.60655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.6949,221.8328,0,0,0,317.8325,75.67424,0.1162279,0,0,0,221.8328
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,44.37971,44.37971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.6949,221.8328,0,0,0,317.8325,75.67424,0.1162279,0,0,0,221.8328
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,43.4818,43.4818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.6949,221.8328,0,0,0,317.8325,75.67424,0.1162279,0,0,0,221.8328
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,42.73503,42.73503,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,107.6949,221.8328,0,42.09295,-42.09295,273.4626,65.11001,0.1162279,43.98714,0,0,221.8328
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,42.05938,42.05938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.4649,179.7398,0,0,0,273.4626,65.11001,0.1162279,0,0,0,179.7398
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,41.33038,41.33038,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,154.4649,179.7398,0,4.660444,-4.660444,268.55,63.94036,0.1162279,4.870164,0,0,179.7398
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,40.8592,40.8592,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,159.6431,175.0794,0,11.71533,-11.71533,256.201,61.00012,0.1162279,12.24252,0,0,175.0794
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,40.43248,40.43248,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,172.6602,163.3641,0,15.97177,-15.97177,239.3653,56.99162,0.1162279,16.69049,0,0,163.3641
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,40.07687,40.07687,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,190.4066,147.3923,0,1.146669,-1.146669,238.1566,56.70384,0.1162279,1.198269,0,0,147.3923
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.09352,40.09909,39.78349,55.98735,55.98735,0,0,0,55.98735,1.953155,0,7.105427E-15,0,1.09352,58.93406,55.98735,0,0,191.6807,146.2456,0,57.84053,-57.84053,177.1873,42.18737,0.1162279,61.58609,0.8748158,0,147.3392
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,14.62721,43.80228,39.48123,10.13104,10.13104,0,0,0,10.13104,144.3801,0,0,0,14.62721,10.66425,10.13104,0,0,255.9479,88.4051,3.962955,0,3.962955,180.9469,43.08251,0.1162209,11.14414,11.70177,0,103.0323
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,22.62942,47.00703,40.18355,83.17715,83.17715,20.25,0,7.39125,83.17715,27.2063,0,0,0,22.62942,66.2391,62.92714,0,0,251.985,91.97176,0,43.60968,-43.60968,134.9783,32.13762,0.1162209,91.49486,18.10354,81,114.6012
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,22.45614,48.78452,41.93491,48.75929,48.75929,0,-1,0,48.75929,46.0551,0,7.105427E-15,3.424584,22.45614,51.32557,48.75929,0,0,300.4402,48.36208,0,28.86943,-28.86943,104.5472,24.89215,0.1162209,53.63522,17.96491,0,70.81821
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,24.92562,51.57136,43.82852,46.61585,46.61585,20.25,0,7.39125,46.61585,53.47026,0,0,0,24.92562,27.75353,26.36585,0,0,332.5173,19.49265,0,2.827912,-2.827912,101.5663,24.18241,0.1162209,51.27744,19.94049,81,44.41826
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,35.84019,57.29903,45.73102,0,0,72.31579,0,20.56389,0,0,0,0,0,35.84019,0,0,72.31579,68.7,335.6594,16.66473,104.5402,0,104.5402,200.7419,47.79559,0.1162586,0,28.67215,81,52.50492
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,48.95591,64.09659,47.53572,26.76307,26.76307,81,0,22.761,26.76307,182.9233,0,0,0,48.95591,0,0,54.23692,51.52508,231.1192,110.7509,100.481,0,100.481,296.0665,70.49188,0.1163404,29.43938,39.16473,81,159.7068
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,38.69464,62.31209,49.38487,22.82511,22.82511,81,0,22.761,22.82511,169.5266,0,0,0,38.69464,0,0,58.17489,55.26614,130.6383,201.1838,93.96078,0,93.96078,385.2055,91.71542,0.1164334,25.10762,30.95571,81,239.8784
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,27.54796,59.56163,50.53171,17.23635,17.23635,0,-1,0,17.23635,159.8248,0,0,0,27.54796,18.14352,17.23635,0,0,36.67748,285.7485,9.404432,0,9.404432,394.1273,93.83966,0.1164168,18.95998,22.03836,0,313.2964
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,32.38423,61.70522,50.93176,40.37199,40.37199,0,-1,0,40.37199,80.2146,0,7.105427E-15,0,32.38423,42.49683,40.37199,0,0,27.27305,294.2125,0,10.1126,-10.1126,383.4677,91.30166,0.1164168,44.40919,25.90738,0,326.5967
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,22.69795,58.91697,51.50962,13.30793,13.30793,0,-1,0,13.30793,170.5595,0,0,0,22.69795,14.00835,13.30793,0,0,38.50927,284.0999,8.689597,0,8.689597,391.7114,93.26443,0.1164015,14.63873,18.15836,0,306.7978
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,16.01638,56.1594,51.02956,50.11358,50.11358,0,-1,0,50.11358,31.96016,0,7.105427E-15,0,16.01638,52.75114,50.11358,0,0,29.81967,291.9205,0,36.73476,-36.73476,352.9896,84.04497,0.1164015,55.12494,12.8131,0,307.9369
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.451113,50.91271,49.53601,39.56275,39.56275,0,-1,0,39.56275,11.25077,7.105427E-15,0,0,4.451113,41.645,39.56275,0,0,70.63607,255.1858,0,37.19389,-37.19389,313.7838,74.71027,0.1164015,43.51902,3.56089,0,259.6369
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,48.13136,48.13136,14.87651,14.87651,0,-1,0,14.87651,0,0,1.776357E-15,0,0,15.65948,14.87651,0,0,111.9626,217.9919,0,15.65948,-15.65948,297.2773,70.78015,0.1164015,16.36416,0,0,217.9919
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,46.90452,46.90452,26.90874,26.90874,0,-1,0,26.90874,0,0,3.552714E-15,0,0,28.32499,26.90874,0,0,129.362,202.3324,0,28.32499,-28.32499,267.4201,63.67132,0.1164015,29.59961,0,0,202.3324
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,45.55322,45.55322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.8342,174.0074,0,0,0,267.4201,63.67132,0.1164015,0,0,0,174.0074
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,44.35304,44.35304,0.2432082,0.2432082,0,-1,0,0.2432082,0,0,2.775558E-17,0,0,0.2560087,0.2432082,0,0,160.8342,174.0074,0,0.2560087,-0.2560087,267.1502,63.60707,0.1164015,0.267529,0,0,174.0074
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,43.45514,43.45514,0.6389894,0.6389894,0,-1,0,0.6389894,0,0,0,0,0,0.6726205,0.6389894,0,0,161.1187,173.7514,0,0.6726205,-0.6726205,266.4412,63.43826,0.1164015,0.7028884,0,0,173.7514
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,42.68169,42.68169,19.62617,19.62617,0,-1,0,19.62617,0,0,0,0,0,20.65913,19.62617,0,0,161.8661,173.0788,0,20.65913,-20.65913,244.6646,58.25336,0.1164015,21.58879,0,0,173.0788
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,42.00603,42.00603,0.8575586,0.8575586,0,-1,0,0.8575586,0,0,1.110223E-16,0,0,0.9026933,0.8575586,0,0,184.8206,152.4196,0,0.9026933,-0.9026933,243.7131,58.0268,0.1164015,0.9433145,0,0,152.4196
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,41.30371,41.30371,32.87245,32.87245,0,-1,0,32.87245,0,0,0,0,0,34.60258,32.87245,0,0,185.8236,151.517,0,34.60258,-34.60258,207.2387,49.34246,0.1164015,36.1597,0,0,151.517
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,40.83253,40.83253,22.19892,22.19892,0,-1,0,22.19892,0,0,3.552714E-15,0,0,23.36728,22.19892,0,0,224.271,116.9144,0,23.36728,-23.36728,182.6075,43.47788,0.1164015,24.41881,0,0,116.9144
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,40.40581,40.40581,26.57847,26.57847,0,-1,0,26.57847,0,0,0,0,0,27.97734,26.57847,0,0,250.2346,93.54709,0,27.97734,-27.97734,153.1168,36.4563,0.1164015,29.23632,0,0,93.54709
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,40.05909,40.05909,18.54013,18.54013,0,0,0,18.54013,0,0,0,0,0,19.51593,18.54013,0,0,281.3205,65.56976,0,19.51593,-19.51593,132.5452,31.55831,0.1164015,20.39415,0,0,65.56976
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.214102,40.10724,39.75682,49.94359,49.94359,20.25,0,7.39125,49.94359,2.430947,0,7.105427E-15,0,1.214102,31.25641,29.69359,0,0,303.0049,46.05382,0,30.04231,-30.04231,100.8778,24.01847,0.1164015,54.93795,0.9712819,81,47.26793
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,16.59262,44.37407,39.45456,25.62382,25.62382,81,0,22.761,25.62382,64.75468,0,0,0,16.59262,0,0,55.37618,52.60737,336.3852,16.01151,69.2,0,69.2,166.5267,39.64912,0.1165378,28.1862,13.2741,81,32.60413
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,32.18739,50.05653,40.15688,0,0,72.31579,0,20.56389,0,0,0,0,0,32.18739,0,0,72.31579,68.7,267.1852,78.2915,100.8874,0,100.8874,262.2368,62.43722,0.1165813,0,25.74992,81,110.4789
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,39.05484,54.22935,41.88157,9.142092,9.142092,0,-1,0,9.142092,427.1981,0,0,0,39.05484,9.623254,9.142092,0,0,166.2979,169.0902,29.43159,0,29.43159,290.1581,69.08512,0.1165295,10.0563,31.24387,0,208.145
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,14.7551,48.28799,43.80185,52.27996,52.27996,0,0,0,52.27996,28.22323,0,0,0,14.7551,55.03154,52.27996,0,0,136.8663,195.5786,0,40.27644,-40.27644,247.703,58.97679,0.1165295,57.50795,11.80408,0,210.3337
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,20.22328,52.00444,45.70435,20.14142,20.14142,0,0,0,20.14142,100.4064,3.552714E-15,0,0,20.22328,21.20149,20.14142,0,0,181.6179,155.3022,0,0.9782139,-0.9782139,246.6719,58.73128,0.1165295,22.15556,16.17863,0,175.5254
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,44.20863,62.27453,47.50905,1.922468,1.922468,0,0,0,1.922468,2299.576,0,0,0,44.20863,2.023651,1.922468,0,0,182.7048,154.3239,42.18497,0,42.18497,286.692,68.25988,0.1164554,2.114715,35.3669,0,198.5326
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,56.411,69.13962,49.3582,64.40176,64.40176,81,0,22.761,64.40176,87.59232,0,0,0,56.411,0,0,16.59824,15.76833,140.5198,192.2904,72.17933,0,72.17933,355.1674,84.56349,0.116586,70.84193,45.1288,81,248.7014
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,62.8065,73.1595,50.47837,41.04605,41.04605,0,-1,0,41.04605,153.0147,0,0,0,62.8065,43.20637,41.04605,0,0,68.34047,257.2518,19.60013,0,19.60013,373.7617,88.9907,0.1165516,45.15065,50.2452,0,320.0583
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,28.27378,60.18615,50.87842,23.47267,23.47267,0,-1,0,23.47267,120.454,0,0,0,28.27378,24.70807,23.47267,0,0,48.74033,274.8919,3.565707,0,3.565707,377.1444,89.79611,0.1165453,25.81994,22.61902,0,303.1657
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,21.45278,58.43422,51.45628,24.46334,24.46334,0,-1,0,24.46334,87.69357,0,0,0,21.45278,25.75089,24.46334,0,0,45.17463,278.1011,0,4.298106,-4.298106,372.6138,88.7174,0.1165453,26.90967,17.16222,0,299.5538
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,16.90907,56.41004,50.9851,46.98751,46.98751,0,-1,0,46.98751,35.9863,0,7.105427E-15,0,16.90907,49.46053,46.98751,0,0,49.9503,273.8029,0,32.55147,-32.55147,338.3016,80.54783,0.1165453,51.68626,13.52725,0,290.712
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.345828,50.82604,49.48267,0,0,0,-1,0,0,0,0,0,0,4.345828,0,0,0,0,86.1186,241.2515,4.345828,0,4.345828,342.4244,81.52945,0.1165377,0,3.476662,0,245.5973
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,48.10469,48.10469,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,81.77277,245.1627,0,2.220405,-2.220405,340.0839,80.97219,0.1165377,2.320323,0,0,245.1627
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,46.86007,46.86007,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,84.23988,242.9423,0,60.17191,-60.17191,276.6571,65.87061,0.1165377,62.87965,0,0,242.9423
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,45.50876,45.50876,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,151.0976,182.7704,0,72.31579,-72.31579,200.4296,47.72123,0.1165377,95.68427,0,0,182.7704
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,44.30859,44.30859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.4484,110.4546,0,0,0,200.4296,47.72123,0.1165377,0,0,0,110.4546
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,43.40179,43.40179,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,231.4484,110.4546,0,3.21465,-3.21465,197.041,46.91444,0.1165377,3.359309,0,0,110.4546
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,42.62835,42.62835,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,235.0203,107.24,0,26.33858,-26.33858,169.2777,40.30414,0.1165377,27.52381,0,0,107.24
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,41.9527,41.9527,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,264.2854,80.9014,0,49.12102,-49.12102,117.4996,27.97605,0.1165377,51.33146,0,0,80.9014
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,41.23259,41.23259,60.08877,30.19136,0,-1,0,30.19136,0,0,29.89741,35.90628,0,31.78038,30.19136,0,0,318.8643,31.78038,0,31.78038,-31.78038,84.00017,20,0.1165377,66.09765,0,0,31.78038
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,40.77919,40.77919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165377,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,40.37914,40.37914,27.31411,0,0,-1,0,0,0,0,27.31411,30.04552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165377,30.04552,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,40.00575,40.00575,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1166613,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4157259,39.84995,39.73016,58.69251,58.69251,81,0,22.761,58.69251,0.7083117,0,0,0,0.4157259,0,0,22.30749,21.19212,285.4758,61.83,21.60784,0,21.60784,169.6737,40.39842,0.1167193,64.56176,0.3325807,81,62.24573
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,16.76694,44.3999,39.42789,4.874839,4.874839,77.19063,0,21.79723,4.874839,343.9486,0,0,0,16.76694,0,0,72.31579,68.7,263.868,81.27706,85.46694,0,85.46694,250.7548,59.7034,0.1168098,5.362323,13.41355,81,98.044
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,32.03502,50.00644,40.15688,53.96777,53.96777,81,0,22.761,53.96777,59.35954,0,0,0,32.03502,0,0,27.03223,25.68062,178.401,158.1973,57.71564,0,57.71564,305.5086,72.74001,0.116951,59.36455,25.62802,81,190.2323
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,47.96094,57.33932,41.8549,18.18315,18.18315,0,-1,0,18.18315,263.7658,0,0,0,47.96094,19.14016,18.18315,0,0,120.6854,210.1414,28.82078,0,28.82078,332.8504,79.24994,0.1169004,20.00147,38.36875,0,258.1023
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,63.98729,65.67194,43.78407,0,0,0,0,0,0,0,0,0,0,63.98729,0,0,0,0,91.86461,236.0801,63.98729,0,63.98729,393.5541,93.70317,0.1167884,0,51.18983,0,300.0674
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,65.09547,68.37963,45.67768,60.0935,60.0935,0,0,0,60.0935,108.3236,0,0,0,65.09547,63.25632,60.0935,0,0,27.87732,293.6686,1.839154,0,1.839154,395.2989,94.11859,0.1167852,66.10285,52.07638,0,358.7641
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,74.88171,74.87032,47.48238,0,0,0,0,0,0,0,48.84354,0,0,74.88171,0,0,0,0,26.03817,295.3239,26.03817,0,26.03817,420.0009,100,0.1167397,0,59.90536,0,370.2056
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,81.61132,80.44534,49.30486,80.82772,80.82772,20.25,0,7.39125,80.82772,100.9695,17.8453,0,0,81.61132,63.76602,60.57772,0,0,0,318.7582,0,0,0,420.0009,100,0.1167397,88.91049,65.28905,81,400.3695
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,67.32865,75.10202,50.43391,0,0,0,-1,0,0,0,67.32865,0,0,67.32865,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1167397,0,53.86292,0,386.0869
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,47.79355,67.35282,50.8073,18.24184,18.24184,0,-1,0,18.24184,261.9997,28.59162,0,0,47.79355,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.1167397,20.06602,38.23484,0,366.5518
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,30.58821,61.52149,51.35849,47.24889,47.24889,0,-1,0,47.24889,64.73846,0,7.105427E-15,0,30.58821,49.73568,47.24889,0,0,0,318.7582,0,19.14747,-19.14747,399.8176,95.19448,0.1167397,51.97378,24.47056,0,349.3464
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,18.77855,56.95194,50.90509,25.14718,25.14718,0,-1,0,25.14718,74.67456,0,0,0,18.77855,26.47072,25.14718,0,0,21.27497,299.6107,0,7.692171,-7.692171,391.7094,93.26395,0.1167397,27.6619,15.02284,0,318.3893
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.346544,50.77245,49.42933,39.2862,39.2862,0,-1,0,39.2862,11.0638,0,7.105427E-15,0,4.346544,41.35389,39.2862,0,0,29.82183,291.9186,0,37.00735,-37.00735,352.7002,83.97607,0.1167397,43.21482,3.477236,0,296.2651
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,48.06024,48.06024,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,70.9411,254.9112,0,33.38485,-33.38485,317.5095,75.59734,0.1167397,34.88717,0,0,254.9112
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,46.8334,46.8334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.0354,221.5264,0,0,0,317.5095,75.59734,0.1167397,0,0,0,221.5264
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,45.45542,45.45542,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,108.0354,221.5264,0,38.92232,-38.92232,276.4818,65.82886,0.1167397,40.67382,0,0,221.5264
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,44.25525,44.25525,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,151.2824,182.6041,0,25.55874,-25.55874,249.5405,59.41428,0.1167397,26.70889,0,0,182.6041
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,43.33067,43.33067,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,179.681,157.0453,0,27.01793,-27.01793,221.0611,52.63348,0.1167397,28.23373,0,0,157.0453
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,42.5839,42.5839,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,209.7009,130.0274,0,53.18063,-53.18063,165.0038,39.28653,0.1167397,55.57375,0,0,130.0274
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,41.90825,41.90825,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,268.7905,76.84676,0,14.27227,-14.27227,149.9595,35.70457,0.1167397,14.91452,0,0,76.84676
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,41.20592,41.20592,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,284.6486,62.5745,0,17.83648,-17.83648,131.1582,31.22808,0.1167397,18.63912,0,0,62.5745
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,40.75253,40.75253,47.58597,42.50111,0,-1,0,42.50111,0,0,5.084855,9.843452,0,44.73802,42.50111,0,0,304.4669,44.73802,0,44.73802,-44.73802,84.00017,20,0.1167397,52.34457,0,0,44.73802
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,40.35247,40.35247,19.55258,0,0,-1,0,0,0,0,19.55258,21.50783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167397,21.50783,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,39.97908,39.97908,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1168594,5.431056,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3200839,39.79569,39.70348,42.40114,42.40114,81,0,22.761,42.40114,0.7548946,0,0,0,0.3200839,0,0,38.59886,36.66891,285.4758,61.83,36.989,0,36.989,184.2655,43.87267,0.1169582,46.64126,0.2560671,81,62.15009
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,8.713593,41.94527,39.40122,42.05334,42.05334,81,0,22.761,42.05334,20.72034,0,0,0,8.713593,0,0,38.94666,36.99932,248.4868,95.1201,45.71292,0,45.71292,227.6326,54.19814,0.1170766,46.25868,6.970875,81,103.8337
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,24.39586,47.51027,40.13021,32.71544,32.71544,81,0,22.761,32.71544,74.56989,0,0,0,24.39586,0,0,48.28456,45.87033,202.7739,136.2617,70.2662,0,70.2662,294.293,70.06963,0.1172087,35.98698,19.51669,81,160.6576
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,6.639802,43.76254,41.80156,26.50667,26.50667,0,-1,0,26.50667,25.04955,0,0,0,6.639802,27.90176,26.50667,0,0,132.5077,199.5013,0,21.26195,-21.26195,271.881,64.73343,0.1172087,29.15734,5.311841,0,206.1411
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,11.59422,47.23183,43.73073,52.47958,52.47958,0,0,0,52.47958,22.09283,0,0,0,11.59422,55.24167,52.47958,0,0,156.1321,178.2393,0,43.64744,-43.64744,225.8725,53.77906,0.1172087,57.72754,9.27538,0,189.8336
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,45.83678,60.81495,45.65989,31.86869,31.86869,0,0,0,31.86869,143.8301,0,0,0,45.83678,33.54599,31.86869,0,0,204.6292,134.5919,12.29079,0,12.29079,237.5326,56.55526,0.1171872,35.05556,36.66942,0,180.4287
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,61.10555,68.83648,47.45571,63.29692,63.29692,81,0,22.761,63.29692,96.53795,0,0,0,61.10555,0,0,17.70308,16.81792,192.3385,145.6536,77.92348,0,77.92348,311.4572,74.15634,0.1173056,69.62662,48.88444,81,206.7592
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,67.92027,73.95028,49.27819,21.61458,21.61458,65.78455,0,18.91149,21.61458,314.2337,0,0,0,67.92027,0,0,44.16997,41.96147,114.415,215.7847,109.8817,0,109.8817,415.7002,98.97605,0.1173042,23.77603,54.33622,81,283.705
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,53.20617,69.02236,50.38057,0,0,0,-1,0,0,0,48.67294,0,0,53.20617,0,0,0,0,4.533234,314.6783,4.533234,0,4.533234,420.0009,100,0.1172963,0,42.56494,0,367.8845
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,35.60049,62.67785,50.75396,25.36672,25.36672,0,-1,0,25.36672,140.3433,8.89868,0,0,35.60049,26.70182,25.36672,0,0,0,318.7582,0,0,0,420.0009,100,0.1172963,27.9034,28.4804,0,354.3587
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,33.21695,62.40993,51.30515,28.85829,28.85829,0,-1,0,28.85829,115.1037,2.839805,0,0,33.21695,30.37714,28.85829,0,0,0,318.7582,0,0,0,420.0009,100,0.1172963,31.74412,26.57356,0,351.9752
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,14.13128,55.3625,50.86064,63.62864,63.62864,0,-1,0,63.62864,22.209,0,1.421085E-14,1.291502,14.13128,66.97752,63.62864,0,0,0,318.7582,0,52.84623,-52.84623,364.296,86.73698,0.1172963,69.9915,11.30503,0,332.8895
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,3.662666,50.51476,49.38487,74.59638,68.7,0,-1,0,68.7,5.331392,0,5.896379,13.35602,3.662666,72.31579,68.7,0,0,58.71803,265.912,0,68.65312,-68.65312,291.9293,69.50683,0.1172963,82.05602,2.930133,0,269.5747
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,48.03357,48.03357,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,134.9993,197.2589,0,55.84982,-55.84982,233.0584,55.48998,0.1172963,58.36306,0,0,197.2589
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,46.78006,46.78006,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,197.0546,141.4091,0,39.47361,-39.47361,191.4496,45.58314,0.1172963,41.24992,0,0,141.4091
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,45.40208,45.40208,55.36478,55.36478,0,-1,0,55.36478,0,0,7.105427E-15,0,0,58.27871,55.36478,0,0,240.9142,101.9354,0,58.27871,-58.27871,130.0184,30.9567,0.1172963,60.90126,0,0,101.9354
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,44.20191,44.20191,28.78094,28.78094,0,-1,0,28.78094,0,0,0,0,0,30.29572,28.78094,0,0,305.6683,43.65673,0,30.29572,-30.29572,98.08391,23.35326,0.1172963,31.65903,0,0,43.65673
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,43.27733,43.27733,56.77171,12.69296,0,-1,0,12.69296,0,0,44.07875,49.75592,0,13.36101,12.69296,0,0,339.3302,13.36101,0,13.36101,-13.36101,84.00017,20,0.1172963,62.44888,0,0,13.36101
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,42.53056,42.53056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172963,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,41.8549,41.8549,39.25787,0,0,-1,0,0,0,0,39.25787,43.18366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172963,43.18366,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,41.17925,41.17925,1.379225,0,0,-1,0,0,0,0,1.379225,1.517148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172963,1.517148,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,40.73474,40.73474,26.43465,0,0,-1,0,0,0,0,26.43465,29.07811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172963,29.07811,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,40.30801,40.30801,34.98266,0,0,-1,0,0,0,0,34.98266,38.48093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172963,38.48093,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,39.95241,39.95241,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172963,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.183707,40.01826,39.67682,31.70906,31.70906,81,0,22.761,31.70906,3.733024,0,0,0,1.183707,0,0,49.29094,46.82639,354.1758,0,48.0101,0,48.0101,129.5466,30.84435,0.1174233,34.87997,0.9469654,81,1.183707
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,16.8126,44.36797,39.38344,36.16314,36.16314,81,0,22.761,36.16314,46.49097,0,0,0,16.8126,0,0,44.83686,42.59502,306.1657,43.20909,59.40761,0,59.40761,185.9056,44.26314,0.1175733,39.77945,13.45008,81,60.02169
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,28.79085,48.89149,40.10354,9.640553,9.640553,81,0,22.761,9.640553,298.6432,0,0,0,28.79085,0,0,71.35945,67.79147,246.7581,96.67594,96.58233,0,96.58233,277.5316,66.07882,0.1176581,10.60461,23.03268,81,125.4668
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,52.17347,58.81636,41.80156,56.72165,56.72165,0,-1,0,56.72165,91.98158,0,0,0,52.17347,59.707,56.72165,0,0,150.1758,183.6,0,7.533528,-7.533528,269.5906,64.1881,0.1176581,62.39381,41.73877,0,235.7735
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,72.0753,68.97504,43.73073,17.10107,17.10107,0,0,0,17.10107,421.4667,0,0,0,72.0753,18.00112,17.10107,0,0,158.5464,176.0665,54.07418,0,54.07418,320.8898,76.40219,0.1175638,18.81117,57.66024,0,248.1418
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,72.02702,71.28854,45.63322,0.430848,0.430848,0,0,0,0.430848,16717.5,0,0,0,72.02702,0.4535242,0.430848,0,0,104.4722,224.7333,71.5735,0,71.5735,388.7904,92.56896,0.1174393,0.4739328,57.62162,0,296.7603
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,67.52573,71.52224,47.42904,55.20314,55.20314,0,0,0,55.20314,122.3223,0,0,0,67.52573,58.10857,55.20314,0,0,32.89867,289.1494,9.417162,0,9.417162,397.7243,94.69608,0.1174229,60.72346,54.02059,0,356.6752
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,45.10632,64.56998,49.26041,44.51097,44.51097,0,0,0,44.51097,101.3375,0,0,0,45.10632,46.85365,44.51097,0,0,23.48151,297.6249,0,1.747326,-1.747326,395.8825,94.25755,0.1174229,48.96206,36.08506,0,342.7312
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,43.1723,65.03773,50.33612,34.84002,34.84002,0,-1,0,34.84002,123.9158,0,0,0,43.1723,36.6737,34.84002,0,0,25.42298,295.8775,6.4986,0,6.4986,402.0476,95.72543,0.1174117,38.32402,34.53784,0,339.0498
