Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,25.67146,52.8486,44.80644,40.37295,40.37295,81,0,22.761,40.37295,63.58579,0,0,0,25.67146,0,0,40.62705,38.5957,351.6594,2.264789,64.26716,0,64.26716,147.3566,35.08485,0.1216178,44.41024,20.53717,81,27.93625
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,17.70501,52.56506,47.02898,45.39214,45.39214,81,0,22.761,45.39214,39.00457,0,0,0,17.70501,0,0,35.60786,33.82747,287.3922,60.10523,51.53248,0,51.53248,196.2446,46.72482,0.1217306,49.93135,14.16401,81,77.81024
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,19.05492,55.08852,49.02927,0,0,72.31579,0,20.56389,0,0,0,0,0,19.05492,0,0,72.31579,68.7,235.8597,106.4845,87.75492,0,87.75492,279.4963,66.5466,0.1217833,0,15.24394,81,125.5394
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,38.54397,64.04583,51.01178,0,0,72.31579,0,20.56389,0,0,0,0,0,38.54397,0,0,72.31579,68.7,148.1048,185.4639,107.244,0,107.244,381.2368,90.77049,0.1218042,0,30.83518,81,224.0079
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,35.16407,63.88516,52.00747,11.85505,11.85505,0,-1,0,11.85505,296.6168,0,0,0,35.16407,12.479,11.85505,0,0,40.86084,281.9835,22.68507,0,22.68507,402.7578,95.89452,0.1217675,13.04056,28.13126,0,317.1476
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,25.11485,60.64839,52.35419,8.906934,8.906934,0,-1,0,8.906934,281.9697,0,0,0,25.11485,9.37572,8.906934,0,0,18.17577,302.4,15.73914,0,15.73914,417.6892,99.44962,0.121742,9.797627,20.09188,0,327.5149
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,18.92035,58.92932,52.75425,3.48556,3.48556,0,-1,0,3.48556,542.8211,12.81471,0,0,18.92035,3.66901,3.48556,0,0,2.436637,316.5652,2.436637,0,2.436637,420.0009,100,0.1217381,3.834116,15.13628,0,335.4856
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,8.929722,54.89672,52.06081,53.97056,53.97056,0,-1,0,53.97056,16.54554,7.105427E-15,0,0,8.929722,56.81111,53.97056,0,0,0,318.7582,0,47.88139,-47.88139,369.5294,87.98302,0.1217381,59.36761,7.143777,0,327.688
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.391327,50.99614,50.25611,13.97037,13.97037,0,-1,0,13.97037,17.11713,0,1.776357E-15,0,2.391327,14.70565,13.97037,0,0,53.20155,270.8768,0,12.31433,-12.31433,356.549,84.89245,0.1217381,15.36741,1.913062,0,273.2682
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,48.58476,48.58476,35.85414,35.85414,0,-1,0,35.85414,0,0,0,0,0,37.7412,35.85414,0,0,66.88413,258.5625,0,37.7412,-37.7412,316.7663,75.42039,0.1217381,39.43956,0,0,258.5625
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,47.02898,47.02898,28.62702,28.62702,0,-1,0,28.62702,0,0,3.552714E-15,0,0,30.1337,28.62702,0,0,108.8188,220.8213,0,30.1337,-30.1337,285.0026,67.85761,0.1217381,31.48972,0,0,220.8213
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,45.55322,45.55322,18.92738,18.92738,0,-1,0,18.92738,0,0,3.552714E-15,0,0,19.92356,18.92738,0,0,142.3007,190.6876,0,19.92356,-19.92356,264.0013,62.85732,0.1217381,20.82012,0,0,190.6876
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,44.18413,44.18413,4.087366,4.087366,0,-1,0,4.087366,0,0,0,0,0,4.30249,4.087366,0,0,164.438,170.764,0,4.30249,-4.30249,259.4661,61.77751,0.1217381,4.496102,0,0,170.764
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,43.35734,43.35734,26.13354,26.13354,0,-1,0,26.13354,0,0,3.552714E-15,0,0,27.50899,26.13354,0,0,169.2185,166.4615,0,27.50899,-27.50899,230.469,54.87347,0.1217381,28.74689,0,0,166.4615
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,42.70836,42.70836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.7841,138.9526,0,0,0,230.469,54.87347,0.1217381,0,0,0,138.9526
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,41.97937,41.97937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.7841,138.9526,0,0,0,230.469,54.87347,0.1217381,0,0,0,138.9526
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,41.53485,41.53485,24.3359,24.3359,0,-1,0,24.3359,0,0,0,0,0,25.61674,24.3359,0,0,199.7841,138.9526,0,25.61674,-25.61674,203.4666,48.44434,0.1217381,26.76949,0,0,138.9526
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,41.08146,41.08146,6.198208,6.198208,0,-1,0,6.198208,0,0,0,0,0,6.524429,6.198208,0,0,228.2471,113.3358,0,6.524429,-6.524429,196.5893,46.80687,0.1217381,6.818029,0,0,113.3358
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,40.62806,40.62806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.4965,106.8114,0,0,0,196.5893,46.80687,0.1217381,0,0,0,106.8114
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,40.20133,40.20133,11.55648,11.55648,0,0,0,11.55648,0,0,1.776357E-15,0,0,12.16472,11.55648,0,0,235.4965,106.8114,0,12.16472,-12.16472,183.7665,43.75385,0.1217381,12.71213,0,0,106.8114
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.441344,40.44931,40.03242,10.14615,10.14615,0,0,0,10.14615,14.20582,0,1.776357E-15,0,1.441344,10.68016,10.14615,0,0,249.0128,94.64668,0,9.238816,-9.238816,174.028,41.43515,0.1217381,11.16077,1.153075,0,96.08803
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,7.705324,42.00738,39.75682,15.78636,15.78636,0,0,0,15.78636,48.81002,0,1.776357E-15,0,7.705324,16.61722,15.78636,0,0,259.2782,85.40787,0,8.911894,-8.911894,164.634,39.19849,0.1217381,17.36499,6.164259,0,93.11319
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,20.07753,46.65039,40.61028,8.389714,8.389714,0,0,0,8.389714,239.3112,0,0,0,20.07753,8.831278,8.389714,0,0,269.1803,76.49597,11.24625,0,11.24625,175.3031,41.73876,0.1217199,9.228685,16.06202,0,96.5735
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,30.7807,52.15584,42.55723,36.05165,36.05165,0,-1,0,36.05165,85.37944,0,7.105427E-15,0,30.7807,37.94911,36.05165,0,0,257.934,86.6176,0,7.168409,-7.168409,167.747,39.93967,0.1217199,39.65682,24.62456,0,117.3983
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,40.17432,57.92657,44.90423,20.51887,20.51887,0,0,0,20.51887,195.7921,0,0,0,40.17432,21.59881,20.51887,0,0,265.8989,79.44919,18.57551,0,18.57551,185.3692,44.13544,0.1216899,22.57076,32.13946,0,119.6235
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,19.79541,53.37659,47.15344,6.555542,6.555542,0,0,0,6.555542,301.9645,0,0,0,19.79541,6.900571,6.555542,0,0,247.3234,96.16714,12.89484,0,12.89484,197.6024,47.04809,0.1216691,7.211097,15.83633,0,115.9626
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,12.38246,53.01944,49.13595,0,0,0,0,0,0,0,0,0,0,12.38246,0,0,0,0,234.4286,107.7725,12.38246,0,12.38246,209.3494,49.84499,0.1216491,0,9.90597,0,120.155
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,25.78876,59.59123,51.13624,34.10494,34.10494,0,0,0,34.10494,75.61592,0,0,0,25.78876,35.89994,34.10494,0,0,222.0461,118.9167,0,10.11117,-10.11117,198.6913,47.30735,0.1216491,37.51543,20.63101,0,144.7055
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,12.72847,56.23753,52.15861,3.539213,3.539213,0,-1,0,3.539213,359.6413,0,0,0,12.72847,3.725487,3.539213,0,0,233.2808,108.8055,9.002983,0,9.002983,207.2323,49.34092,0.1216345,3.893134,10.18278,0,121.534
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,16.56259,57.82589,52.46087,0,0,0,-1,0,0,0,0,0,0,16.56259,0,0,0,0,224.2778,116.9082,16.56259,0,16.56259,222.9449,53.08202,0.1216078,0,13.25007,0,133.4708
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,16.06449,58.11946,52.90538,0.1247033,0.1247033,0,-1,0,0.1247033,12882.17,0,0,0,16.06449,0.1312666,0.1247033,0,0,207.7152,131.8146,15.93322,0,15.93322,238.0605,56.68096,0.1215821,0.1371736,12.85159,0,147.879
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,4.455173,53.60578,52.20306,39.04628,39.04628,0,-1,0,39.04628,11.40998,0,7.105427E-15,0,4.455173,41.10135,39.04628,0,0,191.782,146.1545,0,36.64618,-36.64618,199.432,47.48372,0.1215821,42.95091,3.564139,0,150.6096
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.286074,51.06166,50.3539,65.01453,65.01453,0,-1,0,65.01453,3.516252,0,1.421085E-14,2.815983,2.286074,68.43635,65.01453,0,0,232.4999,109.5083,0,66.15028,-66.15028,129.7035,30.88173,0.1215821,71.51598,1.82886,0,111.7944
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,48.65588,48.65588,22.85815,22.85815,0,-1,0,22.85815,0,0,3.552714E-15,0,0,24.06121,22.85815,0,0,306.0002,43.35801,0,24.06121,-24.06121,104.3408,24.84299,0.1215821,25.14396,0,0,43.35801
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,47.10899,47.10899,46.40465,18.33196,0,-1,0,18.33196,0,0,28.07269,32.71315,0,19.2968,18.33196,0,0,332.7349,19.2968,0,19.2968,-19.2968,84.00017,20,0.1215821,51.04511,0,0,19.2968
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,45.60655,45.60655,72.87856,0,0,-1,0,0,0,0,72.87856,80.16642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215821,80.16642,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,44.22858,44.22858,27.901,0,0,-1,0,0,0,0,27.901,30.6911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215821,30.6911,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,43.38401,43.38401,7.979858,0,0,-1,0,0,0,0,7.979858,8.777844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215821,8.777844,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,42.75281,42.75281,37.43449,0,0,-1,0,0,0,0,37.43449,41.17794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215821,41.17794,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,42.03271,42.03271,4.897919,0,0,-1,0,0,0,0,4.897919,5.38771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215821,5.38771,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,41.57931,41.57931,16.08392,0,0,-1,0,0,0,0,16.08392,17.69231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215821,17.69231,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,41.1348,41.1348,3.814149,0,0,-1,0,0,0,0,3.814149,4.195564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215821,4.195564,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,40.65473,40.65473,6.8802,0,0,-1,0,0,0,0,6.8802,7.56822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215821,7.56822,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,40.25467,40.25467,37.23331,37.23331,81,0,22.761,37.23331,0,0,0,0,0,0,0,43.76669,41.57835,354.1758,0,41.57835,0,41.57835,123.4449,29.39157,0.1216782,40.95665,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.452639,40.49715,40.07687,14.21667,14.21667,81,0,22.761,14.21667,10.21786,0,0,0,1.452639,0,0,66.78333,63.44417,312.5974,37.42052,64.8968,0,64.8968,185.0114,44.05024,0.1217998,15.63833,1.162111,81,38.87316
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,17.48215,44.98703,39.78349,48.44209,48.44209,81,0,22.761,48.44209,36.08875,0,0,0,17.48215,0,0,32.55791,30.93002,247.7007,95.82764,48.41216,0,48.41216,230.9392,54.98541,0.1219047,53.2863,13.98572,81,113.3098
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,37.84335,52.48118,40.65473,34.5968,34.5968,81,0,22.761,34.5968,109.384,0,0,0,37.84335,0,0,46.4032,44.08304,199.2885,139.3986,81.9264,0,81.9264,308.6614,73.49066,0.1219985,38.05648,30.27468,81,177.2419
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,55.71672,61.11494,42.65502,0,0,0,-1,0,0,0,0,0,0,55.71672,0,0,0,0,117.3621,213.1323,55.71672,0,55.71672,361.5189,86.07576,0.1219087,0,44.57338,0,268.8491
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,64.08836,67.18934,45.02869,57.8968,57.8968,0,0,0,57.8968,110.6941,0,0,0,64.08836,60.944,57.8968,0,0,61.64537,263.2774,3.144367,0,3.144367,364.5019,86.786,0.1219036,63.68648,51.27069,0,327.3658
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,69.47784,72.22198,47.30458,20.64212,20.64212,0,0,0,20.64212,336.5829,0,0,0,69.47784,21.72855,20.64212,0,0,58.50101,266.1073,47.74929,0,47.74929,409.8009,97.57144,0.1218267,22.70633,55.58227,0,335.5851
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,84.91132,82.16735,49.33154,66.64052,66.64052,20.25,0,7.39125,66.64052,127.417,25.32748,0,0,84.91132,48.83213,46.39052,0,0,10.75172,309.0817,10.75172,0,10.75172,420.0009,100,0.1218095,73.30457,67.92906,81,393.993
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,85.93368,85.39224,51.30515,15.77034,15.77034,0,0,0,15.77034,544.907,69.33332,0,0,85.93368,16.60035,15.77034,0,0,0,318.7582,0,0,0,420.0009,100,0.1218095,17.34737,68.74694,0,404.6919
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,78.86444,83.06724,52.35419,15.05117,15.05117,0,-1,0,15.05117,523.9755,63.02111,0,0,78.86444,15.84334,15.05117,0,0,0,318.7582,0,0,0,420.0009,100,0.1218095,16.55629,63.09156,0,397.6227
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,64.37398,76.48904,52.65646,9.853387,9.853387,0,-1,0,9.853387,653.3183,54.00199,0,0,64.37398,10.37199,9.853387,0,0,0,318.7582,0,0,0,420.0009,100,0.1218095,10.83873,51.49918,0,383.1322
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,37.39436,65.9241,53.10986,6.186581,6.186581,0,-1,0,6.186581,604.4431,30.88217,0,0,37.39436,6.512191,6.186581,0,0,0,318.7582,0,0,0,420.0009,100,0.1218095,6.805239,29.91549,0,356.1526
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,20.16506,58.93579,52.35419,0,0,0,-1,0,0,0,20.16506,0,0,20.16506,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1218095,0,16.13205,0,338.9233
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.085881,51.1512,50.50504,27.83154,27.83154,0,-1,0,27.83154,7.494665,0,3.552714E-15,0,2.085881,29.29636,27.83154,0,0,0,318.7582,0,27.21048,-27.21048,391.3185,93.17088,0.1218095,30.6147,1.668705,0,320.8441
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,48.78034,48.78034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.23387,291.5478,0,0,0,391.3185,93.17088,0.1218095,0,0,0,291.5478
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,47.20678,47.20678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.23387,291.5478,0,0,0,391.3185,93.17088,0.1218095,0,0,0,291.5478
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,45.67768,45.67768,52.06943,52.06943,0,-1,0,52.06943,0,0,0,0,0,54.80993,52.06943,0,0,30.23387,291.5478,0,54.80993,-54.80993,333.5437,79.41502,0.1218095,57.27637,0,0,291.5478
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,44.30859,44.30859,30.482,30.482,0,-1,0,30.482,0,0,0,0,0,32.08632,30.482,0,0,91.13378,236.7378,0,32.08632,-32.08632,299.7218,71.36219,0.1218095,33.5302,0,0,236.7378
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,43.45514,43.45514,6.613732,6.613732,0,-1,0,6.613732,0,0,8.881784E-16,0,0,6.961823,6.613732,0,0,126.7852,204.6515,0,6.961823,-6.961823,292.3834,69.61495,0.1218095,7.275106,0,0,204.6515
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,42.80615,42.80615,10.46206,10.46206,0,-1,0,10.46206,0,0,1.776357E-15,0,0,11.0127,10.46206,0,0,134.5206,197.6897,0,11.0127,-11.0127,280.775,66.85105,0.1218095,11.50827,0,0,197.6897
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,42.07716,42.07716,23.04309,23.04309,0,-1,0,23.04309,0,0,3.552714E-15,0,0,24.25588,23.04309,0,0,146.7569,186.677,0,24.25588,-24.25588,255.207,60.76346,0.1218095,25.34739,0,0,186.677
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,41.63265,41.63265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7079,162.4211,0,0,0,255.207,60.76346,0.1218095,0,0,0,162.4211
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,41.17925,41.17925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7079,162.4211,0,0,0,255.207,60.76346,0.1218095,0,0,0,162.4211
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,40.70807,40.70807,44.71975,44.71975,0,-1,0,44.71975,0,0,7.105427E-15,0,0,47.07342,44.71975,0,0,173.7079,162.4211,0,47.07342,-47.07342,205.5873,48.94926,0.1218095,49.19172,0,0,162.4211
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,40.30801,40.30801,21.65842,21.65842,0,0,0,21.65842,0,0,0,0,0,22.79833,21.65842,0,0,226.0117,115.3477,0,22.79833,-22.79833,181.5557,43.22747,0.1218095,23.82426,0,0,115.3477
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.060976,40.41034,40.10354,12.1539,12.1539,0,0,0,12.1539,8.72951,0,0,0,1.060976,12.79358,12.1539,0,0,251.3432,92.54935,0,11.73261,-11.73261,169.1885,40.28289,0.1218095,13.36929,0.8487809,0,93.61032
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,16.56984,44.75256,39.82795,0,0,0,0,0,0,0,0,0,0,16.56984,0,0,0,0,264.3794,80.81674,16.56984,0,16.56984,184.908,44.02563,0.1217828,0,13.25587,0,97.38659
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,37.51208,52.42677,40.70807,37.80839,37.80839,0,0,0,37.80839,99.21626,0,0,0,37.51208,39.79831,37.80839,0,0,247.8096,95.7296,0,2.286233,-2.286233,182.4981,43.45185,0.1217828,41.58923,30.00966,0,133.2417
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,58.32338,62.22597,42.75281,17.35512,17.35512,0,-1,0,17.35512,336.0586,0,0,0,58.32338,18.26855,17.35512,0,0,250.3498,93.44337,40.05482,0,40.05482,220.4975,52.49929,0.1217184,19.09064,46.6587,0,151.7667
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,62.96245,66.87575,45.15316,34.54618,34.54618,0,0,0,34.54618,182.2559,0,0,0,62.96245,36.3644,34.54618,0,0,210.295,129.4927,26.59805,0,26.59805,245.7306,58.50717,0.1216757,38.00079,50.36996,0,192.4552
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,60.79181,68.7068,47.45571,15.88094,15.88094,0,0,0,15.88094,382.7973,0,0,0,60.79181,16.71678,15.88094,0,0,183.697,153.431,44.07503,0,44.07503,287.5439,68.46268,0.121605,17.46903,48.63344,0,214.2228
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,64.65479,72.76296,49.48267,40.38317,40.38317,0,0,0,40.38317,160.1033,0,0,0,64.65479,42.50861,40.38317,0,0,139.6219,193.0985,22.14618,0,22.14618,308.5536,73.46499,0.1215696,44.42149,51.72383,0,257.7533
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,63.36938,74.6486,51.50962,0,0,0,0,0,0,0,0,0,0,63.36938,0,0,0,0,117.4757,213.03,63.36938,0,63.36938,368.671,87.77864,0.1214681,0,50.6955,0,276.3994
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,64.06162,76.1643,52.50533,23.21616,23.21616,0,-1,0,23.21616,275.9354,0,0,0,64.06162,24.43807,23.21616,0,0,54.10637,270.0625,39.62355,0,39.62355,406.2612,96.72867,0.1214048,25.53778,51.2493,0,334.1241
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,61.83732,75.60216,52.86093,10.50301,10.50301,0,-1,0,10.50301,588.7582,36.29871,0,0,61.83732,11.0558,10.50301,0,0,14.48282,305.7237,14.48282,0,14.48282,420.0009,100,0.1213816,11.55331,49.46986,0,367.561
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,44.8712,68.97735,53.26099,32.47963,32.47963,0,-1,0,32.47963,138.1518,10.68211,0,0,44.8712,34.18909,32.47963,0,0,0,318.7582,0,0,0,420.0009,100,0.1213816,35.7276,35.89696,0,363.6294
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,19.3891,58.82904,52.50533,32.64566,32.64566,0,-1,0,32.64566,59.39257,0,0,0,19.3891,34.36386,32.64566,0,0,0,318.7582,0,14.97476,-14.97476,404.2161,96.24173,0.1213816,35.91023,15.51128,0,338.1473
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.105354,51.33583,50.68284,8.552386,8.552386,0,-1,0,8.552386,24.61715,0,1.776357E-15,0,2.105354,9.002512,8.552386,0,0,16.63862,303.7835,0,6.897159,-6.897159,396.9458,94.51072,0.1213816,9.407625,1.684283,0,305.8888
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,48.90481,48.90481,36.71756,36.71756,0,-1,0,36.71756,0,0,0,0,0,38.65006,36.71756,0,0,24.30213,296.8863,0,38.65006,-38.65006,356.2051,84.81056,0.1213816,40.38931,0,0,296.8863
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,47.30458,47.30458,9.796452,9.796452,0,-1,0,9.796452,0,0,0,0,0,10.31205,9.796452,0,0,67.24664,258.2362,0,10.31205,-10.31205,345.3352,82.2225,0.1213816,10.7761,0,0,258.2362
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,45.78436,45.78436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.70448,247.9242,0,0,0,345.3352,82.2225,0.1213816,0,0,0,247.9242
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,44.40638,44.40638,2.410582,2.410582,0,-1,0,2.410582,0,0,0,0,0,2.537454,2.410582,0,0,78.70448,247.9242,0,2.537454,-2.537454,342.6605,81.58567,0.1213816,2.65164,0,0,247.9242
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,43.55293,43.55293,0.4450879,0.4450879,0,-1,0,0.4450879,0,0,5.551115E-17,0,0,0.4685136,0.4450879,0,0,81.52387,245.3867,0,0.4685136,-0.4685136,342.1667,81.46809,0.1213816,0.4895967,0,0,245.3867
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,42.90394,42.90394,32.72539,32.72539,0,-1,0,32.72539,0,0,7.105427E-15,0,0,34.44778,32.72539,0,0,82.04444,244.9182,0,34.44778,-34.44778,305.8555,72.82259,0.1213816,35.99792,0,0,244.9182
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,42.15717,42.15717,15.05149,15.05149,0,-1,0,15.05149,0,0,1.776357E-15,0,0,15.84368,15.05149,0,0,120.3197,210.4705,0,15.84368,-15.84368,289.1548,68.84624,0.1213816,16.55664,0,0,210.4705
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,41.6771,41.6771,6.997622,6.997622,0,-1,0,6.997622,0,0,8.881784E-16,0,0,7.365917,6.997622,0,0,137.9238,194.6268,0,7.365917,-7.365917,281.3904,66.99759,0.1213816,7.697383,0,0,194.6268
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,41.23259,41.23259,15.39197,15.39197,0,-1,0,15.39197,0,0,1.776357E-15,0,0,16.20207,15.39197,0,0,146.1082,187.2609,0,16.20207,-16.20207,264.312,62.93129,0.1213816,16.93117,0,0,187.2609
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,40.75253,40.75253,14.43118,14.43118,0,-1,0,14.43118,0,0,0,0,0,15.19072,14.43118,0,0,164.1105,171.0588,0,15.19072,-15.19072,248.2995,59.11882,0.1213816,15.8743,0,0,171.0588
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,40.35247,40.35247,29.61654,29.61654,0,0,0,29.61654,0,0,0,0,0,31.1753,29.61654,0,0,180.9891,155.8681,0,31.1753,-31.1753,215.4379,51.29463,0.1213816,32.57819,0,0,155.8681
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.408569,40.56459,40.15688,34.71851,34.71851,0,0,0,34.71851,4.057113,0,0,0,1.408569,36.5458,34.71851,0,0,215.6283,124.6928,0,35.13723,-35.13723,178.4,42.4761,0.1213816,38.19036,1.126855,0,126.1013
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,16.92509,44.91676,39.88129,0,0,0,0,0,0,0,0,0,0,16.92509,0,0,0,0,254.6696,89.55553,16.92509,0,16.92509,194.4565,46.29908,0.1213546,0,13.54007,0,106.4806
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,42.44711,54.19655,40.77919,14.73824,14.73824,0,0,0,14.73824,288.0066,0,0,0,42.44711,15.51394,14.73824,0,0,237.7446,104.7881,26.93317,0,26.93317,220.0076,52.38266,0.1213116,16.21206,33.95769,0,147.2352
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,66.89261,65.75459,42.85949,70.22178,68.7,0,-1,0,68.7,97.36916,0,1.521779,8.543957,66.89261,72.31579,68.7,0,0,210.8114,129.028,0,5.423178,-5.423178,214.2911,51.02158,0.1213116,77.24396,53.51409,0,195.9206
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,75.32194,72.34136,45.30429,37.06856,37.06856,0,0,0,37.06856,203.1963,0,0,0,75.32194,39.01954,37.06856,0,0,216.8371,123.6048,36.3024,0,36.3024,248.7305,59.22144,0.1212537,40.77542,60.25755,0,198.9267
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,84.52969,79.70374,47.63351,47.66659,47.66659,0,0,0,47.66659,177.3353,0,0,0,84.52969,50.17535,47.66659,0,0,180.5347,156.2769,34.35434,0,34.35434,281.3219,66.98128,0.121199,52.43325,67.62376,0,240.8067
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,75.18822,77.76744,49.66047,0,0,0,0,0,0,0,0,0,0,75.18822,0,0,0,0,146.1804,187.1959,75.18822,0,75.18822,352.6517,83.96453,0.1210794,0,60.15057,0,262.3841
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,60.64376,73.63875,51.66076,22.11208,22.11208,0,0,0,22.11208,274.2563,0,0,0,60.64376,23.27587,22.11208,0,0,70.99219,254.8652,37.36789,0,37.36789,388.102,92.40506,0.12102,24.32328,48.51501,0,315.509
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,60.30214,74.74456,52.7098,22.85834,22.85834,0,-1,0,22.85834,263.808,2.616423,0,0,60.30214,24.06141,22.85834,0,0,33.6243,288.4963,33.6243,0,33.6243,420.0009,100,0.1209667,25.14417,48.24171,0,348.7985
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,37.26023,65.8149,53.05651,8.009946,8.009946,0,-1,0,8.009946,465.1746,28.82871,0,0,37.26023,8.431522,8.009946,0,0,0,318.7582,0,0,0,420.0009,100,0.1209667,8.810941,29.80819,0,356.0185
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,32.8233,64.59947,53.45657,16.00557,16.00557,0,-1,0,16.00557,205.0743,15.97534,0,0,32.8233,16.84797,16.00557,0,0,0,318.7582,0,0,0,420.0009,100,0.1209667,17.60612,26.25864,0,351.5815
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,13.86508,57.18141,52.7098,0.006309424,0.006309424,0,-1,0,0.006309424,219752,13.85844,0,0,13.86508,0.006641499,0.006309424,0,0,0,318.7582,0,0,0,420.0009,100,0.1209667,0.006940367,11.09207,0,332.6233
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,1.96321,51.44331,50.83397,21.99985,21.99985,0,-1,0,21.99985,8.923743,0,0,0,1.96321,23.15773,21.99985,0,0,0,318.7582,0,21.19452,-21.19452,397.6599,94.68073,0.1209667,24.19983,1.570568,0,320.7214
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,49.05594,49.05594,26.43405,26.43405,0,-1,0,26.43405,0,0,0,0,0,27.82531,26.43405,0,0,23.54947,297.5637,0,27.82531,-27.82531,368.3294,87.6973,0.1209667,29.07745,0,0,297.5637
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,47.40237,47.40237,21.32712,21.32712,0,-1,0,21.32712,0,0,0,0,0,22.4496,21.32712,0,0,54.46648,269.7384,0,22.4496,-22.4496,344.6654,82.06303,0.1209667,23.45984,0,0,269.7384
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,45.88215,45.88215,6.24175,6.24175,0,-1,0,6.24175,0,0,0,0,0,6.570263,6.24175,0,0,79.41049,247.2888,0,6.570263,-6.570263,337.7398,80.41407,0.1209667,6.865925,0,0,247.2888
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,44.4775,44.4775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.71078,240.7185,0,0,0,337.7398,80.41407,0.1209667,0,0,0,240.7185
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,43.63294,43.63294,12.93538,12.93538,0,-1,0,12.93538,0,0,1.776357E-15,0,0,13.61619,12.93538,0,0,86.71078,240.7185,0,13.61619,-13.61619,323.3871,76.99677,0.1209667,14.22892,0,0,240.7185
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,42.95728,42.95728,1.178357,1.178357,0,-1,0,1.178357,0,0,2.220446E-16,0,0,1.240376,1.178357,0,0,101.8399,227.1023,0,1.240376,-1.240376,322.0796,76.68546,0.1209667,1.296193,0,0,227.1023
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,42.20162,42.20162,43.11948,43.11948,0,-1,0,43.11948,0,0,7.105427E-15,0,0,45.38893,43.11948,0,0,103.2181,225.862,0,45.38893,-45.38893,274.2354,65.29402,0.1209667,47.43143,0,0,225.862
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,41.73044,41.73044,24.61076,24.61076,0,-1,0,24.61076,0,0,0,0,0,25.90607,24.61076,0,0,153.6502,180.473,0,25.90607,-25.90607,246.9281,58.79227,0.1209667,27.07184,0,0,180.473
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,41.27704,41.27704,19.68499,19.68499,0,-1,0,19.68499,0,0,3.552714E-15,0,0,20.72104,19.68499,0,0,182.4347,154.567,0,20.72104,-20.72104,225.0862,53.59184,0.1209667,21.65349,0,0,154.567
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,40.80586,40.80586,10.93825,10.93825,0,-1,0,10.93825,0,0,1.776357E-15,0,0,11.51395,10.93825,0,0,205.4581,133.8459,0,11.51395,-11.51395,212.9494,50.70213,0.1209667,12.03208,0,0,133.8459
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,40.40581,40.40581,3.06169,3.06169,0,0,0,3.06169,0,0,4.440892E-16,0,0,3.222831,3.06169,0,0,218.2514,122.332,0,3.222831,-3.222831,209.5522,49.89329,0.1209667,3.367859,0,0,122.332
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.319154,40.5832,40.20133,7.120798,7.120798,0,0,0,7.120798,18.52537,0,8.881784E-16,0,1.319154,7.495576,7.120798,0,0,221.8323,119.1091,0,6.176422,-6.176422,203.0417,48.34317,0.1209667,7.832878,1.055323,0,120.4283
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,19.82564,45.8691,39.93463,52.3695,52.3695,0,0,0,52.3695,37.85723,0,7.105427E-15,0,19.82564,55.12579,52.3695,0,0,228.695,112.9327,0,35.30015,-35.30015,165.8321,39.48375,0.1209667,57.60645,15.86051,0,132.7584
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,37.56635,52.58011,40.83253,36.85159,36.85159,0,0,0,36.85159,101.9395,0,0,0,37.56635,38.79115,36.85159,0,0,267.9174,77.63258,0,1.224805,-1.224805,164.541,39.17636,0.1209667,40.53675,30.05308,0,115.1989
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,62.9966,64.2981,42.95728,0,0,0,-1,0,0,0,0,0,0,62.9966,0,0,0,0,269.2783,76.40777,62.9966,0,62.9966,224.3049,53.40581,0.1208668,0,50.39728,0,139.4044
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,67.23481,68.97823,45.42875,20.75638,20.75638,0,0,0,20.75638,323.9235,0,0,0,67.23481,21.84883,20.75638,0,0,206.2817,133.1047,45.38598,0,45.38598,267.3618,63.65744,0.120795,22.83202,53.78785,0,200.3395
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,83.37114,79.32294,47.78465,49.33498,49.33498,0,0,0,49.33498,168.9899,0,0,0,83.37114,51.93155,49.33498,0,0,160.8957,173.9521,31.43958,0,31.43958,297.188,70.7589,0.1207453,54.26847,66.69691,0,257.3232
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,88.16677,84.57626,49.82938,4.870931,4.870931,0,0,0,4.870931,1810.06,0,0,0,88.16677,5.127295,4.870931,0,0,129.4561,202.2477,83.03947,0,83.03947,375.9662,89.51557,0.1206142,5.358024,70.53342,0,290.4145
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,79.88287,83.00388,51.90968,11.01495,11.01495,0,0,0,11.01495,725.2222,21.87154,0,0,79.88287,11.59469,11.01495,0,0,46.41664,276.9832,46.41664,0,46.41664,420.0009,100,0.120541,12.11645,63.9063,0,356.8661
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,73.20861,81.01676,52.95872,44.11586,44.11586,0,-1,0,44.11586,165.9462,26.77085,0,0,73.20861,46.43775,44.11586,0,0,0,318.7582,0,0,0,420.0009,100,0.120541,48.52745,58.56689,0,391.9668
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,42.73029,68.13714,53.26099,38.34624,38.34624,0,-1,0,38.34624,111.4328,2.365824,0,0,42.73029,40.36446,38.34624,0,0,0,318.7582,0,0,0,420.0009,100,0.120541,42.18087,34.18423,0,361.4885
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,36.33162,66.12928,53.66105,24.36002,24.36002,0,-1,0,24.36002,149.1445,10.6895,0,0,36.33162,25.64212,24.36002,0,0,0,318.7582,0,0,0,420.0009,100,0.120541,26.79602,29.0653,0,355.0898
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,18.23608,58.80772,52.86093,38.62798,38.62798,0,-1,0,38.62798,47.20953,0,0,0,18.23608,40.66103,38.62798,0,0,0,318.7582,0,22.42494,-22.42494,396.3629,94.37193,0.120541,42.49077,14.58887,0,336.9943
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,1.798078,51.54355,50.9851,4.836767,4.836767,0,-1,0,4.836767,37.1752,0,0,0,1.798078,5.091334,4.836767,0,0,24.9166,296.3333,0,3.293256,-3.293256,392.8915,93.5454,0.120541,5.320444,1.438462,0,298.1313
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,49.15373,49.15373,0.07279343,0.07279343,0,-1,0,0.07279343,0,0,1.387779E-17,0,0,0.07662467,0.07279343,0,0,28.57577,293.04,0,0.07662467,-0.07662467,392.8107,93.52618,0.120541,0.08007278,0,0,293.04
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,47.48238,47.48238,36.7757,36.7757,0,-1,0,36.7757,0,0,0,0,0,38.71127,36.7757,0,0,28.66091,292.9634,0,38.71127,-38.71127,352.0055,83.81065,0.120541,40.45327,0,0,292.9634
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,45.95327,45.95327,19.01385,19.01385,0,-1,0,19.01385,0,0,0,0,0,20.01458,19.01385,0,0,71.67343,254.2521,0,20.01458,-20.01458,330.9082,78.78751,0.120541,20.91524,0,0,254.2521
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,44.53085,44.53085,15.76798,15.76798,0,-1,0,15.76798,0,0,0,0,0,16.59787,15.76798,0,0,93.91186,234.2376,0,16.59787,-16.59787,313.4125,74.62189,0.120541,17.34478,0,0,234.2376
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,43.67739,43.67739,30.68695,30.68695,0,-1,0,30.68695,0,0,3.552714E-15,0,0,32.30206,30.68695,0,0,112.3539,217.6397,0,32.30206,-32.30206,279.3632,66.51491,0.120541,33.75565,0,0,217.6397
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,43.01062,43.01062,18.04145,18.04145,0,-1,0,18.04145,0,0,3.552714E-15,0,0,18.991,18.04145,0,0,148.2451,185.3376,0,18.991,-18.991,259.3449,61.74866,0.120541,19.8456,0,0,185.3376
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,42.25496,42.25496,29.71317,29.71317,0,-1,0,29.71317,0,0,3.552714E-15,0,0,31.27703,29.71317,0,0,169.3462,166.3466,0,31.27703,-31.27703,226.376,53.89894,0.120541,32.68449,0,0,166.3466
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,41.75711,41.75711,31.01284,31.01284,0,-1,0,31.01284,0,0,3.552714E-15,0,0,32.6451,31.01284,0,0,204.0985,135.0696,0,32.6451,-32.6451,191.9651,45.70588,0.120541,34.11413,0,0,135.0696
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,41.30371,41.30371,30.73247,30.73247,0,-1,0,30.73247,0,0,3.552714E-15,0,0,32.34996,30.73247,0,0,240.3708,102.4245,0,32.34996,-32.34996,157.8652,37.58688,0.120541,33.80571,0,0,102.4245
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,40.83253,40.83253,18.37709,18.37709,0,-1,0,18.37709,0,0,3.552714E-15,0,0,19.34431,18.37709,0,0,276.3152,70.07453,0,19.34431,-19.34431,137.4745,32.73196,0.120541,20.2148,0,0,70.07453
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,40.40581,40.40581,11.71745,11.71745,0,0,0,11.71745,0,0,1.776357E-15,0,0,12.33416,11.71745,0,0,297.8089,50.73022,0,12.33416,-12.33416,124.4732,29.63641,0.120541,12.88919,0,0,50.73022
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.29143,40.57516,40.20133,29.55637,29.55637,0,0,0,29.55637,4.36938,0,0,0,1.29143,31.11196,29.55637,0,0,311.5135,38.39607,0,29.82053,-29.82053,93.03957,22.15224,0.120541,32.512,1.033144,0,39.6875
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,19.76649,45.8507,39.93463,5.162706,5.162706,0,0,0,5.162706,382.8707,0,0,0,19.76649,5.434427,5.162706,0,0,344.6474,8.575535,14.33206,0,14.33206,106.6362,25.38951,0.1205184,5.678977,15.81319,0,28.34202
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,33.50017,51.26224,40.87699,38.43821,38.43821,81,0,22.761,38.43821,87.1533,0,0,0,33.50017,0,0,42.56179,40.4337,330.3154,21.47439,73.93387,0,73.93387,176.776,42.08944,0.120625,42.28203,26.80013,81,54.97456
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,51.75848,60.08171,43.05508,46.24535,46.24535,0,-1,0,46.24535,111.9215,0,0,0,51.75848,48.67932,46.24535,0,0,256.3815,88.01487,3.079165,0,3.079165,179.6971,42.78495,0.1206202,50.86989,41.40679,0,139.7734
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,63.7904,67.75348,45.60655,42.99913,42.99913,0,0,0,42.99913,148.3528,0,0,0,63.7904,45.26225,42.99913,0,0,253.3023,90.78612,18.52815,0,18.52815,197.2745,46.97002,0.120591,47.29905,51.03232,0,154.5765
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,78.7973,77.37552,48.0069,85.81429,85.81429,81,0,22.761,85.81429,91.82305,0,0,0,78.7973,5.067677,4.814293,0,0,234.7742,107.4615,73.72962,0,73.72962,267.2206,63.62381,0.1206978,94.39572,63.03784,81,186.2588
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,75.38638,78.37148,50.06053,44.81397,44.81397,81,0,22.761,44.81397,168.2207,0,0,0,75.38638,0,0,36.18603,34.37673,161.0446,173.8181,109.7631,0,109.7631,371.351,88.41673,0.1207476,49.29537,60.3091,81,249.2045
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,57.49545,72.87874,52.15861,22.45819,22.45819,0,0,0,22.45819,256.0111,0,0,0,57.49545,23.6402,22.45819,0,0,51.28145,272.6049,33.85526,0,33.85526,403.4689,96.06383,0.1206944,24.70401,45.99636,0,330.1004
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,63.6704,76.8428,53.20765,24.68825,24.68825,0,-1,0,24.68825,257.8976,20.25657,0,0,63.6704,25.98763,24.68825,0,0,17.4262,303.0746,17.4262,0,17.4262,420.0009,100,0.120667,27.15707,50.93632,0,366.7451
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,63.11963,76.96168,53.50991,7.199224,7.199224,0,-1,0,7.199224,876.756,55.5415,0,0,63.11963,7.578131,7.199224,0,0,0,318.7582,0,0,0,420.0009,100,0.120667,7.919147,50.4957,0,381.8778
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,43.33099,69.04044,53.85663,5.117033,5.117033,0,-1,0,5.117033,846.7991,37.94464,0,0,43.33099,5.38635,5.117033,0,0,0,318.7582,0,0,0,420.0009,100,0.120667,5.628736,34.66479,0,362.0892
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,18.13511,58.97725,53.05651,43.15353,43.15353,0,-1,0,43.15353,42.02464,0,0,0,18.13511,45.42477,43.15353,0,0,0,318.7582,0,27.28965,-27.28965,391.235,93.15101,0.120667,47.46888,14.50809,0,336.8933
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,1.796989,51.73952,51.18069,40.12138,40.12138,0,-1,0,40.12138,4.478883,0,7.105427E-15,0,1.796989,42.23303,40.12138,0,0,30.32184,291.4686,0,40.43604,-40.43604,348.6117,83.00262,0.120667,44.13351,1.437591,0,293.2656
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,49.33154,49.33154,55.68062,55.68062,0,-1,0,55.68062,0,0,7.105427E-15,0,0,58.61118,55.68062,0,0,75.25077,251.0325,0,58.61118,-58.61118,286.8301,68.29274,0.120667,61.24868,0,0,251.0325
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,47.63351,47.63351,43.5188,43.5188,0,-1,0,43.5188,0,0,7.105427E-15,0,0,45.80926,43.5188,0,0,140.3743,192.4214,0,45.80926,-45.80926,238.5429,56.79581,0.120667,47.87068,0,0,192.4214
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,46.05995,46.05995,67.53053,67.53053,0,-1,0,67.53053,0,0,0,5.58358,0,71.08476,67.53053,0,0,191.2735,146.6121,0,71.08476,-71.08476,163.613,38.95539,0.120667,74.28358,0,0,146.6121
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,44.62864,44.62864,30.08821,30.08821,0,-1,0,30.08821,0,0,3.552714E-15,0,0,31.6718,30.08821,0,0,270.2566,75.52733,0,31.6718,-31.6718,130.228,31.00659,0.120667,33.09703,0,0,75.52733
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,43.78407,43.78407,45.29887,41.66275,0,-1,0,41.66275,0,0,3.636119,8.166005,0,43.85553,41.66275,0,0,305.4474,43.85553,0,43.85553,-43.85553,84.00017,20,0.120667,49.82875,0,0,43.85553
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,43.08175,43.08175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120667,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,42.3083,42.3083,26.54561,0,0,-1,0,0,0,0,26.54561,29.20017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120667,29.20017,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,41.80156,41.80156,23.90184,0,0,-1,0,0,0,0,23.90184,26.29202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120667,26.29202,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,41.35706,41.35706,8.169893,0,0,-1,0,0,0,0,8.169893,8.986882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120667,8.986882,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,40.8592,40.8592,49.63777,0,0,-1,0,0,0,0,49.63777,54.60155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120667,54.60155,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,40.43248,40.43248,24.70727,24.70727,81,0,22.761,24.70727,0,0,0,0,0,0,0,56.29273,53.4781,354.1758,0,53.4781,0,53.4781,134.7339,32.07944,0.1207889,27.17799,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.7956807,40.45816,40.228,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7956807,0,0,72.31579,68.7,300.6977,48.13029,69.49568,0,69.49568,200.6633,47.77689,0.1208699,0,0.6365446,81,48.92597
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,22.32107,46.66824,39.95241,63.90025,63.90025,81,0,22.761,63.90025,34.93111,0,0,0,22.32107,0,0,17.09974,16.24476,231.202,110.6764,38.56583,0,38.56583,237.2501,56.488,0.1209492,70.29028,17.85686,81,132.9975
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,44.3409,55.02415,40.93033,1.659807,1.659807,73.97559,0,20.98383,1.659807,2671.449,0,0,0,44.3409,0,0,72.31579,68.7,192.6362,145.3857,113.0409,0,113.0409,344.4901,82.02129,0.1209678,1.825788,35.47272,81,189.7265
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,63.6647,64.82729,43.17954,58.10276,58.10276,0,-1,0,58.10276,109.5726,0,0,0,63.6647,61.1608,58.10276,0,0,79.5953,247.1225,2.503907,0,2.503907,346.8655,82.58687,0.1209638,63.91303,50.93176,0,310.7872
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,74.76512,72.69074,45.78436,0,0,0,0,0,0,0,0,0,0,74.76512,0,0,0,0,77.09139,249.376,74.76512,0,74.76512,417.7939,99.47455,0.1208467,0,59.8121,0,324.1411
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,85.69958,81.03458,48.1847,16.95377,16.95377,0,0,0,16.95377,505.49,65.52724,0,0,85.69958,17.84607,16.95377,0,0,2.326272,316.6646,2.326272,0,2.326272,420.0009,100,0.1208431,18.64914,68.55966,0,402.3642
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,76.47553,79.18111,50.28278,0,0,0,0,0,0,0,76.47553,0,0,76.47553,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1208431,0,61.18043,0,395.2338
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,72.49126,79.89828,52.35419,49.21861,49.21861,0,0,0,49.21861,147.2843,20.6822,0,0,72.49126,51.80907,49.21861,0,0,0,318.7582,0,0,0,420.0009,100,0.1208431,54.14048,57.99301,0,391.2495
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,53.11357,72.55139,53.45657,9.857065,9.857065,0,-1,0,9.857065,538.8376,42.73771,0,0,53.11357,10.37586,9.857065,0,0,0,318.7582,0,0,0,420.0009,100,0.1208431,10.84277,42.49086,0,371.8718
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,43.92666,69.16528,53.75883,21.38576,21.38576,0,-1,0,21.38576,205.4015,21.41533,0,0,43.92666,22.51132,21.38576,0,0,0,318.7582,0,0,0,420.0009,100,0.1208431,23.52433,35.14133,0,362.6849
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,32.44918,65.16557,54.10555,20.02336,20.02336,0,-1,0,20.02336,162.0566,11.37196,0,0,32.44918,21.07722,20.02336,0,0,0,318.7582,0,0,0,420.0009,100,0.1208431,22.0257,25.95935,0,351.2074
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,17.40242,58.9411,53.26099,0,0,0,-1,0,0,0,17.40242,0,0,17.40242,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1208431,0,13.92193,0,336.1606
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.694424,51.88594,51.35849,0,0,0,-1,0,0,0,1.694424,0,0,1.694424,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1208431,0,1.355539,0,320.4526
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,49.48267,49.48267,36.23947,36.23947,0,-1,0,36.23947,0,0,0,0,0,38.14681,36.23947,0,0,0,318.7582,0,38.14681,-38.14681,379.7906,90.42615,0.1208431,39.86342,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,47.7313,47.7313,51.8047,51.8047,0,-1,0,51.8047,0,0,0,0,0,54.53126,51.8047,0,0,42.38535,280.6114,0,54.53126,-54.53126,322.3096,76.74022,0.1208431,56.98516,0,0,280.6114
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,46.18441,46.18441,66.01295,66.01295,0,-1,0,66.01295,0,0,0,3.914252,0,69.48732,66.01295,0,0,102.9756,226.0802,0,69.48732,-69.48732,249.0635,59.30072,0.1208431,72.61425,0,0,226.0802
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,44.73532,44.73532,31.05047,31.05047,0,-1,0,31.05047,0,0,0,0,0,32.68471,31.05047,0,0,180.1838,156.5928,0,32.68471,-32.68471,214.6108,51.09771,0.1208431,34.15552,0,0,156.5928
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,43.85519,43.85519,15.3788,15.3788,0,-1,0,15.3788,0,0,3.552714E-15,0,0,16.18821,15.3788,0,0,216.5001,123.9081,0,16.18821,-16.18821,197.5469,47.03489,0.1208431,16.91668,0,0,123.9081
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,43.15287,43.15287,2.352366,2.352366,0,-1,0,2.352366,0,0,0,0,0,2.476174,2.352366,0,0,234.487,107.7199,0,2.476174,-2.476174,194.9368,46.41343,0.1208431,2.587602,0,0,107.7199
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,42.37943,42.37943,23.88491,23.88491,0,-1,0,23.88491,0,0,3.552714E-15,0,0,25.14201,23.88491,0,0,237.2383,105.2437,0,25.14201,-25.14201,168.4348,40.10344,0.1208431,26.2734,0,0,105.2437
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,41.8549,41.8549,34.67567,34.67567,0,-1,0,34.67567,0,0,0,0,0,36.5007,34.67567,0,0,265.1739,80.10173,0,36.5007,-36.5007,129.9597,30.94272,0.1208431,38.14323,0,0,80.10173
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,41.38372,41.38372,10.19888,10.19888,0,-1,0,10.19888,0,0,0,0,0,10.73567,10.19888,0,0,305.7302,43.60103,0,10.73567,-10.73567,118.6433,28.24835,0.1208431,11.21877,0,0,43.60103
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,40.87699,40.87699,42.37634,31.22209,0,-1,0,31.22209,0,0,11.15425,15.39188,0,32.86536,31.22209,0,0,317.6588,32.86536,0,32.86536,-32.86536,84.00017,20,0.1208431,46.61397,0,0,32.86536
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,40.47693,40.47693,27.48105,27.48105,81,0,22.761,27.48105,0,0,0,0,0,0,0,53.51894,50.843,354.1758,0,50.843,0,50.843,132.2341,31.48424,0.1209583,30.22916,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.233109,40.63843,40.28135,55.68884,55.68884,81,0,22.761,55.68884,2.214283,0,0,0,1.233109,0,0,25.31116,24.0456,303.3328,45.7587,25.27871,0,25.27871,156.2156,37.19411,0.121015,61.25772,0.9864869,81,46.99181
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,17.41035,45.16722,39.97908,61.37194,61.37194,81,0,22.761,61.37194,28.36859,0,0,0,17.41035,0,0,19.62805,18.64665,278.0541,68.50954,36.057,0,36.057,190.4222,45.33854,0.1210901,67.50914,13.92828,81,85.91989
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,44.07789,54.99075,40.98367,52.11307,52.11307,81,0,22.761,52.11307,84.58125,0,0,0,44.07789,0,0,28.88693,27.44258,241.9971,100.9608,71.52047,0,71.52047,258.2725,61.49333,0.1211988,57.32438,35.26231,81,145.0387
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,62.74949,64.60749,43.304,26.55647,26.55647,0,-1,0,26.55647,236.287,0,0,0,62.74949,27.95418,26.55647,0,0,170.4766,165.3293,34.79531,0,34.79531,291.2823,69.35278,0.1211443,29.21211,50.19959,0,228.0788
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,75.59003,73.27403,45.95327,53.87685,53.87685,0,0,0,53.87685,140.3015,0,0,0,75.59003,56.71247,53.87685,0,0,135.6813,196.6451,18.87755,0,18.87755,309.1911,73.61678,0.1211148,59.26453,60.47202,0,272.2351
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,86.07246,81.48994,48.38029,37.55798,37.55798,0,0,0,37.55798,229.1723,0,0,0,86.07246,39.53471,37.55798,0,0,116.8038,213.6348,46.53775,0,46.53775,353.3407,84.12856,0.1210421,41.31377,68.85797,0,299.7073
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,88.14095,85.45985,50.47837,23.19138,23.19138,0,0,0,23.19138,380.0591,0,0,0,88.14095,24.41198,23.19138,0,0,70.266,255.5188,63.72897,0,63.72897,413.7993,98.52344,0.1209427,25.51052,70.51276,0,343.6598
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,76.71556,82.24254,52.55866,50.49633,50.49633,0,0,0,50.49633,151.923,17.02449,0,0,76.71556,53.15403,50.49633,0,0,6.537034,312.8749,6.537034,0,6.537034,420.0009,100,0.1209325,55.54597,61.37245,0,389.5905
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,57.19069,74.5246,53.66105,32.55973,32.55973,0,-1,0,32.55973,175.6485,22.91729,0,0,57.19069,34.2734,32.55973,0,0,0,318.7582,0,0,0,420.0009,100,0.1209325,35.8157,45.75255,0,375.9489
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,38.55048,67.29454,53.95442,7.072032,7.072032,0,-1,0,7.072032,545.1118,31.10624,0,0,38.55048,7.444244,7.072032,0,0,0,318.7582,0,0,0,420.0009,100,0.1209325,7.779235,30.84039,0,357.3087
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,29.26472,64.21821,54.31003,57.78868,57.78868,0,-1,0,57.78868,50.64091,0,7.105427E-15,0,29.26472,60.83018,57.78868,0,0,0,318.7582,0,31.56547,-31.56547,386.7279,92.07789,0.1209325,63.56754,23.41177,0,348.0229
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,14.20862,58.06664,53.45657,53.49758,53.49758,0,-1,0,53.49758,26.55938,0,7.105427E-15,0,14.20862,56.31324,53.49758,0,0,35.07275,287.1927,0,42.10462,-42.10462,342.3457,81.51073,0.1209325,58.84734,11.3669,0,301.4014
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.5664,52.04218,51.55408,17.11847,17.11847,0,-1,0,17.11847,9.15035,0,3.552714E-15,0,1.5664,18.01944,17.11847,0,0,81.85565,245.0881,0,16.45304,-16.45304,325.0027,77.38145,0.1209325,18.83032,1.25312,0,246.6545
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,49.6338,49.6338,38.54568,38.54568,0,-1,0,38.54568,0,0,7.105427E-15,0,0,40.5744,38.54568,0,0,100.1368,228.6351,0,40.5744,-40.5744,282.2336,67.19833,0.1209325,42.40025,0,0,228.6351
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,47.85577,47.85577,5.037515,5.037515,0,-1,0,5.037515,0,0,0,0,0,5.302647,5.037515,0,0,145.2195,188.0607,0,5.302647,-5.302647,276.6441,65.8675,0.1209325,5.541266,0,0,188.0607
