Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,45.1087,45.1087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.4216,178.8788,0,0,0,272.555,64.89391,0.1224651,0,0,0,178.8788
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,44.18413,44.18413,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,155.4216,178.8788,0,39.56655,-39.56655,230.8482,54.96375,0.1224651,41.34704,0,0,178.8788
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,43.17954,43.17954,10.86463,10.86463,0,-1,0,10.86463,0,0,0,0,0,11.43645,10.86463,0,0,199.3844,139.3123,0,11.43645,-11.43645,218.7931,52.09349,0.1224651,11.95109,0,0,139.3123
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,42.40609,42.40609,13.50215,13.50215,0,-1,0,13.50215,0,0,0,0,0,14.21279,13.50215,0,0,212.0916,127.8758,0,14.21279,-14.21279,203.8115,48.52645,0.1224651,14.85237,0,0,127.8758
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,41.78378,41.78378,31.14733,31.14733,0,-1,0,31.14733,0,0,3.552714E-15,0,0,32.78666,31.14733,0,0,227.8836,113.663,0,32.78666,-32.78666,169.2513,40.29786,0.1224651,34.26206,0,0,113.663
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,41.08146,41.08146,3.360589,3.360589,0,-1,0,3.360589,0,0,0,0,0,3.537462,3.360589,0,0,264.3132,80.87637,0,3.537462,-3.537462,165.5225,39.41005,0.1224651,3.696648,0,0,80.87637
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,40.5036,40.5036,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,0,25.27423,24.01052,0,0,268.2437,77.3389,0,25.27423,-25.27423,138.8811,33.06688,0.1224651,26.41157,0,0,77.3389
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.144626,41.68312,40.18355,50.53479,50.53479,81,0,22.761,50.53479,10.18036,0,0,0,5.144626,0,0,30.46521,28.94195,296.3262,52.06467,34.08658,0,34.08658,171.2185,40.76623,0.1225348,55.58826,4.1157,81,57.2093
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,24.78431,47.28809,39.80128,40.32676,40.32676,81,0,22.761,40.32676,61.45872,0,0,0,24.78431,0,0,40.67324,38.63958,262.2396,82.74259,63.42389,0,63.42389,231.3877,55.0922,0.1226472,44.35943,19.82745,81,107.5269
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,47.70953,56.6335,41.30371,21.61378,21.61378,81,0,22.761,21.61378,220.7366,0,0,0,47.70953,0,0,59.38622,56.4169,198.8157,139.8241,104.1264,0,104.1264,330.1707,78.61192,0.1226992,23.77516,38.16763,81,187.5336
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,55.2573,63.64412,45.01091,38.12722,38.12722,0,-1,0,38.12722,144.9287,0,0,0,55.2573,40.13392,38.12722,0,0,94.68927,233.5379,15.12339,0,15.12339,344.518,82.02793,0.1226768,41.93995,44.20584,0,288.7952
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,54.82486,67.711,48.68255,0,0,0,0,0,0,0,0,0,0,54.82486,0,0,0,0,79.56589,247.1489,54.82486,0,54.82486,396.5294,94.41158,0.1225957,0,43.85989,0,301.9738
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,47.10764,67.87936,51.50962,0,0,0,0,0,0,0,22.36662,0,0,47.10764,0,0,0,0,24.74103,296.4913,24.74103,0,24.74103,420.0009,100,0.1225592,0,37.68612,0,343.5989
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,58.34781,75.196,53.80329,12.10031,12.10031,0,0,0,12.10031,482.2011,45.61065,0,0,58.34781,12.73716,12.10031,0,0,0,318.7582,0,0,0,420.0009,100,0.1225592,13.31034,46.67825,0,377.106
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,58.92529,78.20723,56.10584,70.13023,70.13023,20.25,0,7.39125,70.13023,84.02267,6.419783,0,0,58.92529,52.50551,49.88023,0,0,0,318.7582,0,0,0,420.0009,100,0.1225592,77.14326,47.14023,81,377.6835
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,57.09539,78.82175,57.30602,22.3419,22.3419,0,-1,0,22.3419,255.5529,33.57759,0,0,57.09539,23.51779,22.3419,0,0,0,318.7582,0,0,0,420.0009,100,0.1225592,24.57609,45.67631,0,375.8536
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,45.02058,73.85235,57.51049,4.496573,4.496573,0,-1,0,4.496573,1001.22,40.28734,0,0,45.02058,4.733234,4.496573,0,0,0,318.7582,0,0,0,420.0009,100,0.1225592,4.94623,36.01646,0,363.7788
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,30.58617,68.3724,57.70607,37.84356,37.84356,0,-1,0,37.84356,80.82265,0,0,0,30.58617,39.83533,37.84356,0,0,0,318.7582,0,9.249157,-9.249157,410.2514,97.6787,0.1225592,41.62792,24.46894,0,349.3444
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,10.48834,60.0624,56.61258,26.91027,26.91027,0,-1,0,26.91027,38.97521,0,0,0,10.48834,28.3266,26.91027,0,0,10.27684,309.5091,0,17.83827,-17.83827,391.4482,93.20176,0.1225592,29.6013,8.390669,0,319.9974
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,54.46116,54.46116,15.38721,15.38721,0,-1,0,15.38721,0,0,1.776357E-15,0,0,16.19707,15.38721,0,0,30.09714,291.6708,0,16.19707,-16.19707,374.375,89.13672,0.1225592,16.92594,0,0,291.6708
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,52.30974,52.30974,30.151,30.151,0,-1,0,30.151,0,0,0,0,0,31.73789,30.151,0,0,48.09388,275.4737,0,31.73789,-31.73789,340.9203,81.17134,0.1225592,33.1661,0,0,275.4737
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,50.06053,50.06053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.35821,243.7358,0,0,0,340.9203,81.17134,0.1225592,0,0,0,243.7358
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,48.15803,48.15803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.35821,243.7358,0,0,0,340.9203,81.17134,0.1225592,0,0,0,243.7358
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,46.30888,46.30888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.35821,243.7358,0,0,0,340.9203,81.17134,0.1225592,0,0,0,243.7358
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,45.13538,45.13538,28.0435,28.0435,0,-1,0,28.0435,0,0,3.552714E-15,0,0,29.51948,28.0435,0,0,83.35821,243.7358,0,29.51948,-29.51948,309.804,73.76272,0.1225592,30.84785,0,0,243.7358
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,44.18413,44.18413,21.26155,21.26155,0,-1,0,21.26155,0,0,3.552714E-15,0,0,22.38058,21.26155,0,0,116.1576,214.2164,0,22.38058,-22.38058,286.2128,68.14577,0.1225592,23.3877,0,0,214.2164
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,43.20621,43.20621,18.09755,18.09755,0,-1,0,18.09755,0,0,3.552714E-15,0,0,19.05005,18.09755,0,0,141.0249,191.8358,0,19.05005,-19.05005,266.1323,63.36471,0.1225592,19.9073,0,0,191.8358
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,42.40609,42.40609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.1917,172.7857,0,0,0,266.1323,63.36471,0.1225592,0,0,0,172.7857
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,41.78378,41.78378,27.95801,27.95801,0,-1,0,27.95801,0,0,0,0,0,29.42948,27.95801,0,0,162.1917,172.7857,0,29.42948,-29.42948,235.1109,55.97868,0.1225592,30.75381,0,0,172.7857
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,41.08146,41.08146,48.92214,48.92214,0,-1,0,48.92214,0,0,0,0,0,51.49699,48.92214,0,0,194.8911,143.3562,0,51.49699,-51.49699,180.8283,43.05428,0.1225592,53.81436,0,0,143.3562
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,40.47693,40.47693,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,252.11,91.85926,0,0,0,180.8283,43.05428,0.1225592,0,0,0,91.85926
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.266265,41.07866,40.13021,3.201438,3.201438,0,0,0,3.201438,102.0249,0,0,0,3.266265,3.369935,3.201438,0,0,252.11,91.85926,0,0.1036698,-0.1036698,180.7191,43.02826,0.1225592,3.521582,2.613012,0,95.12553
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,21.23279,46.12286,39.75682,13.66687,13.66687,0,0,0,13.66687,155.3595,0,0,0,21.23279,14.38618,13.66687,0,0,252.2251,91.75559,6.846609,0,6.846609,187.2143,44.57475,0.122549,15.03356,16.98623,0,112.9884
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,41.335,54.33738,41.25926,0,0,0,0,0,0,0,0,0,0,41.335,0,0,0,0,245.3785,97.91754,41.335,0,41.335,226.4281,53.91135,0.122488,0,33.068,0,139.2525
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,56.35009,64.08999,45.02869,31.76193,31.76193,0,-1,0,31.76193,177.4139,0,0,0,56.35009,33.43362,31.76193,0,0,204.0435,135.119,22.91647,0,22.91647,248.1686,59.08765,0.1224542,34.93813,45.08007,0,191.4691
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,62.44364,70.9705,48.78034,0,0,0,0,0,0,0,0,0,0,62.44364,0,0,0,0,181.1271,155.7439,62.44364,0,62.44364,307.4079,73.1922,0.1223622,0,49.95491,0,218.1875
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,81.44777,83.48392,51.66076,6.769398,6.769398,0,0,0,6.769398,1203.176,0,0,0,81.44777,7.125682,6.769398,0,0,118.6834,211.9431,74.32208,0,74.32208,377.916,89.97981,0.1222529,7.446338,65.15821,0,293.3909
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,83.43279,87.6562,53.95442,0,0,0,0,0,0,0,39.07145,0,0,83.43279,0,0,0,0,44.36134,278.833,44.36134,0,44.36134,420.0009,100,0.1221878,0,66.74623,0,362.2658
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,80.5378,89.27286,56.31031,49.91503,49.91503,0,0,0,49.91503,161.3498,27.99567,0,0,80.5378,52.54214,49.91503,0,0,0,318.7582,0,0,0,420.0009,100,0.1221878,54.90653,64.43024,0,399.296
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,69.96421,85.15796,57.45715,0,0,0,-1,0,0,0,69.96421,0,0,69.96421,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1221878,0,55.97137,0,388.7224
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,58.80537,80.02787,57.66162,27.6518,27.6518,0,-1,0,27.6518,212.6638,29.69821,0,0,58.80537,29.10715,27.6518,0,0,0,318.7582,0,0,0,420.0009,100,0.1221878,30.41698,47.04429,0,377.5636
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,37.63206,71.31756,57.91055,29.53872,29.53872,0,-1,0,29.53872,127.3991,6.538668,0,0,37.63206,31.09339,29.53872,0,0,0,318.7582,0,0,0,420.0009,100,0.1221878,32.49259,30.10565,0,356.3903
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,15.14253,61.79554,56.75482,4.232567,4.232567,0,-1,0,4.232567,357.7624,10.6872,0,0,15.14253,4.455334,4.232567,0,0,0,318.7582,0,0,0,420.0009,100,0.1221878,4.655824,12.11403,0,333.9008
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,54.61229,54.61229,37.71991,37.71991,0,-1,0,37.71991,0,0,7.105427E-15,0,0,39.70517,37.71991,0,0,0,318.7582,0,39.70517,-39.70517,378.1479,90.03504,0.1221878,41.4919,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,52.40753,52.40753,11.69369,11.69369,0,-1,0,11.69369,0,0,0,0,0,12.30915,11.69369,0,0,44.11686,279.0531,0,12.30915,-12.30915,365.1729,86.94576,0.1221878,12.86306,0,0,279.0531
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,50.18499,50.18499,7.912227,7.912227,0,-1,0,7.912227,0,0,8.881784E-16,0,0,8.32866,7.912227,0,0,57.79369,266.7439,0,8.32866,-8.32866,356.3938,84.85548,0.1221878,8.703449,0,0,266.7439
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,48.22915,48.22915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.04775,258.4153,0,0,0,356.3938,84.85548,0.1221878,0,0,0,258.4153
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,46.35333,46.35333,28.63989,28.63989,0,-1,0,28.63989,0,0,3.552714E-15,0,0,30.14725,28.63989,0,0,67.04775,258.4153,0,30.14725,-30.14725,324.6158,77.28931,0.1221878,31.50388,0,0,258.4153
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,45.17982,45.17982,12.88271,12.88271,0,-1,0,12.88271,0,0,1.776357E-15,0,0,13.56075,12.88271,0,0,100.5447,228.268,0,13.56075,-13.56075,310.3215,73.88592,0.1221878,14.17098,0,0,228.268
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,44.22858,44.22858,10.41176,10.41176,0,-1,0,10.41176,0,0,1.776357E-15,0,0,10.95975,10.41176,0,0,115.6122,214.7072,0,10.95975,-10.95975,298.7689,71.13531,0.1221878,11.45294,0,0,214.7072
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,43.23288,43.23288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.7897,203.7475,0,0,0,298.7689,71.13531,0.1221878,0,0,0,203.7475
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,42.40609,42.40609,52.54223,52.54223,0,-1,0,52.54223,0,0,7.105427E-15,0,0,55.30761,52.54223,0,0,127.7897,203.7475,0,55.30761,-55.30761,240.4695,57.25454,0.1221878,57.79646,0,0,203.7475
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,41.75711,41.75711,20.65804,20.65804,0,-1,0,20.65804,0,0,3.552714E-15,0,0,21.74531,20.65804,0,0,189.2426,148.4399,0,21.74531,-21.74531,217.548,51.79704,0.1221878,22.72384,0,0,148.4399
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,41.02812,41.02812,24.24771,24.24771,0,-1,0,24.24771,0,0,3.552714E-15,0,0,25.5239,24.24771,0,0,213.4041,126.6946,0,25.5239,-25.5239,190.6434,45.3912,0.1221878,26.67248,0,0,126.6946
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,40.43248,40.43248,22.29073,22.29073,0,0,0,22.29073,0,0,0,0,0,23.46392,22.29073,0,0,241.7639,101.1707,0,23.46392,-23.46392,165.9103,39.50237,0.1221878,24.5198,0,0,101.1707
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.166498,40.41419,40.07687,32.00167,32.00167,0,0,0,32.00167,3.645116,0,7.105427E-15,0,1.166498,33.68597,32.00167,0,0,267.835,77.70676,0,32.51947,-32.51947,131.6317,31.34083,0.1221878,35.20184,0.9331984,0,78.87325
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,18.63184,45.25887,39.70348,36.14183,36.14183,0,0,0,36.14183,51.55201,0,0,0,18.63184,38.04404,36.14183,0,0,303.9677,45.18728,0,19.4122,-19.4122,111.1695,26.46888,0.1221878,39.75602,14.90547,0,63.81913
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,39.10404,53.56821,41.25926,0,0,0,0,0,0,0,0,0,0,39.10404,0,0,0,0,325.5368,25.77509,39.10404,0,39.10404,148.2668,35.30156,0.1221304,0,31.28323,0,64.87914
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,64.13668,67.3043,45.1087,0,0,0,-1,0,0,0,0,0,0,64.13668,0,0,0,0,286.4328,60.96873,64.13668,0,64.13668,209.1122,49.78853,0.1220364,0,51.30935,0,125.1054
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,61.33217,70.64889,48.90481,23.95277,23.95277,0,0,0,23.95277,256.0546,0,0,0,61.33217,25.21345,23.95277,0,0,222.2961,118.6917,36.11873,0,36.11873,243.3775,57.9469,0.1219835,26.34805,49.06574,0,180.0239
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,78.78179,82.30008,51.803,33.25726,33.25726,0,0,0,33.25726,236.886,0,0,0,78.78179,35.00764,33.25726,0,0,186.1774,151.1986,43.77415,0,43.77415,284.9053,67.83446,0.1219195,36.58299,63.02544,0,229.9804
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,79.16535,85.5465,54.10555,38.83115,38.83115,0,0,0,38.83115,203.8707,0,0,0,79.16535,40.8749,38.83115,0,0,142.4032,190.5953,38.29045,0,38.29045,321.2308,76.48337,0.1218636,42.71427,63.33228,0,269.7607
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,66.71557,82.21762,56.40811,22.27019,22.27019,0,0,0,22.27019,299.5734,0,0,0,66.71557,23.4423,22.27019,0,0,104.1128,225.0567,43.27326,0,43.27326,362.2834,86.25778,0.1218004,24.49721,53.37245,0,291.7723
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,49.73384,75.94558,57.60828,0,0,0,-1,0,0,0,0,0,0,49.73384,0,0,0,0,60.8395,264.0027,49.73384,0,49.73384,409.4651,97.49149,0.1217279,0,39.78708,0,313.7365
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,39.36416,71.89651,57.81275,48.74721,48.74721,0,-1,0,48.74721,80.75161,0,0,0,39.36416,51.31285,48.74721,0,0,11.10566,308.7631,0,11.9487,-11.9487,396.8701,94.49268,0.1217279,53.62193,31.49133,0,348.1273
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,16.90867,63.71282,58.00834,0,0,0,-1,0,0,0,0,0,0,16.90867,0,0,0,0,24.38199,296.8144,16.90867,0,16.90867,412.911,98.31195,0.1217033,0,13.52693,0,313.7231
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,12.11218,60.86762,56.8615,24.18572,24.18572,0,-1,0,24.18572,50.07988,0,3.552714E-15,0,12.11218,25.45866,24.18572,0,0,7.473325,312.0322,0,13.34647,-13.34647,398.8426,94.96233,0.1217033,26.6043,9.689746,0,324.1444
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,54.71008,54.71008,57.94614,57.94614,0,-1,0,57.94614,0,0,7.105427E-15,0,0,60.99594,57.94614,0,0,22.30274,298.6858,0,60.99594,-60.99594,334.5472,79.65395,0.1217033,63.74076,0,0,298.6858
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,52.50533,52.50533,47.96928,47.96928,0,-1,0,47.96928,0,0,7.105427E-15,0,0,50.49398,47.96928,0,0,90.076,237.6898,0,50.49398,-50.49398,281.3219,66.98127,0.1217033,52.76621,0,0,237.6898
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,50.25611,50.25611,54.27989,54.27989,0,-1,0,54.27989,0,0,7.105427E-15,0,0,57.13673,54.27989,0,0,146.1804,187.1958,0,57.13673,-57.13673,221.0945,52.64145,0.1217033,59.70788,0,0,187.1958
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,48.30916,48.30916,45.22237,45.22237,0,-1,0,45.22237,0,0,7.105427E-15,0,0,47.6025,45.22237,0,0,209.6657,130.0591,0,47.6025,-47.6025,170.9171,40.69446,0.1217033,49.74461,0,0,130.0591
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,46.40667,46.40667,14.70296,14.70296,0,-1,0,14.70296,0,0,1.776357E-15,0,0,15.4768,14.70296,0,0,262.5573,82.45661,0,15.4768,-15.4768,154.6031,36.81018,0.1217033,16.17325,0,0,82.45661
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,45.2065,45.2065,8.587206,8.587206,0,-1,0,8.587206,0,0,0,0,0,9.039165,8.587206,0,0,279.7538,66.97981,0,9.039165,-9.039165,145.075,34.54159,0.1217033,9.445927,0,0,66.97981
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,44.22858,44.22858,19.50274,19.50274,0,-1,0,19.50274,0,0,3.552714E-15,0,0,20.5292,19.50274,0,0,289.7973,57.94065,0,20.5292,-20.5292,123.4353,29.3893,0.1217033,21.45301,0,0,57.94065
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,43.20621,43.20621,10.90901,10.90901,0,-1,0,10.90901,0,0,1.776357E-15,0,0,11.48316,10.90901,0,0,312.6075,37.41145,0,11.48316,-11.48316,111.331,26.50732,0.1217033,11.99991,0,0,37.41145
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,42.37943,42.37943,23.12514,23.12514,0,-1,0,23.12514,0,0,3.552714E-15,0.8057806,0,24.34225,23.12514,0,0,325.3666,25.92829,0,24.34225,-24.34225,85.672,20.39805,0.1217033,25.43765,0,0,25.92829
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,41.70377,41.70377,17.77752,1.506733,0,-1,0,1.506733,0,0,16.27079,18.04854,0,1.586035,1.506733,0,0,352.4135,1.586035,0,1.586035,-1.586035,84.00017,20,0.1217033,19.55527,0,0,1.586035
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,41.01034,41.01034,23.78347,0,0,-1,0,0,0,0,23.78347,26.16182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217033,26.16182,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,40.37914,40.37914,8.636522,8.636522,80.95231,0,22.74894,8.636522,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1218073,9.500175,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.669921,40.48887,40.00575,23.82737,23.82737,81,0,22.761,23.82737,7.008414,0,0,0,1.669921,0,0,57.17263,54.314,285.4758,61.83,55.98392,0,55.98392,202.2857,48.16317,0.1219232,26.21011,1.335937,81,63.49992
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,10.84478,42.78886,39.60569,29.59639,29.59639,81,0,22.761,29.59639,36.64223,0,0,0,10.84478,0,0,51.40361,48.83344,229.4919,112.2155,59.67821,0,59.67821,258.9014,61.64308,0.1220403,32.55603,8.675821,81,123.0603
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,31.02276,50.76512,41.17925,27.56285,27.56285,81,0,22.761,27.56285,112.5528,0,0,0,31.02276,0,0,53.43715,50.76529,169.8137,165.9259,81.78805,0,81.78805,336.4924,80.11707,0.1221249,30.31914,24.81821,81,196.9487
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,64.69605,67.56666,45.13538,21.74067,21.74067,0,-1,0,21.74067,297.5807,0,0,0,64.69605,22.88492,21.74067,0,0,88.02563,239.5352,41.81113,0,41.81113,376.1579,89.56123,0.122064,23.91474,51.75684,0,304.2312
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,58.80482,69.68766,48.98482,30.26473,30.26473,0,0,0,30.26473,194.3015,0,0,0,58.80482,31.85761,30.26473,0,0,46.2145,277.1652,26.94721,0,26.94721,401.7223,95.64797,0.1220248,33.29121,47.04386,0,335.97
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,64.57882,75.67148,51.90968,26.77021,26.77021,0,0,0,26.77021,241.2339,17.13236,0,0,64.57882,28.17917,26.77021,0,0,19.26729,301.4177,19.26729,0,19.26729,420.0009,100,0.1219968,29.44723,51.66306,0,365.9965
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,66.81232,79.58114,54.25669,23.84718,23.84718,0,0,0,23.84718,280.1686,41.71002,0,0,66.81232,25.10229,23.84718,0,0,0,318.7582,0,0,0,420.0009,100,0.1219968,26.2319,53.44986,0,385.5706
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,74.86808,86.52782,56.55924,14.51974,14.51974,0,0,0,14.51974,515.6296,59.58414,0,0,74.86808,15.28394,14.51974,0,0,0,318.7582,0,0,0,420.0009,100,0.1219968,15.97171,59.89446,0,393.6263
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,39.63859,71.88703,57.70607,27.52184,27.52184,0,-1,0,27.52184,144.0259,10.66823,0,0,39.63859,28.97036,27.52184,0,0,0,318.7582,0,0,0,420.0009,100,0.1219968,30.27403,31.71087,0,358.3968
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,40.12761,72.3113,57.91055,10.88511,10.88511,0,-1,0,10.88511,368.6469,28.6696,0,0,40.12761,11.458,10.88511,0,0,0,318.7582,0,0,0,420.0009,100,0.1219968,11.97362,32.10209,0,358.8858
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,17.57829,64.05061,58.10613,15.0501,15.0501,0,-1,0,15.0501,116.7985,1.736086,0,0,17.57829,15.84221,15.0501,0,0,0,318.7582,0,0,0,420.0009,100,0.1219968,16.55511,14.06264,0,336.3365
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,8.640805,59.79623,56.9593,0,0,0,-1,0,0,0,8.640805,0,0,8.640805,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1219968,0,6.912644,0,327.399
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,54.75454,54.75454,6.69175,6.69175,0,-1,0,6.69175,0,0,8.881784E-16,0,0,7.043947,6.69175,0,0,0,318.7582,0,7.043947,-7.043947,412.5759,98.23215,0.1219968,7.360924,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,52.612,52.612,25.23203,25.23203,0,-1,0,25.23203,0,0,3.552714E-15,0,0,26.56003,25.23203,0,0,7.826608,311.7143,0,26.56003,-26.56003,384.5791,91.56628,0.1219968,27.75523,0,0,311.7143
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,50.33612,50.33612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.33775,285.1542,0,0,0,384.5791,91.56628,0.1219968,0,0,0,285.1542
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,48.38029,48.38029,39.13498,39.13498,0,-1,0,39.13498,0,0,0,0,0,41.19471,39.13498,0,0,37.33775,285.1542,0,41.19471,-41.19471,341.1561,81.22748,0.1219968,43.04848,0,0,285.1542
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,46.43334,46.43334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.10966,243.9595,0,0,0,341.1561,81.22748,0.1219968,0,0,0,243.9595
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,45.23317,45.23317,16.8139,16.8139,0,-1,0,16.8139,0,0,0,0,0,17.69884,16.8139,0,0,83.10966,243.9595,0,17.69884,-17.69884,322.4999,76.78553,0.1219968,18.49529,0,0,243.9595
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,44.22858,44.22858,8.763895,8.763895,0,-1,0,8.763895,0,0,0,0,0,9.225153,8.763895,0,0,102.775,226.2607,0,9.225153,-9.225153,312.7757,74.47026,0.1219968,9.640285,0,0,226.2607
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,43.20621,43.20621,18.74707,18.74707,0,-1,0,18.74707,0,0,3.552714E-15,0,0,19.73376,18.74707,0,0,113.0252,217.0355,0,19.73376,-19.73376,291.9745,69.5176,0.1219968,20.62177,0,0,217.0355
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,42.35275,42.35275,37.97289,37.97289,0,-1,0,37.97289,0,0,0,0,0,39.97146,37.97289,0,0,134.9516,197.3018,0,39.97146,-39.97146,249.8409,59.48581,0.1219968,41.77018,0,0,197.3018
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,41.6771,41.6771,19.81037,19.81037,0,-1,0,19.81037,0,0,3.552714E-15,0,0,20.85302,19.81037,0,0,179.3643,157.3303,0,20.85302,-20.85302,227.8599,54.25224,0.1219968,21.79141,0,0,157.3303
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,40.93033,40.93033,0.503887,0.503887,0,-1,0,0.503887,0,0,1.110223E-16,0,0,0.5304074,0.503887,0,0,202.5343,136.4773,0,0.5304074,-0.5304074,227.3008,54.11913,0.1219968,0.5542757,0,0,136.4773
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,40.30801,40.30801,46.98731,46.98731,0,0,0,46.98731,0,0,0,0,0,49.46033,46.98731,0,0,203.1237,135.9469,0,49.46033,-49.46033,175.165,41.70588,0.1219968,51.68604,0,0,135.9469
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.508119,40.63424,39.90796,0,0,0,0,0,0,0,0,0,0,2.508119,0,0,0,0,258.0796,86.48657,2.508119,0,2.508119,177.5444,42.2724,0.1219932,0,2.006495,0,88.99469
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,15.7132,44.16034,39.5079,30.94904,30.94904,0,0,0,30.94904,50.77119,0,0,0,15.7132,32.57794,30.94904,0,0,255.5715,88.74388,0,16.86474,-16.86474,159.7674,38.03979,0.1219932,34.04395,12.57056,0,104.4571
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,25.42823,48.86853,41.10813,0,0,0,0,0,0,0,0,0,0,25.42823,0,0,0,0,274.3101,71.87914,25.42823,0,25.42823,183.8908,43.78343,0.1219562,0,20.34259,0,97.30737
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,53.57368,63.13675,45.13538,58.02734,58.02734,0,-1,0,58.02734,92.3249,0,0,0,53.57368,61.08141,58.02734,0,0,248.8819,94.76455,0,7.507729,-7.507729,175.9769,41.89919,0.1219562,63.83007,42.85894,0,148.3382
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,59.79702,70.18414,49.05594,15.0455,15.0455,0,0,0,15.0455,397.4412,0,0,0,59.79702,15.83737,15.0455,0,0,257.2238,87.25682,43.95965,0,43.95965,217.6807,51.82864,0.1218924,16.55005,47.83761,0,147.0538
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,27.96698,61.2843,52.00747,52.06107,52.06107,0,0,0,52.06107,53.71956,0,0,0,27.96698,54.80113,52.06107,0,0,213.2641,126.8205,0,26.83415,-26.83415,189.395,45.09397,0.1218924,57.26718,22.37358,0,154.7875
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,51.62654,72.97247,54.35448,75.92972,75.92972,81,0,22.761,75.92972,67.99255,0,0,0,51.62654,0,0,5.070282,4.816768,243.0799,99.98635,56.44331,0,56.44331,242.9419,57.84319,0.1219915,83.52269,41.30124,81,151.6129
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,55.69452,77.48569,56.71037,37.22016,37.22016,81,0,22.761,37.22016,149.6354,0,0,0,55.69452,0,0,43.77984,41.59085,186.6366,150.7853,97.28537,0,97.28537,335.2349,79.81767,0.1220534,40.94218,44.55562,81,206.4799
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,36.0903,70.71147,57.91055,44.49941,44.49941,0,-1,0,44.49941,81.10288,0,0,0,36.0903,46.84148,44.49941,0,0,89.35117,238.3422,0,10.75118,-10.75118,323.9021,77.1194,0.1220534,48.94935,28.87224,0,274.4325
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,29.64802,68.40313,58.06168,25.72758,25.72758,0,-1,0,25.72758,115.2383,0,0,0,29.64802,27.08166,25.72758,0,0,101.2969,227.591,2.566365,0,2.566365,326.3368,77.69908,0.1220497,28.30033,23.71842,0,257.239
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,29.52513,68.56809,58.25726,38.69964,38.69964,0,-1,0,38.69964,76.29304,0,7.105427E-15,0,29.52513,40.73646,38.69964,0,0,98.73057,229.9007,0,11.21133,-11.21133,314.519,74.88533,0.1220497,42.5696,23.6201,0,259.4258
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,15.97011,62.39553,57.05709,0,0,0,-1,0,0,0,0,0,0,15.97011,0,0,0,0,111.1876,218.6894,15.97011,0,15.97011,329.6696,78.49261,0.1220265,0,12.77609,0,234.6595
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,54.86122,54.86122,33.15732,33.15732,0,-1,0,33.15732,0,0,0,0,0,34.90244,33.15732,0,0,95.21749,233.0625,0,34.90244,-34.90244,292.8792,69.733,0.1220265,36.47305,0,0,233.0625
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,52.65646,52.65646,30.22992,30.22992,0,-1,0,30.22992,0,0,3.552714E-15,0,0,31.82097,30.22992,0,0,133.998,198.16,0,31.82097,-31.82097,259.3369,61.74677,0.1220265,33.25291,0,0,198.16
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,50.38057,50.38057,28.86438,28.86438,0,-1,0,28.86438,0,0,3.552714E-15,0,0,30.38356,28.86438,0,0,169.3546,166.3391,0,30.38356,-30.38356,227.3099,54.12129,0.1220265,31.75082,0,0,166.3391
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,48.40696,48.40696,48.57649,48.57649,0,-1,0,48.57649,0,0,7.105427E-15,0,0,51.13314,48.57649,0,0,203.1141,135.9555,0,51.13314,-51.13314,173.4108,41.2882,0.1220265,53.43414,0,0,135.9555
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,46.43334,46.43334,13.36296,13.36296,0,-1,0,13.36296,0,0,1.776357E-15,0,0,14.06628,13.36296,0,0,259.9287,84.82236,0,14.06628,-14.06628,158.5836,37.75793,0.1220265,14.69926,0,0,84.82236
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,45.2065,45.2065,12.69741,12.69741,0,-1,0,12.69741,0,0,1.776357E-15,0,0,13.3657,12.69741,0,0,275.5579,70.75609,0,13.3657,-13.3657,144.4949,34.40349,0.1220265,13.96715,0,0,70.75609
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,44.20191,44.20191,57.89915,54.52087,0,-1,0,54.52087,0,0,3.37828,9.168195,0,57.39039,54.52087,0,0,290.4087,57.39039,0,57.39039,-57.39039,84.00017,20,0.1220265,63.68907,0,0,57.39039
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,43.17954,43.17954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220265,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,42.33497,42.33497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220265,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,41.63265,41.63265,3.694215,0,0,-1,0,0,0,0,3.694215,4.063636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220265,4.063636,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,40.87699,40.87699,33.59246,0,0,-1,0,0,0,0,33.59246,36.9517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220265,36.9517,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,40.228,40.228,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220265,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,5.949715,41.56085,39.82795,0,0,0,0,0,0,0,0,0,0,5.949715,0,0,0,0,354.1758,0,5.949715,0,5.949715,89.64456,21.3439,0.1220179,0,4.759772,0,5.949715
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,25.38966,47.08765,39.42789,0,0,0,0,0,0,0,0,0,0,25.38966,0,0,0,0,348.2261,5.354743,25.38966,0,25.38966,113.7313,27.07883,0.1219811,0,20.31173,0,30.7444
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,39.01624,53.28643,41.02812,32.29757,32.29757,81,0,22.761,32.29757,120.8024,0,0,0,39.01624,0,0,48.70243,46.26731,322.8364,28.20544,85.28355,0,85.28355,194.6384,46.34238,0.1220603,35.52733,31.213,81,67.22168
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,61.16379,66.12481,45.13538,37.56736,37.56736,0,-1,0,37.56736,162.811,0,0,0,61.16379,39.54459,37.56736,0,0,237.5529,104.9606,21.61921,0,21.61921,215.1482,51.22565,0.122029,41.32409,48.93103,0,166.1244
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,47.45533,65.32945,49.13595,52.39143,52.39143,0,0,0,52.39143,90.57842,0,7.105427E-15,0,47.45533,55.14887,52.39143,0,0,215.9337,124.4179,0,7.693542,-7.693542,207.0385,49.29477,0.122029,57.63057,37.96426,0,171.8732
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,55.58774,72.01012,52.10527,51.13338,51.13338,0,0,0,51.13338,108.7113,0,0,0,55.58774,53.82461,51.13338,0,0,224.4821,116.7244,1.763126,0,1.763126,208.7111,49.69302,0.1220265,56.24672,44.47019,0,172.3121
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,69.60925,81.22787,54.50561,31.14266,31.14266,0,0,0,31.14266,223.5173,0,0,0,69.60925,32.78175,31.14266,0,0,222.7189,118.3112,36.8275,0,36.8275,243.6487,58.01149,0.1219732,34.25693,55.6874,0,187.9204
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,64.94009,81.92732,56.8615,34.34375,34.34375,0,0,0,34.34375,189.0885,0,0,0,64.94009,36.15132,34.34375,0,0,185.8914,151.4559,28.78877,0,28.78877,270.9602,64.5142,0.1219316,37.77813,51.95207,0,216.396
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,69.44637,85.60142,58.00834,15.13783,15.13783,0,-1,0,15.13783,458.7604,0,0,0,69.44637,15.93456,15.13783,0,0,157.1027,177.3658,53.51181,0,53.51181,321.7259,76.60126,0.1218543,16.65161,55.55709,0,246.8122
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,57.29844,79.93739,58.15947,0,0,0,-1,0,0,0,0,0,0,57.29844,0,0,0,0,103.5909,225.5265,57.29844,0,57.29844,376.084,89.54363,0.1217716,0,45.83875,0,282.8249
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,38.8181,72.28295,58.35505,43.79916,43.79916,0,-1,0,43.79916,88.62749,0,0,0,38.8181,46.10438,43.79916,0,0,46.29241,277.0951,0,7.286281,-7.286281,368.4036,87.71497,0.1217716,48.17908,31.05448,0,315.9131
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,16.78765,62.78175,57.15488,24.0207,24.0207,0,-1,0,24.0207,69.88828,0,0,0,16.78765,25.28495,24.0207,0,0,54.38828,269.8088,0,8.497293,-8.497293,359.4467,85.58237,0.1217716,26.42277,13.43012,0,286.5964
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,54.90567,54.90567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.82972,261.3115,0,0,0,359.4467,85.58237,0.1217716,0,0,0,261.3115
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,52.7098,52.7098,8.374258,8.374258,0,-1,0,8.374258,0,0,1.776357E-15,0,0,8.815008,8.374258,0,0,63.82972,261.3115,0,8.815008,-8.815008,350.1548,83.37003,0.1217716,9.211683,0,0,261.3115
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,50.40725,50.40725,11.02625,11.02625,0,-1,0,11.02625,0,0,0,0,0,11.60658,11.02625,0,0,73.62417,252.4965,0,11.60658,-11.60658,337.9204,80.45708,0.1217716,12.12888,0,0,252.4965
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,48.43363,48.43363,41.26921,41.26921,0,-1,0,41.26921,0,0,7.105427E-15,0,0,43.44128,41.26921,0,0,86.52037,240.8899,0,43.44128,-43.44128,292.1293,69.55445,0.1217716,45.39613,0,0,240.8899
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,46.46001,46.46001,37.87067,37.87067,0,-1,0,37.87067,0,0,7.105427E-15,0,0,39.86386,37.87067,0,0,134.7885,197.4486,0,39.86386,-39.86386,250.1091,59.54966,0.1217716,41.65774,0,0,197.4486
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,45.17982,45.17982,19.26736,19.26736,0,-1,0,19.26736,0,0,3.552714E-15,0,0,20.28144,19.26736,0,0,179.0816,157.5848,0,20.28144,-20.28144,228.7306,54.45955,0.1217716,21.1941,0,0,157.5848
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,44.18413,44.18413,24.94961,24.94961,0,-1,0,24.94961,0,0,0,0,0,26.26274,24.94961,0,0,201.6166,137.3033,0,26.26274,-26.26274,201.0472,47.86829,0.1217716,27.44457,0,0,137.3033
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,43.15287,43.15287,18.55967,18.55967,0,-1,0,18.55967,0,0,3.552714E-15,0,0,19.53649,18.55967,0,0,230.7974,111.0406,0,19.53649,-19.53649,180.4539,42.96514,0.1217716,20.41563,0,0,111.0406
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,42.28163,42.28163,4.89615,4.89615,0,-1,0,4.89615,0,0,0,0,0,5.153842,4.89615,0,0,252.5046,91.50408,0,5.153842,-5.153842,175.0213,41.67166,0.1217716,5.385765,0,0,91.50408
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,41.57931,41.57931,13.18911,13.18911,0,-1,0,13.18911,0,0,1.776357E-15,0,0,13.88327,13.18911,0,0,258.2311,86.35024,0,13.88327,-13.88327,160.3871,38.18732,0.1217716,14.50802,0,0,86.35024
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,40.83253,40.83253,14.02975,14.02975,0,-1,0,14.02975,0,0,1.776357E-15,0,0,14.76815,14.02975,0,0,273.657,72.46697,0,14.76815,-14.76815,144.8201,34.4809,0.1217716,15.43272,0,0,72.46697
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,40.15688,40.15688,13.39574,13.39574,0,0,0,13.39574,0,0,1.776357E-15,0,0,14.10077,13.39574,0,0,290.066,57.69881,0,14.10077,-14.10077,129.9565,30.94197,0.1217716,14.73531,0,0,57.69881
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.71077,40.25103,39.75682,9.048964,9.048964,0,0,0,9.048964,18.9057,0,0,0,1.71077,9.525225,9.048964,0,0,305.7336,43.59804,0,7.814456,-7.814456,121.7194,28.98075,0.1217716,9.95386,1.368616,0,45.30881
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,14.97509,43.72507,39.30342,6.079179,6.079179,0,0,0,6.079179,246.334,0,0,0,14.97509,6.399136,6.079179,0,0,314.4163,35.78358,8.57595,0,8.57595,129.8552,30.91785,0.1217593,6.687097,11.98007,0,50.75867
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,38.31245,52.9978,40.98367,46.19233,46.19233,81,0,22.761,46.19233,82.94115,0,0,0,38.31245,0,0,34.80767,33.06729,305.8403,43.50194,71.37974,0,71.37974,197.572,47.04086,0.1218584,50.81156,30.64996,81,81.81439
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,58.32441,64.99009,45.13538,29.89703,29.89703,0,-1,0,29.89703,195.0843,0,0,0,58.32441,31.47056,29.89703,0,0,234.4606,107.7437,26.85385,0,26.85385,223.0478,53.10651,0.1218198,32.88674,46.65953,0,166.0681
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,66.81345,73.34099,49.1804,38.00908,38.00908,0,0,0,38.00908,175.7829,0,0,0,66.81345,40.00956,38.00908,0,0,207.6067,131.9122,26.80389,0,26.80389,248.4762,59.16088,0.1217812,41.80999,53.45076,0,198.7256
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,75.56318,81.20606,52.20306,13.8777,13.8777,0,0,0,13.8777,544.4935,0,0,0,75.56318,14.60811,13.8777,0,0,180.8028,156.0357,60.95507,0,60.95507,306.3033,72.9292,0.1216935,15.26547,60.45054,0,231.5988
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,72.00036,82.53559,54.61229,14.0879,14.0879,0,0,0,14.0879,511.0796,0,0,0,72.00036,14.82936,14.0879,0,0,119.8478,210.8952,57.171,0,57.171,360.5404,85.84279,0.1216114,15.49669,57.60029,0,282.8956
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,59.39469,79.44942,56.9593,0,0,0,0,0,0,0,0,0,0,59.39469,0,0,0,0,62.67678,262.3491,59.39469,0,59.39469,416.8872,99.25865,0.1215262,0,47.51575,0,321.7438
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,58.64072,80.5538,58.15947,4.885242,4.885242,0,-1,0,4.885242,1200.365,50.21627,0,0,58.64072,5.14236,4.885242,0,0,3.282093,315.8044,3.282093,0,3.282093,420.0009,100,0.1215215,5.373766,46.91257,0,374.4451
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,41.25071,73.21329,58.3106,34.13764,34.13764,0,-1,0,34.13764,120.8364,5.316353,0,0,41.25071,35.93436,34.13764,0,0,0,318.7582,0,0,0,420.0009,100,0.1215215,37.55141,33.00057,0,360.0089
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,17.76906,64.48932,58.46173,15.8909,15.8909,0,-1,0,15.8909,111.8191,1.041797,0,0,17.76906,16.72726,15.8909,0,0,0,318.7582,0,0,0,420.0009,100,0.1215215,17.47999,14.21525,0,336.5273
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,12.55915,61.43177,57.26156,17.50981,17.50981,0,-1,0,17.50981,71.72636,0,0,0,12.55915,18.43138,17.50981,0,0,0,318.7582,0,5.872227,-5.872227,413.811,98.52622,0.1215215,19.26079,10.04732,0,331.3174
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,55.01235,55.01235,9.742957,9.742957,0,-1,0,9.742957,0,0,1.776357E-15,0,0,10.25574,9.742957,0,0,6.524697,312.886,0,10.25574,-10.25574,403.0005,95.9523,0.1215215,10.71725,0,0,312.886
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,52.80759,52.80759,5.307118,5.307118,0,-1,0,5.307118,0,0,0,0,0,5.58644,5.307118,0,0,17.91997,302.6302,0,5.58644,-5.58644,397.1118,94.55025,0.1215215,5.83783,0,0,302.6302
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,50.47837,50.47837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.12712,297.0438,0,0,0,397.1118,94.55025,0.1215215,0,0,0,297.0438
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,48.4603,48.4603,8.191885,8.191885,0,-1,0,8.191885,0,0,0,0,0,8.623037,8.191885,0,0,24.12712,297.0438,0,8.623037,-8.623037,388.0224,92.38609,0.1215215,9.011074,0,0,297.0438
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,46.46001,46.46001,16.48593,16.48593,0,-1,0,16.48593,0,0,0,0,0,17.35361,16.48593,0,0,33.70827,288.4208,0,17.35361,-17.35361,369.73,88.03078,0.1215215,18.13453,0,0,288.4208
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,45.17982,45.17982,9.390896,9.390896,0,-1,0,9.390896,0,0,1.776357E-15,0,0,9.885153,9.390896,0,0,52.99007,271.0672,0,9.885153,-9.885153,359.3102,85.54987,0.1215215,10.32998,0,0,271.0672
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,44.18413,44.18413,27.86935,27.86935,0,-1,0,27.86935,0,0,3.552714E-15,0,0,29.33615,27.86935,0,0,63.97357,261.182,0,29.33615,-29.33615,328.3871,78.18726,0.1215215,30.65628,0,0,261.182
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,43.13509,43.13509,10.10393,10.10393,0,-1,0,10.10393,0,0,0,0,0,10.63571,10.10393,0,0,96.5693,231.8459,0,10.63571,-10.63571,317.1761,75.51797,0.1215215,11.11432,0,0,231.8459
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,42.22829,42.22829,16.10848,16.10848,0,-1,0,16.10848,0,0,0,0,0,16.9563,16.10848,0,0,108.3868,221.2101,0,16.9563,-16.9563,299.3026,71.26239,0.1215215,17.71933,0,0,221.2101
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,41.50819,41.50819,4.117315,4.117315,0,-1,0,4.117315,0,0,0,0,0,4.334016,4.117315,0,0,127.2271,204.2538,0,4.334016,-4.334016,294.7342,70.17466,0.1215215,4.529047,0,0,204.2538
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,40.75253,40.75253,37.6395,37.6395,0,-1,0,37.6395,0,0,7.105427E-15,0,0,39.62052,37.6395,0,0,132.0427,199.9198,0,39.62052,-39.62052,252.9705,60.23095,0.1215215,41.40344,0,0,199.9198
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,40.05909,40.05909,15.94972,15.94972,0,0,0,15.94972,0,0,0,0,0,16.78918,15.94972,0,0,176.0655,160.2993,0,16.78918,-16.78918,235.2731,56.0173,0.1215215,17.5447,0,0,160.2993
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.603451,40.38507,39.63236,12.12937,12.12937,0,0,0,12.12937,21.46403,0,0,0,2.603451,12.76775,12.12937,0,0,194.7201,143.5101,0,10.1643,-10.1643,224.559,53.46632,0.1215215,13.3423,2.082761,0,146.1136
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,20.37738,45.25465,39.17896,18.97931,18.97931,0,0,0,18.97931,107.3663,0,0,0,20.37738,19.97822,18.97931,0,0,206.0138,133.3458,0.399162,0,0.399162,224.9377,53.55648,0.1215209,20.87724,16.30191,0,153.7232
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,44.47396,55.0414,40.90366,36.96243,36.96243,0,0,0,36.96243,120.3221,0,0,0,44.47396,38.90782,36.96243,0,0,205.6146,133.7051,5.566142,0,5.566142,230.2182,54.81374,0.1215129,40.65867,35.57917,0,178.179
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,58.14891,64.88964,45.1087,36.14432,36.14432,0,-1,0,36.14432,160.8798,0,0,0,58.14891,38.04665,36.14432,0,0,200.0485,138.7146,20.10226,0,20.10226,249.2889,59.35437,0.1214841,39.75875,46.51913,0,196.8635
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,61.32274,71.00427,49.20707,30.88183,30.88183,0,0,0,30.88183,198.5723,0,0,0,61.32274,32.50719,30.88183,0,0,179.9462,156.8066,28.81556,0,28.81556,276.6257,65.86313,0.1214429,33.97001,49.05819,0,218.1294
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,61.53638,74.80579,52.30974,69.78353,69.78353,81,0,22.761,69.78353,88.18182,0,0,0,61.53638,0,0,11.21647,10.65565,151.1307,182.7406,72.19203,0,72.19203,345.1131,82.16962,0.1215407,76.76188,49.22911,81,244.277
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,56.67705,75.54457,54.71008,27.23554,27.23554,0,0,0,27.23554,208.0996,0,0,0,56.67705,28.66899,27.23554,0,0,78.93863,247.7135,28.00806,0,28.00806,371.6839,88.49598,0.1215007,29.95909,45.34164,0,304.3905
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,47.77156,74.47849,57.05709,0,0,0,0,0,0,0,0,0,0,47.77156,0,0,0,0,50.93057,272.9207,47.77156,0,47.77156,417.0039,99.28645,0.1214324,0,38.21725,0,320.6923
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,41.42453,73.22392,58.25726,0,0,0,-1,0,0,0,38.26553,0,0,41.42453,0,0,0,0,3.159005,315.9151,3.159005,0,3.159005,420.0009,100,0.1214279,0,33.13963,0,357.3397
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,38.111,72.0602,58.40839,0,0,0,-1,0,0,0,38.111,0,0,38.111,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1214279,0,30.4888,0,356.8692
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,25.72188,67.47169,58.55952,53.1407,53.1407,0,-1,0,53.1407,48.40335,0,0,0,25.72188,55.93758,53.1407,0,0,0,318.7582,0,30.2157,-30.2157,388.1507,92.41665,0.1214279,58.45477,20.57751,0,344.4801
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,14.7264,62.27802,57.35935,35.44634,35.44634,0,-1,0,35.44634,41.5456,0,0,0,14.7264,37.31194,35.44634,0,0,33.573,288.5425,0,22.58554,-22.58554,364.3434,86.74827,0.1214279,38.99097,11.78112,0,303.2689
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,55.0568,55.0568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.66804,265.957,0,0,0,364.3434,86.74827,0.1214279,0,0,0,265.957
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,52.86093,52.86093,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,58.66804,265.957,0,9.629587,-9.629587,354.193,84.33149,0.1214279,10.06292,0,0,265.957
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,50.50504,50.50504,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,69.36758,256.3274,0,40.86272,-40.86272,311.1199,74.07601,0.1214279,42.70154,0,0,256.3274
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,48.47808,48.47808,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,114.7706,215.4647,0,26.81759,-26.81759,282.8517,67.3455,0.1214279,28.02438,0,0,215.4647
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,46.46001,46.46001,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,144.5679,188.6471,0,7.175464,-7.175464,275.2881,65.54465,0.1214279,7.49836,0,0,188.6471
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,45.17982,45.17982,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,152.5407,181.4716,0,1.198576,-1.198576,274.0247,65.24384,0.1214279,1.252512,0,0,181.4716
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,44.15746,44.15746,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,153.8724,180.2731,0,10.71311,-10.71311,262.7321,62.55512,0.1214279,11.1952,0,0,180.2731
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,43.10842,43.10842,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,165.7759,169.56,0,22.08365,-22.08365,239.4538,57.0127,0.1214279,23.07741,0,0,169.56
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,42.18384,42.18384,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,190.3132,147.4763,0,25.62824,-25.62824,212.4393,50.58068,0.1214279,26.78151,0,0,147.4763
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,41.45485,41.45485,40.40287,40.40287,0,-1,0,40.40287,0,0,7.105427E-15,0,0,42.52934,40.40287,0,0,218.7891,121.8481,0,42.52934,-42.52934,167.6095,39.90693,0.1214279,44.44316,0,0,121.8481
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,40.6814,40.6814,15.2207,15.2207,0,-1,0,15.2207,0,0,3.552714E-15,0,0,16.02179,15.2207,0,0,266.0439,79.31873,0,16.02179,-16.02179,150.721,35.88588,0.1214279,16.74277,0,0,79.31873
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,39.95241,39.95241,47.95248,47.95248,0,0,0,47.95248,0,0,7.105427E-15,0,0,50.4763,47.95248,0,0,283.8459,63.29694,0,50.4763,-50.4763,97.51431,23.21765,0.1214279,52.74773,0,0,63.29694
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.524965,40.23724,39.5079,14.75616,14.75616,81,0,22.761,14.75616,17.11126,0,0,0,2.524965,0,0,66.24384,62.93165,339.9306,12.82064,65.45662,0,65.45662,159.6119,38.00276,0.1215352,16.23177,2.019972,81,15.34561
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,24.35028,46.36667,39.0545,10.48765,10.48765,81,0,22.761,10.48765,232.1805,0,0,0,24.35028,0,0,70.51235,66.98673,274.474,71.7316,91.33701,0,91.33701,246.2618,58.63365,0.1216054,11.53642,19.48022,81,96.08188
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,41.12087,53.76679,40.80586,29.72913,29.72913,81,0,22.761,29.72913,138.3185,0,0,0,41.12087,0,0,51.27087,48.70733,183.137,153.9349,89.8282,0,89.8282,331.4803,78.92373,0.1216776,32.70204,32.8967,81,195.0558
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,40.18114,58.09485,45.05536,0,0,0,-1,0,0,0,0,0,0,40.18114,0,0,0,0,93.30882,234.7803,40.18114,0,40.18114,369.5995,87.9997,0.1216202,0,32.14491,0,274.9614
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,38.12218,61.93646,49.23374,0,0,0,0,0,0,0,0,0,0,38.12218,0,0,0,0,53.12769,270.9433,38.12218,0,38.12218,405.7654,96.61061,0.1215659,0,30.49774,0,309.0655
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,55.84499,72.41009,52.35419,25.86749,25.86749,0,0,0,25.86749,215.8887,13.61054,0,0,55.84499,27.22894,25.86749,0,0,15.00551,305.2533,15.00551,0,15.00551,420.0009,100,0.1215445,28.45424,44.67599,0,361.0983
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,80.05793,86.89528,54.75454,24.17643,24.17643,0,0,0,24.17643,331.1404,54.60905,0,0,80.05793,25.44888,24.17643,0,0,0,318.7582,0,0,0,420.0009,100,0.1215445,26.59408,64.04634,0,398.8162
