Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,71.74619,85.67952,57.15488,27.88443,27.88443,0,0,0,27.88443,257.2984,42.39415,0,0,71.74619,29.35203,27.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.1215445,30.67287,57.39695,0,390.5044
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,70.35119,86.45461,58.3106,27.94152,27.94152,0,-1,0,27.94152,251.7801,40.93906,0,0,70.35119,29.41213,27.94152,0,0,0,318.7582,0,0,0,420.0009,100,0.1215445,30.73568,56.28095,0,389.1094
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,56.22725,79.81188,58.46173,0,0,0,-1,0,0,0,56.22725,0,0,56.22725,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1215445,0,44.9818,0,374.9855
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,28.76928,68.65732,58.60398,38.95876,38.95876,0,-1,0,38.95876,73.84547,0,0,0,28.76928,41.00922,38.95876,0,0,0,318.7582,0,12.23994,-12.23994,407.0988,96.92809,0.1215445,42.85463,23.01542,0,347.5275
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,12.75033,61.59792,57.35935,3.002614,3.002614,0,-1,0,3.002614,424.641,0,0,0,12.75033,3.160646,3.002614,0,0,13.59993,306.5183,9.589684,0,9.589684,416.1964,99.09418,0.1215309,3.302875,10.20026,0,319.2686
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,55.0568,55.0568,69.68349,68.7,0,-1,0,68.7,0,0,0.9834971,7.951847,0,72.31579,68.7,0,0,4.010248,315.149,0,72.31579,-72.31579,339.9688,80.9448,0.1215309,76.65185,0,0,315.149
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,52.80759,52.80759,35.08162,35.08162,0,-1,0,35.08162,0,0,7.105427E-15,0,0,36.92802,35.08162,0,0,84.36112,242.8332,0,36.92802,-36.92802,301.0433,71.67683,0.1215309,38.58978,0,0,242.8332
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,50.47837,50.47837,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,125.3923,205.9052,0,69.03729,-69.03729,228.2716,54.35027,0.1215309,72.14397,0,0,205.9052
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,48.4603,48.4603,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,202.1004,136.8679,0,10.88309,-10.88309,216.7998,51.6189,0.1215309,11.37283,0,0,136.8679
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,46.43334,46.43334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.1927,125.9848,0,0,0,216.7998,51.6189,0.1215309,0,0,0,125.9848
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,45.13538,45.13538,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,214.1927,125.9848,0,38.94989,-38.94989,175.743,41.84349,0.1215309,40.70263,0,0,125.9848
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,44.10411,44.10411,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,257.4703,87.03493,0,9.339971,-9.339971,165.8978,39.49941,0.1215309,9.76027,0,0,87.03493
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,43.05508,43.05508,15.53851,15.53851,0,-1,0,15.53851,0,0,0,0,0,16.35633,15.53851,0,0,267.8481,77.69495,0,16.35633,-16.35633,148.6568,35.39439,0.1215309,17.09237,0,0,77.69495
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,42.1305,42.1305,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,286.0218,61.33863,0,1.852863,-1.852863,146.7037,34.92937,0.1215309,1.936241,0,0,61.33863
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,41.38372,41.38372,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,288.0805,59.48576,0,22.19069,-22.19069,123.3126,29.36009,0.1215309,23.18927,0,0,59.48576
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,40.61028,40.61028,18.21358,18.21358,0,-1,0,18.21358,0,0,3.552714E-15,0,0,19.17218,18.21358,0,0,312.7368,37.29507,0,19.17218,-19.17218,103.1034,24.54837,0.1215309,20.03493,0,0,37.29507
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,39.85462,39.85462,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,0,13.33039,12.66387,0,0,334.0393,18.12289,0,13.33039,-13.33039,89.0519,21.20279,0.1215309,13.93026,0,0,18.12289
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.054237,39.68691,39.38344,28.15966,28.15966,81,0,22.761,28.15966,3.743783,0,0,0,1.054237,0,0,52.84034,50.19832,348.8508,4.792496,51.25256,0,51.25256,137.6743,32.77954,0.1216352,30.97563,0.8433893,81,5.846732
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,8.715059,41.46688,38.93004,0.2644662,0.2644662,72.58025,0,20.6308,0.2644662,3295.339,0,0,0,8.715059,0,0,72.31579,68.7,297.5983,50.9198,77.41506,0,77.41506,211.1167,50.26579,0.1216971,0.2909128,6.972047,81,59.63486
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,6.50141,42.61427,40.70807,59.36755,59.36755,81,0,22.761,59.36755,10.95112,0,0,0,6.50141,0,0,21.63245,20.55083,220.1832,120.5934,27.05223,0,27.05223,236.7807,56.37625,0.12175,65.30431,5.201128,81,127.0948
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,21.85817,51.83028,45.02869,5.253703,5.253703,0,-1,0,5.253703,416.0527,0,0,0,21.85817,5.530213,5.253703,0,0,193.131,144.9404,16.32796,0,16.32796,252.2708,60.06435,0.1217268,5.779073,17.48654,0,166.7985
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,14.36189,53.78778,49.26041,0,0,0,0,0,0,0,0,0,0,14.36189,0,0,0,0,176.803,159.6355,14.36189,0,14.36189,265.8957,63.30837,0.1217063,0,11.48951,0,173.9974
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,23.83804,60.25894,52.40753,31.85501,31.85501,0,0,0,31.85501,74.83294,0,0,0,23.83804,33.53158,31.85501,0,0,162.4411,172.5612,0,9.693548,-9.693548,255.6778,60.87554,0.1217063,35.0405,19.07043,0,196.3993
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,10.64619,58.32143,54.86122,0,0,0,0,0,0,0,0,0,0,10.64619,0,0,0,0,173.2117,162.8677,10.64619,0,10.64619,265.7776,63.28027,0.1216912,0,8.516953,0,173.5139
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,19.53067,63.8014,57.20822,6.842653,6.842653,0,0,0,6.842653,285.4254,0,0,0,19.53067,7.202793,6.842653,0,0,162.5655,172.4492,12.32788,0,12.32788,277.4729,66.06484,0.1216737,7.526919,15.62454,0,191.9799
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,18.83078,64.75476,58.35505,0,0,0,-1,0,0,0,0,0,0,18.83078,0,0,0,0,150.2376,183.5443,18.83078,0,18.83078,295.3373,70.31828,0.1216469,0,15.06462,0,202.3751
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,12.83986,62.8107,58.50619,3.768534,3.768534,0,-1,0,3.768534,340.7122,0,0,0,12.83986,3.966878,3.768534,0,0,131.4069,200.4921,8.872978,0,8.872978,303.755,72.32247,0.1216343,4.145387,10.27188,0,213.3319
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,15.19037,63.78469,58.65732,42.40393,42.40393,0,-1,0,42.40393,35.82302,0,0,0,15.19037,44.63571,42.40393,0,0,122.5339,208.4777,0,29.44534,-29.44534,272.7169,64.93246,0.1216343,46.64432,12.1523,0,223.6681
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,9.209975,60.44106,57.4038,30.84652,30.84652,0,-1,0,30.84652,29.85742,0,3.552714E-15,0,9.209975,32.47002,30.84652,0,0,155.2509,179.0324,0,23.26005,-23.26005,248.1986,59.0948,0.1216343,33.93117,7.36798,0,188.2424
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,55.0568,55.0568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.0954,155.7723,0,0,0,248.1986,59.0948,0.1216343,0,0,0,155.7723
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,52.80759,52.80759,12.97125,12.97125,0,-1,0,12.97125,0,0,1.776357E-15,0,0,13.65395,12.97125,0,0,181.0954,155.7723,0,13.65395,-13.65395,233.8061,55.66801,0.1216343,14.26838,0,0,155.7723
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,50.46058,50.46058,65.01158,65.01158,0,-1,0,65.01158,0,0,0,2.812739,0,68.43324,65.01158,0,0,196.2665,142.1184,0,68.43324,-68.43324,161.6711,38.49305,0.1216343,71.51274,0,0,142.1184
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,48.43363,48.43363,40.85875,40.85875,0,-1,0,40.85875,0,0,0,0,0,43.00921,40.85875,0,0,272.3034,73.68514,0,43.00921,-43.00921,116.3354,27.69886,0.1216343,44.94462,0,0,73.68514
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,46.40667,46.40667,17.75829,17.75829,0,-1,0,17.75829,0,0,0,0,0,18.69293,17.75829,0,0,320.0914,30.67593,0,18.69293,-18.69293,96.63136,23.00742,0.1216343,19.53411,0,0,30.67593
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,45.1087,45.1087,22.65682,11.38385,0,-1,0,11.38385,0,0,11.27296,13.53865,0,11.983,11.38385,0,0,340.8614,11.983,0,11.983,-11.983,84.00017,20,0.1216343,24.9225,0,0,11.983
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,44.07745,44.07745,47.36422,0,0,-1,0,0,0,0,47.36422,52.10065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1216343,52.10065,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,43.01062,43.01062,26.46921,0,0,-1,0,0,0,0,26.46921,29.11613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1216343,29.11613,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,42.07716,42.07716,32.11602,0,0,-1,0,0,0,0,32.11602,35.32762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1216343,35.32762,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,41.33038,41.33038,37.24627,0,0,-1,0,0,0,0,37.24627,40.97089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1216343,40.97089,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,40.53027,40.53027,29.65237,0,0,-1,0,0,0,0,29.65237,32.6176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1216343,32.6176,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,39.75682,39.75682,35.73246,35.73246,81,0,22.761,35.73246,0,0,0,0,0,0,0,45.26754,43.00416,354.1758,0,43.00416,0,43.00416,124.7975,29.71363,0.1217218,39.30571,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.43107,39.68871,39.27676,22.17153,22.17153,81,0,22.761,22.17153,6.454537,0,0,0,1.43107,0,0,58.82847,55.88705,311.1717,38.70374,57.31812,0,57.31812,179.1742,42.66045,0.1218378,24.38868,1.144856,81,40.13481
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,11.15136,42.0638,38.80558,27.42968,27.42968,81,0,22.761,27.42968,40.65435,0,0,0,11.15136,0,0,53.57032,50.8918,253.8535,90.29005,62.04316,0,62.04316,238.0335,56.67454,0.1219488,30.17265,8.921085,81,101.4414
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,17.70013,45.92831,40.62806,0.2182842,0.2182842,72.53407,0,20.61912,0.2182842,8108.753,0,0,0,17.70013,0,0,72.31579,68.7,191.8104,146.1289,86.40013,0,86.40013,319.9999,76.1903,0.1219973,0.2401127,14.1601,81,163.829
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,37.0191,56.92955,45.01091,31.38478,31.38478,0,-1,0,31.38478,117.9524,0,0,0,37.0191,33.03661,31.38478,0,0,105.4102,223.889,3.98249,0,3.98249,323.778,77.08985,0.1219917,34.52326,29.61528,0,260.9081
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,46.68678,65.17416,49.26041,41.25052,41.25052,0,0,0,41.25052,113.1786,0,0,0,46.68678,43.4216,41.25052,0,0,101.4277,227.4733,3.265173,0,3.265173,326.8756,77.82738,0.121987,45.37558,37.34942,0,274.16
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,49.43991,69.83154,52.40753,0,0,0,0,0,0,0,0,0,0,49.43991,0,0,0,0,98.16257,230.4119,49.43991,0,49.43991,373.7784,88.99469,0.1219168,0,39.55193,0,279.8518
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,71.44779,82.57981,54.86122,0,0,0,0,0,0,0,22.72513,0,0,71.44779,0,0,0,0,48.72267,274.9078,48.72267,0,48.72267,420.0009,100,0.1218477,0,57.15824,0,346.3556
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,56.4901,78.43269,57.20822,54.77951,54.77951,0,0,0,54.77951,103.1227,0,0,0,56.4901,57.66264,54.77951,0,0,0,318.7582,0,1.172541,-1.172541,418.7649,99.70573,0.1218477,60.25747,45.19208,0,375.2483
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,26.59988,67.6356,58.40839,18.74684,18.74684,0,-1,0,18.74684,141.89,5.563542,0,0,26.59988,19.73351,18.74684,0,0,1.302823,317.5857,1.302823,0,1.302823,420.0009,100,0.1218458,20.62152,21.2799,0,344.1855
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,31.22756,69.5419,58.55952,0,0,0,-1,0,0,0,31.22756,0,0,31.22756,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1218458,0,24.98204,0,349.9858
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,21.04767,65.86698,58.65732,0,0,0,-1,0,0,0,21.04767,0,0,21.04767,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1218458,0,16.83814,0,339.8059
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,15.63041,62.69288,57.45715,16.28225,16.28225,0,-1,0,16.28225,95.99662,0,0,0,15.63041,17.13921,16.28225,0,0,0,318.7582,0,1.508801,-1.508801,418.4104,99.62133,0.1218458,17.91047,12.50432,0,334.3886
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,55.0568,55.0568,18.76094,18.76094,0,-1,0,18.76094,0,0,0,0,0,19.74836,18.76094,0,0,1.676446,317.2494,0,19.74836,-19.74836,397.5938,94.66501,0.1218458,20.63704,0,0,317.2494
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,52.80759,52.80759,56.42279,56.42279,0,-1,0,56.42279,0,0,7.105427E-15,0,0,59.39241,56.42279,0,0,23.61907,297.5011,0,59.39241,-59.39241,334.9887,79.75906,0.1218458,62.06507,0,0,297.5011
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,50.46058,50.46058,10.8542,10.8542,0,-1,0,10.8542,0,0,1.776357E-15,0,0,11.42548,10.8542,0,0,89.61064,238.1086,0,11.42548,-11.42548,322.9452,76.89156,0.1218458,11.93962,0,0,238.1086
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,48.43363,48.43363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.3056,226.6832,0,0,0,322.9452,76.89156,0.1218458,0,0,0,226.6832
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,46.38,46.38,31.383,31.383,0,-1,0,31.383,0,0,7.105427E-15,0,0,33.03474,31.383,0,0,102.3056,226.6832,0,33.03474,-33.03474,288.1235,68.60071,0.1218458,34.5213,0,0,226.6832
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,45.05536,45.05536,16.21644,16.21644,0,-1,0,16.21644,0,0,0,0,0,17.06993,16.21644,0,0,139.0109,193.6484,0,17.06993,-17.06993,270.1302,64.3166,0.1218458,17.83808,0,0,193.6484
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,44.00632,44.00632,14.33018,14.33018,0,-1,0,14.33018,0,0,0,0,0,15.0844,14.33018,0,0,157.9775,176.5785,0,15.0844,-15.0844,254.2299,60.53081,0.1218458,15.76319,0,0,176.5785
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,42.95728,42.95728,23.34183,23.34183,0,-1,0,23.34183,0,0,0,0,0,24.57034,23.34183,0,0,174.7379,161.4941,0,24.57034,-24.57034,228.3305,54.36429,0.1218458,25.67601,0,0,161.4941
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,42.00603,42.00603,18.99991,18.99991,0,-1,0,18.99991,0,0,3.552714E-15,0,0,19.9999,18.99991,0,0,202.0383,136.9238,0,19.9999,-19.9999,207.2487,49.34484,0.1218458,20.8999,0,0,136.9238
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,41.25926,41.25926,10.52212,10.52212,0,-1,0,10.52212,0,0,0,0,0,11.07591,10.52212,0,0,224.2604,116.9239,0,11.07591,-11.07591,195.5737,46.56507,0.1218458,11.57433,0,0,116.9239
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,40.45915,40.45915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.567,105.8479,0,0,0,195.5737,46.56507,0.1218458,0,0,0,105.8479
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,39.67682,39.67682,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,0,24.4734,23.24973,0,0,236.567,105.8479,0,24.4734,-24.4734,169.7765,40.42289,0.1218458,25.5747,0,0,105.8479
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,6.731916,41.13445,39.17896,5.025129,5.025129,0,0,0,5.025129,133.965,0,0,0,6.731916,5.289609,5.025129,0,0,263.7596,81.37454,1.442307,0,1.442307,171.1448,40.74867,0.1218438,5.527641,5.385533,0,88.10646
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,28.69596,47.38145,38.70778,21.54609,21.54609,0,0,0,21.54609,133.1841,0,0,0,28.69596,22.68009,21.54609,0,0,262.3174,82.67262,6.015869,0,6.015869,176.8519,42.10751,0.1218353,23.70069,22.95677,0,111.3686
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,49.90365,56.55674,40.53027,27.1466,27.1466,0,0,0,27.1466,183.8302,0,0,0,49.90365,28.57537,27.1466,0,0,256.3015,88.0869,21.32829,0,21.32829,197.0857,46.92508,0.121805,29.86126,39.92292,0,137.9906
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,70.16323,69.65306,44.95757,37.01463,37.01463,0,-1,0,37.01463,189.5554,0,0,0,70.16323,38.96276,37.01463,0,0,234.9732,107.2824,31.20046,0,31.20046,226.6851,53.97253,0.1217608,40.71609,56.13058,0,177.4456
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,69.5946,74.67808,49.26041,0,0,0,0,0,0,0,0,0,0,69.5946,0,0,0,0,203.7727,135.3628,69.5946,0,69.5946,292.7083,69.69231,0.1216624,0,55.67567,0,204.9574
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,80.05675,83.82461,52.46087,60.36408,60.36408,0,0,0,60.36408,132.6232,0,0,0,80.05675,63.54113,60.36408,0,0,134.1781,197.9979,16.51561,0,16.51561,308.3764,73.4228,0.1216391,66.40048,64.04539,0,278.0547
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,80.87086,87.54262,54.90567,10.91467,10.91467,0,0,0,10.91467,740.9371,0,0,0,80.87086,11.48913,10.91467,0,0,117.6625,212.862,69.38174,0,69.38174,374.1977,89.09451,0.1215411,12.00614,64.69669,0,293.7328
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,75.32176,87.69701,57.26156,38.09492,38.09492,0,0,0,38.09492,197.7212,0,0,0,75.32176,40.09992,38.09492,0,0,48.28078,275.3055,35.22184,0,35.22184,407.612,97.05029,0.1214914,41.90442,60.25741,0,350.6273
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,59.56366,81.28427,58.40839,49.4791,49.4791,0,-1,0,49.4791,120.3814,0,0,0,59.56366,52.08326,49.4791,0,0,13.05894,307.0052,7.480395,0,7.480395,414.7086,98.73994,0.1214809,54.42701,47.65093,0,366.5688
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,51.77609,77.93995,58.55952,24.25896,24.25896,0,-1,0,24.25896,213.4308,20.6618,0,0,51.77609,25.53574,24.25896,0,0,5.578547,313.7375,5.578547,0,5.578547,420.0009,100,0.121473,26.68485,41.42087,0,365.5136
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,37.42741,72.12388,58.71066,22.97865,22.97865,0,-1,0,22.97865,162.8791,13.23936,0,0,37.42741,24.18805,22.97865,0,0,0,318.7582,0,0,0,420.0009,100,0.121473,25.27651,29.94193,0,356.1856
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,14.55562,62.3202,57.45715,79.6372,68.7,0,-1,0,68.7,21.18721,0,10.9372,18.90092,14.55562,72.31579,68.7,0,0,0,318.7582,0,57.76017,-57.76017,359.1163,85.5037,0.121473,87.60092,11.64449,0,333.3138
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,55.0568,55.0568,30.73838,30.73838,0,-1,0,30.73838,0,0,3.552714E-15,0,0,32.35619,30.73838,0,0,64.17797,260.998,0,32.35619,-32.35619,325.0099,77.38314,0.121473,33.81222,0,0,260.998
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,52.80759,52.80759,15.38361,15.38361,0,-1,0,15.38361,0,0,3.552714E-15,0,0,16.19327,15.38361,0,0,100.1293,228.6419,0,16.19327,-16.19327,307.9406,73.31905,0.121473,16.92197,0,0,228.6419
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,50.43391,50.43391,68.40174,68.40174,0,-1,0,68.40174,0,0,1.421085E-14,6.541914,0,72.00183,68.40174,0,0,118.1218,212.4486,0,72.00183,-72.00183,232.044,55.24847,0.121473,75.24191,0,0,212.4486
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,48.40696,48.40696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.1239,140.4467,0,0,0,232.044,55.24847,0.121473,0,0,0,140.4467
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,46.33555,46.33555,11.59103,11.59103,0,-1,0,11.59103,0,0,1.776357E-15,0,0,12.20108,11.59103,0,0,198.1239,140.4467,0,12.20108,-12.20108,219.183,52.18632,0.121473,12.75013,0,0,140.4467
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,44.98424,44.98424,29.59836,29.59836,0,-1,0,29.59836,0,0,3.552714E-15,0,0,31.15617,29.59836,0,0,211.6806,128.2457,0,31.15617,-31.15617,186.3415,44.36693,0.121473,32.5582,0,0,128.2457
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,43.95298,43.95298,18.61591,18.61591,0,-1,0,18.61591,0,0,0,0,0,19.5957,18.61591,0,0,246.2986,97.0895,0,19.5957,-19.5957,165.6858,39.44892,0.121473,20.4775,0,0,97.0895
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,42.87727,42.87727,9.606215,9.606215,0,-1,0,9.606215,0,0,1.776357E-15,0,0,10.1118,9.606215,0,0,268.0716,77.4938,0,10.1118,-10.1118,155.027,36.91112,0.121473,10.56684,0,0,77.4938
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,41.93491,41.93491,23.47768,23.47768,0,-1,0,23.47768,0,0,3.552714E-15,0,0,24.71335,23.47768,0,0,279.3069,67.382,0,24.71335,-24.71335,128.9769,30.70872,0.121473,25.82545,0,0,67.382
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,41.15258,41.15258,30.75728,30.75728,0,-1,0,30.75728,0,0,3.552714E-15,0,0,32.37608,30.75728,0,0,306.7662,42.66864,0,32.37608,-32.37608,94.84948,22.58316,0.121473,33.83301,0,0,42.66864
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,40.35247,40.35247,20.09847,9.777933,0,-1,0,9.777933,0,0,10.32054,12.33038,0,10.29256,9.777933,0,0,342.7396,10.29256,0,10.29256,-10.29256,84.00017,20,0.121473,22.10831,0,0,10.29256
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,39.55235,39.55235,25.68754,25.68754,81,0,22.761,25.68754,0,0,0,0,0,0,0,55.31245,52.54683,354.1758,0,52.54683,0,52.54683,133.8505,31.8691,0.1215793,28.2563,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.179988,40.55372,39.0545,24.71687,24.71687,81,0,22.761,24.71687,20.9573,0,0,0,5.179988,0,0,56.28313,53.46898,301.629,47.29215,58.64896,0,58.64896,189.4898,45.11652,0.1216945,27.18856,4.143991,81,52.47214
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,21.11882,44.86439,38.58332,0,0,72.31579,0,20.56389,0,0,0,0,0,21.11882,0,0,72.31579,68.7,242.98,100.0762,89.81882,0,89.81882,274.6994,65.40448,0.1217374,0,16.89506,81,121.195
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,26.17171,48.36713,40.40581,6.637712,6.637712,78.9535,0,22.24324,6.637712,394.2881,0,0,0,26.17171,0,0,72.31579,68.7,153.1612,180.9132,94.87171,0,94.87171,364.7026,86.83378,0.1217947,7.301483,20.93737,81,207.0849
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,31.16319,54.76568,44.87756,0,0,0,-1,0,0,0,0,0,0,31.16319,0,0,0,0,58.28948,266.2977,31.16319,0,31.16319,394.2666,93.87281,0.1217508,0,24.93055,0,297.4609
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,43.23164,63.8012,49.20707,30.45276,30.45276,0,0,0,30.45276,141.9629,0,0,0,43.23164,32.05554,30.45276,0,0,27.12629,294.3446,11.1761,0,11.1761,404.8692,96.39722,0.1217351,33.49804,34.58531,0,337.5762
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,30.00633,62.44115,52.40753,40.81066,40.81066,0,0,0,40.81066,73.52572,0,0,0,30.00633,42.95859,40.81066,0,0,15.95019,304.403,0,12.95226,-12.95226,391.2163,93.14655,0.1217351,44.89172,24.00506,0,334.4094
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,29.71614,64.97615,54.86122,0,0,0,0,0,0,0,0,0,0,29.71614,0,0,0,0,30.34159,291.4508,29.71614,0,29.71614,419.4075,99.85873,0.1216933,0,23.77291,0,321.1669
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,30.54317,67.87486,57.26156,18.72503,18.72503,0,0,0,18.72503,163.1141,10.20715,0,0,30.54317,19.71056,18.72503,0,0,0.6254554,318.1953,0.6254554,0,0.6254554,420.0009,100,0.1216924,20.59753,24.43453,0,348.7385
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,38.46668,72.20199,58.40839,31.17558,31.17558,0,-1,0,31.17558,123.3872,5.650282,0,0,38.46668,32.8164,31.17558,0,0,0,318.7582,0,0,0,420.0009,100,0.1216924,34.29314,30.77334,0,357.2249
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,35.69946,71.27397,58.55952,11.41345,11.41345,0,-1,0,11.41345,312.7841,23.6853,0,0,35.69946,12.01416,11.41345,0,0,0,318.7582,0,0,0,420.0009,100,0.1216924,12.5548,28.55957,0,354.4577
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,14.82612,63.71255,58.71066,0,0,0,-1,0,0,0,14.82612,0,0,14.82612,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1216924,0,11.8609,0,333.5844
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,4.496634,58.87079,57.4038,0,0,0,-1,0,0,0,4.496634,0,0,4.496634,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1216924,0,3.597307,0,323.2549
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,55.01235,55.01235,43.13778,43.13778,0,-1,0,43.13778,0,0,7.105427E-15,0,0,45.40819,43.13778,0,0,0,318.7582,0,45.40819,-45.40819,372.1364,88.60373,0.1216924,47.45156,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,52.75425,52.75425,46.08028,46.08028,0,-1,0,46.08028,0,0,7.105427E-15,0,0,48.50556,46.08028,0,0,50.45355,273.35,0,48.50556,-48.50556,321.007,76.4301,0.1216924,50.68831,0,0,273.35
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,50.40725,50.40725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1216924,0,0,0,224.8445
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,48.35361,48.35361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1216924,0,0,0,224.8445
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,46.30888,46.30888,35.75926,35.75926,0,-1,0,35.75926,0,0,0,0,0,37.64132,35.75926,0,0,104.3486,224.8445,0,37.64132,-37.64132,281.3296,66.98311,0.1216924,39.33518,0,0,224.8445
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,44.95757,44.95757,33.69158,33.69158,0,-1,0,33.69158,0,0,7.105427E-15,0,0,35.46482,33.69158,0,0,146.1723,187.2031,0,35.46482,-35.46482,243.9464,58.08236,0.1216924,37.06074,0,0,187.2031
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,43.90853,43.90853,10.18465,10.18465,0,-1,0,10.18465,0,0,0,0,0,10.72068,10.18465,0,0,185.5777,151.7383,0,10.72068,-10.72068,232.6458,55.39175,0.1216924,11.20311,0,0,151.7383
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,42.83282,42.83282,6.18995,6.18995,0,-1,0,6.18995,0,0,8.881784E-16,0,0,6.515737,6.18995,0,0,197.4895,141.0176,0,6.515737,-6.515737,225.7776,53.75647,0.1216924,6.808945,0,0,141.0176
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,41.8549,41.8549,40.78469,40.78469,0,-1,0,40.78469,0,0,7.105427E-15,0,0,42.93125,40.78469,0,0,204.7292,134.5019,0,42.93125,-42.93125,180.5241,42.98185,0.1216924,44.86316,0,0,134.5019
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,41.08146,41.08146,0.2340321,0.2340321,0,-1,0,0.2340321,0,0,2.775558E-17,0,0,0.2463496,0.2340321,0,0,252.4306,91.57066,0,0.2463496,-0.2463496,180.2644,42.92002,0.1216924,0.2574353,0,0,91.57066
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,40.28135,40.28135,4.856951,4.856951,0,-1,0,4.856951,0,0,0,0,0,5.11258,4.856951,0,0,252.7044,91.3243,0,5.11258,-5.11258,174.8753,41.63689,0.1216924,5.342646,0,0,91.3243
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,39.45456,39.45456,15.62344,15.62344,0,0,0,15.62344,0,0,1.776357E-15,0,0,16.44572,15.62344,0,0,258.385,86.21172,0,16.44572,-16.44572,157.54,37.50945,0.1216924,17.18578,0,0,86.21172
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.410862,39.62376,38.93004,24.62962,24.62962,0,0,0,24.62962,9.788466,0,3.552714E-15,0,2.410862,25.92591,24.62962,0,0,276.658,69.76601,0,23.51505,-23.51505,132.753,31.60778,0.1216924,27.09258,1.928689,0,72.17686
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,12.19986,41.99522,38.43219,9.996057,9.996057,0,0,0,9.996057,122.0467,0,0,0,12.19986,10.52216,9.996057,0,0,302.7859,46.25095,1.677696,0,1.677696,134.3446,31.98673,0.1216901,10.99566,9.759889,0,58.45081
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,23.11597,47.26306,40.28135,33.13044,33.13044,0,0,0,33.13044,69.7726,0,7.105427E-15,0,23.11597,34.87415,33.13044,0,0,301.1082,47.76088,0,11.75818,-11.75818,121.9503,29.03574,0.1216901,36.44348,18.49277,0,70.87685
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,38.88321,57.3037,44.7531,10.0987,10.0987,0,-1,0,10.0987,385.0316,0,0,0,38.88321,10.63021,10.0987,0,0,314.1728,36.0027,28.25299,0,28.25299,148.7535,35.41743,0.1216504,11.10857,31.10657,0,74.88591
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,43.2519,63.7494,49.15373,39.81919,39.81919,0,0,0,39.81919,108.6208,0,0,0,43.2519,41.91493,39.81919,0,0,285.9198,61.43039,1.336971,0,1.336971,150.0219,35.71942,0.1216485,43.80111,34.60152,0,104.6823
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,52.66844,71.08646,52.35419,37.3578,37.3578,0,0,0,37.3578,140.9838,0,0,0,52.66844,39.32401,37.3578,0,0,284.5829,62.63367,13.34443,0,13.34443,162.6815,38.73361,0.1216297,41.09359,42.13475,0,115.3021
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,40.26032,68.96092,54.86122,0,0,0,0,0,0,0,0,0,0,40.26032,0,0,0,0,271.2384,74.64365,40.26032,0,40.26032,200.8758,47.82747,0.1215732,0,32.20826,0,114.904
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,49.97964,75.58652,57.20822,44.62637,44.62637,0,0,0,44.62637,111.9958,0,0,0,49.97964,46.97513,44.62637,0,0,230.9781,110.8779,3.004511,0,3.004511,203.7261,48.50612,0.121569,49.08901,39.98371,0,160.8576
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,43.39774,74.20222,58.40839,36.72616,36.72616,0,-1,0,36.72616,118.1657,0,0,0,43.39774,38.65912,36.72616,0,0,227.9736,113.582,4.738627,0,4.738627,208.2216,49.57647,0.1215624,40.39878,34.7182,0,156.9798
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,49.30529,76.8034,58.50619,33.47764,33.47764,0,-1,0,33.47764,147.2782,0,0,0,49.30529,35.23962,33.47764,0,0,223.235,117.8468,14.06566,0,14.06566,221.5654,52.75357,0.1215427,36.82541,39.44423,0,167.1521
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,38.26681,72.39917,58.65732,0,0,0,-1,0,0,0,0,0,0,38.26681,0,0,0,0,209.1693,130.5059,38.26681,0,38.26681,257.8685,61.39714,0.121489,0,30.61345,0,168.7727
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,9.177153,60.43,57.4038,0,0,0,-1,0,0,0,0,0,0,9.177153,0,0,0,0,170.9025,164.946,9.177153,0,9.177153,266.5747,63.47005,0.1214762,0,7.341722,0,174.1232
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,54.95901,54.95901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.7253,173.2054,0,0,0,266.5747,63.47005,0.1214762,0,0,0,173.2054
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,52.7098,52.7098,22.13692,22.13692,0,-1,0,22.13692,0,0,3.552714E-15,0,0,23.30202,22.13692,0,0,161.7253,173.2054,0,23.30202,-23.30202,242.0122,57.62185,0.1214762,24.35061,0,0,173.2054
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,50.3539,50.3539,16.00351,16.00351,0,-1,0,16.00351,0,0,0,0,0,16.8458,16.00351,0,0,187.6165,149.9034,0,16.8458,-16.8458,224.2552,53.39399,0.1214762,17.60386,0,0,149.9034
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,48.30916,48.30916,22.29044,22.29044,0,-1,0,22.29044,0,0,3.552714E-15,0,0,23.46362,22.29044,0,0,206.334,133.0576,0,23.46362,-23.46362,199.5224,47.50523,0.1214762,24.51949,0,0,133.0576
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,46.22887,46.22887,25.55376,25.55376,0,-1,0,25.55376,0,0,0,0,0,26.89869,25.55376,0,0,232.4047,109.594,0,26.89869,-26.89869,171.1687,40.75436,0.1214762,28.10913,0,0,109.594
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,44.85978,44.85978,23.32925,23.32925,0,-1,0,23.32925,0,0,0,0,0,24.55711,23.32925,0,0,262.2921,82.69529,0,24.55711,-24.55711,145.2832,34.59117,0.1214762,25.66218,0,0,82.69529
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,43.80185,43.80185,41.28444,41.28444,0,-1,0,41.28444,0,0,0,0,0,43.4573,41.28444,0,0,289.5778,58.13818,0,43.4573,-43.4573,99.47517,23.68452,0.1214762,45.41288,0,0,58.13818
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,42.73503,42.73503,3.161677,3.161677,0,-1,0,3.161677,0,0,0,0,0,3.328081,3.161677,0,0,337.8637,14.68088,0,3.328081,-3.328081,95.96707,22.84926,0.1214762,3.477845,0,0,14.68088
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,41.75711,41.75711,21.00653,10.78516,0,-1,0,10.78516,0,0,10.22137,12.32202,0,11.3528,10.78516,0,0,341.5616,11.3528,0,11.3528,-11.3528,84.00017,20,0.1214762,23.10718,0,0,11.3528
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,40.98367,40.98367,46.84659,0,0,-1,0,0,0,0,46.84659,51.53125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214762,51.53125,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,40.15688,40.15688,18.18373,0,0,-1,0,0,0,0,18.18373,20.0021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214762,20.0021,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,39.3301,39.3301,14.8473,14.8473,81,0,22.761,14.8473,0,0,0,0,0,0,0,66.1527,62.84507,354.1758,0,62.84507,0,62.84507,143.6202,34.19522,0.121585,16.33203,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.287089,40.59907,38.77891,19.6444,19.6444,81,0,22.761,19.6444,32.00449,0,0,0,6.287089,0,0,61.3556,58.28782,291.3307,56.56056,64.57491,0,64.57491,204.8814,48.78118,0.1216912,21.60884,5.029672,81,62.84765
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,26.55333,46.24874,38.28106,21.23827,21.23827,81,0,22.761,21.23827,125.0258,0,0,0,26.55333,0,0,59.76173,56.77364,226.7558,114.678,83.32697,0,83.32697,283.9323,67.60279,0.121771,23.3621,21.24266,81,141.2313
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,48.31142,55.56903,40.15688,34.24905,34.24905,81,0,22.761,34.24905,141.0592,0,0,0,48.31142,0,0,46.75095,44.4134,143.4289,189.6723,92.72482,0,92.72482,371.8988,88.54715,0.1218375,37.67395,38.64914,81,237.9837
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,66.04005,67.58172,44.68198,37.04226,37.04226,0,-1,0,37.04226,178.283,0,0,0,66.04005,38.99185,37.04226,0,0,50.70404,273.1246,27.0482,0,27.0482,397.559,94.6567,0.1217996,40.74648,52.83204,0,339.1646
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,71.35067,75.28725,49.10928,38.8176,38.8176,0,0,0,38.8176,183.8101,6.834198,0,0,71.35067,40.86064,38.8176,0,0,23.65583,297.468,23.65583,0,23.65583,420.0009,100,0.1217665,42.69937,57.08053,0,368.8186
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,80.66384,83.99939,52.35419,15.07567,15.07567,0,0,0,15.07567,535.0596,64.79472,0,0,80.66384,15.86913,15.07567,0,0,0,318.7582,0,0,0,420.0009,100,0.1217665,16.58324,64.53107,0,399.4221
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,78.84837,86.31619,54.80788,25.93549,25.93549,0,0,0,25.93549,304.0173,51.54786,0,0,78.84837,27.30051,25.93549,0,0,0,318.7582,0,0,0,420.0009,100,0.1217665,28.52904,63.0787,0,397.6066
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,63.97057,81.89327,57.20822,0,0,0,0,0,0,0,63.97057,0,0,63.97057,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1217665,0,51.17646,0,382.7288
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,52.53501,78.03356,58.35505,47.116,47.116,0,-1,0,47.116,111.5014,2.939224,0,0,52.53501,49.59579,47.116,0,0,0,318.7582,0,0,0,420.0009,100,0.1217665,51.8276,42.02801,0,371.2932
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,50.79092,77.44675,58.50619,7.595583,7.595583,0,-1,0,7.595583,668.6902,42.79557,0,0,50.79092,7.99535,7.595583,0,0,0,318.7582,0,0,0,420.0009,100,0.1217665,8.355141,40.63274,0,369.5491
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,35.77479,71.35258,58.60398,24.58355,24.58355,0,-1,0,24.58355,145.5233,9.89737,0,0,35.77479,25.87742,24.58355,0,0,0,318.7582,0,0,0,420.0009,100,0.1217665,27.0419,28.61983,0,354.533
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,15.86682,62.67356,57.35935,49.42617,49.42617,0,-1,0,49.42617,32.10207,0,0,0,15.86682,52.02754,49.42617,0,0,0,318.7582,0,36.16072,-36.16072,381.8841,90.9246,0.1217665,54.36878,12.69346,0,334.625
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,54.90567,54.90567,44.31197,44.31197,0,-1,0,44.31197,0,0,0,0,0,46.64418,44.31197,0,0,40.17858,282.5975,0,46.64418,-46.64418,332.7168,79.21813,0.1217665,48.74317,0,0,282.5975
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,52.612,52.612,54.09956,54.09956,0,-1,0,54.09956,0,0,7.105427E-15,0,0,56.9469,54.09956,0,0,92.00545,235.9533,0,56.9469,-56.9469,272.6895,64.92594,0.1217665,59.50951,0,0,235.9533
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,50.28278,50.28278,17.88033,17.88033,0,-1,0,17.88033,0,0,3.552714E-15,0,0,18.8214,17.88033,0,0,155.2798,179.0064,0,18.8214,-18.8214,252.85,60.20226,0.1217665,19.66837,0,0,179.0064
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,48.22915,48.22915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.1925,160.185,0,0,0,252.85,60.20226,0.1217665,0,0,0,160.185
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,46.15775,46.15775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.1925,160.185,0,0,0,252.85,60.20226,0.1217665,0,0,0,160.185
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,44.77977,44.77977,18.92702,18.92702,0,-1,0,18.92702,0,0,3.552714E-15,0,0,19.92318,18.92702,0,0,176.1925,160.185,0,19.92318,-19.92318,231.8491,55.20206,0.1217665,20.81972,0,0,160.185
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,43.73073,43.73073,14.95993,14.95993,0,-1,0,14.95993,0,0,1.776357E-15,0,0,15.7473,14.95993,0,0,198.3293,140.2618,0,15.7473,-15.7473,215.25,51.2499,0.1217665,16.45592,0,0,140.2618
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,42.62835,42.62835,17.4725,17.4725,0,-1,0,17.4725,0,0,3.552714E-15,0,0,18.39211,17.4725,0,0,215.8263,124.5145,0,18.39211,-18.39211,195.863,46.63396,0.1217665,19.21975,0,0,124.5145
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,41.65932,41.65932,13.40042,13.40042,0,-1,0,13.40042,0,0,0,0,0,14.1057,13.40042,0,0,236.262,106.1224,0,14.1057,-14.1057,180.9943,43.0938,0.1217665,14.74046,0,0,106.1224
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,40.87699,40.87699,15.29306,15.29306,0,-1,0,15.29306,0,0,1.776357E-15,0,0,16.09796,15.29306,0,0,251.935,92.01674,0,16.09796,-16.09796,164.0256,39.05363,0.1217665,16.82236,0,0,92.01674
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,40.03242,40.03242,37.30764,37.30764,0,-1,0,37.30764,0,0,0,0,0,39.2712,37.30764,0,0,269.8216,75.91878,0,39.2712,-39.2712,122.6301,29.19759,0.1217665,41.0384,0,0,75.91878
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,39.17896,39.17896,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,0,16.64264,15.81051,0,0,313.4563,36.64758,0,16.64264,-16.64264,105.0872,25.02072,0.1217665,17.39156,0,0,36.64758
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,1.974027,39.17644,38.60999,24.20872,24.20872,81,0,22.761,24.20872,8.1542,0,0,0,1.974027,0,0,56.79128,53.95171,331.9481,20.00494,55.92574,0,55.92574,158.1431,37.65303,0.1218776,26.62959,1.579222,81,21.97897
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,8.618733,40.57134,38.07658,33.93667,33.93667,81,0,22.761,33.93667,25.39652,0,0,0,8.618733,0,0,47.06333,44.71016,276.0223,70.3381,53.3289,0,53.3289,208.7353,49.69878,0.1219812,37.33034,6.894987,81,78.95684
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,6.5061,41.87782,39.97908,28.21602,28.21602,81,0,22.761,28.21602,23.05817,0,0,0,6.5061,0,0,52.78398,50.14478,222.6935,118.3341,56.65088,0,56.65088,262.479,62.49488,0.122092,31.03763,5.20488,81,124.8402
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,25.93095,52.67143,44.55751,44.18094,44.18094,0,-1,0,44.18094,58.69261,0,7.105427E-15,0,25.93095,46.50626,44.18094,0,0,166.0426,169.3199,0,20.57531,-20.57531,240.7907,57.33101,0.122092,48.59904,20.74476,0,195.2509
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,18.02057,54.74648,49.02927,12.67217,12.67217,0,0,0,12.67217,142.2059,0,0,0,18.02057,13.33912,12.67217,0,0,188.904,148.7446,4.681448,0,4.681448,245.2319,58.38844,0.1220855,13.93938,14.41646,0,166.7652
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,13.51992,56.65451,52.30974,0,0,0,0,0,0,0,0,0,0,13.51992,0,0,0,0,184.2226,152.9579,13.51992,0,13.51992,258.0581,61.44228,0.1220665,0,10.81594,0,166.4778
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,45.77425,71.08836,54.80788,45.60604,45.60604,0,0,0,45.60604,100.3688,0,0,0,45.77425,48.00636,45.60604,0,0,170.7027,165.1258,0,2.232113,-2.232113,255.7052,60.88207,0.1220665,50.16665,36.6194,0,210.9001
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,58.73136,79.4467,57.20822,9.84374,9.84374,0,0,0,9.84374,596.6367,0,0,0,58.73136,10.36183,9.84374,0,0,173.1828,162.8937,48.36953,0,48.36953,301.5926,71.80762,0.1219989,10.82811,46.98509,0,221.6251
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,38.6228,72.20493,58.35505,43.69189,43.69189,0,-1,0,43.69189,88.3981,0,7.105427E-15,0,38.6228,45.99146,43.69189,0,0,124.8133,206.4263,0,7.368663,-7.368663,293.8253,69.95827,0.1219989,48.06108,30.89824,0,245.0491
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,39.29128,72.64111,58.50619,85.77972,68.7,0,-1,0,68.7,57.19255,0,17.07971,25.65769,39.29128,72.31579,68.7,0,0,133.0007,199.0576,0,33.02451,-33.02451,259.0144,61.66998,0.1219989,94.35769,31.43302,0,238.3489
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,28.6332,68.60607,58.60398,37.34734,37.34734,0,-1,0,37.34734,76.66732,0,7.105427E-15,0,28.6332,39.31299,37.34734,0,0,169.6946,166.0331,0,10.67978,-10.67978,247.757,58.98964,0.1219989,41.08207,22.90656,0,194.6663
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,13.70388,61.92528,57.35935,49.01013,49.01013,0,-1,0,49.01013,27.96131,0,7.105427E-15,0,13.70388,51.58961,49.01013,0,0,181.561,155.3533,0,37.88574,-37.88574,207.8219,49.4813,0.1219989,53.91115,10.9631,0,169.0572
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,54.86122,54.86122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.6562,117.4676,0,0,0,207.8219,49.4813,0.1219989,0,0,0,117.4676
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,52.55866,52.55866,19.38971,19.38971,0,-1,0,19.38971,0,0,3.552714E-15,0,0,20.41022,19.38971,0,0,223.6562,117.4676,0,20.41022,-20.41022,186.3076,44.35887,0.1219989,21.32868,0,0,117.4676
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,50.22944,50.22944,44.59683,44.59683,0,-1,0,44.59683,0,0,7.105427E-15,0,0,46.94403,44.59683,0,0,246.3343,97.05737,0,46.94403,-46.94403,136.8243,32.57714,0.1219989,49.05651,0,0,97.05737
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,48.15803,48.15803,2.438322,2.438322,0,-1,0,2.438322,0,0,4.440892E-16,0,0,2.566655,2.438322,0,0,298.4943,50.11334,0,2.566655,-2.566655,134.1188,31.93298,0.1219989,2.682154,0,0,50.11334
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,46.07773,46.07773,26.33476,26.33476,0,-1,0,26.33476,0,0,3.552714E-15,0,0,27.7208,26.33476,0,0,301.3462,47.54669,0,27.7208,-27.7208,104.8985,24.97578,0.1219989,28.96824,0,0,47.54669
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,44.70864,44.70864,7.485839,7.485839,0,-1,0,7.485839,0,0,8.881784E-16,0,0,7.879831,7.485839,0,0,332.147,19.82589,0,7.879831,-7.879831,96.59241,22.99815,0.1219989,8.234423,0,0,19.82589
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,43.63294,43.63294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.9024,11.94605,0,0,0,96.59241,22.99815,0.1219989,0,0,0,11.94605
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,42.53056,42.53056,29.59152,11.34875,0,-1,0,11.34875,0,0,18.24277,21.20192,0,11.94605,11.34875,0,0,340.9024,11.94605,0,11.94605,-11.94605,84.00017,20,0.1219989,32.55067,0,0,11.94605
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,41.53485,41.53485,8.876794,0,0,-1,0,0,0,0,8.876794,9.764473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219989,9.764473,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,40.70807,40.70807,4.158617,0,0,-1,0,0,0,0,4.158617,4.574478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219989,4.574478,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,39.85462,39.85462,44.35619,0,0,-1,0,0,0,0,44.35619,48.79181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219989,48.79181,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,38.98338,38.98338,11.78124,11.78124,81,0,22.761,11.78124,0,0,0,0,0,0,0,69.21876,65.75782,354.1758,0,65.75782,0,65.75782,146.3835,34.85315,0.1221026,12.95937,0,81,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.124284,40.46634,38.40552,10.84795,10.84795,81,0,22.761,10.84795,65.67398,0,0,0,7.124284,0,0,70.15205,66.64444,288.418,59.18204,73.76873,0,73.76873,216.3667,51.51577,0.1221948,11.93275,5.699428,81,66.30632
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,18.13046,43.18951,37.85433,25.35225,25.35225,81,0,22.761,25.35225,71.51418,0,0,0,18.13046,0,0,55.64774,52.86536,214.6493,125.5739,70.99581,0,70.99581,283.7192,67.55206,0.1222908,27.88748,14.50437,81,143.7043
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,19.25009,45.53331,39.78349,40.43566,40.43566,81,0,22.761,40.43566,47.60672,0,0,0,19.25009,0,0,40.56434,38.53613,143.6534,189.4701,57.78622,0,57.78622,338.54,80.60461,0.122399,44.47922,15.40007,81,208.7202
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,38.00574,56.64589,44.43305,35.64254,35.64254,0,-1,0,35.64254,106.6303,0,0,0,38.00574,37.51846,35.64254,0,0,85.86723,241.4777,0.4872786,0,0.4872786,339.0023,80.71468,0.1223984,39.20679,30.40459,0,279.4835
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,54.30542,67.85207,48.98482,13.15725,13.15725,0,0,0,13.15725,412.7415,0,0,0,54.30542,13.84973,13.15725,0,0,85.37995,241.9163,40.45569,0,40.45569,377.3819,89.85266,0.1223418,14.47297,43.44434,0,296.2217
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,68.90643,78.14195,52.30974,23.56417,23.56417,0,0,0,23.56417,292.4203,0,0,0,68.90643,24.80439,23.56417,0,0,44.92426,278.3264,44.10204,0,44.10204,419.2208,99.81428,0.1222803,25.92059,55.12514,0,347.2328
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,67.38902,80.54045,54.80788,4.379436,4.379436,0,0,0,4.379436,1538.76,61.95686,0,0,67.38902,4.609932,4.379436,0,0,0.822226,318.0182,0.822226,0,0.822226,420.0009,100,0.1222792,4.817379,53.91122,0,385.4073
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,52.9063,76.84846,57.20822,11.86808,11.86808,0,0,0,11.86808,445.7865,40.41358,0,0,52.9063,12.49271,11.86808,0,0,0,318.7582,0,0,0,420.0009,100,0.1222792,13.05489,42.32504,0,371.6645
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,56.44551,79.78338,58.35505,5.681114,5.681114,0,-1,0,5.681114,993.5642,50.46539,0,0,56.44551,5.98012,5.681114,0,0,0,318.7582,0,0,0,420.0009,100,0.1222792,6.249225,45.15641,0,375.2037
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,38.41867,72.29166,58.50619,14.46315,14.46315,0,-1,0,14.46315,265.6315,23.19431,0,0,38.41867,15.22437,14.46315,0,0,0,318.7582,0,0,0,420.0009,100,0.1222792,15.90946,30.73494,0,357.1769
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,30.67361,69.3788,58.60398,5.247343,5.247343,0,-1,0,5.247343,584.5551,25.15009,0,0,30.67361,5.523519,5.247343,0,0,0,318.7582,0,0,0,420.0009,100,0.1222792,5.772077,24.53889,0,349.4318
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,10.85986,60.9534,57.35935,18.38812,18.38812,0,-1,0,18.38812,59.05912,0,0,0,10.85986,19.35592,18.38812,0,0,0,318.7582,0,8.496054,-8.496054,411.0452,97.86771,0.1222792,20.22693,8.687891,0,329.6181
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,54.80788,54.80788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.44006,310.2622,0,0,0,411.0452,97.86771,0.1222792,0,0,0,310.2622
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,52.50533,52.50533,30.4994,30.4994,0,-1,0,30.4994,0,0,7.105427E-15,0,0,32.10463,30.4994,0,0,9.44006,310.2622,0,32.10463,-32.10463,377.2039,89.81029,0.1222792,33.54934,0,0,310.2622
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,50.15832,50.15832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.11187,278.1575,0,0,0,377.2039,89.81029,0.1222792,0,0,0,278.1575
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,48.07802,48.07802,75.98492,68.7,0,-1,0,68.7,0,0,7.284923,14.88342,0,72.31579,68.7,0,0,45.11187,278.1575,0,72.31579,-72.31579,300.9764,71.66091,0.1222792,83.58341,0,0,278.1575
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,46.00661,46.00661,5.060511,5.060511,0,-1,0,5.060511,0,0,0,0,0,5.326854,5.060511,0,0,125.4628,205.8418,0,5.326854,-5.326854,295.3614,70.32401,0.1222792,5.566562,0,0,205.8418
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,44.61086,44.61086,29.79524,29.79524,0,-1,0,29.79524,0,0,3.552714E-15,0,0,31.36341,29.79524,0,0,131.3815,200.5149,0,31.36341,-31.36341,262.3015,62.45261,0.1222792,32.77477,0,0,200.5149
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,43.50847,43.50847,37.17942,37.17942,0,-1,0,37.17942,0,0,0,0,0,39.13623,37.17942,0,0,166.2297,169.1515,0,39.13623,-39.13623,221.0483,52.63044,0.1222792,40.89736,0,0,169.1515
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,42.40609,42.40609,19.40814,19.40814,0,-1,0,19.40814,0,0,0,0,0,20.42962,19.40814,0,0,209.7144,130.0153,0,20.42962,-20.42962,199.5136,47.50314,0.1222792,21.34895,0,0,130.0153
