Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,41.38372,41.38372,49.3737,49.3737,0,-1,0,49.3737,0,0,7.105427E-15,0,0,51.97232,49.3737,0,0,232.414,109.5856,0,51.97232,-51.97232,144.7299,34.45944,0.1222792,54.31107,0,0,109.5856
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,40.55694,40.55694,25.63021,25.63021,0,-1,0,25.63021,0,0,3.552714E-15,0,0,26.97916,25.63021,0,0,290.161,57.61331,0,26.97916,-26.97916,116.2914,27.68837,0.1222792,28.19323,0,0,57.61331
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,39.70348,39.70348,44.52,29.10244,0,-1,0,29.10244,0,0,15.41756,19.86956,0,30.63415,29.10244,0,0,320.1379,30.63415,0,30.63415,-30.63415,84.00017,20,0.1222792,48.972,0,0,30.63415
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,38.80558,38.80558,1.044903,1.044903,73.36069,0,20.82825,1.044903,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1223536,1.149393,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.148989,39.68322,38.20105,24.46872,24.46872,81,0,22.761,24.46872,21.04314,0,0,0,5.148989,0,0,56.53128,53.70471,285.4758,61.83,58.8537,0,58.8537,205.0082,48.81139,0.1224661,26.9156,4.119191,81,66.97899
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,29.41464,46.49923,37.65874,0,0,72.31579,0,20.56389,0,0,0,0,0,29.41464,0,0,72.31579,68.7,226.6221,114.7983,98.11464,0,98.11464,298.088,70.97318,0.1224959,0,23.53171,81,144.213
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,49.61132,55.41629,39.60569,37.97747,37.97747,81,0,22.761,37.97747,130.6335,0,0,0,49.61132,0,0,43.02253,40.8714,128.5075,203.1015,90.48272,0,90.48272,383.9274,91.4111,0.122564,41.77522,39.68905,81,252.7128
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,63.48692,66.08984,44.30859,37.22779,37.22779,0,-1,0,37.22779,170.5364,0,0,0,63.48692,39.18715,37.22779,0,0,38.02475,284.5359,24.29978,0,24.29978,406.9802,96.89985,0.1225302,40.95057,50.78954,0,348.0229
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,67.25463,73.19946,48.90481,61.3805,61.3805,0,0,0,61.3805,109.57,0,0,0,67.25463,64.61105,61.3805,0,0,13.72497,306.4058,2.643581,0,2.643581,409.4881,97.49698,0.1225265,67.51855,53.80371,0,373.6604
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,74.57533,80.85602,52.30974,55.71341,55.71341,0,0,0,55.71341,133.8553,4.848249,0,0,74.57533,58.6457,55.71341,0,0,11.08138,308.785,11.08138,0,11.08138,420.0009,100,0.1225111,61.28476,59.66027,0,383.3603
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,66.67701,80.20216,54.80788,0,0,0,0,0,0,0,66.67701,0,0,66.67701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1225111,0,53.34161,0,385.4352
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,58.53393,79.35663,57.20822,11.11808,11.11808,0,0,0,11.11808,526.4753,46.83069,0,0,58.53393,11.70324,11.11808,0,0,0,318.7582,0,0,0,420.0009,100,0.1225111,12.22989,46.82714,0,377.2921
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,51.94542,77.77439,58.35505,56.91286,56.91286,0,-1,0,56.91286,91.27184,0,0,0,51.94542,59.90828,56.91286,0,0,0,318.7582,0,7.962858,-7.962858,411.6072,98.00153,0.1225111,62.60415,41.55634,0,370.7036
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,44.21575,74.60115,58.46173,0.7748685,0.7748685,0,-1,0,0.7748685,5706.226,34.55248,0,0,44.21575,0.8156511,0.7748685,0,0,8.84762,310.7954,8.84762,0,8.84762,420.0009,100,0.1224987,0.8523554,35.3726,0,355.0111
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,23.57396,66.72867,58.60398,0,0,0,-1,0,0,0,23.57396,0,0,23.57396,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224987,0,18.85917,0,342.3322
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,8.625997,60.14488,57.30602,46.93517,46.93517,0,-1,0,46.93517,18.37853,0,7.105427E-15,0,8.625997,49.40545,46.93517,0,0,0,318.7582,0,40.77945,-40.77945,377.0155,89.76542,0.1224987,51.62869,6.900797,0,327.3842
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,54.75454,54.75454,38.805,38.805,0,-1,0,38.805,0,0,7.105427E-15,0,0,40.84737,38.805,0,0,45.3105,277.9788,0,40.84737,-40.84737,333.9586,79.5138,0.1224987,42.6855,0,0,277.9788
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,52.40753,52.40753,37.23596,37.23596,0,-1,0,37.23596,0,0,0,0,0,39.19574,37.23596,0,0,90.69646,237.1314,0,39.19574,-39.19574,292.6427,69.67669,0.1224987,40.95955,0,0,237.1314
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,50.07831,50.07831,13.62311,13.62311,0,-1,0,13.62311,0,0,1.776357E-15,0,0,14.34012,13.62311,0,0,134.2473,197.9357,0,14.34012,-14.34012,277.5269,66.07769,0.1224987,14.98542,0,0,197.9357
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,48.0069,48.0069,20.8149,20.8149,0,-1,0,20.8149,0,0,3.552714E-15,0,0,21.91042,20.8149,0,0,150.1808,183.5956,0,21.91042,-21.91042,254.4313,60.57875,0.1224987,22.89639,0,0,183.5956
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,45.90882,45.90882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.5257,161.6851,0,0,0,254.4313,60.57875,0.1224987,0,0,0,161.6851
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,44.50417,44.50417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.5257,161.6851,0,0,0,254.4313,60.57875,0.1224987,0,0,0,161.6851
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,43.40179,43.40179,22.70148,22.70148,0,-1,0,22.70148,0,0,3.552714E-15,0,0,23.8963,22.70148,0,0,174.5257,161.6851,0,23.8963,-23.8963,229.2424,54.58141,0.1224987,24.97163,0,0,161.6851
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,42.28163,42.28163,16.29651,16.29651,0,-1,0,16.29651,0,0,0,0,0,17.15422,16.29651,0,0,201.0771,137.7888,0,17.15422,-17.15422,211.1602,50.27614,0.1224987,17.92616,0,0,137.7888
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,41.25926,41.25926,12.46241,12.46241,0,-1,0,12.46241,0,0,1.776357E-15,0,0,13.11833,12.46241,0,0,220.1373,120.6346,0,13.11833,-13.11833,197.3323,46.98378,0.1224987,13.70866,0,0,120.6346
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,40.43248,40.43248,9.503283,9.503283,0,-1,0,9.503283,0,0,1.776357E-15,0,0,10.00346,9.503283,0,0,234.7133,107.5163,0,10.00346,-10.00346,186.7877,44.47318,0.1224987,10.45361,0,0,107.5163
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,39.55235,39.55235,9.096847,9.096847,0,-1,0,9.096847,0,0,1.776357E-15,0,0,9.575628,9.096847,0,0,245.8282,97.51283,0,9.575628,-9.575628,176.6941,42.06994,0.1224987,10.00653,0,0,97.51283
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,38.62777,38.62777,4.689322,4.689322,0,0,0,4.689322,0,0,0,0,0,4.936129,4.689322,0,0,256.4678,87.93719,0,4.936129,-4.936129,171.491,40.8311,0.1224987,5.158254,0,0,87.93719
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,4.688892,39.37931,38.03213,8.164709,8.164709,0,0,0,8.164709,57.42877,0,1.776357E-15,0,4.688892,8.594431,8.164709,0,0,261.9524,83.00107,0,3.905538,-3.905538,167.3742,39.85091,0.1224987,8.98118,3.751114,0,87.68996
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,25.10866,44.92487,37.45427,44.70951,44.70951,0,0,0,44.70951,56.15955,0,7.105427E-15,0,25.10866,47.06264,44.70951,0,0,266.2919,79.09553,0,21.95399,-21.95399,144.2327,34.34104,0.1224987,49.18047,20.08693,0,104.2042
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,47.75674,54.59003,39.45456,0,0,0,0,0,0,0,0,0,0,47.75674,0,0,0,0,290.6852,57.14154,47.75674,0,47.75674,189.5387,45.12816,0.1224323,0,38.20539,0,104.8983
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,67.10332,67.39475,44.15746,12.3412,12.3412,0,-1,0,12.3412,543.7344,0,0,0,67.10332,12.99073,12.3412,0,0,242.9285,100.1226,54.11259,0,54.11259,240.8744,57.35093,0.1223572,13.57532,53.68266,0,167.2259
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,73.99664,76.1276,48.80701,47.40276,47.40276,0,0,0,47.40276,156.102,0,0,0,73.99664,49.89764,47.40276,0,0,188.8159,148.8239,24.09899,0,24.09899,263.7367,62.79432,0.1223237,52.14304,59.19731,0,222.8206
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,73.72044,80.30136,52.20306,37.91405,37.91405,0,0,0,37.91405,194.4409,0,0,0,73.72044,39.90953,37.91405,0,0,164.7169,170.513,33.81092,0,33.81092,295.8125,70.43142,0.1222768,41.70546,58.97636,0,244.2335
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,73.20651,83.32106,54.75454,10.62964,10.62964,0,0,0,10.62964,688.7015,0,0,0,73.20651,11.1891,10.62964,0,0,130.906,200.9429,62.01741,0,62.01741,354.6474,84.4397,0.1221909,11.69261,58.56521,0,274.1494
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,67.62,83.59928,57.15488,79.66913,79.66913,80.87425,0,22.72919,79.66913,84.87604,0,0,0,67.62,0,0,1.205119,1.144863,68.88855,256.7585,68.76486,0,68.76486,419.8835,99.97206,0.1222887,87.63604,54.096,81,324.3785
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,61.90504,82.26868,58.3106,33.46298,33.46298,0,-1,0,33.46298,184.9956,26.55717,0,0,61.90504,35.22419,33.46298,0,0,0.1236833,318.6469,0.1236833,0,0.1236833,420.0009,100,0.1222885,36.80928,49.52404,0,380.552
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,54.82618,79.17892,58.46173,29.01186,29.01186,0,-1,0,29.01186,188.9785,24.28738,0,0,54.82618,30.5388,29.01186,0,0,0,318.7582,0,0,0,420.0009,100,0.1222885,31.91304,43.86094,0,373.5844
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,38.78407,72.49719,58.55952,52.83636,52.83636,0,-1,0,52.83636,73.40414,0,0,0,38.78407,55.61722,52.83636,0,0,0,318.7582,0,16.83315,-16.83315,402.2571,95.77532,0.1222885,58.11999,31.02726,0,357.5423
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,18.66495,63.55144,57.26156,0,0,0,-1,0,0,0,0,0,0,18.66495,0,0,0,0,18.7035,301.9251,18.66495,0,18.66495,419.9643,99.99129,0.1222627,0,14.93196,0,320.59
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,54.65674,54.65674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.03855042,318.7235,0,0,0,419.9643,99.99129,0.1222627,0,0,0,318.7235
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,52.30974,52.30974,11.40526,11.40526,0,-1,0,11.40526,0,0,1.776357E-15,0,0,12.00554,11.40526,0,0,0.03855042,318.7235,0,12.00554,-12.00554,407.3093,96.97822,0.1222627,12.54579,0,0,318.7235
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,49.98051,49.98051,12.09108,12.09108,0,-1,0,12.09108,0,0,1.776357E-15,0,0,12.72745,12.09108,0,0,13.37804,306.718,0,12.72745,-12.72745,393.8934,93.78396,0.1222627,13.30019,0,0,306.718
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,47.90911,47.90911,19.30983,19.30983,0,-1,0,19.30983,0,0,3.552714E-15,0,0,20.32613,19.30983,0,0,27.51965,293.9905,0,20.32613,-20.32613,372.4678,88.68263,0.1222627,21.24081,0,0,293.9905
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,45.80214,45.80214,10.33631,10.33631,0,-1,0,10.33631,0,0,1.776357E-15,0,0,10.88033,10.33631,0,0,50.10424,273.6644,0,10.88033,-10.88033,360.9989,85.95195,0.1222627,11.36994,0,0,273.6644
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,44.40638,44.40638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.19349,262.7841,0,0,0,360.9989,85.95195,0.1222627,0,0,0,262.7841
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,43.27733,43.27733,0.8003523,0.8003523,0,-1,0,0.8003523,0,0,0,0,0,0.8424761,0.8003523,0,0,62.19349,262.7841,0,0.8424761,-0.8424761,360.1109,85.74051,0.1222627,0.8803875,0,0,262.7841
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,42.15717,42.15717,18.16483,18.16483,0,-1,0,18.16483,0,0,0,0,0,19.12087,18.16483,0,0,63.12958,261.9416,0,19.12087,-19.12087,339.9557,80.94167,0.1222627,19.98131,0,0,261.9416
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,41.1348,41.1348,12.97994,12.97994,0,-1,0,12.97994,0,0,1.776357E-15,0,0,13.66309,12.97994,0,0,84.37498,242.8207,0,13.66309,-13.66309,325.5535,77.51259,0.1222627,14.27793,0,0,242.8207
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,40.28135,40.28135,34.65043,34.65043,0,-1,0,34.65043,0,0,0,0,0,36.47414,34.65043,0,0,99.5562,229.1576,0,36.47414,-36.47414,287.1064,68.35854,0.1222627,38.11547,0,0,229.1576
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,39.40122,39.40122,1.284736,1.284736,0,-1,0,1.284736,0,0,0,0,0,1.352354,1.284736,0,0,140.083,192.6835,0,1.352354,-1.352354,285.6809,68.01913,0.1222627,1.41321,0,0,192.6835
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,38.45886,38.45886,0.6097381,0.6097381,0,0,0,0.6097381,0,0,1.110223E-16,0,0,0.6418296,0.6097381,0,0,141.5856,191.3312,0,0.6418296,-0.6418296,285.0044,67.85805,0.1222627,0.6707119,0,0,191.3312
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.368323,39.39688,37.85433,29.14572,29.14572,0,0,0,29.14572,18.41891,0,0,0,5.368323,30.6797,29.14572,0,0,142.2988,190.6893,0,25.31138,-25.31138,258.3238,61.50555,0.1222627,32.06029,4.294659,0,196.0576
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,25.47039,44.85112,37.27647,31.45435,31.45435,0,0,0,31.45435,80.97571,0,3.552714E-15,0,25.47039,33.10984,31.45435,0,0,170.4225,165.3779,0,7.63946,-7.63946,250.2711,59.58825,0.1222627,34.59979,20.37631,0,190.8483
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,40.00682,51.74532,39.30342,0,0,0,0,0,0,0,0,0,0,40.00682,0,0,0,0,178.9108,157.7385,40.00682,0,40.00682,288.2249,68.62485,0.1222074,0,32.00546,0,197.7453
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,53.09979,61.69701,44.03299,26.44677,26.44677,0,-1,0,26.44677,200.7799,0,0,0,53.09979,27.8387,26.44677,0,0,138.904,193.7446,25.26109,0,25.26109,312.1897,74.33073,0.1221724,29.09144,42.47983,0,246.8444
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,63.10033,71.16457,48.70922,31.94166,31.94166,0,0,0,31.94166,197.5487,0,0,0,63.10033,33.6228,31.94166,0,0,113.6429,216.4796,29.47754,0,29.47754,340.1545,80.98901,0.1221317,35.13582,50.48027,0,279.5799
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,70.07627,78.5015,52.15861,14.51165,14.51165,0,0,0,14.51165,482.8967,0,0,0,70.07627,15.27542,14.51165,0,0,84.16537,243.0094,54.80085,0,54.80085,392.1432,93.36724,0.1220561,15.96281,56.06102,0,313.0857
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,54.25924,74.50069,54.71008,23.34576,23.34576,0,0,0,23.34576,232.4158,0.3202288,0,0,54.25924,24.57448,23.34576,0,0,29.36452,292.3301,29.36452,0,29.36452,420.0009,100,0.1220156,25.68033,43.40739,0,346.5894
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,48.10139,74.67827,57.11043,0.07546413,0.07546413,0,0,0,0.07546413,63740.73,48.02195,0,0,48.10139,0.07943592,0.07546413,0,0,0,318.7582,0,0,0,420.0009,100,0.1220156,0.08301054,38.48111,0,366.8596
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,51.58536,77.50217,58.25726,50.49723,50.49723,0,-1,0,50.49723,102.1548,0,0,0,51.58536,53.15498,50.49723,0,0,0,318.7582,0,1.569621,-1.569621,418.3463,99.60606,0.1220156,55.54695,41.26828,0,370.3436
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,43.25894,74.145,58.40839,12.11547,12.11547,0,-1,0,12.11547,357.0553,28.76179,0,0,43.25894,12.75313,12.11547,0,0,1.744024,317.1886,1.744024,0,1.744024,420.0009,100,0.1220132,13.32702,34.60715,0,360.4475
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,25.15195,67.20422,58.50619,32.86779,32.86779,0,-1,0,32.86779,76.52461,0,0,0,25.15195,34.59767,32.86779,0,0,0,318.7582,0,9.445724,-9.445724,410.0442,97.62937,0.1220132,36.15457,20.12156,0,343.9102
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,9.789984,60.43665,57.20822,24.68123,24.68123,0,-1,0,24.68123,39.6657,0,3.552714E-15,0,9.789984,25.98025,24.68123,0,0,10.49525,309.3125,0,16.19026,-16.19026,392.9781,93.56603,0.1220132,27.14936,7.831986,0,319.1025
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,54.61229,54.61229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.48443,293.1223,0,0,0,392.9781,93.56603,0.1220132,0,0,0,293.1223
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,52.2564,52.2564,14.43425,14.43425,0,-1,0,14.43425,0,0,1.776357E-15,0,0,15.19395,14.43425,0,0,28.48443,293.1223,0,15.19395,-15.19395,376.9623,89.75275,0.1220132,15.87768,0,0,293.1223
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,49.90939,49.90939,38.7961,38.7961,0,-1,0,38.7961,0,0,0,0,0,40.838,38.7961,0,0,45.36659,277.9283,0,40.838,-40.838,333.9153,79.50348,0.1220132,42.67571,0,0,277.9283
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,47.80243,47.80243,18.27671,18.27671,0,-1,0,18.27671,0,0,0,0,0,19.23864,18.27671,0,0,90.74215,237.0903,0,19.23864,-19.23864,313.636,74.67508,0.1220132,20.10438,0,0,237.0903
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,45.73102,45.73102,31.28144,31.28144,0,-1,0,31.28144,0,0,3.552714E-15,0,0,32.92783,31.28144,0,0,112.1184,217.8517,0,32.92783,-32.92783,278.927,66.41106,0.1220132,34.40958,0,0,217.8517
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,44.28192,44.28192,35.7411,35.7411,0,-1,0,35.7411,0,0,7.105427E-15,0,0,37.62221,35.7411,0,0,148.7049,184.9238,0,37.62221,-37.62221,239.2697,56.96886,0.1220132,39.31521,0,0,184.9238
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,43.17954,43.17954,7.445224,7.445224,0,-1,0,7.445224,0,0,8.881784E-16,0,0,7.837078,7.445224,0,0,190.5074,147.3016,0,7.837078,-7.837078,231.0087,55.00196,0.1220132,8.189747,0,0,147.3016
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,42.03271,42.03271,25.7815,25.7815,0,-1,0,25.7815,0,0,3.552714E-15,0,0,27.13842,25.7815,0,0,199.2152,139.4645,0,27.13842,-27.13842,202.4023,48.19093,0.1220132,28.35965,0,0,139.4645
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,40.98367,40.98367,48.36739,48.36739,0,-1,0,48.36739,0,0,7.105427E-15,0,0,50.91304,48.36739,0,0,229.369,112.3261,0,50.91304,-50.91304,148.7352,35.41308,0.1220132,53.20413,0,0,112.3261
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,40.13021,40.13021,26.42879,26.42879,0,-1,0,26.42879,0,0,3.552714E-15,0,0,27.81977,26.42879,0,0,285.9391,61.41307,0,27.81977,-27.81977,119.4106,28.43104,0.1220132,29.07166,0,0,61.41307
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,39.25898,39.25898,39.39467,31.91363,0,-1,0,31.91363,0,0,7.48104,11.42051,0,33.5933,31.91363,0,0,316.8499,33.5933,0,33.5933,-33.5933,84.00017,20,0.1220132,43.33414,0,0,33.5933
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,38.30773,38.30773,22.10507,22.10507,81,0,22.761,22.10507,0,0,0,0,0,0,0,58.89494,55.95019,354.1758,0,55.95019,0,55.95019,137.0792,32.63783,0.122123,24.31557,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,6.609849,39.57797,37.67653,6.988737,6.988737,79.30453,0,22.33204,6.988737,94.5786,0,0,0,6.609849,0,0,72.31579,68.7,298.2256,50.35517,75.30985,0,75.30985,208.5244,49.64856,0.1222065,7.687611,5.287879,81,56.96502
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,19.0542,42.69713,37.10756,0,0,72.31579,0,20.56389,0,0,0,0,0,19.0542,0,0,72.31579,68.7,222.9158,118.134,87.7542,0,87.7542,291.7753,69.47018,0.1222506,0,15.24336,81,137.1882
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,33.20075,49.29519,39.13451,60.72421,60.72421,81,0,22.761,60.72421,54.67465,0,0,0,33.20075,0,0,20.27579,19.262,135.1616,197.1128,52.46275,0,52.46275,341.5458,81.32027,0.1223424,66.79663,26.5606,81,230.3136
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,55.13241,62.29897,43.88186,54.40126,54.40126,0,-1,0,54.40126,101.344,0,0,0,55.13241,57.26448,54.40126,0,0,82.69882,244.3293,0,2.132074,-2.132074,339.2984,80.78518,0.1223424,59.84138,44.10593,0,299.4617
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,70.96176,74.45955,48.58476,46.59417,46.59417,0,0,0,46.59417,152.2975,0,0,0,70.96176,49.0465,46.59417,0,0,85.06779,242.1972,21.91527,0,21.91527,360.0891,85.73533,0.1223122,51.25359,56.76941,0,313.159
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,72.2147,79.39358,52.06081,31.62513,31.62513,0,0,0,31.62513,228.3459,0,0,0,72.2147,33.28961,31.62513,0,0,63.15253,261.921,38.92508,0,38.92508,397.0167,94.52759,0.1222587,34.78764,57.77176,0,334.1357
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,52.74891,73.79585,54.65674,4.596026,4.596026,0,0,0,4.596026,1147.707,23.68354,0,0,52.74891,4.837922,4.596026,0,0,24.22745,296.9535,24.22745,0,24.22745,420.0009,100,0.1222253,5.055629,42.19913,0,349.7024
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,70.67176,85.00376,57.05709,5.359725,5.359725,0,0,0,5.359725,1318.571,65.02994,0,0,70.67176,5.641816,5.359725,0,0,0,318.7582,0,0,0,420.0009,100,0.1222253,5.895698,56.53741,0,389.43
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,62.50729,82.42456,58.20392,0,0,0,-1,0,0,0,62.50729,0,0,62.50729,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222253,0,50.00583,0,381.2655
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,55.84582,79.51144,58.35505,48.45467,48.45467,0,-1,0,48.45467,115.2537,4.840902,0,0,55.84582,51.00491,48.45467,0,0,0,318.7582,0,0,0,420.0009,100,0.1222253,53.30014,44.67665,0,374.604
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,36.46338,71.46658,58.46173,67.06542,67.06542,0,-1,0,67.06542,54.36987,0,1.421085E-14,5.071964,36.46338,70.59518,67.06542,0,0,0,318.7582,0,34.1318,-34.1318,384.0228,91.43381,0.1222253,73.77197,29.1707,0,355.2216
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,14.06954,61.83986,57.15488,0,0,0,-1,0,0,0,0,0,0,14.06954,0,0,0,0,37.92422,284.6264,14.06954,0,14.06954,397.3703,94.61179,0.122206,0,11.25563,0,298.696
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,54.50561,54.50561,41.61681,41.61681,0,-1,0,41.61681,0,0,7.105427E-15,0,0,43.80717,41.61681,0,0,23.85468,297.289,0,43.80717,-43.80717,351.1935,83.61733,0.122206,45.77849,0,0,297.289
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,52.10527,52.10527,3.514179,3.514179,0,-1,0,3.514179,0,0,4.440892E-16,0,0,3.699135,3.514179,0,0,72.52931,253.4818,0,3.699135,-3.699135,347.2943,82.68894,0.122206,3.865596,0,0,253.4818
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,49.78493,49.78493,23.40942,23.40942,0,-1,0,23.40942,0,0,0,0,0,24.6415,23.40942,0,0,76.63946,249.7827,0,24.6415,-24.6415,321.3199,76.50457,0.122206,25.75036,0,0,249.7827
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,47.70464,47.70464,25.89647,25.89647,0,-1,0,25.89647,0,0,0,0,0,27.25944,25.89647,0,0,104.0189,225.1412,0,27.25944,-27.25944,292.5859,69.66316,0.122206,28.48612,0,0,225.1412
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,45.60655,45.60655,3.711149,3.711149,0,-1,0,3.711149,0,0,4.440892E-16,0,0,3.906472,3.711149,0,0,134.3072,197.8818,0,3.906472,-3.906472,288.4681,68.68274,0.122206,4.082264,0,0,197.8818
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,44.15746,44.15746,16.8362,16.8362,0,-1,0,16.8362,0,0,0,0,0,17.72231,16.8362,0,0,138.6477,193.9753,0,17.72231,-17.72231,269.7871,64.2349,0.122206,18.51982,0,0,193.9753
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,43.02841,43.02841,12.815,12.815,0,-1,0,12.815,0,0,1.776357E-15,0,0,13.48947,12.815,0,0,158.3392,176.253,0,13.48947,-13.48947,255.568,60.8494,0.122206,14.0965,0,0,176.253
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,41.88157,41.88157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.3275,162.7635,0,0,0,255.568,60.8494,0.122206,0,0,0,162.7635
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,40.83253,40.83253,19.29496,19.29496,0,-1,0,19.29496,0,0,0,0,0,20.31048,19.29496,0,0,173.3275,162.7635,0,20.31048,-20.31048,234.1588,55.752,0.122206,21.22445,0,0,162.7635
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,39.97908,39.97908,0.8223832,0.8223832,0,-1,0,0.8223832,0,0,1.110223E-16,0,0,0.8656664,0.8223832,0,0,195.8947,142.453,0,0.8656664,-0.8656664,233.2464,55.53474,0.122206,0.9046215,0,0,142.453
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,39.08117,39.08117,24.18082,24.18082,0,-1,0,24.18082,0,0,0,0,0,25.45349,24.18082,0,0,196.8565,141.5874,0,25.45349,-25.45349,206.416,49.14657,0.122206,26.5989,0,0,141.5874
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,38.12992,38.12992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,225.1382,116.1339,0,0,0,206.416,49.14657,0.122206,0,0,0,116.1339
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,4.795635,38.8812,37.50761,24.00226,24.00226,0,0,0,24.00226,19.97993,0,0,0,4.795635,25.26554,24.00226,0,0,225.1382,116.1339,0,20.46991,-20.46991,184.8388,44.00916,0.122206,26.40249,3.836508,0,120.9295
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,21.68073,43.28693,36.90308,23.66375,23.66375,0,0,0,23.66375,91.62003,0,0,0,21.68073,24.90921,23.66375,0,0,247.8825,95.66396,0,3.228477,-3.228477,181.4357,43.1989,0.122206,26.03013,17.34459,0,117.3447
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,44.83041,53.0165,38.95671,36.13162,36.13162,0,0,0,36.13162,124.0753,0,0,0,44.83041,38.03328,36.13162,0,0,251.4697,92.43549,6.797123,0,6.797123,187.884,44.73421,0.1221967,39.74478,35.86432,0,137.2659
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,67.83472,67.18628,43.73073,0,0,0,-1,0,0,0,0,0,0,67.83472,0,0,0,0,244.6726,98.5529,67.83472,0,67.83472,252.2377,60.05648,0.1221035,0,54.26777,0,166.3876
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,70.9536,74.32372,48.47808,0,0,0,0,0,0,0,0,0,0,70.9536,0,0,0,0,176.8379,159.6041,70.9536,0,70.9536,319.5502,76.08323,0.1220062,0,56.76287,0,230.5577
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,80.77201,83.52296,51.95413,0,0,0,0,0,0,0,0,0,0,80.77201,0,0,0,0,105.8843,223.4624,80.77201,0,80.77201,396.1772,94.32773,0.1218956,0,64.61761,0,304.2344
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,73.80711,83.3712,54.55895,43.81715,43.81715,0,0,0,43.81715,168.4434,2.571533,0,0,73.80711,46.12332,43.81715,0,0,25.11226,296.1572,25.11226,0,25.11226,420.0009,100,0.1218613,48.19887,59.04569,0,369.9643
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,72.14236,85.63015,56.9593,47.11574,47.11574,0,0,0,47.11574,153.1173,22.54685,0,0,72.14236,49.59552,47.11574,0,0,0,318.7582,0,0,0,420.0009,100,0.1218613,51.82732,57.71389,0,390.9006
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,52.92725,77.97626,58.15947,31.70472,31.70472,0,-1,0,31.70472,166.9381,19.55386,0,0,52.92725,33.37339,31.70472,0,0,0,318.7582,0,0,0,420.0009,100,0.1218613,34.87519,42.3418,0,371.6855
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,41.35946,73.25746,58.3106,30.91962,30.91962,0,-1,0,30.91962,133.7645,8.812496,0,0,41.35946,32.54697,30.91962,0,0,0,318.7582,0,0,0,420.0009,100,0.1218613,34.01158,33.08757,0,360.1177
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,23.28769,66.41659,58.40839,0,0,0,-1,0,0,0,23.28769,0,0,23.28769,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1218613,0,18.63015,0,342.0459
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,12.72993,61.3345,57.11043,16.91863,16.91863,0,-1,0,16.91863,75.2421,0,0,0,12.72993,17.80908,16.91863,0,0,0,318.7582,0,5.079152,-5.079152,414.6469,98.72527,0.1218613,18.61049,10.18394,0,331.4882
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,54.40782,54.40782,33.38855,33.38855,0,-1,0,33.38855,0,0,7.105427E-15,0,0,35.14584,33.38855,0,0,5.643502,313.6791,0,35.14584,-35.14584,377.6,89.90458,0.1218613,36.72741,0,0,313.6791
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,52.00747,52.00747,3.812737,3.812737,0,-1,0,3.812737,0,0,4.440892E-16,0,0,4.013408,3.812737,0,0,44.69444,278.5332,0,4.013408,-4.013408,373.3695,88.89732,0.1218613,4.194011,0,0,278.5332
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,49.66047,49.66047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.15378,274.5198,0,0,0,373.3695,88.89732,0.1218613,0,0,0,274.5198
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,47.58017,47.58017,18.00147,18.00147,0,-1,0,18.00147,0,0,3.552714E-15,0,0,18.94892,18.00147,0,0,49.15378,274.5198,0,18.94892,-18.94892,353.3956,84.14163,0.1218613,19.80162,0,0,274.5198
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,45.48209,45.48209,32.73187,32.73187,0,-1,0,32.73187,0,0,7.105427E-15,0,0,34.4546,32.73187,0,0,70.20813,255.5709,0,34.4546,-34.4546,317.0772,75.49442,0.1218613,36.00505,0,0,255.5709
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,44.00632,44.00632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.491,221.1163,0,0,0,317.0772,75.49442,0.1218613,0,0,0,221.1163
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,42.87727,42.87727,44.75175,44.75175,0,-1,0,44.75175,0,0,0,0,0,47.10711,44.75175,0,0,108.491,221.1163,0,47.10711,-47.10711,267.422,63.67177,0.1218613,49.22693,0,0,221.1163
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,41.73044,41.73044,15.41079,15.41079,0,-1,0,15.41079,0,0,1.776357E-15,0,0,16.22189,15.41079,0,0,160.8323,174.0092,0,16.22189,-16.22189,250.3226,59.6005,0.1218613,16.95187,0,0,174.0092
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,40.6814,40.6814,24.05828,24.05828,0,-1,0,24.05828,0,0,0,0,0,25.3245,24.05828,0,0,178.8566,157.7873,0,25.3245,-25.3245,223.6282,53.24471,0.1218613,26.46411,0,0,157.7873
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,39.80128,39.80128,17.87198,17.87198,0,-1,0,17.87198,0,0,0,0,0,18.81261,17.87198,0,0,206.9949,132.4628,0,18.81261,-18.81261,203.798,48.52324,0.1218613,19.65918,0,0,132.4628
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,38.90337,38.90337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.8978,113.6502,0,0,0,203.798,48.52324,0.1218613,0,0,0,113.6502
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,37.90767,37.90767,30.8837,30.8837,0,0,0,30.8837,0,0,3.552714E-15,0,0,32.50916,30.8837,0,0,227.8978,113.6502,0,32.50916,-32.50916,169.5303,40.36428,0.1218613,33.97207,0,0,113.6502
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.073834,39.30797,37.27647,27.84233,27.84233,0,0,0,27.84233,25.40676,0,3.552714E-15,0,7.073834,29.30771,27.84233,0,0,264.0191,81.14104,0,22.23388,-22.23388,146.0938,34.78416,0.1218613,30.62656,5.659068,0,88.21487
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,24.41518,43.89773,36.68083,15.09228,15.09228,0,0,0,15.09228,161.7727,0,0,0,24.41518,15.88661,15.09228,0,0,288.7234,58.90716,8.528575,0,8.528575,154.1847,36.71057,0.1218496,16.60151,19.53215,0,83.32234
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,52.58702,55.52321,38.75224,24.15902,24.15902,0,0,0,24.15902,217.6704,0,0,0,52.58702,25.43055,24.15902,0,0,280.1948,66.58288,27.15648,0,27.15648,179.9476,42.84458,0.1218125,26.57492,42.06962,0,119.1699
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,68.96927,67.47715,43.5796,28.80941,28.80941,0,-1,0,28.80941,239.3984,0,0,0,68.96927,30.3257,28.80941,0,0,253.0383,91.02371,38.64357,0,38.64357,216.6081,51.57325,0.1217597,31.69035,55.17542,0,159.993
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,65.16245,71.59888,48.33583,12.06294,12.06294,0,0,0,12.06294,540.187,0,0,0,65.16245,12.69784,12.06294,0,0,214.3948,125.8029,52.46462,0,52.46462,266.3804,63.42378,0.1216882,13.26924,52.12996,0,190.9654
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,56.89272,72.26701,51.85634,14.32484,14.32484,0,0,0,14.32484,397.1612,0,0,0,56.89272,15.07878,14.32484,0,0,161.9302,173.0211,41.81394,0,41.81394,306.0486,72.86857,0.1216312,15.75733,45.51418,0,229.9138
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,54.78261,74.43252,54.46116,49.45118,49.45118,0,0,0,49.45118,110.7812,0,0,0,54.78261,52.05387,49.45118,0,0,120.1162,210.6536,2.728737,0,2.728737,308.6373,73.48492,0.1216275,54.3963,43.82609,0,265.4362
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,60.851,80.05511,56.90596,22.00889,22.00889,0,0,0,22.00889,276.4837,0,0,0,60.851,23.16725,22.00889,0,0,117.3875,213.1095,37.68375,0,37.68375,344.3872,81.9968,0.1215762,24.20978,48.6808,0,273.9605
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,59.9836,81.05853,58.06168,45.42499,45.42499,0,-1,0,45.42499,132.0498,0,0,0,59.9836,47.81578,45.42499,0,0,79.70374,247.0249,12.16783,0,12.16783,355.9307,84.74522,0.1215596,49.96749,47.98689,0,307.0085
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,50.08134,76.7868,58.20392,45.58883,45.58883,0,-1,0,45.58883,109.8544,0,0,0,50.08134,47.98824,45.58883,0,0,67.5359,257.9759,2.093098,0,2.093098,357.9164,85.21801,0.1215568,50.14771,40.06507,0,308.0573
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,29.50436,68.61788,58.3106,20.81764,20.81764,0,-1,0,20.81764,141.7277,0,0,0,29.50436,21.91331,20.81764,0,0,65.4428,259.8597,7.591059,0,7.591059,365.1179,86.93265,0.1215465,22.8994,23.60349,0,289.3641
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,10.86118,60.59831,57.01264,0,0,0,-1,0,0,0,0,0,0,10.86118,0,0,0,0,57.85175,266.6917,10.86118,0,10.86118,375.4217,89.38593,0.1215317,0,8.688943,0,277.5528
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,54.31003,54.31003,18.87122,18.87122,0,-1,0,18.87122,0,0,3.552714E-15,0,0,19.86444,18.87122,0,0,46.99057,276.4667,0,19.86444,-19.86444,354.4827,84.40047,0.1215317,20.75834,0,0,276.4667
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,51.90968,51.90968,42.01989,42.01989,0,-1,0,42.01989,0,0,7.105427E-15,0,0,44.23146,42.01989,0,0,69.06217,256.6023,0,44.23146,-44.23146,307.8586,73.29953,0.1215317,46.22188,0,0,256.6023
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,49.53601,49.53601,12.5493,12.5493,0,-1,0,12.5493,0,0,1.776357E-15,0,0,13.20979,12.5493,0,0,118.2082,212.3708,0,13.20979,-13.20979,293.9343,69.98422,0.1215317,13.80423,0,0,212.3708
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,47.42904,47.42904,10.25015,10.25015,0,-1,0,10.25015,0,0,1.776357E-15,0,0,10.78963,10.25015,0,0,132.8858,199.161,0,10.78963,-10.78963,282.561,67.27631,0.1215317,11.27517,0,0,199.161
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,45.33096,45.33096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.8743,188.3714,0,0,0,282.561,67.27631,0.1215317,0,0,0,188.3714
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,43.88186,43.88186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.8743,188.3714,0,0,0,282.561,67.27631,0.1215317,0,0,0,188.3714
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,42.73503,42.73503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.8743,188.3714,0,0,0,282.561,67.27631,0.1215317,0,0,0,188.3714
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,41.57931,41.57931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.8743,188.3714,0,0,0,282.561,67.27631,0.1215317,0,0,0,188.3714
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,40.5036,40.5036,4.352429,4.352429,0,-1,0,4.352429,0,0,8.881784E-16,0,0,4.581505,4.352429,0,0,144.8743,188.3714,0,4.581505,-4.581505,277.7317,66.12646,0.1215317,4.787673,0,0,188.3714
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,39.65903,39.65903,3.424826,3.424826,0,-1,0,3.424826,0,0,4.440892E-16,0,0,3.60508,3.424826,0,0,149.9648,183.7899,0,3.60508,-3.60508,273.9316,65.22169,0.1215317,3.767308,0,0,183.7899
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,38.73446,38.73446,23.52265,23.52265,0,-1,0,23.52265,0,0,0,0,0,24.76068,23.52265,0,0,153.9705,180.1848,0,24.76068,-24.76068,247.8316,59.0074,0.1215317,25.87491,0,0,180.1848
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,37.72987,37.72987,7.12605,7.12605,0,0,0,7.12605,0,0,8.881784E-16,0,0,7.501106,7.12605,0,0,181.4823,155.4241,0,7.501106,-7.501106,239.9247,57.12482,0.1215317,7.838655,0,0,155.4241
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.617305,38.11205,37.08088,0,0,0,0,0,0,0,0,0,0,3.617305,0,0,0,0,189.8169,147.923,3.617305,0,3.617305,243.3564,57.94188,0.1215268,0,2.893844,0,151.5403
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,19.69465,42.23706,36.47635,0,0,0,0,0,0,0,0,0,0,19.69465,0,0,0,0,186.1996,151.1786,19.69465,0,19.69465,262.0404,62.39044,0.1215,0,15.75572,0,170.8732
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,37.13396,49.97131,38.55665,22.65458,22.65458,0,0,0,22.65458,163.9137,0,0,0,37.13396,23.84693,22.65458,0,0,166.5049,168.9038,13.28703,0,13.28703,274.6456,65.39167,0.121482,24.92004,29.70717,0,206.0377
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,66.41103,66.18368,43.38401,24.00181,24.00181,0,-1,0,24.00181,276.6918,0,0,0,66.41103,25.26506,24.00181,0,0,153.2179,180.8621,41.14598,0,41.14598,313.6801,74.68558,0.1214261,26.40199,53.12883,0,247.2731
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,76.61436,76.56524,48.1847,0,0,0,0,0,0,0,0,0,0,76.61436,0,0,0,0,112.0719,217.8935,76.61436,0,76.61436,386.3628,91.99097,0.1213222,0,61.29149,0,294.5078
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,58.05148,72.64264,51.75855,36.45924,36.45924,0,0,0,36.45924,159.223,0,0,0,58.05148,38.37814,36.45924,0,0,35.45758,286.8464,19.67334,0,19.67334,405.0266,96.43471,0.1212955,40.10516,46.44118,0,344.8979
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,57.3305,75.40753,54.35448,33.05861,33.05861,0,0,0,33.05861,173.4208,6.747731,0,0,57.3305,34.79853,33.05861,0,0,15.78424,304.5524,15.78424,0,15.78424,420.0009,100,0.1212742,36.36446,45.8644,0,361.8829
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,62.64636,80.70729,56.75482,13.4392,13.4392,0,0,0,13.4392,466.1465,48.49984,0,0,62.64636,14.14653,13.4392,0,0,0,318.7582,0,0,0,420.0009,100,0.1212742,14.78312,50.11709,0,381.4046
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,49.10219,76.07735,57.95499,14.73483,14.73483,0,-1,0,14.73483,333.2388,33.59184,0,0,49.10219,15.51035,14.73483,0,0,0,318.7582,0,0,0,420.0009,100,0.1212742,16.20832,39.28175,0,367.8604
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,48.69666,76.07904,58.10613,6.599334,6.599334,0,-1,0,6.599334,737.9026,41.74999,0,0,48.69666,6.946668,6.599334,0,0,0,318.7582,0,0,0,420.0009,100,0.1212742,7.259268,38.95732,0,367.4549
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,33.51962,70.03461,58.20392,0,0,0,-1,0,0,0,33.51962,0,0,33.51962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1212742,0,26.81569,0,352.2778
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,13.09852,61.24978,56.90596,34.94185,34.94185,0,-1,0,34.94185,37.48662,0,0,0,13.09852,36.78089,34.94185,0,0,0,318.7582,0,23.68237,-23.68237,395.0374,94.05634,0.1212742,38.43604,10.47882,0,331.8568
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,54.15889,54.15889,15.04391,15.04391,0,-1,0,15.04391,0,0,1.776357E-15,0,0,15.83569,15.04391,0,0,26.31375,295.0758,0,15.83569,-15.83569,378.3452,90.08199,0.1212742,16.5483,0,0,295.0758
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,51.75855,51.75855,35.87683,35.87683,0,-1,0,35.87683,0,0,0,0,0,37.76509,35.87683,0,0,43.90896,279.2402,0,37.76509,-37.76509,338.5372,80.60394,0.1212742,39.46452,0,0,279.2402
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,49.38487,49.38487,26.04697,26.04697,0,-1,0,26.04697,0,0,3.552714E-15,0,0,27.41786,26.04697,0,0,85.87018,241.4751,0,27.41786,-27.41786,309.6363,73.72278,0.1212742,28.65166,0,0,241.4751
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,47.2779,47.2779,7.63712,7.63712,0,-1,0,7.63712,0,0,8.881784E-16,0,0,8.039073,7.63712,0,0,116.3345,214.0572,0,8.039073,-8.039073,301.1624,71.70518,0.1212742,8.400832,0,0,214.0572
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,45.17982,45.17982,2.774024,2.774024,0,-1,0,2.774024,0,0,4.440892E-16,0,0,2.920026,2.774024,0,0,125.2668,206.0181,0,2.920026,-2.920026,298.0844,70.97233,0.1212742,3.051427,0,0,206.0181
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,43.70406,43.70406,9.265735,9.265735,0,-1,0,9.265735,0,0,1.776357E-15,0,0,9.753405,9.265735,0,0,128.5112,203.0981,0,9.753405,-9.753405,287.8034,68.52448,0.1212742,10.19231,0,0,203.0981
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,42.55723,42.55723,21.7236,21.7236,0,-1,0,21.7236,0,0,0,0,0,22.86695,21.7236,0,0,139.3484,193.3447,0,22.86695,-22.86695,263.6995,62.78547,0.1212742,23.89596,0,0,193.3447
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,41.38372,41.38372,12.98812,12.98812,0,-1,0,12.98812,0,0,1.776357E-15,0,0,13.67171,12.98812,0,0,164.7561,170.4778,0,13.67171,-13.67171,249.2883,59.35423,0.1212742,14.28693,0,0,170.4778
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,40.33468,40.33468,3.091432,3.091432,0,-1,0,3.091432,0,0,4.440892E-16,0,0,3.254139,3.091432,0,0,179.9469,156.8061,0,3.254139,-3.254139,245.8581,58.53753,0.1212742,3.400575,0,0,156.8061
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,39.45456,39.45456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.5626,153.5519,0,0,0,245.8581,58.53753,0.1212742,0,0,0,153.5519
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,38.55665,38.55665,28.78168,28.78168,0,-1,0,28.78168,0,0,0,0,0,30.2965,28.78168,0,0,183.5626,153.5519,0,30.2965,-30.2965,213.9228,50.93389,0.1212742,31.65985,0,0,153.5519
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,37.53428,37.53428,23.92535,23.92535,0,0,0,23.92535,0,0,0,0,0,25.18458,23.92535,0,0,217.2254,123.2554,0,25.18458,-25.18458,187.3759,44.61322,0.1212742,26.31789,0,0,123.2554
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,8.368711,39.27935,36.87641,0,0,0,0,0,0,0,0,0,0,8.368711,0,0,0,0,245.2082,98.07083,8.368711,0,8.368711,195.3152,46.50352,0.1212628,0,6.694969,0,106.4395
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,30.8477,45.46391,36.2541,29.62776,29.62776,0,0,0,29.62776,104.1176,0,0,0,30.8477,31.18711,29.62776,0,0,236.8395,105.6027,0,0.3394159,-0.3394159,194.9574,46.41833,0.1212628,32.59053,24.67816,0,136.4504
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,52.48466,55.03581,38.35218,37.01611,37.01611,0,0,0,37.01611,141.7887,0,0,0,52.48466,38.96432,37.01611,0,0,237.2166,105.2633,13.52034,0,13.52034,207.7839,49.47226,0.1212445,40.71771,41.98772,0,157.7479
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,62.63622,64.44724,43.20621,27.48281,27.48281,0,-1,0,27.48281,227.9106,0,0,0,62.63622,28.92927,27.48281,0,0,223.6963,117.4316,33.70695,0,33.70695,239.7611,57.08587,0.1211989,30.23108,50.10897,0,180.0678
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,74.49181,75.35023,48.0069,5.398999,5.398999,0,0,0,5.398999,1379.734,0,0,0,74.49181,5.683157,5.398999,0,0,189.9893,147.7678,68.80865,0,68.80865,305.0387,72.62813,0.121106,5.9389,59.59345,0,222.2596
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,81.40907,83.3215,51.55408,59.16515,59.16515,0,0,0,59.16515,137.5963,0,0,0,81.40907,62.2791,59.16515,0,0,121.1807,209.6956,19.12996,0,19.12996,323.187,76.94913,0.1210802,65.08166,65.12725,0,291.1047
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,79.10921,85.64725,54.20335,19.42075,19.42075,0,0,0,19.42075,407.3437,0,0,0,79.10921,20.4429,19.42075,0,0,102.0507,226.9126,58.66631,0,58.66631,378.8428,90.20048,0.121001,21.36283,63.28736,0,306.0218
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,72.94416,85.65146,56.65703,18.89323,18.89323,0,0,0,18.89323,386.0862,9.672126,0,0,72.94416,19.88761,18.89323,0,0,43.38442,279.7122,43.38442,0,43.38442,420.0009,100,0.1209426,20.78255,58.35532,0,352.6564
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,59.36564,80.52298,57.8572,31.18999,31.18999,0,-1,0,31.18999,190.3356,26.53408,0,0,59.36564,32.83157,31.18999,0,0,0,318.7582,0,0,0,420.0009,100,0.1209426,34.30899,47.49252,0,378.1239
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,52.07319,77.42368,58.00834,24.00819,24.00819,0,-1,0,24.00819,216.8976,26.80141,0,0,52.07319,25.27178,24.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.1209426,26.40901,41.65855,0,370.8314
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,35.57902,70.72715,58.10613,40.05218,40.05218,0,-1,0,40.05218,88.83167,0,7.105427E-15,0,35.57902,42.16019,40.05218,0,0,0,318.7582,0,6.581169,-6.581169,413.0637,98.3483,0.1209426,44.0574,28.46322,0,354.3372
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,16.28764,62.19168,56.75482,3.797873,3.797873,0,-1,0,3.797873,428.862,4.977465,0,0,16.28764,3.997761,3.797873,0,0,7.312409,312.1771,7.312409,0,7.312409,420.0009,100,0.1209327,4.177661,13.03011,0,328.4647
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,54.00776,54.00776,54.63893,54.63893,0,-1,0,54.63893,0,0,7.105427E-15,0,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.1209327,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,51.55408,51.55408,28.18823,28.18823,0,-1,0,28.18823,0,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.1209327,31.00706,0,0,261.2436
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,49.20707,49.20707,24.54853,24.54853,0,-1,0,24.54853,0,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.1209327,27.00338,0,0,231.5717
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,47.10899,47.10899,25.84344,25.84344,0,-1,0,25.84344,0,0,3.552714E-15,0,0,27.20362,25.84344,0,0,125.5856,205.7312,0,27.20362,-27.20362,272.1847,64.80576,0.1209327,28.42779,0,0,205.7312
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,45.01091,45.01091,20.04624,20.04624,0,-1,0,20.04624,0,0,3.552714E-15,0,0,21.1013,20.04624,0,0,155.8119,178.5276,0,21.1013,-21.1013,249.942,59.50988,0.1209327,22.05086,0,0,178.5276
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,43.50847,43.50847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2577,157.4263,0,0,0,249.942,59.50988,0.1209327,0,0,0,157.4263
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,42.35275,42.35275,23.93706,23.93706,0,-1,0,23.93706,0,0,0,0,0,25.19691,23.93706,0,0,179.2577,157.4263,0,25.19691,-25.19691,223.3821,53.18612,0.1209327,26.33077,0,0,157.4263
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,41.17925,41.17925,7.591132,7.591132,0,-1,0,7.591132,0,0,8.881784E-16,0,0,7.990665,7.591132,0,0,207.2543,132.2294,0,7.990665,-7.990665,214.9592,51.18067,0.1209327,8.350245,0,0,132.2294
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,40.13021,40.13021,35.79908,35.79908,0,-1,0,35.79908,0,0,0,0,0,37.68325,35.79908,0,0,216.1328,124.2387,0,37.68325,-37.68325,175.2376,41.72316,0.1209327,39.37899,0,0,124.2387
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,39.25898,39.25898,18.62193,18.62193,0,-1,0,18.62193,0,0,3.552714E-15,0,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.1209327,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,38.3344,38.3344,22.97467,22.97467,0,-1,0,22.97467,0,0,3.552714E-15,0,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.1209327,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,37.32981,37.32981,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.1209327,29.70783,0,0,42.76954
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.096911,36.96464,36.65416,31.6452,31.6452,81,0,22.761,31.6452,3.46628,0,0,0,1.096911,0,0,49.3548,46.88706,338.2414,14.34099,47.98397,0,47.98397,144.6385,34.43767,0.1210258,34.80972,0.877529,81,15.4379
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,12.86898,39.73752,36.03185,0,0,72.31579,0,20.56389,0,0,0,0,0,12.86898,0,0,72.31579,68.7,290.2574,57.52657,81.56898,0,81.56898,222.0216,52.86219,0.1210788,0,10.29518,81,70.39555
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,30.64836,47.3945,38.12992,49.61671,49.61671,81,0,22.761,49.61671,61.77025,0,0,0,30.64836,0,0,31.38329,29.81413,208.6884,130.9386,60.46249,0,60.46249,279.3814,66.51924,0.1211864,54.57838,24.51869,81,161.587
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,51.29934,59.86056,43.01062,41.64873,41.64873,0,-1,0,41.64873,123.1715,0,0,0,51.29934,43.84076,41.64873,0,0,148.2259,185.3549,7.458578,0,7.458578,286.4572,68.20396,0.1211763,45.8136,41.03947,0,236.6542
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,71.02311,73.51921,47.80243,0,0,0,0,0,0,0,0,0,0,71.02311,0,0,0,0,140.7673,192.0676,71.02311,0,71.02311,353.8356,84.24641,0.1210808,0,56.81849,0,263.0907
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,75.71124,80.24819,51.40294,1.424744,1.424744,0,0,0,1.424744,5314.023,4.467265,0,0,75.71124,1.499731,1.424744,0,0,69.74424,255.9884,69.74424,0,69.74424,420.0009,100,0.1209872,1.567219,60.56899,0,331.6996
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,59.51867,76.01813,54.0611,48.44214,48.44214,0,0,0,48.44214,122.8655,8.526947,0,0,59.51867,50.99173,48.44214,0,0,0,318.7582,0,0,0,420.0009,100,0.1209872,53.28635,47.61494,0,378.2769
