Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,15.08512,39.0046,34.68054,4.490319,4.490319,76.80611,0,21.69995,4.490319,335.9477,0,0,0,15.08512,0,0,72.31579,68.7,354.1758,0,83.78513,0,83.78513,163.4857,38.92509,0.1207178,4.939352,12.0681,81,15.08512
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,22.96005,40.62646,33.97822,21.48976,21.48976,81,0,22.761,21.48976,106.8418,0,0,0,22.96005,0,0,59.51024,56.53473,270.3907,75.40661,79.49477,0,79.49477,238.9011,56.8811,0.1207986,23.63874,18.36804,81,98.36666
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,22.51215,42.70736,36.10297,39.52341,39.52341,81,0,22.761,39.52341,56.95902,0,0,0,22.51215,0,0,41.47659,39.40276,190.8959,146.9519,61.91491,0,61.91491,297.6387,70.86622,0.1209023,43.47575,18.00972,81,169.4641
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,37.24433,52.68294,41.02812,7.160967,7.160967,0,-1,0,7.160967,520.102,0,0,0,37.24433,7.53786,7.160967,0,0,128.981,202.6753,29.70647,0,29.70647,325.8207,77.57622,0.1208635,7.877063,29.79547,0,239.9197
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,57.60877,65.75022,46.03328,1.509286,1.509286,0,0,0,1.509286,3816.956,0,0,0,57.60877,1.588722,1.509286,0,0,99.27453,229.4111,56.02005,0,56.02005,378.966,90.22983,0.1207905,1.660214,46.08702,0,287.0199
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,39.03795,62.89804,49.80272,22.035,22.035,0,0,0,22.035,177.1634,0,0,0,39.03795,23.19474,22.035,0,0,43.25448,279.8292,15.84321,0,15.84321,393.9962,93.80843,0.1207698,24.2385,31.23036,0,318.8671
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,59.30079,74.12823,52.55866,16.10229,16.10229,0,0,0,16.10229,368.2754,14.93973,0,0,59.30079,16.94978,16.10229,0,0,27.41127,294.0881,27.41127,0,27.41127,420.0009,100,0.1207341,17.71252,47.44063,0,353.3889
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,57.43583,76.23573,55.01235,41.45348,41.45348,0,0,0,41.45348,138.5549,13.80059,0,0,57.43583,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.1207341,45.59882,45.94867,0,376.1941
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,69.28776,83.28711,56.25697,2.882904,2.882904,0,-1,0,2.882904,2403.402,66.25312,0,0,69.28776,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.1207341,3.171194,55.4302,0,388.046
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,41.005,71.04057,56.46144,29.7734,29.7734,0,-1,0,29.7734,137.7236,9.664586,0,0,41.005,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1207341,32.75074,32.804,0,359.7632
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,26.04488,65.51152,56.61258,5.451625,5.451625,0,-1,0,5.451625,477.7453,20.30633,0,0,26.04488,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1207341,5.996788,20.83591,0,344.8031
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,18.13768,61.27737,55.26127,0,0,0,-1,0,0,0,18.13768,0,0,18.13768,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1207341,0,14.51015,0,336.8959
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,52.35419,52.35419,54.44168,54.44168,0,-1,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1207341,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,49.67825,49.67825,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1207341,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,47.33125,47.33125,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1207341,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,45.25984,45.25984,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1207341,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,43.17954,43.17954,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1207341,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,41.60598,41.60598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1207341,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,40.40581,40.40581,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1207341,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,39.17896,39.17896,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1207341,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,38.07658,38.07658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1207341,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,37.13422,37.13422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1207341,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,36.15631,36.15631,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1207341,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,35.17839,35.17839,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1207341,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,12.83521,38.08996,34.43161,28.70941,28.70941,0,0,0,28.70941,44.70733,0,3.552714E-15,0,12.83521,30.22043,28.70941,0,0,306.2834,43.1032,0,17.38522,-17.38522,111.1093,26.45454,0.1207341,31.58035,10.26817,0,55.93841
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,19.75215,39.4329,33.75596,25.05267,25.05267,0,0,0,25.05267,78.8425,0,3.552714E-15,0,19.75215,26.37123,25.05267,0,0,325.6003,25.71797,0,6.619081,-6.619081,104.1322,24.79332,0.1207341,27.55794,15.80172,0,45.47013
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,34.11523,46.07967,35.85404,33.73376,33.73376,81,0,22.761,33.73376,101.1308,0,0,0,34.11523,0,0,47.26624,44.90293,332.9548,19.09889,79.01816,0,79.01816,179.0954,42.64167,0.1208153,37.10714,27.29218,81,53.21412
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,42.63863,54.29239,40.80586,28.60426,28.60426,0,-1,0,28.60426,149.0639,0,0,0,42.63863,30.10975,28.60426,0,0,253.9367,90.21523,12.52889,0,12.52889,190.9813,45.47165,0.120799,31.46469,34.11091,0,132.8539
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,74.08002,72.4061,45.80214,68.2167,68.2167,81,0,22.761,68.2167,108.5952,0,0,0,74.08002,0,0,12.78331,12.14414,241.4078,101.4912,86.22417,0,86.22417,272.7807,64.94766,0.1208707,75.03836,59.26402,81,175.5713
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,81.19414,80.63351,49.60713,55.22211,55.22211,81,0,22.761,55.22211,147.0319,0,0,0,81.19414,0,0,25.77789,24.48899,155.1836,179.093,105.6831,0,105.6831,373.0406,88.81901,0.120917,60.74432,64.95531,81,260.2871
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,84.99457,86.31946,52.35419,53.34694,53.34694,0,0,0,53.34694,159.3242,0,0,0,84.99457,56.15467,53.34694,0,0,49.50047,274.2078,28.83989,0,28.83989,400.4005,95.33326,0.1208795,58.68163,67.99565,0,359.2024
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,81.36962,87.68352,54.80788,22.66031,22.66031,0,0,0,22.66031,359.0844,36.85609,0,0,81.36962,23.85295,22.66031,0,0,20.66058,300.1637,20.66058,0,20.66058,420.0009,100,0.1208527,24.92634,65.0957,0,381.5333
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,50.77159,74.6442,56.10584,4.936138,4.936138,0,-1,0,4.936138,1028.569,45.57566,0,0,50.77159,5.195935,4.936138,0,0,0,318.7582,0,0,0,420.0009,100,0.1208527,5.429752,40.61727,0,369.5298
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,47.40045,73.40581,56.25697,44.82814,44.82814,0,-1,0,44.82814,105.7382,0.2129366,0,0,47.40045,47.18752,44.82814,0,0,0,318.7582,0,0,0,420.0009,100,0.1208527,49.31096,37.92036,0,366.1587
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,34.49899,68.44527,56.40811,17.093,17.093,0,-1,0,17.093,201.831,16.50635,0,0,34.49899,17.99264,17.093,0,0,0,318.7582,0,0,0,420.0009,100,0.1208527,18.8023,27.59919,0,353.2572
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,12.67223,59.25524,55.11014,36.32231,36.32231,0,-1,0,36.32231,34.8883,0,0,0,12.67223,38.23401,36.32231,0,0,0,318.7582,0,25.56177,-25.56177,393.0564,93.58466,0.1208527,39.95454,10.13779,0,331.4305
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,52.15861,52.15861,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,28.40197,293.1964,0,57.65631,-57.65631,332.2813,79.11443,0.1208527,60.25085,0,0,293.1964
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,49.48267,49.48267,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,92.46454,235.5401,0,12.66738,-12.66738,318.9287,75.93525,0.1208527,13.23742,0,0,235.5401
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,47.13566,47.13566,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,106.5394,222.8728,0,39.0389,-39.0389,277.7781,66.1375,0.1208527,40.79565,0,0,222.8728
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,45.05536,45.05536,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,149.916,183.8338,0,18.66262,-18.66262,258.1059,61.45367,0.1208527,19.50244,0,0,183.8338
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,43.01062,43.01062,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,170.6522,165.1712,0,33.44225,-33.44225,222.8547,53.06054,0.1208527,34.94715,0,0,165.1712
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,41.4015,41.4015,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,207.8103,131.729,0,11.77179,-11.77179,210.4462,50.10612,0.1208527,12.30152,0,0,131.729
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,40.20133,40.20133,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,220.89,119.9572,0,23.14666,-23.14666,186.0474,44.29692,0.1208527,24.18826,0,0,119.9572
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,38.95671,38.95671,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,246.6086,96.81053,0,17.089,-17.089,168.034,40.00803,0.1208527,17.85801,0,0,96.81053
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,37.85433,37.85433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.5963,79.72153,0,0,0,168.034,40.00803,0.1208527,0,0,0,79.72153
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,36.90308,36.90308,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,265.5963,79.72153,0,16.26134,-16.26134,150.8931,35.92685,0.1208527,16.9931,0,0,79.72153
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,35.93405,35.93405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.6645,63.46019,0,0,0,150.8931,35.92685,0.1208527,0,0,0,63.46019
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,34.92946,34.92946,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,283.6645,63.46019,0,12.75816,-12.75816,137.4448,32.72489,0.1208527,13.33228,0,0,63.46019
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.124673,34.77608,34.18269,14.57734,14.57734,0,0,0,14.57734,14.57518,0,1.776357E-15,0,2.124673,15.34457,14.57734,0,0,297.8402,50.70203,0,13.21989,-13.21989,123.5098,29.40704,0.1208527,16.03507,1.699739,0,52.8267
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,13.81972,37.40264,33.48037,11.38552,11.38552,0,0,0,11.38552,121.3799,0,0,0,13.81972,11.98475,11.38552,0,0,312.529,37.48214,1.834969,0,1.834969,125.2506,29.82152,0.1208503,12.52407,11.05578,0,51.30186
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,25.63949,43.17598,35.63179,36.72692,36.72692,0,0,0,36.72692,69.81116,0,7.105427E-15,0,25.63949,38.65992,36.72692,0,0,310.694,39.13361,0,13.02043,-13.02043,111.5259,26.55373,0.1208503,40.39962,20.51159,0,64.7731
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,46.47147,55.39106,40.58361,22.06627,22.06627,0,-1,0,22.06627,210.5995,0,0,0,46.47147,23.22766,22.06627,0,0,325.1612,26.11318,23.24381,0,23.24381,133.5769,31.80396,0.1208201,24.2729,37.17718,0,72.58466
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,74.33057,72.27467,45.60655,22.06736,22.06736,0,0,0,22.06736,336.835,0,0,0,74.33057,23.2288,22.06736,0,0,301.9174,47.03262,51.10178,0,51.10178,182.0563,43.34665,0.1207538,24.27409,59.46446,0,121.3632
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,85.35581,82.49497,49.40266,9.916186,9.916186,0,0,0,9.916186,860.7725,0,0,0,85.35581,10.43809,9.916186,0,0,250.8156,93.02422,74.91772,0,74.91772,253.1295,60.26881,0.1206568,10.90781,68.28465,0,178.38
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,61.21555,74.48364,52.15861,7.145542,7.145542,0,0,0,7.145542,856.6957,0,0,0,61.21555,7.521624,7.145542,0,0,175.8978,160.4502,53.69393,0,53.69393,304.068,72.397,0.1205873,7.860096,48.97244,0,221.6657
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,46.75137,71.31198,54.65674,19.78938,19.78938,0,0,0,19.78938,236.2447,0,0,0,46.75137,20.83092,19.78938,0,0,122.2039,208.7747,25.92044,0,25.92044,328.6583,78.25182,0.1205538,21.76832,37.40109,0,255.5261
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,54.10558,75.89655,55.95471,0,0,0,-1,0,0,0,0,0,0,54.10558,0,0,0,0,96.28348,232.1031,54.10558,0,54.10558,379.9874,90.473,0.120484,0,43.28446,0,286.2087
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,45.60364,72.49382,56.10584,38.8773,38.8773,0,-1,0,38.8773,117.3015,0,0,0,45.60364,40.92347,38.8773,0,0,42.1779,280.7981,4.68017,0,4.68017,384.4274,91.53014,0.1204779,42.76503,36.48291,0,326.4018
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,27.27954,65.63957,56.31031,46.51282,46.51282,0,-1,0,46.51282,58.64951,0,7.105427E-15,0,27.27954,48.96086,46.51282,0,0,37.49773,285.0103,0,21.68132,-21.68132,361.5732,86.0887,0.1204779,51.1641,21.82363,0,312.2898
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.383721,57.34294,54.95901,11.07525,11.07525,0,-1,0,11.07525,66.66868,0,0,0,7.383721,11.65816,11.07525,0,0,61.58809,263.3289,0,4.274435,-4.274435,357.0676,85.01592,0.1204779,12.18277,5.906977,0,270.7127
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,52.00747,52.00747,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,66.33746,259.0545,0,26.76527,-26.76527,328.8545,78.29854,0.1204779,27.96971,0,0,259.0545
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,49.30486,49.30486,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,96.07665,232.2892,0,32.27217,-32.27217,294.8367,70.19907,0.1204779,33.72442,0,0,232.2892
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,46.95786,46.95786,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,131.9346,200.0171,0,66.25667,-66.25667,224.996,53.57037,0.1204779,69.23822,0,0,200.0171
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,44.87756,44.87756,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,205.5531,133.7604,0,36.94049,-36.94049,186.0573,44.29927,0.1204779,38.60281,0,0,133.7604
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,42.83282,42.83282,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,246.5981,96.8199,0,35.79542,-35.79542,148.3256,35.31556,0.1204779,37.40621,0,0,96.8199
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,41.20592,41.20592,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,286.3708,61.02449,0,9.095579,-9.095579,138.738,33.0328,0.1204779,9.50488,0,0,61.02449
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,40.00575,40.00575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.477,51.92891,0,0,0,138.738,33.0328,0.1204779,0,0,0,51.92891
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,38.75224,38.75224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.477,51.92891,0,0,0,138.738,33.0328,0.1204779,0,0,0,51.92891
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,37.63207,37.63207,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,296.477,51.92891,0,15.15257,-15.15257,122.7658,29.2299,0.1204779,15.83444,0,0,51.92891
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,36.7075,36.7075,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,313.3132,36.77634,0,14.59301,-14.59301,107.3834,25.56744,0.1204779,15.2497,0,0,36.77634
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,35.70291,35.70291,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,329.5277,22.18332,0,15.02114,-15.02114,91.54977,21.79752,0.1204779,15.6971,0,0,22.18332
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,34.70721,34.70721,22.476,22.476,81,0,22.761,22.476,0,0,0,0,0,0,0,58.524,55.5978,346.2178,7.162179,55.5978,0,55.5978,144.2945,34.35576,0.1205823,24.7236,0,81,7.162179
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.910083,34.76423,33.95155,0,0,72.31579,0,20.56389,0,0,0,0,0,2.910083,0,0,72.31579,68.7,290.62,57.2002,71.61008,0,71.61008,212.2298,50.5308,0.1206465,0,2.328066,81,60.11028
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,12.66838,36.8412,33.25811,11.49301,11.49301,81,0,22.761,11.49301,110.2269,0,0,0,12.66838,0,0,69.507,66.03165,219.0099,121.6493,78.70003,0,78.70003,286.8912,68.30728,0.1207276,12.64231,10.13471,81,134.3177
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,31.59411,44.77403,35.38286,10.07226,10.07226,81,0,22.761,10.07226,313.6744,0,0,0,31.59411,0,0,70.92773,67.38135,140.3099,192.4793,98.97546,0,98.97546,380.7875,90.66351,0.1207823,11.07949,25.27529,81,224.0734
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,18.58623,45.91768,40.35247,25.21993,25.21993,0,-1,0,25.21993,73.69659,0,0,0,18.58623,26.54729,25.21993,0,0,41.33446,281.5572,0,7.961066,-7.961066,372.3958,88.6655,0.1207823,27.74192,14.86898,0,300.1434
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,13.69825,49.60268,45.40208,8.492719,8.492719,0,0,0,8.492719,161.294,0,0,0,13.69825,8.939704,8.492719,0,0,50.18009,273.5962,4.758544,0,4.758544,376.9102,89.74034,0.1207762,9.34199,10.9586,0,287.2944
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,11.98729,52.99262,49.23374,63.98678,63.98678,81,0,22.761,63.98678,18.734,0,0,0,11.98729,0,0,17.01322,16.16256,45.42154,277.8788,28.14985,0,28.14985,403.6155,96.09873,0.1208251,70.38546,9.589829,81,289.8661
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,21.36866,58.92821,51.95413,11.84601,11.84601,0,0,0,11.84601,180.387,0,0,0,21.36866,12.46948,11.84601,0,0,17.2717,303.2137,8.899176,0,8.899176,412.058,98.10884,0.1208136,13.03061,17.09493,0,324.5824
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,39.24697,68.12327,54.46116,28.79215,28.79215,0,0,0,28.79215,136.3114,0.5669243,0,0,39.24697,30.30753,28.79215,0,0,8.372523,311.223,8.372523,0,8.372523,420.0009,100,0.1208028,31.67137,31.39758,0,350.4699
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,15.78868,60.98551,55.75912,6.225687,6.225687,0,-1,0,6.225687,253.6054,9.235324,0,0,15.78868,6.553355,6.225687,0,0,0,318.7582,0,0,0,420.0009,100,0.1208028,6.848256,12.63094,0,334.5469
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.604277,56.7924,55.95471,4.811909,4.811909,0,-1,0,4.811909,54.1215,0,0,0,2.604277,5.065167,4.811909,0,0,0,318.7582,0,2.46089,-2.46089,417.4068,99.38238,0.1208028,5.2931,2.083422,0,321.3625
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.05663,56.44492,56.10584,38.30865,38.30865,0,-1,0,38.30865,2.758201,0,0,0,1.05663,40.3249,38.30865,0,0,2.734322,316.2973,0,39.26827,-39.26827,376.0144,89.52707,0.1208028,42.13952,0.8453038,0,317.354
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.495641,55.92572,54.80788,0,0,0,-1,0,0,0,0,0,0,3.495641,0,0,0,0,46.36573,277.0291,3.495641,0,3.495641,379.3307,90.31665,0.1207983,0,2.796513,0,280.5247
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,51.803,51.803,101.4909,68.7,0,-1,0,68.7,0,0,32.79091,42.94,0,72.31579,68.7,0,0,42.87009,280.1751,0,72.31579,-72.31579,303.1031,72.16727,0.1207983,111.64,0,0,280.1751
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,49.10928,49.10928,3.844651,3.844651,0,-1,0,3.844651,0,0,4.440892E-16,0,0,4.047002,3.844651,0,0,123.221,207.8594,0,4.047002,-4.047002,298.8372,71.15158,0.1207983,4.229117,0,0,207.8594
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,46.75339,46.75339,0.7560283,0.7560283,0,-1,0,0.7560283,0,0,1.110223E-16,0,0,0.7958193,0.7560283,0,0,127.7176,203.8123,0,0.7958193,-0.7958193,297.9984,70.95185,0.1207983,0.8316311,0,0,203.8123
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,44.70864,44.70864,18.06878,18.06878,0,-1,0,18.06878,0,0,3.552714E-15,0,0,19.01977,18.06878,0,0,128.6019,203.0165,0,19.01977,-19.01977,277.9498,66.17839,0.1207983,19.87566,0,0,203.0165
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,42.65502,42.65502,43.56136,43.56136,0,-1,0,43.56136,0,0,7.105427E-15,0,0,45.85407,43.56136,0,0,149.735,183.9968,0,45.85407,-45.85407,229.6154,54.67021,0.1207983,47.9175,0,0,183.9968
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,41.05479,41.05479,57.58865,57.58865,0,-1,0,57.58865,0,0,7.105427E-15,0,0,60.61963,57.58865,0,0,200.6839,138.1427,0,60.61963,-60.61963,165.7166,39.45626,0.1207983,63.34752,0,0,138.1427
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,39.82795,39.82795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.0391,77.52306,0,0,0,165.7166,39.45626,0.1207983,0,0,0,77.52306
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,38.58332,38.58332,24.28586,24.28586,0,-1,0,24.28586,0,0,0,0,0,25.56407,24.28586,0,0,268.0391,77.52306,0,25.56407,-25.56407,138.7698,33.04035,0.1207983,26.71445,0,0,77.52306
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,37.45427,37.45427,10.24015,10.24015,0,-1,0,10.24015,0,0,1.776357E-15,0,0,10.77911,10.24015,0,0,296.4436,51.959,0,10.77911,-10.77911,127.4076,30.33508,0.1207983,11.26417,0,0,51.959
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,36.50303,36.50303,0.2532753,0.2532753,0,-1,0,0.2532753,0,0,0,0,0,0.2666056,0.2532753,0,0,308.4204,41.17989,0,0.2666056,-0.2666056,127.1265,30.26817,0.1207983,0.2786028,0,0,41.17989
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,35.50732,35.50732,18.28035,18.28035,0,-1,0,18.28035,0,0,0,0,0,19.24248,18.28035,0,0,308.7166,40.91328,0,19.24248,-19.24248,106.8432,25.43881,0.1207983,20.10839,0,0,40.91328
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,34.50274,34.50274,11.09464,11.09464,0,0,0,11.09464,0,0,0,0,0,11.67857,11.09464,0,0,330.0971,21.6708,0,11.67857,-11.67857,94.53291,22.50779,0.1207983,12.2041,0,0,21.6708
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.205359,35.21362,33.75596,34.58229,34.58229,81,0,22.761,34.58229,15.05209,0,0,0,5.205359,0,0,46.41771,44.09682,343.0733,9.992237,49.30218,0,49.30218,141.3051,33.644,0.1208888,38.04052,4.164287,81,15.1976
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,16.87375,37.85611,33.05364,28.93235,28.93235,81,0,22.761,28.93235,58.32139,0,0,0,16.87375,0,0,52.06765,49.46427,293.7711,54.3642,66.33802,0,66.33802,204.2388,48.6282,0.1209854,31.82558,13.499,81,71.23795
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,39.48535,47.0909,35.17839,0,0,72.31579,0,20.56389,0,0,0,0,0,39.48535,0,0,72.31579,68.7,227.4331,114.0684,108.1853,0,108.1853,306.8725,73.06473,0.1210018,0,31.58828,81,153.5538
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,40.18752,52.70814,40.13021,43.11295,43.11295,0,-1,0,43.11295,93.2145,0,7.105427E-15,0,40.18752,45.38205,43.11295,0,0,119.2478,211.4352,0,5.194531,-5.194531,301.3969,71.76104,0.1210018,47.42424,32.15002,0,251.6228
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,53.53148,63.17138,45.17982,9.223259,9.223259,0,0,0,9.223259,580.3966,0,0,0,53.53148,9.708694,9.223259,0,0,125.0195,206.2407,43.82279,0,43.82279,342.9709,81.65958,0.1209454,10.14559,42.82519,0,259.7722
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,60.14062,70.27517,49.01149,57.41884,57.41884,0,0,0,57.41884,104.7402,0,0,0,60.14062,60.44088,57.41884,0,0,81.19668,245.6812,0,0.3002557,-0.3002557,342.6544,81.58422,0.1209454,63.16072,48.1125,0,305.8218
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,48.77523,68.82333,51.75855,43.86059,43.86059,0,0,0,43.86059,111.2051,0,0,0,48.77523,46.16904,43.86059,0,0,81.5303,245.381,2.606188,0,2.606188,345.1269,82.1729,0.120942,48.24665,39.02019,0,294.1562
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,38.29771,67.53188,54.25669,12.86792,12.86792,0,0,0,12.86792,297.6217,0,0,0,38.29771,13.54517,12.86792,0,0,78.92411,247.7265,24.75254,0,24.75254,368.6092,87.76392,0.1209102,14.15471,30.63817,0,286.0242
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,18.63532,61.75638,55.55465,21.67467,21.67467,0,-1,0,21.67467,85.97739,0,0,0,18.63532,22.81544,21.67467,0,0,54.17157,270.0038,0,4.180126,-4.180126,364.2029,86.71481,0.1209102,23.84214,14.90825,0,288.6391
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,16.64861,61.28146,55.75912,54.19201,54.19201,0,-1,0,54.19201,30.72152,0,7.105427E-15,0,16.64861,57.04422,54.19201,0,0,58.81615,265.8237,0,40.39561,-40.39561,321.6222,76.57657,0.1209102,59.61121,13.31889,0,282.4723
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,19.01452,62.3069,55.95471,15.47825,15.47825,0,-1,0,15.47825,122.8467,0,0,0,19.01452,16.2929,15.47825,0,0,103.7002,225.4281,2.721619,0,2.721619,324.2042,77.19131,0.1209067,17.02608,15.21161,0,244.4426
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.49005,57.39891,54.65674,41.76661,41.76661,0,-1,0,41.76661,20.32736,0,7.105427E-15,0,8.49005,43.96486,41.76661,0,0,100.9786,227.8775,0,35.47481,-35.47481,286.8105,68.28806,0.1209067,45.94328,6.79204,0,236.3676
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,51.66076,51.66076,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,140.395,192.4027,0,19.09996,-19.09996,266.6773,63.49447,0.1209067,19.95946,0,0,192.4027
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,48.87814,48.87814,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,161.6172,173.3028,0,42.44469,-42.44469,221.9367,52.84196,0.1209067,44.3547,0,0,173.3028
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,46.5578,46.5578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.7779,130.8581,0,0,0,221.9367,52.84196,0.1209067,0,0,0,130.8581
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,44.50417,44.50417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.7779,130.8581,0,0,0,221.9367,52.84196,0.1209067,0,0,0,130.8581
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,42.45943,42.45943,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,208.7779,130.8581,0,1.917661,-1.917661,219.9153,52.36068,0.1209067,2.003956,0,0,130.8581
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,40.8592,40.8592,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,210.9087,128.9404,0,22.91875,-22.91875,195.7568,46.60867,0.1209067,23.95009,0,0,128.9404
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,39.63236,39.63236,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,236.3739,106.0217,0,13.3546,-13.3546,181.6798,43.25702,0.1209067,13.95556,0,0,106.0217
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,38.35218,38.35218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.2124,92.66706,0,0,0,181.6798,43.25702,0.1209067,0,0,0,92.66706
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,37.25869,37.25869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.2124,92.66706,0,0,0,181.6798,43.25702,0.1209067,0,0,0,92.66706
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,36.30744,36.30744,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,251.2124,92.66706,0,30.24195,-30.24195,149.802,35.66708,0.1209067,31.60284,0,0,92.66706
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,35.30285,35.30285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.8146,62.42511,0,0,0,149.802,35.66708,0.1209067,0,0,0,62.42511
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,34.30715,34.30715,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,284.8146,62.42511,0,5.499236,-5.499236,144.0053,34.28691,0.1209067,5.746702,0,0,62.42511
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.16159,36.4181,33.55149,29.04002,29.04002,0,0,0,29.04002,34.99168,0,0,0,10.16159,30.56845,29.04002,0,0,290.9248,56.92588,0,20.40685,-20.40685,122.4946,29.16532,0.1209067,31.94403,8.129273,0,67.08747
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,25.41375,40.16911,32.83138,24.6234,24.6234,0,0,0,24.6234,103.2097,0,0,0,25.41375,25.91937,24.6234,0,0,313.5991,36.51902,0,0.5056197,-0.5056197,121.9616,29.03843,0.1209067,27.08574,20.331,0,61.93277
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,49.81611,50.3024,34.95613,7.176021,7.176021,0,0,0,7.176021,694.2024,0,0,0,49.81611,7.553706,7.176021,0,0,314.1609,36.0134,42.2624,0,42.2624,162.0553,38.58451,0.1208524,7.893623,39.85289,0,85.82951
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,64.00371,61.11326,39.90796,37.54487,37.54487,0,-1,0,37.54487,170.4726,0,0,0,64.00371,39.52092,37.54487,0,0,271.8985,74.04957,24.4828,0,24.4828,185.2817,44.1146,0.1208209,41.29936,51.20297,0,138.0533
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,78.40794,73.33662,44.98424,9.071074,9.071074,0,0,0,9.071074,864.3733,0,0,0,78.40794,9.548498,9.071074,0,0,247.4157,96.08408,68.85944,0,68.85944,250.6075,59.66833,0.1207326,9.978181,62.72635,0,174.492
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,90.86429,84.59589,48.78034,22.03028,22.03028,0,0,0,22.03028,412.4517,0,0,0,90.86429,23.18977,22.03028,0,0,178.5563,158.0576,67.67451,0,67.67451,314.8092,74.95441,0.1206458,24.23331,72.69143,0,248.9219
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,90.9865,88.58484,51.55408,36.66121,36.66121,0,0,0,36.66121,248.1819,0,0,0,90.9865,38.59075,36.66121,0,0,110.8818,218.9646,52.39575,0,52.39575,364.5161,86.78938,0.1205788,40.32734,72.7892,0,309.9511
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,81.29108,86.6867,54.10555,34.40702,34.40702,0,0,0,34.40702,236.2631,0,0,0,81.29108,36.21792,34.40702,0,0,58.48602,266.1208,45.07317,0,45.07317,407.2763,96.97035,0.1205212,37.84772,65.03287,0,347.4119
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,73.66487,84.39304,55.40352,0,0,0,-1,0,0,0,60.25203,0,0,73.66487,0,0,0,0,13.41284,306.6867,13.41284,0,13.41284,420.0009,100,0.120504,0,58.9319,0,380.3515
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,59.80566,78.00507,55.60799,26.18361,26.18361,0,-1,0,26.18361,228.4087,32.24396,0,0,59.80566,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.120504,28.80198,47.84452,0,378.5639
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,36.80456,68.66559,55.80358,45.37143,45.37143,0,-1,0,45.37143,81.11837,0,0,0,36.80456,47.7594,45.37143,0,0,0,318.7582,0,10.95483,-10.95483,408.4534,97.25063,0.120504,49.90857,29.44365,0,355.5628
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,18.77752,60.66308,54.46116,29.61787,29.61787,0,-1,0,29.61787,63.39927,0,0,0,18.77752,31.17671,29.61787,0,0,12.17204,307.8034,0,12.39919,-12.39919,395.3835,94.13875,0.120504,32.57966,15.02201,0,326.5809
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,51.45628,51.45628,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,25.94892,295.4042,0,72.31579,-72.31579,319.156,75.98937,0.120504,118.2448,0,0,295.4042
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,48.70922,48.70922,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,106.2998,223.0884,0,35.95644,-35.95644,281.2546,66.96524,0.120504,37.57448,0,0,223.0884
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,46.38,46.38,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,146.2514,187.132,0,72.31579,-72.31579,205.0271,48.81586,0.120504,87.72681,0,0,187.132
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,44.30859,44.30859,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,226.6023,114.8162,0,11.31646,-11.31646,193.0984,45.97573,0.120504,11.8257,0,0,114.8162
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,42.25496,42.25496,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,239.1761,103.4997,0,27.05622,-27.05622,164.5787,39.18532,0.120504,28.27376,0,0,103.4997
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,40.65473,40.65473,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,269.2386,76.44349,0,11.08757,-11.08757,152.8914,36.40263,0.120504,11.58651,0,0,76.44349
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,39.40122,39.40122,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,281.5581,65.35592,0,37.76721,-37.76721,113.0812,26.92405,0.120504,39.46673,0,0,65.35592
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,38.15659,38.15659,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,323.5217,27.58871,0,21.99862,-21.99862,89.89265,21.40297,0.120504,22.98855,0,0,27.58871
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,37.02754,37.02754,14.55343,5.310589,0,-1,0,5.310589,0,0,9.242837,10.69818,0,5.590094,5.310589,0,0,347.9646,5.590094,0,5.590094,-5.590094,84.00017,20,0.120504,16.00877,0,0,5.590094
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,36.0763,36.0763,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120504,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,35.05393,35.05393,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120504,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,34.07601,34.07601,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.120595,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,33.32924,33.32924,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1206872,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,30.21614,41.40101,32.60913,0,0,72.31579,0,20.56389,0,0,0,0,0,30.21614,0,0,72.31579,68.7,235.8464,106.4965,98.91614,0,98.91614,290.0974,69.07066,0.1207157,0,24.17291,81,136.7126
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,58.15506,52.93618,34.70721,39.34495,39.34495,81,0,22.761,39.34495,147.8082,0,0,0,58.15506,0,0,41.65505,39.5723,136.9303,195.521,97.72736,0,97.72736,382.8097,91.14498,0.1207715,43.27944,46.52405,81,253.676
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,67.47222,62.20064,39.67682,43.07795,43.07795,0,-1,0,43.07795,156.6282,0,0,0,67.47222,45.34521,43.07795,0,0,39.20292,283.4756,22.12701,0,22.12701,403.8012,96.14295,0.1207433,47.38575,53.97778,0,350.9478
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,76.10586,72.00382,44.7531,37.29381,37.29381,0,0,0,37.29381,204.071,19.77331,0,0,76.10586,39.25664,37.29381,0,0,17.07591,303.3899,17.07591,0,17.07591,420.0009,100,0.1207215,41.02319,60.88469,0,379.4958
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,87.02474,82.26299,48.58476,6.973438,6.973438,0,0,0,6.973438,1247.946,79.68428,0,0,87.02474,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1207215,7.670782,69.6198,0,405.783
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,75.07808,79.88188,51.35849,26.48149,26.48149,0,0,0,26.48149,283.5115,47.20282,0,0,75.07808,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1207215,29.12964,60.06247,0,393.8363
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,66.93813,79.20992,53.90997,0,0,0,0,0,0,0,66.93813,0,0,66.93813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1207215,0,53.5505,0,385.6964
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,66.53281,80.63144,55.20794,14.34955,14.34955,0,-1,0,14.34955,463.6577,51.42802,0,0,66.53281,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1207215,15.78451,53.22625,0,385.291
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,58.4393,77.14677,55.40352,21.40485,21.40485,0,-1,0,21.40485,273.0189,35.90788,0,0,58.4393,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1207215,23.54534,46.75144,0,377.1975
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,34.17468,67.4468,55.60799,31.77374,31.77374,0,-1,0,31.77374,107.5564,0.7286407,0,0,34.17468,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1207215,34.95111,27.33975,0,352.9329
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,14.25096,58.96218,54.31003,28.7187,28.7187,0,-1,0,28.7187,49.62257,0,0,0,14.25096,30.23021,28.7187,0,0,0,318.7582,0,15.97925,-15.97925,403.1572,95.98962,0.1207215,31.59057,11.40077,0,333.0092
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,51.2607,51.2607,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,17.75473,302.779,0,12.62943,-12.62943,389.8446,92.81997,0.1207215,13.19775,0,0,302.779
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,48.50475,48.50475,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,31.78742,290.1495,0,3.339183,-3.339183,386.3248,91.98192,0.1207215,3.489446,0,0,290.1495
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,46.15775,46.15775,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,35.49763,286.8104,0,38.57771,-38.57771,345.6604,82.29992,0.1207215,40.31371,0,0,286.8104
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,44.07745,44.07745,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,78.36175,248.2327,0,44.03371,-44.03371,299.2448,71.2486,0.1207215,46.01523,0,0,248.2327
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,42.03271,42.03271,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,127.2881,204.1989,0,24.11264,-24.11264,273.8278,65.19696,0.1207215,25.19771,0,0,204.1989
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,40.40581,40.40581,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,154.0799,180.0863,0,16.88036,-16.88036,256.0343,60.96043,0.1207215,17.63997,0,0,180.0863
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,39.17896,39.17896,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,172.8359,163.2059,0,18.64682,-18.64682,236.3789,56.28057,0.1207215,19.48592,0,0,163.2059
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,37.90767,37.90767,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,193.5546,144.5591,0,21.9158,-21.9158,213.2776,50.78027,0.1207215,22.90201,0,0,144.5591
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,36.77862,36.77862,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,217.9054,122.6433,0,9.658978,-9.658978,203.0961,48.35612,0.1207215,10.09363,0,0,122.6433
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,35.82737,35.82737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.6376,112.9843,0,0,0,203.0961,48.35612,0.1207215,0,0,0,112.9843
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,34.805,34.805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.6376,112.9843,0,0,0,203.0961,48.35612,0.1207215,0,0,0,112.9843
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,33.82708,33.82708,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,228.6376,112.9843,0,16.37408,-16.37408,185.8363,44.24665,0.1207215,17.11091,0,0,112.9843
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,33.05364,33.05364,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,246.8311,96.61026,0,12.1334,-12.1334,173.0466,41.20149,0.1207215,12.6794,0,0,96.61026
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.52379,36.43106,32.33353,0,0,0,0,0,0,0,0,0,0,14.52379,0,0,0,0,260.3126,84.47687,14.52379,0,14.52379,186.8251,44.48207,0.120703,0,11.61903,0,99.00066
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,30.46884,43.43838,34.45829,11.23053,11.23053,0,0,0,11.23053,271.3037,0,0,0,30.46884,11.82161,11.23053,0,0,245.7888,97.54828,18.64723,0,18.64723,204.5154,48.69405,0.1206792,12.35358,24.37507,0,128.0171
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,24.23801,46.72305,39.42789,53.69987,53.69987,0,-1,0,53.69987,45.13607,0,7.105427E-15,0,24.23801,56.52618,53.69987,0,0,227.1416,114.3308,0,32.28817,-32.28817,170.4807,40.59056,0.1206792,59.06985,19.39041,0,138.5688
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,27.70172,53.20279,44.50417,60.38329,60.38329,0,0,0,60.38329,45.87646,0,0,0,27.70172,63.56136,60.38329,0,0,263.0173,82.04262,0,35.85964,-35.85964,132.6813,31.59072,0.1206792,66.42162,22.16137,0,109.7443
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,52.28057,66.31948,48.35361,0.5796354,0.5796354,0,0,0,0.5796354,9019.562,0,0,0,52.28057,0.6101425,0.5796354,0,0,302.8614,46.18298,51.67043,0,51.67043,181.7002,43.26186,0.1206134,0.6375989,41.82446,0,98.46355
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,74.77378,79.44982,51.13624,75.71371,75.71371,81,0,22.761,75.71371,98.75856,0,0,0,74.77378,0,0,5.286283,5.021969,251.191,92.68636,79.79575,0,79.79575,257.4011,61.28585,0.120692,83.28509,59.81902,81,167.4601
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,73.31138,81.96674,53.66105,28.27121,28.27121,81,0,22.761,28.27121,259.3146,0,0,0,73.31138,0,0,52.72879,50.09235,171.3952,164.5025,123.4037,0,123.4037,374.4721,89.15985,0.120715,31.09833,58.64911,81,237.8139
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,55.51195,75.3958,55.01235,19.51874,19.51874,0,-1,0,19.51874,284.4034,0,0,0,55.51195,20.54604,19.51874,0,0,47.99148,275.5659,34.96591,0,34.96591,407.6437,97.05783,0.1206706,21.47061,44.40956,0,331.0779
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,44.72862,71.12022,55.20794,15.26879,15.26879,0,-1,0,15.26879,292.9414,15.63064,0,0,44.72862,16.07241,15.26879,0,0,13.02557,307.0352,13.02557,0,13.02557,420.0009,100,0.120654,16.79567,35.78289,0,351.7638
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,37.4802,68.48457,55.40352,43.72318,43.72318,0,-1,0,43.72318,85.72159,0,0,0,37.4802,46.02439,43.72318,0,0,0,318.7582,0,8.544194,-8.544194,410.9945,97.85563,0.120654,48.09549,29.98416,0,356.2384
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,10.69686,57.56437,54.10555,0,0,0,-1,0,0,0,1.20331,0,0,10.69686,0,0,0,0,9.493549,310.214,9.493549,0,9.493549,420.0009,100,0.120642,0,8.557487,0,320.9109
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,51.0829,51.0829,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,0,318.7582,0,9.278461,-9.278461,410.2205,97.67135,0.120642,9.695992,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,48.28249,48.28249,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,10.3094,309.4798,0,21.62145,-21.62145,387.4295,92.24493,0.120642,22.59442,0,0,309.4798
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,45.95327,45.95327,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,34.33324,287.8583,0,18.61695,-18.61695,367.8055,87.57256,0.120642,19.45471,0,0,287.8583
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,43.85519,43.85519,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,55.01874,269.2414,0,39.51842,-39.51842,326.1494,77.65446,0.120642,41.29675,0,0,269.2414
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,41.80156,41.80156,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,98.92809,229.7229,0,18.49067,-18.49067,306.6585,73.01379,0.120642,19.32275,0,0,229.7229
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,40.20133,40.20133,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,119.4733,211.2323,0,12.25919,-12.25919,293.7362,69.93706,0.120642,12.81085,0,0,211.2323
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,38.95671,38.95671,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,133.0946,198.9731,0,0.3844958,-0.3844958,293.3309,69.84055,0.120642,0.4017981,0,0,198.9731
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,37.67653,37.67653,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,133.5218,198.5886,0,23.21071,-23.21071,268.8647,64.01527,0.120642,24.25519,0,0,198.5886
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,36.55637,36.55637,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,159.3115,175.3779,0,13.01634,-13.01634,255.1443,60.74851,0.120642,13.60207,0,0,175.3779
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,35.60512,35.60512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.120642,0,0,0,162.3615
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,34.55608,34.55608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.120642,0,0,0,162.3615
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,33.57816,33.57816,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,173.7741,162.3615,0,5.08533,-5.08533,249.7839,59.47223,0.120642,5.31417,0,0,162.3615
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,32.80471,32.80471,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,179.4245,157.2762,0,21.05333,-21.05333,227.5917,54.18839,0.120642,22.00073,0,0,157.2762
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,30.4018,40.89351,32.07572,14.86177,14.86177,0,0,0,14.86177,204.5638,0,0,0,30.4018,15.64396,14.86177,0,0,202.817,136.2229,14.75783,0,14.75783,241.5922,57.52184,0.1206232,16.34794,24.32144,0,166.6247
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,54.42993,51.0506,34.20047,38.73534,38.73534,0,0,0,38.73534,140.5175,0,0,0,54.42993,40.77405,38.73534,0,0,188.0592,149.5049,13.65588,0,13.65588,254.5473,60.60638,0.1206059,42.60888,43.54394,0,203.9349
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,66.80325,61.34777,39.17896,0,0,0,-1,0,0,0,0,0,0,66.80325,0,0,0,0,174.4033,161.7952,66.80325,0,66.80325,317.9225,75.69567,0.1205212,0,53.4426,0,228.5985
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,80.79197,73.50648,44.25525,0,0,0,0,0,0,0,0,0,0,80.79197,0,0,0,0,107.6001,221.9182,80.79197,0,80.79197,394.5685,93.94468,0.1204189,0,64.63358,0,302.7101
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,89.68652,83.05584,48.13136,33.25806,33.25806,0,0,0,33.25806,269.6685,27.86993,0,0,89.68652,35.00848,33.25806,0,0,26.80811,294.6309,26.80811,0,26.80811,420.0009,100,0.120385,36.58386,71.74921,0,384.3174
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,84.49972,84.11108,50.93176,0,0,0,0,0,0,0,84.49972,0,0,84.49972,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.120385,0,67.59978,0,403.2579
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,86.40712,88.63908,53.45657,29.19441,29.19441,0,0,0,29.19441,295.9714,55.67616,0,0,86.40712,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.120385,32.11385,69.12569,0,405.1653
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,76.15399,84.89691,54.80788,44.31373,44.31373,0,-1,0,44.31373,171.8519,29.50796,0,0,76.15399,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.120385,48.7451,60.92319,0,394.9122
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,61.47616,78.09531,55.0568,0,0,0,-1,0,0,0,61.47616,0,0,61.47616,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.120385,0,49.18093,0,380.2344
