Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,31.729,31.729,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1198681,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,30.60884,30.60884,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1198681,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,29.53313,29.53313,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1198681,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,28.43075,28.43075,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1198681,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,27.5773,27.5773,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1198681,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,26.80385,26.80385,47.61007,47.61007,81,0,22.761,47.61007,0,0,0,0,0,0,0,33.38993,31.72043,306.7446,42.68808,31.72043,0,31.72043,159.09,37.8785,0.1199207,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.01404,29.19485,25.9504,21.35045,21.35045,81,0,22.761,21.35045,56.27065,0,0,0,12.01404,0,0,59.64955,56.66707,275.0242,71.23647,68.68111,0,68.68111,224.2466,53.39194,0.120004,23.4855,9.61123,81,83.25051
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,25.98947,34.99663,27.72843,0,0,72.31579,0,20.56389,0,0,0,0,0,25.98947,0,0,72.31579,68.7,206.3431,133.0495,94.68947,0,94.68947,314.0769,74.78008,0.1200348,0,20.79158,81,159.0389
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,42.99513,44.6501,31.88014,24.5208,24.5208,0,-1,0,24.5208,175.3414,0,0,0,42.99513,25.81137,24.5208,0,0,111.6536,218.27,17.18376,0,17.18376,330.3789,78.66148,0.1200154,26.97288,34.3961,0,261.2651
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,44.73234,49.92956,36.18298,29.91225,29.91225,0,0,0,29.91225,149.5452,0,0,0,44.73234,31.48658,29.91225,0,0,94.46983,233.7354,13.24576,0,13.24576,342.9449,81.65339,0.1200004,32.90347,35.78587,0,278.4677
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,55.91663,57.8757,39.75682,45.62938,45.62938,0,0,0,45.62938,122.5452,0,0,0,55.91663,48.03093,45.62938,0,0,81.22408,245.6566,7.885701,0,7.885701,350.426,83.43459,0.1199915,50.19232,44.73331,0,301.5732
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,58.04012,62.17831,42.80615,57.62046,57.62046,0,0,0,57.62046,100.7283,0,0,0,58.04012,60.65311,57.62046,0,0,73.33837,252.7537,0,2.612995,-2.612995,347.6716,82.77879,0.1199915,63.3825,46.43209,0,310.7938
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,64.45246,68.17577,45.73102,54.49586,54.49586,0,0,0,54.49586,118.2704,0,0,0,64.45246,57.36407,54.49586,0,0,76.2417,250.1407,7.088391,0,7.088391,354.3962,84.37989,0.1199835,59.94545,51.56197,0,314.5932
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,45.4652,62.65448,47.42904,54.59734,54.59734,0,-1,0,54.59734,83.27366,0,0,0,45.4652,57.47088,54.59734,0,0,69.15331,256.5202,0,12.00568,-12.00568,341.7411,81.36678,0.1199835,60.05707,36.37216,0,301.9854
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,26.88803,56.70388,48.06024,0,0,0,-1,0,0,0,0,0,0,26.88803,0,0,0,0,82.49296,244.5146,26.88803,0,26.88803,367.2494,87.44016,0.1199532,0,21.51043,0,271.4026
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,14.20573,53.14148,48.68255,34.06293,34.06293,0,-1,0,34.06293,41.70436,0,7.105427E-15,0,14.20573,35.85572,34.06293,0,0,55.60492,268.7138,0,21.64999,-21.64999,344.4283,82.00657,0.1199532,37.46923,11.36458,0,282.9195
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,11.89152,51.32139,47.63351,39.02394,39.02394,0,-1,0,39.02394,30.47238,0,7.105427E-15,0,11.89152,41.07784,39.02394,0,0,79.66047,247.0638,0,29.18631,-29.18631,313.6632,74.68156,0.1199532,42.92634,9.513219,0,258.9553
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,44.73532,44.73532,44.6826,44.6826,0,-1,0,44.6826,0,0,7.105427E-15,0,0,47.03431,44.6826,0,0,112.0897,217.8775,0,47.03431,-47.03431,264.0847,62.87718,0.1199532,49.15086,0,0,217.8775
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,41.9527,41.9527,37.47007,37.47007,0,-1,0,37.47007,0,0,0,0,0,39.44218,37.47007,0,0,164.3501,170.8432,0,39.44218,-39.44218,222.509,52.97822,0.1199532,41.21708,0,0,170.8432
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,39.88129,39.88129,41.78082,41.78082,0,-1,0,41.78082,0,0,7.105427E-15,0,0,43.97982,41.78082,0,0,208.1747,131.401,0,43.97982,-43.97982,176.1502,41.94044,0.1199532,45.95891,0,0,131.401
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,37.93434,37.93434,4.687179,4.687179,0,-1,0,4.687179,0,0,8.881784E-16,0,0,4.933872,4.687179,0,0,257.0412,87.42118,0,4.933872,-4.933872,170.9494,40.70216,0.1199532,5.155896,0,0,87.42118
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,35.93405,35.93405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.5232,82.48731,0,0,0,170.9494,40.70216,0.1199532,0,0,0,82.48731
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,34.22714,34.22714,46.72297,46.72297,0,-1,0,46.72297,0,0,0,0,0,49.18208,46.72297,0,0,262.5232,82.48731,0,49.18208,-49.18208,119.107,28.35875,0.1199532,51.39527,0,0,82.48731
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,32.92918,32.92918,18.00168,18.00168,0,-1,0,18.00168,0,0,3.552714E-15,0,0,18.94914,18.00168,0,0,317.17,33.30524,0,18.94914,-18.94914,99.13283,23.60301,0.1199532,19.80185,0,0,33.30524
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,31.60454,31.60454,0.8795974,0.8795974,0,-1,0,0.8795974,0,0,0,0,0,0.925892,0.8795974,0,0,338.2246,14.3561,0,0.925892,-0.925892,98.15685,23.37063,0.1199532,0.9675571,0,0,14.3561
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,30.45771,30.45771,36.42211,12.7587,0,-1,0,12.7587,0,0,23.66341,27.30562,0,13.43021,12.7587,0,0,339.2534,13.43021,0,13.43021,-13.43021,84.00017,20,0.1199532,40.06432,0,0,13.43021
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,29.39978,29.39978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1199532,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,28.30629,28.30629,37.12454,0,0,-1,0,0,0,0,37.12454,40.83699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1199532,40.83699,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,27.45284,27.45284,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1200238,4.349607,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,26.67939,26.67939,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,0,70.312,66.79639,285.4758,61.83,66.79639,0,66.79639,212.5433,50.60545,0.1201089,11.75681,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,20.41403,31.394,25.80815,26.67544,26.67544,81,0,22.761,26.67544,76.52746,0,0,0,20.41403,0,0,54.32457,51.60834,218.6794,121.9468,72.02237,0,72.02237,280.8698,66.87362,0.120188,29.34298,16.33123,81,142.3608
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,49.7678,42.12405,27.5773,32.11951,32.11951,81,0,22.761,32.11951,154.9457,0,0,0,49.7678,0,0,48.88049,46.43646,146.657,186.7669,96.20426,0,96.20426,372.1371,88.6039,0.1202397,35.33146,39.81424,81,236.5347
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,70.24865,53.85746,31.70233,31.2212,31.2212,0,-1,0,31.2212,225.0031,0,0,0,70.24865,32.86442,31.2212,0,0,50.45278,273.3507,37.38423,0,37.38423,407.6029,97.04812,0.1201975,34.34332,56.19892,0,343.5994
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,81.8397,63.55904,35.9785,17.66425,17.66425,0,0,0,17.66425,463.3069,50.1772,0,0,81.8397,18.59395,17.66425,0,0,13.06855,306.9965,13.06855,0,13.06855,420.0009,100,0.1201828,19.43067,65.47176,0,388.8362
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,86.97163,70.2532,39.5079,42.83293,42.83293,0,0,0,42.83293,203.0485,41.88433,0,0,86.97163,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.1201828,47.11622,69.5773,0,405.7299
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,83.81399,72.72852,42.55723,0,0,0,0,0,0,0,83.81399,0,0,83.81399,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1201828,0,67.05119,0,402.5722
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,72.46443,71.32718,45.50876,0,0,0,0,0,0,0,72.46443,0,0,72.46443,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1201828,0,57.97154,0,391.2227
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,70.94328,72.78156,47.23346,0,0,0,-1,0,0,0,70.94328,0,0,70.94328,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1201828,0,56.75463,0,389.7015
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,62.25789,69.79069,47.85577,48.01419,48.01419,0,-1,0,48.01419,129.6656,11.71664,0,0,62.25789,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.1201828,52.81561,49.80631,0,381.0161
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,31.58368,58.80393,48.50475,0.6560212,0.6560212,0,-1,0,0.6560212,4814.43,30.89313,0,0,31.58368,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.1201828,0.7216233,25.26694,0,350.3419
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,10.9403,50.86509,47.48238,27.18992,27.18992,0,-1,0,27.18992,40.23659,0,0,0,10.9403,28.62097,27.18992,0,0,0,318.7582,0,17.68067,-17.68067,401.3638,95.56261,0.1201828,29.90891,8.752237,0,329.6985
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,44.58418,44.58418,36.51029,36.51029,0,-1,0,36.51029,0,0,0,0,0,38.43188,36.51029,0,0,19.64519,301.0775,0,38.43188,-38.43188,360.853,85.91721,0.1201828,40.16132,0,0,301.0775
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,41.82824,41.82824,19.63892,19.63892,0,-1,0,19.63892,0,0,0,0,0,20.67255,19.63892,0,0,62.34728,262.6457,0,20.67255,-20.67255,339.0622,80.72894,0.1201828,21.60281,0,0,262.6457
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,39.75682,39.75682,2.445811,2.445811,0,-1,0,2.445811,0,0,4.440892E-16,0,0,2.574538,2.445811,0,0,85.31678,241.9731,0,2.574538,-2.574538,336.3484,80.0828,0.1201828,2.690392,0,0,241.9731
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,37.80099,37.80099,26.32786,26.32786,0,-1,0,26.32786,0,0,3.552714E-15,0,0,27.71353,26.32786,0,0,88.17738,239.3986,0,27.71353,-27.71353,307.1358,73.12743,0.1201828,28.96064,0,0,239.3986
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,35.8007,35.8007,27.01347,27.01347,0,-1,0,27.01347,0,0,3.552714E-15,0,0,28.43524,27.01347,0,0,118.9702,211.6851,0,28.43524,-28.43524,277.1624,65.99092,0.1201828,29.71482,0,0,211.6851
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,34.07601,34.07601,8.158263,8.158263,0,-1,0,8.158263,0,0,1.776357E-15,0,0,8.587646,8.158263,0,0,150.5649,183.2498,0,8.587646,-8.587646,268.1103,63.83565,0.1201828,8.97409,0,0,183.2498
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,32.77805,32.77805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.1067,174.6622,0,0,0,268.1103,63.83565,0.1201828,0,0,0,174.6622
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,31.45341,31.45341,15.89793,15.89793,0,-1,0,15.89793,0,0,1.776357E-15,0,0,16.73466,15.89793,0,0,160.1067,174.6622,0,16.73466,-16.73466,250.4704,59.63568,0.1201828,17.48772,0,0,174.6622
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,30.33325,30.33325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.7008,157.9275,0,0,0,250.4704,59.63568,0.1201828,0,0,0,157.9275
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,29.27532,29.27532,52.87208,52.87208,0,-1,0,52.87208,0,0,7.105427E-15,0,0,55.65482,52.87208,0,0,178.7008,157.9275,0,55.65482,-55.65482,191.8051,45.66778,0.1201828,58.15929,0,0,157.9275
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,28.18183,28.18183,45.63509,45.63509,0,-1,0,45.63509,0,0,7.105427E-15,0,0,48.03693,45.63509,0,0,240.5395,102.2727,0,48.03693,-48.03693,141.1697,33.61176,0.1201828,50.1986,0,0,102.2727
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,27.35504,27.35504,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,0,28.12949,26.72301,0,0,293.9138,54.23575,0,28.12949,-28.12949,111.5186,26.55199,0.1201828,29.39532,0,0,54.23575
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,26.55493,26.55493,38.08361,38.08361,81,0,22.761,38.08361,0,0,0,0,0,0,0,42.91639,40.77057,325.1689,26.10627,40.77057,0,40.77057,150.1969,35.76111,0.12025,41.89197,0,81,26.10627
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,19.99607,31.16545,25.70147,25.92887,25.92887,81,0,22.761,25.92887,77.11894,0,0,0,19.99607,0,0,55.07113,52.31757,284.3983,62.79978,72.31364,0,72.31364,218.7997,52.09506,0.1203285,28.52176,15.99686,81,82.79585
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,42.15701,39.58024,27.45284,14.91996,14.91996,81,0,22.761,14.91996,282.5544,0,0,0,42.15701,0,0,66.08004,62.77604,212.0846,127.8821,104.933,0,104.933,318.3479,75.79697,0.1203701,16.41195,33.7256,81,170.0391
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,61.76955,50.59909,31.53342,44.85259,44.85259,0,-1,0,44.85259,137.7168,0,0,0,61.76955,47.21326,44.85259,0,0,107.1516,222.3218,14.55629,0,14.55629,332.1572,79.0849,0.1203537,49.33785,49.41564,0,284.0913
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,77.17397,61.40309,35.78292,12.74269,12.74269,0,0,0,12.74269,605.6332,0,0,0,77.17397,13.41336,12.74269,0,0,92.5953,235.4225,63.7606,0,63.7606,392.6458,93.48692,0.120282,14.01696,61.73917,0,312.5964
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,86.01678,69.52393,39.27676,17.75913,17.75913,0,0,0,17.75913,484.3526,38.48828,0,0,86.01678,18.69382,17.75913,0,0,28.83469,292.807,28.83469,0,28.83469,420.0009,100,0.1202496,19.53504,68.81343,0,378.8238
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,84.00491,72.53097,42.33497,43.26744,43.26744,0,0,0,43.26744,194.1527,38.46022,0,0,84.00491,45.54468,43.26744,0,0,0,318.7582,0,0,0,420.0009,100,0.1202496,47.59419,67.20392,0,402.7631
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,74.81647,72.05993,45.25984,29.5852,29.5852,0,0,0,29.5852,252.8848,43.67416,0,0,74.81647,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.1202496,32.54372,59.85318,0,393.5747
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,68.89635,71.60909,47.0112,41.6148,41.6148,0,-1,0,41.6148,165.5573,25.0913,0,0,68.89635,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.1202496,45.77628,55.11709,0,387.6546
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,48.24948,63.96724,47.66018,19.23341,19.23341,0,-1,0,19.23341,250.8629,28.00379,0,0,48.24948,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.1202496,21.15675,38.59958,0,367.0077
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,37.42622,60.67114,48.30916,22.39023,22.39023,0,-1,0,22.39023,167.1542,13.85756,0,0,37.42622,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.1202496,24.62926,29.94098,0,356.1844
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,20.16826,53.65677,47.30458,10.64352,10.64352,0,-1,0,10.64352,189.4886,8.964554,0,0,20.16826,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.1202496,11.70788,16.13461,0,338.9265
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,44.43305,44.43305,51.4599,51.4599,0,-1,0,51.4599,0,0,7.105427E-15,0,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.1202496,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,41.70377,41.70377,26.32721,26.32721,0,-1,0,26.32721,0,0,3.552714E-15,0,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.1202496,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,39.63236,39.63236,14.12128,14.12128,0,-1,0,14.12128,0,0,1.776357E-15,0,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.1202496,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,37.67653,37.67653,8.520777,8.520777,0,-1,0,8.520777,0,0,1.776357E-15,0,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.1202496,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,35.67624,35.67624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1202496,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,33.95155,33.95155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1202496,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,32.65358,32.65358,42.49931,42.49931,0,-1,0,42.49931,0,0,7.105427E-15,0,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.1202496,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,31.32895,31.32895,11.00328,11.00328,0,-1,0,11.00328,0,0,1.776357E-15,0,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.1202496,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,30.18211,30.18211,13.54488,13.54488,0,-1,0,13.54488,0,0,1.776357E-15,0,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.1202496,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,29.13307,29.13307,21.40742,21.40742,0,-1,0,21.40742,0,0,3.552714E-15,0,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.1202496,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,28.07515,28.07515,12.53265,12.53265,0,-1,0,12.53265,0,0,1.776357E-15,0,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.1202496,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,27.23058,27.23058,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.1202496,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,26.43046,26.43046,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.1202496,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.45296,30.03359,25.56812,40.55253,40.55253,0,0,0,40.55253,40.57196,0,0,0,16.45296,42.68687,40.55253,0,0,270.5991,75.21906,0,26.23392,-26.23392,135.635,32.29399,0.1202496,44.60778,13.16237,0,91.67201
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,46.64922,40.82621,27.3017,0,0,0,0,0,0,0,0,0,0,46.64922,0,0,0,0,299.7479,48.98514,46.64922,0,46.64922,179.8904,42.83096,0.1201971,0,37.31937,0,95.63435
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,60.82347,50.06351,31.35562,68.86154,68.7,0,-1,0,68.7,88.5349,0,0.161541,7.047695,60.82347,72.31579,68.7,0,0,253.0987,90.96944,0,11.49231,-11.49231,167.7764,39.94669,0.1201971,75.7477,48.65878,0,151.7929
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,78.33425,61.62362,35.57845,21.36143,21.36143,0,0,0,21.36143,366.7088,0,0,0,78.33425,22.48572,21.36143,0,0,265.8679,79.47712,55.84854,0,55.84854,220.759,52.56156,0.1201345,23.49757,62.6674,0,157.8114
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,84.89302,68.73721,39.0545,2.972493,2.972493,0,0,0,2.972493,2855.954,0,0,0,84.89302,3.12894,2.972493,0,0,210.0194,129.7408,81.76408,0,81.76408,298.3272,71.03014,0.1200428,3.269742,67.91441,0,214.6338
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,90.96022,75.53955,42.10383,19.36203,19.36203,0,0,0,19.36203,469.7865,0,0,0,90.96022,20.38109,19.36203,0,0,128.2553,203.3285,70.57913,0,70.57913,365.2845,86.97231,0.1199638,21.29824,72.76817,0,294.2887
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,81.62587,74.88703,45.02869,19.45297,19.45297,0,0,0,19.45297,419.6062,3.472912,0,0,81.62587,20.47681,19.45297,0,0,57.67614,266.8497,57.67614,0,57.67614,420.0009,100,0.1198994,21.39827,65.3007,0,348.4756
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,71.38937,72.45333,46.80672,44.15467,44.15467,0,-1,0,44.15467,161.6802,24.91077,0,0,71.38937,46.47861,44.15467,0,0,0,318.7582,0,0,0,420.0009,100,0.1198994,48.57014,57.1115,0,390.1476
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,56.72697,67.08262,47.48238,10.76279,10.76279,0,-1,0,10.76279,527.0658,45.39772,0,0,56.72697,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.1198994,11.83907,45.38158,0,375.4852
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,35.69733,59.85627,48.13136,0,0,0,-1,0,0,0,35.69733,0,0,35.69733,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1198994,0,28.55787,0,354.4556
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,14.92242,51.79578,47.15344,35.16039,35.16039,0,-1,0,35.16039,42.44098,0,0,0,14.92242,37.01094,35.16039,0,0,0,318.7582,0,22.08852,-22.08852,396.7175,94.45636,0.1198994,38.67643,11.93793,0,333.6806
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,44.28192,44.28192,56.80214,56.80214,0,-1,0,56.80214,0,0,7.105427E-15,0,0,59.79172,56.80214,0,0,24.5428,296.6697,0,59.79172,-59.79172,333.6915,79.4502,0.1198994,62.48235,0,0,296.6697
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,41.55264,41.55264,6.285725,6.285725,0,-1,0,6.285725,0,0,0,0,0,6.616553,6.285725,0,0,90.97805,236.878,0,6.616553,-6.616553,326.717,77.78961,0.1198994,6.914298,0,0,236.878
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,39.5079,39.5079,9.145495,9.145495,0,-1,0,9.145495,0,0,1.776357E-15,0,0,9.626837,9.145495,0,0,98.32978,230.2614,0,9.626837,-9.626837,316.5695,75.37353,0.1198994,10.06005,0,0,230.2614
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,37.53428,37.53428,53.10473,53.10473,0,-1,0,53.10473,0,0,7.105427E-15,0,0,55.89972,53.10473,0,0,109.0263,220.6346,0,55.89972,-55.89972,257.646,61.34415,0.1198994,58.4152,0,0,220.6346
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,35.53399,35.53399,10.44174,10.44174,0,-1,0,10.44174,0,0,0,0,0,10.99131,10.44174,0,0,171.1371,164.7349,0,10.99131,-10.99131,246.0601,58.58562,0.1198994,11.48591,0,0,164.7349
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,33.80042,33.80042,23.92252,23.92252,0,-1,0,23.92252,0,0,3.552714E-15,0,0,25.1816,23.92252,0,0,183.3496,153.7436,0,25.1816,-25.1816,219.5164,52.2657,0.1198994,26.31477,0,0,153.7436
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,32.50245,32.50245,14.41986,14.41986,0,-1,0,14.41986,0,0,1.776357E-15,0,0,15.1788,14.41986,0,0,211.3292,128.562,0,15.1788,-15.1788,203.5165,48.45622,0.1198994,15.86185,0,0,128.562
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,31.20448,31.20448,26.81713,26.81713,0,-1,0,26.81713,0,0,3.552714E-15,0,0,28.22856,26.81713,0,0,228.1945,113.3832,0,28.22856,-28.22856,173.761,41.37159,0.1198994,29.49884,0,0,113.3832
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,30.07543,30.07543,14.01157,14.01157,0,-1,0,14.01157,0,0,0,0,0,14.74903,14.01157,0,0,259.5596,85.15461,0,14.74903,-14.74903,158.2142,37.66996,0.1198994,15.41273,0,0,85.15461
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,29.02639,29.02639,12.78598,12.78598,0,-1,0,12.78598,0,0,1.776357E-15,0,0,13.45892,12.78598,0,0,275.9474,70.40559,0,13.45892,-13.45892,144.0272,34.29213,0.1198994,14.06457,0,0,70.40559
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,27.97735,27.97735,9.715966,9.715966,0,-1,0,9.715966,0,0,0,0,0,10.22733,9.715966,0,0,290.9017,56.94666,0,10.22733,-10.22733,133.2467,31.72533,0.1198994,10.68756,0,0,56.94666
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,27.10612,27.10612,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,0,10.49645,9.971623,0,0,302.2654,46.71933,0,10.49645,-10.49645,122.1824,29.091,0.1198994,10.96879,0,0,46.71933
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,26.33267,26.33267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,313.9282,36.22289,0,0,0,122.1824,29.091,0.1198994,0,0,0,36.22289
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.801215,26.48052,25.47033,37.25388,37.25388,81,0,22.761,37.25388,10.20354,0,0,0,3.801215,0,0,43.74612,41.55882,313.9282,36.22289,45.36003,0,45.36003,165.2148,39.33677,0.1199727,40.97926,3.040972,81,40.0241
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.208081,29.64392,27.15057,27.21969,27.21969,81,0,22.761,27.21969,33.82875,0,0,0,9.208081,0,0,53.7803,51.09129,268.5681,77.04691,60.29937,0,60.29937,222.4198,52.95698,0.1200643,29.94166,7.366465,81,86.255
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.26983,34.91364,31.20448,4.496207,4.496207,0,-1,0,4.496207,295.134,0,0,0,13.26983,4.732849,4.496207,0,0,208.2688,131.3163,8.536984,0,8.536984,230.5186,54.88528,0.1200548,4.945827,10.61587,0,144.5862
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,21.49996,41.64836,35.38286,41.49603,41.49603,0,0,0,41.49603,51.81209,0,0,0,21.49996,43.68003,41.49603,0,0,199.7318,138.9996,0,22.18007,-22.18007,207.1388,49.31866,0.1200548,45.64563,17.19997,0,160.4996
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,30.3154,48.06254,38.85892,13.5685,13.5685,0,0,0,13.5685,223.4248,0,0,0,30.3154,14.28263,13.5685,0,0,224.3763,116.8196,16.03277,0,16.03277,222.3488,52.94009,0.1200369,14.92535,24.25232,0,147.135
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,20.0812,48.00243,41.90825,0,0,0,0,0,0,0,0,0,0,20.0812,0,0,0,0,208.3435,131.2491,20.0812,0,20.0812,241.3995,57.47596,0.1200145,0,16.06496,0,151.3303
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,6.445041,46.80058,44.85978,28.44577,28.44577,0,0,0,28.44577,22.6573,0,0,0,6.445041,29.94291,28.44577,0,0,188.2623,149.3221,0,23.49787,-23.49787,216.6306,51.57861,0.1200145,31.29034,5.156033,0,155.7672
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.4749267,46.77191,46.62893,0,0,0,-1,0,0,0,0,0,0,0.4749267,0,0,0,0,214.3711,125.8243,0.4749267,0,0.4749267,217.0811,51.68589,0.1200139,0,0.3799413,0,126.2992
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,6.284203,49.22692,47.30458,47.60267,47.60267,0,-1,0,47.60267,13.20137,0,0,0,6.284203,50.10807,47.60267,0,0,213.8961,126.2517,0,43.82387,-43.82387,170.8867,40.68724,0.1200139,52.36294,5.027362,0,132.5359
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3412008,48.08383,47.98023,20.86847,20.86847,0,-1,0,20.86847,1.635006,0,0,0,0.3412008,21.96681,20.86847,0,0,262.5893,82.42783,0,21.62561,-21.62561,148.0913,35.25977,0.1200139,22.95532,0.2729607,0,82.76904
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.165355,47.3634,47.0112,0,0,0,-1,0,0,0,0,0,0,1.165355,0,0,0,0,286.6178,60.80222,1.165355,0,1.165355,149.1969,35.523,0.1200126,0,0.9322842,0,61.96758
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,44.15746,44.15746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.4524,61.85104,0,0,0,149.1969,35.523,0.1200126,0,0,0,61.85104
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,41.45485,41.45485,4.750188,4.750188,0,-1,0,4.750188,0,0,8.881784E-16,0,0,5.000198,4.750188,0,0,285.4524,61.85104,0,5.000198,-5.000198,143.9262,34.26808,0.1200126,5.225207,0,0,61.85104
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,39.38344,39.38344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.0082,56.85085,0,0,0,143.9262,34.26808,0.1200126,0,0,0,56.85085
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,37.4276,37.4276,18.7302,18.7302,0,-1,0,18.7302,0,0,0,0,0,19.716,18.7302,0,0,291.0082,56.85085,0,19.716,-19.716,123.1437,29.31988,0.1200126,20.60322,0,0,56.85085
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,35.42731,35.42731,3.06478,3.06478,0,-1,0,3.06478,0,0,0,0,0,3.226084,3.06478,0,0,312.9149,37.13485,0,3.226084,-3.226084,119.7431,28.51021,0.1200126,3.371258,0,0,37.13485
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,33.70262,33.70262,7.807698,7.807698,0,-1,0,7.807698,0,0,0,0,0,8.21863,7.807698,0,0,316.4994,33.90876,0,8.21863,-8.21863,111.0799,26.44755,0.1200126,8.588469,0,0,33.90876
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,32.40466,32.40466,35.24247,24.40562,0,-1,0,24.40562,0,0,10.83684,14.36109,0,25.69013,24.40562,0,0,325.6312,25.69013,0,25.69013,-25.69013,84.00017,20,0.1200126,38.76671,0,0,25.69013
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,31.08002,31.08002,37.32617,0,0,-1,0,0,0,0,37.32617,41.05878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200126,41.05878,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,29.95097,29.95097,48.72893,0,0,-1,0,0,0,0,48.72893,53.60182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200126,53.60182,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,28.9286,28.9286,14.33132,0,0,-1,0,0,0,0,14.33132,15.76445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200126,15.76445,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,27.85289,27.85289,18.55498,0,0,-1,0,0,0,0,18.55498,20.41048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200126,20.41048,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,26.98166,26.98166,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,0,49.60402,47.12382,354.1758,0,47.12382,0,47.12382,128.7057,30.64416,0.1200897,34.53558,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,26.19932,26.19932,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,0,72.31579,68.7,307.052,42.41143,68.7,0,68.7,193.8803,46.16188,0.1201698,8.728129,0,81,42.41143
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.2415,30.57624,25.33697,0,0,72.31579,0,20.56389,0,0,0,0,0,19.2415,0,0,72.31579,68.7,238.352,104.2414,87.9415,0,87.9415,277.3089,66.0258,0.1202076,0,15.3932,81,123.4829
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,28.52181,35.0028,27.02611,35.82642,35.82642,81,0,22.761,35.82642,79.61108,0,0,0,28.52181,0,0,45.17358,42.9149,150.4105,183.3888,71.43671,0,71.43671,345.0797,82.16167,0.1202864,39.40907,22.81744,81,211.9106
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,40.40891,42.9244,31.05335,0,0,0,-1,0,0,0,0,0,0,40.40891,0,0,0,0,78.97379,247.6818,40.40891,0,40.40891,383.415,91.2891,0.1202413,0,32.32713,0,288.0907
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,57.01114,53.09423,35.20506,2.293325,2.293325,0,0,0,2.293325,2485.96,16.03223,0,0,57.01114,2.414026,2.293325,0,0,38.56488,284.0498,38.56488,0,38.56488,420.0009,100,0.1201983,2.522657,45.60891,0,341.061
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,53.71644,55.81983,38.65445,36.08432,36.08432,0,0,0,36.08432,148.8637,15.73295,0,0,53.71644,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.1201983,39.69275,42.97315,0,372.4747
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,56.11335,60.17484,41.70377,22.58784,22.58784,0,0,0,22.58784,248.4228,32.33668,0,0,56.11335,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.1201983,24.84662,44.89068,0,374.8716
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,57.31174,64.03431,44.65531,34.89646,34.89646,0,0,0,34.89646,164.2337,20.57862,0,0,57.31174,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.1201983,38.38611,45.84939,0,376.07
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,67.538,70.35262,46.46001,44.45578,44.45578,0,-1,0,44.45578,151.9218,20.74245,0,0,67.538,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.1201983,48.90136,54.0304,0,386.2962
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,57.14837,66.84851,47.13566,78.36659,68.7,0,-1,0,68.7,83.1854,0,9.666595,17.50325,57.14837,72.31579,68.7,0,0,0,318.7582,0,15.16742,-15.16742,404.013,96.19337,0.1201983,86.20325,45.7187,0,375.9066
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,27.67625,56.72754,47.8291,15.12215,15.12215,0,-1,0,15.12215,183.0179,0,0,0,27.67625,15.91806,15.12215,0,0,16.85269,303.5908,11.75819,0,11.75819,415.1678,98.84927,0.1201852,16.63437,22.141,0,331.2671
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,17.29097,52.25562,46.86007,0.8212879,0.8212879,0,-1,0,0.8212879,2105.348,11.33196,0,0,17.29097,0.8645136,0.8212879,0,0,5.094495,314.1732,5.094495,0,5.094495,420.0009,100,0.1201795,0.9034167,13.83277,0,331.4641
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,44.03299,44.03299,9.8647,9.8647,0,-1,0,9.8647,0,0,1.776357E-15,0,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.1201795,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,41.33038,41.33038,18.23598,18.23598,0,-1,0,18.23598,0,0,3.552714E-15,0,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.1201795,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,39.30342,39.30342,23.58445,23.58445,0,-1,0,23.58445,0,0,3.552714E-15,0,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.1201795,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,37.32981,37.32981,92.37431,68.7,0,-1,0,68.7,0,0,23.6743,32.91173,0,72.31579,68.7,0,0,60.45044,264.3528,0,72.31579,-72.31579,286.425,68.19629,0.1201795,101.6117,0,0,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,35.32952,35.32952,21.04125,21.04125,0,-1,0,21.04125,0,0,3.552714E-15,0,0,22.14868,21.04125,0,0,140.8013,192.037,0,22.14868,-22.14868,263.0782,62.63755,0.1201795,23.14537,0,0,192.037
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,33.60483,33.60483,46.05563,46.05563,0,-1,0,46.05563,0,0,0,0,0,48.47961,46.05563,0,0,165.411,169.8884,0,48.47961,-48.47961,211.9762,50.47043,0.1201795,50.66119,0,0,169.8884
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,32.30687,32.30687,9.396099,9.396099,0,-1,0,9.396099,0,0,0,0,0,9.890631,9.396099,0,0,219.2772,121.4088,0,9.890631,-9.890631,201.5506,47.98814,0.1201795,10.33571,0,0,121.4088
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,30.98223,30.98223,14.7635,14.7635,0,-1,0,14.7635,0,0,1.776357E-15,0,0,15.54053,14.7635,0,0,230.2668,111.5181,0,15.54053,-15.54053,185.1694,44.08787,0.1201795,16.23985,0,0,111.5181
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,29.85318,29.85318,20.18956,20.18956,0,-1,0,20.18956,0,0,0,0,0,21.25217,20.18956,0,0,247.534,95.97759,0,21.25217,-21.25217,162.7677,38.75413,0.1201795,22.20852,0,0,95.97759
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,28.83081,28.83081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.1476,74.72543,0,0,0,162.7677,38.75413,0.1201795,0,0,0,74.72543
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,27.7551,27.7551,28.01249,28.01249,0,-1,0,28.01249,0,0,3.552714E-15,0,0,29.48683,28.01249,0,0,271.1476,74.72543,0,29.48683,-29.48683,131.6858,31.35371,0.1201795,30.81374,0,0,74.72543
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,26.87497,26.87497,63.64981,63.64981,81,0,22.761,63.64981,0,0,0,0,0,0,0,17.35019,16.48268,303.9107,45.23859,16.48268,0,16.48268,147.3227,35.07676,0.1202064,70.01479,0,81,45.23859
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,26.07486,26.07486,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,0,34.64693,32.91459,287.428,60.07301,32.91459,0,32.91459,178.5482,42.51139,0.12026,50.98838,0,81,60.07301
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.796779,27.85502,25.23029,18.83669,18.83669,81,0,22.761,18.83669,52.00901,0,0,0,9.796779,0,0,62.1633,59.05514,254.5134,89.69614,68.85192,0,68.85192,243.8669,58.06342,0.1203415,20.72036,7.837423,81,99.49291
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.20003,31.61428,26.90164,32.71317,32.71317,81,0,22.761,32.71317,52.57829,0,0,0,17.20003,0,0,48.28683,45.87249,185.6615,151.6629,63.07251,0,63.07251,303.7027,72.31002,0.1204293,35.98449,13.76002,81,168.8629
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,38.56443,42.17816,30.90222,5.733514,5.733514,0,-1,0,5.733514,672.6141,0,0,0,38.56443,6.035278,5.733514,0,0,122.589,208.4281,32.52915,0,32.52915,334.5626,79.65759,0.120393,6.306866,30.85154,0,246.9925
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,62.76863,54.97129,35.02726,17.20489,17.20489,0,0,0,17.20489,364.8302,0,0,0,62.76863,18.11041,17.20489,0,0,90.05986,237.7043,44.65822,0,44.65822,376.9291,89.74483,0.1203433,18.92537,50.2149,0,300.473
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,67.14844,60.63221,38.45886,55.98763,55.98763,0,0,0,55.98763,119.9344,0,0,0,67.14844,58.93435,55.98763,0,0,45.40164,277.8968,8.214089,0,8.214089,384.7216,91.6002,0.1203342,61.5864,53.71875,0,345.0452
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,61.82652,62.16955,41.53485,0,0,0,0,0,0,0,24.63898,0,0,61.82652,0,0,0,0,37.18755,285.2894,37.18755,0,37.18755,420.0009,100,0.1202928,0,49.46122,0,347.116
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,54.49064,62.73575,44.4775,26.07807,26.07807,0,0,0,26.07807,208.952,27.04004,0,0,54.49064,27.4506,26.07807,0,0,0,318.7582,0,0,0,420.0009,100,0.1202928,28.68588,43.59251,0,373.2489
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,66.62747,69.74964,46.28221,15.9635,15.9635,0,-1,0,15.9635,417.3739,49.82379,0,0,66.62747,16.80368,15.9635,0,0,0,318.7582,0,0,0,420.0009,100,0.1202928,17.55985,53.30198,0,385.3857
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,46.15596,62.41557,46.98453,18.5586,18.5586,0,-1,0,18.5586,248.7039,26.6206,0,0,46.15596,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.1202928,20.41446,36.92477,0,364.9142
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,13.99683,52.03936,47.67796,50.37178,50.37178,0,-1,0,50.37178,27.78705,0,7.105427E-15,0,13.99683,53.02293,50.37178,0,0,0,318.7582,0,39.0261,-39.0261,378.8637,90.20547,0.1202928,55.40896,11.19746,0,332.7551
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.174278,48.58984,46.70893,15.75272,15.75272,0,-1,0,15.75272,39.19499,0,0,0,6.174278,16.58181,15.75272,0,0,43.36233,279.7321,0,10.40753,-10.40753,367.8932,87.59344,0.1202928,17.328,4.939423,0,285.9064
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,43.90853,43.90853,36.47717,36.47717,0,-1,0,36.47717,0,0,7.105427E-15,0,0,38.39702,36.47717,0,0,54.92625,269.3246,0,38.39702,-38.39702,327.4192,77.95679,0.1202928,40.12489,0,0,269.3246
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,41.23259,41.23259,13.20109,13.20109,0,-1,0,13.20109,0,0,1.776357E-15,0,0,13.89588,13.20109,0,0,97.58961,230.9276,0,13.89588,-13.89588,312.7717,74.46929,0.1202928,14.5212,0,0,230.9276
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,39.20564,39.20564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.0295,217.0317,0,0,0,312.7717,74.46929,0.1202928,0,0,0,217.0317
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,37.23202,37.23202,15.16388,15.16388,0,-1,0,15.16388,0,0,0,0,0,15.96198,15.16388,0,0,113.0295,217.0317,0,15.96198,-15.96198,295.9463,70.46326,0.1202928,16.68027,0,0,217.0317
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,35.23173,35.23173,4.380187,4.380187,0,-1,0,4.380187,0,0,8.881784E-16,0,0,4.610723,4.380187,0,0,130.765,201.0697,0,4.610723,-4.610723,291.0861,69.30608,0.1202928,4.818205,0,0,201.0697
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,33.50704,33.50704,16.13469,16.13469,0,-1,0,16.13469,0,0,0,0,0,16.98389,16.13469,0,0,135.888,196.459,0,16.98389,-16.98389,273.1835,65.04357,0.1202928,17.74816,0,0,196.459
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,32.20018,32.20018,10.66593,10.66593,0,-1,0,10.66593,0,0,0,0,0,11.2273,10.66593,0,0,154.759,179.4751,0,11.2273,-11.2273,261.3489,62.22581,0.1202928,11.73252,0,0,179.4751
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,30.87555,30.87555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.2338,168.2478,0,0,0,261.3489,62.22581,0.1202928,0,0,0,168.2478
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,29.75539,29.75539,0.9604088,0.9604088,0,-1,0,0.9604088,0,0,2.220446E-16,0,0,1.010957,0.9604088,0,0,167.2338,168.2478,0,1.010957,-1.010957,260.2833,61.97209,0.1202928,1.05645,0,0,168.2478
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,28.73302,28.73302,30.30547,30.30547,0,-1,0,30.30547,0,0,0,0,0,31.90049,30.30547,0,0,168.3571,167.2368,0,31.90049,-31.90049,226.6572,53.9659,0.1202928,33.33601,0,0,167.2368
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,27.67509,27.67509,17.33471,17.33471,0,-1,0,17.33471,0,0,0,0,0,18.24707,17.33471,0,0,203.8021,135.3364,0,18.24707,-18.24707,207.4231,49.38636,0.1202928,19.06818,0,0,135.3364
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,26.77718,26.77718,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,0,52.44253,49.8204,0,0,224.0766,117.0893,0,52.44253,-52.44253,152.1438,36.22466,0.1202928,54.80244,0,0,117.0893
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,25.97707,25.97707,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,0,39.86288,37.86974,0,0,282.3461,64.64677,0,39.86288,-39.86288,110.1247,26.22011,0.1202928,41.65671,0,0,64.64677
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.3562,28.45472,25.1325,48.254,48.254,81,0,22.761,48.254,25.60658,0,0,0,12.3562,0,0,32.746,31.1087,326.6382,24.78389,43.4649,0,43.4649,151.3591,36.03781,0.12036,53.0794,9.884961,81,37.14009
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,31.07789,35.4949,26.77718,44.38995,44.38995,81,0,22.761,44.38995,70.01109,0,0,0,31.07789,0,0,36.61005,34.77955,283.1732,63.9023,65.85744,0,65.85744,213.837,50.91346,0.1204446,48.82894,24.86231,81,94.98019
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,66.20911,51.27851,30.75109,23.50229,23.50229,0,-1,0,23.50229,281.7135,0,0,0,66.20911,24.73925,23.50229,0,0,217.3158,123.174,41.46986,0,41.46986,253.1787,60.28053,0.1203984,25.85252,52.96729,0,189.3831
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,80.31765,61.54918,34.85834,42.18162,42.18162,0,0,0,42.18162,190.4091,0,0,0,80.31765,44.4017,42.18162,0,0,175.8459,160.4969,35.91595,0,35.91595,287.2516,68.3931,0.1203585,46.39978,64.25412,0,240.8145
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,67.97607,60.77679,38.30773,41.165,41.165,0,0,0,41.165,165.1307,0,0,0,67.97607,43.33158,41.165,0,0,139.93,192.8212,24.64449,0,24.64449,310.6314,73.95971,0.1203312,45.2815,54.38086,0,260.7973
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,66.94633,63.98618,41.35706,32.12397,32.12397,0,0,0,32.12397,208.3999,0,0,0,66.94633,33.81471,32.12397,0,0,115.2855,215.0013,33.13162,0,33.13162,342.0628,81.44337,0.1202944,35.33637,53.55707,0,281.9476
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,54.91828,62.70635,44.30859,34.88945,34.88945,0,0,0,34.88945,157.4065,0,0,0,54.91828,36.72574,34.88945,0,0,82.15388,244.8197,18.19254,0,18.19254,359.3218,85.55264,0.1202742,38.3784,43.93462,0,299.738
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,48.40754,62.27202,46.1044,26.98195,26.98195,0,-1,0,26.98195,179.4071,0,0,0,48.40754,28.40205,26.98195,0,0,63.96135,261.193,20.00549,0,20.00549,378.3007,90.0714,0.120252,29.68015,38.72603,0,309.6006
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,51.34826,64.21845,46.8334,34.31103,34.31103,0,-1,0,34.31103,149.6553,0,0,0,51.34826,36.11687,34.31103,0,0,43.95586,279.198,15.23139,0,15.23139,392.7504,93.51182,0.1202351,37.74213,41.07861,0,330.5462
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,28.00556,56.5279,47.53572,48.9644,48.9644,0,-1,0,48.9644,57.19576,0,7.105427E-15,0,28.00556,51.54147,48.9644,0,0,28.72446,292.9062,0,23.53591,-23.53591,367.9414,87.60492,0.1202351,53.86084,22.40445,0,320.9118
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,15.83882,51.50237,46.58447,0,0,0,-1,0,0,0,0,0,0,15.83882,0,0,0,0,54.87548,269.3703,15.83882,0,15.83882,382.9674,91.18253,0.1202175,0,12.67105,0,285.2091
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,43.80185,43.80185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.03666,283.6252,0,0,0,382.9674,91.18253,0.1202175,0,0,0,283.6252
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,41.1348,41.1348,26.61399,26.61399,0,-1,0,26.61399,0,0,3.552714E-15,0,0,28.01472,26.61399,0,0,39.03666,283.6252,0,28.01472,-28.01472,353.4373,84.15157,0.1202175,29.27539,0,0,283.6252
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,39.10784,39.10784,62.0037,62.0037,0,-1,0,62.0037,0,0,7.105427E-15,0,0,65.26706,62.0037,0,0,70.16413,255.6105,0,65.26706,-65.26706,284.6398,67.77124,0.1202175,68.20407,0,0,255.6105
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,37.13422,37.13422,5.468761,5.468761,0,-1,0,5.468761,0,0,0,0,0,5.75659,5.468761,0,0,142.6831,190.3434,0,5.75659,-5.75659,278.5718,66.32648,0.1202175,6.015637,0,0,190.3434
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,35.13394,35.13394,23.54964,23.54964,0,-1,0,23.54964,0,0,3.552714E-15,0,0,24.7891,23.54964,0,0,149.0793,184.5869,0,24.7891,-24.7891,252.4418,60.10507,0.1202175,25.90461,0,0,184.5869
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,33.40036,33.40036,40.33393,40.33393,0,-1,0,40.33393,0,0,0,0,0,42.45676,40.33393,0,0,176.6227,159.7978,0,42.45676,-42.45676,207.6884,49.44953,0.1202175,44.36732,0,0,159.7978
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,32.10239,32.10239,36.8586,36.8586,0,-1,0,36.8586,0,0,7.105427E-15,0,0,38.79853,36.8586,0,0,223.7969,117.341,0,38.79853,-38.79853,166.7912,39.71211,0.1202175,40.54446,0,0,117.341
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,30.77776,30.77776,18.39713,18.39713,0,-1,0,18.39713,0,0,3.552714E-15,0,0,19.3654,18.39713,0,0,266.9064,78.54247,0,19.3654,-19.3654,146.3783,34.8519,0.1202175,20.23684,0,0,78.54247
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,29.63092,29.63092,16.23033,16.23033,0,-1,0,16.23033,0,0,0,0,0,17.08456,16.23033,0,0,288.4235,59.17707,0,17.08456,-17.08456,128.3696,30.56412,0.1202175,17.85336,0,0,59.17707
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,28.60855,28.60855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.4063,42.09251,0,0,0,128.3696,30.56412,0.1202175,0,0,0,42.09251
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,27.55063,27.55063,4.763121,4.763121,0,-1,0,4.763121,0,0,8.881784E-16,0,0,5.013811,4.763121,0,0,307.4063,42.09251,0,5.013811,-5.013811,123.0845,29.30579,0.1202175,5.239432,0,0,42.09251
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,26.65272,26.65272,5.692698,5.692698,0,0,0,5.692698,0,0,8.881784E-16,0,0,5.992314,5.692698,0,0,312.9773,37.0787,0,5.992314,-5.992314,116.7681,27.80187,0.1202175,6.261968,0,0,37.0787
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,25.8526,25.8526,22.40048,22.40048,0,0,0,22.40048,0,0,0,0,0,23.57946,22.40048,0,0,319.6354,31.08639,0,23.57946,-23.57946,91.91317,21.88404,0.1202175,24.64053,0,0,31.08639
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.28201,30.81107,25.00804,17.88212,17.88212,81,0,22.761,17.88212,119.0128,0,0,0,21.28201,0,0,63.11788,59.96199,345.8348,7.506929,81.244,0,81.244,168.988,40.23515,0.1202849,19.67033,17.0256,81,28.78894
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,50.45878,41.32778,26.65272,60.11565,60.11565,81,0,22.761,60.11565,83.93618,0,0,0,50.45878,0,0,20.88435,19.84013,264.5908,80.62653,70.29891,0,70.29891,235.6794,56.11403,0.1203643,66.12722,40.36702,81,131.0853
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,68.72377,52.0204,30.60884,57.70331,57.70331,0,-1,0,57.70331,119.0985,0,0,0,68.72377,60.74033,57.70331,0,0,194.2919,143.8955,7.983441,0,7.983441,243.2531,57.9173,0.1203554,63.47364,54.97902,0,212.6193
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,85.04005,63.31791,34.70721,12.36115,12.36115,0,0,0,12.36115,687.9622,0,0,0,85.04005,13.01174,12.36115,0,0,186.3084,151.0806,72.02831,0,72.02831,311.5852,74.18681,0.1202757,13.59727,68.03204,0,236.1207
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,91.61328,70.56242,38.10325,49.88998,49.88998,0,0,0,49.88998,183.6306,0,0,0,91.61328,52.51577,49.88998,0,0,114.2801,215.9061,39.0975,0,39.0975,348.6764,83.01801,0.1202324,54.87898,73.29063,0,307.5194
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,89.06844,73.40211,41.17925,26.86017,26.86017,0,0,0,26.86017,331.6004,0,0,0,89.06844,28.27386,26.86017,0,0,75.18261,251.0939,60.79458,0,60.79458,406.3512,96.75008,0.1201652,29.54619,71.25475,0,340.1623
