Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,32.91262,32.91262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.0573,196.3067,0,0,0,290.9256,69.26785,0.124078,0,0,0,196.3067
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,31.66277,31.66277,37.56545,37.56545,0,-1,0,37.56545,0,0,0,0,0,39.54258,37.56545,0,0,136.0573,196.3067,0,39.54258,-39.54258,249.244,59.3437,0.124078,41.32199,0,0,196.3067
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,30.59406,30.59406,7.815815,7.815815,0,-1,0,7.815815,0,0,8.881784E-16,0,0,8.227174,7.815815,0,0,179.9935,156.7641,0,8.227174,-8.227174,240.5718,57.27889,0.124078,8.597396,0,0,156.7641
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,29.49818,29.49818,11.66502,11.66502,0,-1,0,11.66502,0,0,0,0,0,12.27897,11.66502,0,0,189.1348,148.5369,0,12.27897,-12.27897,227.6287,54.19719,0.124078,12.83152,0,0,148.5369
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,28.37513,28.37513,36.60625,36.60625,0,0,0,36.60625,0,0,7.105427E-15,0,0,38.5329,36.60625,0,0,202.7781,136.2579,0,38.5329,-38.5329,187.0114,44.52644,0.124078,40.26688,0,0,136.2579
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,27.46039,27.46039,16.44007,16.44007,0,0,0,16.44007,0,0,0,0,0,17.30534,16.44007,0,0,245.5924,97.72506,0,17.30534,-17.30534,168.77,40.18325,0.124078,18.08408,0,0,97.72506
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.031424,28.43598,26.54565,20.68808,20.68808,0,0,0,20.68808,33.9878,0,0,0,7.031424,21.77693,20.68808,0,0,264.8206,80.41972,0,14.7455,-14.7455,153.2269,36.48252,0.124078,22.75689,5.625139,0,87.45114
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,25.14002,35.05507,28.02192,34.19189,34.19189,0,0,0,34.19189,73.52626,0,0,0,25.14002,35.99147,34.19189,0,0,281.2045,65.67422,0,10.85145,-10.85145,141.7884,33.75909,0.124078,37.61108,20.11202,0,90.81424
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,41.70401,44.41078,32.04316,55.16306,55.16306,0,-1,0,55.16306,75.60133,0,0,0.6739729,41.70401,58.06638,55.16306,0,0,293.2616,54.82277,0,16.36237,-16.36237,124.541,29.65256,0.124078,60.67937,33.36321,0,96.52678
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,33.44908,46.25567,36.21837,26.67218,26.67218,0,0,0,26.67218,125.4081,0,0,0,33.44908,28.07598,26.67218,0,0,311.442,38.4604,5.3731,0,5.3731,129.6384,30.86621,0.1239957,29.3394,26.75927,0,71.90948
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,39.54915,52.14611,39.81394,36.07237,36.07237,0,0,0,36.07237,109.6383,0,0,0,39.54915,37.97092,36.07237,0,0,306.0689,43.29619,1.578232,0,1.578232,131.1356,31.2227,0.1239715,39.67961,31.63932,0,82.84534
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,54.42347,61.21841,43.17404,30.36676,30.36676,0,0,0,30.36676,179.2205,0,0,0,54.42347,31.96501,30.36676,0,0,304.4907,44.7166,22.45846,0,22.45846,152.4416,36.29554,0.1236286,33.40343,43.53878,0,99.14007
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,41.41136,60.02481,46.40734,48.05128,48.05128,0,0,0,48.05128,86.18159,0,0,0,41.41136,50.58029,48.05128,0,0,282.0322,64.92921,0,9.168934,-9.168934,142.7767,33.99438,0.1236286,52.8564,33.12909,0,106.3406
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,21.30196,55.22513,48.44513,0,0,0,-1,0,0,0,0,0,0,21.30196,0,0,0,0,292.2199,55.76028,21.30196,0,21.30196,162.9855,38.80599,0.1233052,0,17.04157,0,77.06224
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,38.78107,62.3263,49.36893,44.94886,44.94886,0,-1,0,44.94886,86.27821,0,0,0,38.78107,47.31459,44.94886,0,0,270.918,74.93204,0,8.533515,-8.533515,153.9904,36.6643,0.1233052,49.44374,31.02486,0,113.7131
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,41.16943,64.2229,50.28367,0,0,0,-1,0,0,0,0,0,0,41.16943,0,0,0,0,280.3997,66.39853,41.16943,0,41.16943,193.0471,45.96351,0.1226848,0,32.93554,0,107.568
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,21.43617,56.44728,49.56818,0,0,0,-1,0,0,0,0,0,0,21.43617,0,0,0,0,239.2302,103.451,21.43617,0,21.43617,213.3833,50.80544,0.1223642,0,17.14894,0,124.8872
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,6.334855,48.95765,47.0232,0,0,0,-1,0,0,0,0,0,0,6.334855,0,0,0,0,217.7941,122.7436,6.334855,0,6.334855,219.393,52.23633,0.1222698,0,5.067884,0,129.0784
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,44.45105,44.45105,38.01074,38.01074,0,-1,0,38.01074,0,0,0,0,0,40.01131,38.01074,0,0,211.4592,128.4449,0,40.01131,-40.01131,177.2174,42.19453,0.1222698,41.81181,0,0,128.4449
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,42.28646,42.28646,6.684701,6.684701,0,-1,0,6.684701,0,0,8.881784E-16,0,0,7.036528,6.684701,0,0,255.9162,88.43363,0,7.036528,-7.036528,169.8002,40.42855,0.1222698,7.353171,0,0,88.43363
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,40.12188,40.12188,35.9881,35.9881,0,-1,0,35.9881,0,0,7.105427E-15,0,0,37.88221,35.9881,0,0,263.7346,81.3971,0,37.88221,-37.88221,129.8689,30.9211,0.1222698,39.58691,0,0,81.3971
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,37.83049,37.83049,35.02644,35.02644,0,-1,0,35.02644,0,0,7.105427E-15,0,0,36.86993,35.02644,0,0,305.8259,43.51489,0,36.86993,-36.86993,91.00457,21.66771,0.1222698,38.52908,0,0,43.51489
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,36.01912,36.01912,9.627453,6.312711,0,-1,0,6.312711,0,0,3.314742,4.277487,0,6.644959,6.312711,0,0,346.7925,6.644959,0,6.644959,-6.644959,84.00017,20,0.1222698,10.5902,0,0,6.644959
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,34.54285,34.54285,14.20322,0,0,-1,0,0,0,0,14.20322,15.62354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222698,15.62354,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,33.03941,33.03941,22.5088,0,0,-1,0,0,0,0,22.5088,24.75968,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222698,24.75968,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,31.78957,31.78957,24.27031,0,0,-1,0,0,0,0,24.27031,26.69734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222698,26.69734,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,30.69369,30.69369,10.83001,0,0,-1,0,0,0,0,10.83001,11.91301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222698,11.91301,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,29.59781,29.59781,11.22209,0,0,-1,0,0,0,0,11.22209,12.3443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222698,12.3443,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,28.47476,28.47476,8.585193,8.585193,80.90098,0,22.73595,8.585193,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1233146,9.443711,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,27.56002,27.56002,9.925195,9.925195,81,0,22.761,9.925195,0,0,0,0,0,0,0,71.07481,67.52106,285.4758,61.83,67.52106,0,67.52106,213.2308,50.76914,0.124363,10.91771,0,81,61.83
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.10292,29.37657,26.64527,17.55689,17.55689,81,0,22.761,17.55689,57.5439,0,0,0,10.10292,0,0,63.44311,60.27095,217.9547,122.599,70.37387,0,70.37387,279.9933,66.66495,0.1253522,19.31258,8.082335,81,132.7019
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,29.617,36.50838,28.14871,19.61995,19.61995,81,0,22.761,19.61995,150.9535,0,0,0,29.617,0,0,61.38005,58.31105,147.5809,185.9354,87.92805,0,87.92805,363.4092,86.52583,0.1260642,21.58195,23.6936,81,215.5524
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,55.37235,49.12428,32.19713,38.27586,38.27586,0,-1,0,38.27586,144.6665,0,0,0,55.37235,40.29038,38.27586,0,0,59.65282,265.0707,15.08197,0,15.08197,377.7172,89.9325,0.125841,42.10344,44.29788,0,320.4431
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,73.79312,60.76164,36.37234,0,0,0,0,0,0,0,29.22228,0,0,73.79312,0,0,0,0,44.57085,278.6445,44.57085,0,44.57085,420.0009,100,0.1251861,0,59.0345,0,352.4376
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,52.41359,56.86245,39.99508,37.52954,37.52954,0,0,0,37.52954,139.6595,12.9088,0,0,52.41359,39.50478,37.52954,0,0,0,318.7582,0,0,0,420.0009,100,0.1251861,41.28249,41.93087,0,371.1718
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,72.56084,68.75669,43.38234,22.22695,22.22695,0,0,0,22.22695,326.4543,49.16405,0,0,72.56084,23.39679,22.22695,0,0,0,318.7582,0,0,0,420.0009,100,0.1251861,24.44965,58.04867,0,391.3191
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,68.77034,71.03916,46.58847,0,0,0,0,0,0,0,68.77034,0,0,68.77034,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1251861,0,55.01627,0,387.5286
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,67.40356,72.95856,48.65343,1.298352,1.298352,0,-1,0,1.298352,5191.469,66.03687,0,0,67.40356,1.366687,1.298352,0,0,0,318.7582,0,0,0,420.0009,100,0.1251861,1.428188,53.92285,0,386.1618
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,42.66342,63.95933,49.54101,5.140494,5.140494,0,-1,0,5.140494,829.9479,37.25238,0,0,42.66342,5.411047,5.140494,0,0,0,318.7582,0,0,0,420.0009,100,0.1251861,5.654543,34.13074,0,361.4217
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,22.73447,57.82921,50.46481,22.68345,22.68345,0,-1,0,22.68345,100.2249,0,0,0,22.73447,23.87731,22.68345,0,0,0,318.7582,0,1.142846,-1.142846,418.7962,99.71317,0.1251861,24.95179,18.18757,0,341.4927
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,18.0476,55.5043,49.74932,29.53273,29.53273,0,-1,0,29.53273,61.11051,0,0,0,18.0476,31.08709,29.53273,0,0,1.269829,317.6154,0,13.03948,-13.03948,405.0514,96.44061,0.1251861,32.486,14.43808,0,335.663
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,10.43913,50.42274,47.20434,0,0,0,-1,0,0,0,0,0,0,10.43913,0,0,0,0,15.75814,304.5759,10.43913,0,10.43913,414.9548,98.79856,0.1250337,0,8.351305,0,315.015
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,44.62313,44.62313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.319013,313.9711,0,0,0,414.9548,98.79856,0.1250337,0,0,0,313.9711
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,42.44043,42.44043,65.74849,65.74849,0,-1,0,65.74849,0,0,0,3.623339,0,69.20894,65.74849,0,0,5.319013,313.9711,0,69.20894,-69.20894,342.0022,81.42892,0.1250337,72.32334,0,0,313.9711
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,40.24867,40.24867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.21783,244.7622,0,0,0,342.0022,81.42892,0.1250337,0,0,0,244.7622
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,37.9754,37.9754,17.06099,17.06099,0,-1,0,17.06099,0,0,0,0,0,17.95893,17.06099,0,0,82.21783,244.7622,0,17.95893,-17.95893,323.0718,76.9217,0.1250337,18.76708,0,0,244.7622
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,36.17309,36.17309,2.069421,2.069421,0,-1,0,2.069421,0,0,0,0,0,2.178338,2.069421,0,0,102.1722,226.8032,0,2.178338,-2.178338,320.7756,76.37499,0.1250337,2.276364,0,0,226.8032
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,34.66965,34.66965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.5926,224.6249,0,0,0,320.7756,76.37499,0.1250337,0,0,0,224.6249
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,33.16621,33.16621,34.51657,34.51657,0,-1,0,34.51657,0,0,7.105427E-15,0,0,36.33323,34.51657,0,0,104.5926,224.6249,0,36.33323,-36.33323,282.477,67.2563,0.1250337,37.96822,0,0,224.6249
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,31.91636,31.91636,25.19239,25.19239,0,-1,0,25.19239,0,0,0,0,0,26.51831,25.19239,0,0,144.9628,188.2917,0,26.51831,-26.51831,254.5243,60.60089,0.1250337,27.71163,0,0,188.2917
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,30.82048,30.82048,12.01355,12.01355,0,-1,0,12.01355,0,0,0,0,0,12.64584,12.01355,0,0,174.4276,161.7734,0,12.64584,-12.64584,241.1944,57.42712,0.1250337,13.2149,0,0,161.7734
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,29.72461,29.72461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.4786,149.1275,0,0,0,241.1944,57.42712,0.1250337,0,0,0,149.1275
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,28.58344,28.58344,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,188.4786,149.1275,0,0,0,241.1944,57.42712,0.1250337,0,0,0,149.1275
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,27.65964,27.65964,40.35732,40.35732,0,0,0,40.35732,0,0,7.105427E-15,0,0,42.48139,40.35732,0,0,188.4786,149.1275,0,42.48139,-42.48139,196.4151,46.7654,0.1250337,44.39305,0,0,149.1275
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.516207,28.79707,26.77207,55.4722,55.4722,0,0,0,55.4722,13.5495,0,0,0,7.516207,58.39179,55.4722,0,0,235.6801,106.6461,0,50.87558,-50.87558,142.7875,33.99695,0.1250337,61.01942,6.012965,0,114.1623
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.40307,32.23662,28.27551,15.02257,15.02257,0,0,0,15.02257,95.87618,0,1.776357E-15,0,14.40307,15.81323,15.02257,0,0,292.2085,55.77055,0,1.410165,-1.410165,141.301,33.64304,0.1250337,16.52483,11.52245,0,70.17361
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,58.61812,50.39237,32.32392,0,0,0,-1,0,0,0,0,0,0,58.61812,0,0,0,0,293.7754,54.36039,58.61812,0,58.61812,196.9111,46.8835,0.1241848,0,46.89449,0,112.9785
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,57.76867,54.86908,36.52631,0,0,0,0,0,0,0,0,0,0,57.76867,0,0,0,0,235.1573,107.1167,57.76867,0,57.76867,251.7152,59.93208,0.1233594,0,46.21493,0,164.8854
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,60.02563,59.88694,40.16716,12.74175,12.74175,0,0,0,12.74175,471.0941,0,0,0,60.02563,13.41237,12.74175,0,0,177.3886,159.1085,46.61326,0,46.61326,295.9365,70.46092,0.1227013,14.01592,48.0205,0,219.1341
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,46.70688,58.78299,43.55443,0,0,0,0,0,0,0,0,0,0,46.70688,0,0,0,0,130.7753,201.0604,46.70688,0,46.70688,340.2465,81.01091,0.1220489,0,37.36551,0,247.7673
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,55.76342,65.90282,46.79678,2.208919,2.208919,0,0,0,2.208919,2524.466,0,0,0,55.76342,2.325178,2.208919,0,0,84.06846,243.0966,53.43824,0,53.43824,390.9425,93.08135,0.121311,2.429811,44.61074,0,298.86
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,42.30279,63.0391,48.83457,14.40649,14.40649,0,-1,0,14.40649,293.6371,0,0,0,42.30279,15.16472,14.40649,0,0,30.63021,291.191,27.13807,0,27.13807,416.6879,99.2112,0.1209396,15.84713,33.84224,0,333.4938
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,44.6603,64.91756,49.72215,54.16869,54.16869,0,-1,0,54.16869,82.4467,0,0,0,44.6603,57.01967,54.16869,0,0,3.492144,315.6153,0,12.35937,-12.35937,403.66,96.10933,0.1209396,59.58556,35.72824,0,360.2756
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,18.67097,56.63626,50.63689,22.05546,22.05546,0,-1,0,22.05546,84.65462,0,0,0,18.67097,23.21627,22.05546,0,0,17.22478,303.2559,0,4.545308,-4.545308,398.8688,94.96857,0.1209396,24.26101,14.93677,0,321.9269
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,13.99205,54.35806,49.93045,37.55883,37.55883,0,-1,0,37.55883,37.2537,0,0,0,13.99205,39.53561,37.55883,0,0,22.27512,298.7106,0,25.54356,-25.54356,371.9435,88.55781,0.1209396,41.31471,11.19364,0,312.7027
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,13.39698,51.50916,47.34925,42.01223,42.01223,0,-1,0,42.01223,31.88829,0,0,0,13.39698,44.2234,42.01223,0,0,50.65685,273.1671,0,30.82642,-30.82642,339.4496,80.82118,0.1209396,46.21346,10.71759,0,286.564
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,44.80427,44.80427,28.29336,28.29336,0,-1,0,28.29336,0,0,3.552714E-15,0,0,29.78248,28.29336,0,0,84.90843,242.3406,0,29.78248,-29.78248,308.0561,73.34655,0.1209396,31.12269,0,0,242.3406
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,42.58534,42.58534,8.945341,8.945341,0,-1,0,8.945341,0,0,0,0,0,9.416148,8.945341,0,0,118.0001,212.5582,0,9.416148,-9.416148,298.1306,70.98335,0.1209396,9.839875,0,0,212.5582
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,40.40264,40.40264,29.26943,29.26943,0,-1,0,29.26943,0,0,3.552714E-15,0,0,30.80993,29.26943,0,0,128.4625,203.142,0,30.80993,-30.80993,265.6541,63.25086,0.1209396,32.19637,0,0,203.142
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,38.1022,38.1022,33.61672,33.61672,0,-1,0,33.61672,0,0,0,0,0,35.38602,33.61672,0,0,162.6957,172.3321,0,35.38602,-35.38602,228.354,54.36989,0.1209396,36.97839,0,0,172.3321
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,36.29988,36.29988,8.795242,8.795242,0,-1,0,8.795242,0,0,1.776357E-15,0,0,9.25815,8.795242,0,0,202.0135,136.9461,0,9.25815,-9.25815,218.595,52.04634,0.1209396,9.674767,0,0,136.9461
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,34.82362,34.82362,39.00539,39.00539,0,-1,0,39.00539,0,0,7.105427E-15,0,0,41.05831,39.00539,0,0,212.3004,127.6879,0,41.05831,-41.05831,175.3158,41.74177,0.1209396,42.90593,0,0,127.6879
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,33.32018,33.32018,28.83653,28.83653,0,-1,0,28.83653,0,0,3.552714E-15,0,0,30.35425,28.83653,0,0,257.9207,86.62961,0,30.35425,-30.35425,143.3196,34.12365,0.1209396,31.72019,0,0,86.62961
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,32.04316,32.04316,31.27979,31.27979,0,-1,0,31.27979,0,0,3.552714E-15,0,0,32.92609,31.27979,0,0,291.6476,56.27536,0,32.92609,-32.92609,108.6125,25.86006,0.1209396,34.40777,0,0,56.27536
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,30.94728,30.94728,7.235821,7.235821,0,-1,0,7.235821,0,0,0,0,0,7.616653,7.235821,0,0,328.2322,23.34927,0,7.616653,-7.616653,100.5838,23.94847,0.1209396,7.959403,0,0,23.34927
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,29.8514,29.8514,43.13197,14.94598,0,-1,0,14.94598,0,0,28.18599,32.49919,0,15.73261,14.94598,0,0,336.6951,15.73261,0,15.73261,-15.73261,84.00017,20,0.1209396,47.44517,0,0,15.73261
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,28.71024,28.71024,32.57793,32.57793,81,0,22.761,32.57793,0,0,0,0,0,0,0,48.42207,46.00097,354.1758,0,46.00097,0,46.00097,127.6405,30.39054,0.1218428,35.83572,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,27.78644,27.78644,35.20314,35.20314,81,0,22.761,35.20314,0,-7.105427E-15,0,0,0,0,0,45.79686,43.50702,308.1748,41.40087,43.50702,0,43.50702,168.9149,40.21775,0.1226885,38.72345,0,81,41.40087
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,18.67638,32.00075,26.87169,59.53976,59.53976,81,0,22.761,59.53976,31.36791,0,0,0,18.67638,0,0,21.46024,20.38723,264.6678,80.55719,39.06361,0,39.06361,205.9739,49.04131,0.123381,65.49373,14.9411,81,99.23357
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,38.63759,39.51259,28.4023,36.75489,36.75489,81,0,22.761,36.75489,105.1223,0,0,0,38.63759,0,0,44.24511,42.03286,225.6042,115.7144,80.67045,0,80.67045,282.5046,67.26286,0.1241661,40.43037,30.91007,81,154.352
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,68.95055,54.28588,32.47789,44.11318,44.11318,0,-1,0,44.11318,156.3037,0,0,0,68.95055,46.43493,44.11318,0,0,144.9338,188.3178,22.51562,0,22.51562,303.8648,72.34862,0.1238587,48.5245,55.16044,0,257.2684
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,87.55086,66.92356,36.70744,5.038028,5.038028,0,0,0,5.038028,1737.8,0,0,0,87.55086,5.303187,5.038028,0,0,122.4181,208.5819,82.24767,0,82.24767,381.8918,90.92643,0.122749,5.541831,70.04069,0,296.1328
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,85.9425,70.86572,40.3483,0,0,0,0,0,0,0,45.77202,0,0,85.9425,0,0,0,0,40.17048,282.6048,40.17048,0,40.17048,420.0009,100,0.1222141,0,68.754,0,368.5473
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,79.04384,72.04732,43.73556,41.73393,41.73393,0,0,0,41.73393,189.3994,35.11338,0,0,79.04384,43.93045,41.73393,0,0,0,318.7582,0,0,0,420.0009,100,0.1222141,45.90733,63.23507,0,397.8021
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,71.79556,72.83388,46.96886,45.23199,45.23199,0,0,0,45.23199,158.7274,24.18294,0,0,71.79556,47.61262,45.23199,0,0,0,318.7582,0,0,0,420.0009,100,0.1222141,49.75518,57.43645,0,390.5538
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,65.32329,72.47834,49.00665,0,0,0,-1,0,0,0,65.32329,0,0,65.32329,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222141,0,52.25863,0,384.0815
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,64.42061,73.16895,49.90328,34.85592,34.85592,0,-1,0,34.85592,184.8197,27.73017,0,0,64.42061,36.69044,34.85592,0,0,0,318.7582,0,0,0,420.0009,100,0.1222141,38.34151,51.53649,0,383.1788
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,48.89268,67.79816,50.81802,40.00391,40.00391,0,-1,0,40.00391,122.2198,6.783307,0,0,48.89268,42.10938,40.00391,0,0,0,318.7582,0,0,0,420.0009,100,0.1222141,44.0043,39.11415,0,367.6509
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,29.35592,59.73666,50.10254,74.24236,68.7,0,-1,0,68.7,42.7306,0,5.542359,12.96659,29.35592,72.31579,68.7,0,0,0,318.7582,0,42.95987,-42.95987,374.7172,89.21819,0.1222141,81.6666,23.48474,0,348.1141
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,8.984756,50.29814,47.53039,45.0046,45.0046,0,-1,0,45.0046,19.96408,7.105427E-15,0,0,8.984756,47.37327,45.0046,0,0,47.73319,275.7984,0,38.38851,-38.38851,334.2521,79.58368,0.1222141,49.50507,7.187804,0,284.7831
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,44.95824,44.95824,40.854,40.854,0,-1,0,40.854,0,0,7.105427E-15,0,0,43.00421,40.854,0,0,90.38709,237.4099,0,43.00421,-43.00421,288.9217,68.79074,0.1222141,44.9394,0,0,237.4099
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,42.76648,42.76648,98.84828,68.7,0,-1,0,68.7,0,0,30.14828,40.03312,0,72.31579,68.7,0,0,138.1695,194.4056,0,72.31579,-72.31579,212.6942,50.64137,0.1222141,108.7331,0,0,194.4056
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,40.54755,40.54755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.5204,122.0899,0,0,0,212.6942,50.64137,0.1222141,0,0,0,122.0899
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,38.25616,38.25616,19.67113,19.67113,0,-1,0,19.67113,0,0,3.552714E-15,0,0,20.70645,19.67113,0,0,218.5204,122.0899,0,20.70645,-20.70645,190.8677,45.44459,0.1222141,21.63824,0,0,122.0899
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,36.45385,36.45385,16.95794,16.95794,0,-1,0,16.95794,0,0,3.552714E-15,0,0,17.85046,16.95794,0,0,241.5276,101.3834,0,17.85046,-17.85046,172.0516,40.96459,0.1222141,18.65373,0,0,101.3834
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,34.97758,34.97758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.3614,83.53294,0,0,0,172.0516,40.96459,0.1222141,0,0,0,83.53294
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,33.47414,33.47414,25.71326,25.71326,0,-1,0,25.71326,0,0,3.552714E-15,0,0,27.06659,25.71326,0,0,261.3614,83.53294,0,27.06659,-27.06659,143.5209,34.17158,0.1222141,28.28458,0,0,83.53294
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,32.19713,32.19713,29.84966,29.84966,0,-1,0,29.84966,0,0,3.552714E-15,0,0,31.42069,29.84966,0,0,291.4354,56.46635,0,31.42069,-31.42069,110.4006,26.28581,0.1222141,32.83463,0,0,56.46635
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,31.07408,31.07408,28.21391,23.79337,0,-1,0,23.79337,0,0,4.420543,7.241934,0,25.04566,23.79337,0,0,326.3473,25.04566,0,25.04566,-25.04566,84.00017,20,0.1222141,31.03531,0,0,25.04566
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,29.9782,29.9782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222141,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,28.83703,28.83703,63.88687,63.88687,81,0,22.761,63.88687,0,0,0,0,0,0,0,17.11313,16.25748,354.1758,0,16.25748,0,16.25748,99.42336,23.67218,0.1225199,70.27555,0,81,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,27.91323,27.91323,22.66182,22.66182,81,0,22.761,22.66182,0,0,0,0,0,0,0,58.33818,55.42127,337.9183,14.63173,55.42127,0,55.42127,152.0006,36.19055,0.1235541,24.928,0,81,14.63173
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,21.85511,33.06641,27.02566,38.84382,38.84382,81,0,22.761,38.84382,56.26405,0,0,0,21.85511,0,0,42.15618,40.04837,282.4971,64.51087,61.90348,0,61.90348,210.7274,50.17309,0.1245622,42.72821,17.48409,81,86.36598
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,41.88448,40.68896,28.55627,23.63507,23.63507,81,0,22.761,23.63507,177.2133,0,0,0,41.88448,0,0,57.36493,54.49668,220.5936,120.224,96.38116,0,96.38116,302.1626,71.94333,0.125099,25.99858,33.50758,81,162.1085
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,56.35675,49.95341,32.63186,38.89898,38.89898,0,-1,0,38.89898,144.8798,0,0,0,56.35675,40.9463,38.89898,0,0,124.2124,206.967,15.41045,0,15.41045,316.7822,75.42419,0.1248953,42.78888,45.0854,0,263.3238
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,77.61296,62.89649,36.86141,13.01472,13.01472,0,0,0,13.01472,596.3474,0,0,0,77.61296,13.69971,13.01472,0,0,108.802,220.8365,63.91325,0,63.91325,377.4157,89.86069,0.1240576,14.3162,62.09037,0,298.4494
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,62.92146,61.4206,40.52943,39.36977,39.36977,0,0,0,39.36977,159.8218,0,0,0,62.92146,41.44186,39.36977,0,0,44.88871,278.3584,21.4796,0,21.4796,397.793,94.71243,0.1237786,43.30675,50.33717,0,341.2798
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,69.25983,68.00618,43.9167,24.31534,24.31534,0,0,0,24.31534,284.8401,20.25563,0,0,69.25983,25.59509,24.31534,0,0,23.40911,297.69,23.40911,0,23.40911,420.0009,100,0.1234759,26.74687,55.40787,0,366.9499
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,66.78183,70.8632,47.15,15.54135,15.54135,0,0,0,15.54135,429.7041,50.42252,0,0,66.78183,16.35932,15.54135,0,0,0,318.7582,0,0,0,420.0009,100,0.1234759,17.09549,53.42546,0,385.5401
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,65.25026,72.66563,49.18779,0.650308,0.650308,0,-1,0,0.650308,10033.75,64.56572,0,0,65.25026,0.6845347,0.650308,0,0,0,318.7582,0,0,0,420.0009,100,0.1234759,0.7153388,52.20021,0,384.0085
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,45.01601,65.44955,50.07536,41.68399,41.68399,0,-1,0,41.68399,107.9935,1.13813,0,0,45.01601,43.87789,41.68399,0,0,0,318.7582,0,0,0,420.0009,100,0.1234759,45.85239,36.01281,0,363.7742
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,38.36655,63.96593,50.99916,27.59967,27.59967,0,-1,0,27.59967,139.0109,9.314262,0,0,38.36655,29.05229,27.59967,0,0,0,318.7582,0,0,0,420.0009,100,0.1234759,30.35964,30.69324,0,357.1248
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,22.22676,57.46585,50.28367,40.91311,40.91311,0,-1,0,40.91311,54.32673,0,0,0,22.22676,43.06643,40.91311,0,0,0,318.7582,0,20.83967,-20.83967,398.0339,94.76978,0.1234759,45.00442,17.7814,0,340.985
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.067765,49.26212,47.71152,0,0,0,-1,0,0,0,0,0,0,5.067765,0,0,0,0,23.15519,297.9185,5.067765,0,5.067765,402.8416,95.91447,0.1234106,0,4.054212,0,302.9863
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,45.16655,45.16655,49.75576,49.75576,0,-1,0,49.75576,0,0,7.105427E-15,0,0,52.37449,49.75576,0,0,18.08743,302.4796,0,52.37449,-52.37449,347.634,82.76984,0.1234106,54.73134,0,0,302.4796
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,42.94762,42.94762,40.89378,40.89378,0,-1,0,40.89378,0,0,0,0,0,43.04609,40.89378,0,0,76.2813,250.1051,0,43.04609,-43.04609,302.2595,71.9664,0.1234106,44.98316,0,0,250.1051
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,40.72869,40.72869,43.40951,43.40951,0,-1,0,43.40951,0,0,0,0,0,45.69422,43.40951,0,0,124.1103,207.059,0,45.69422,-45.69422,254.0935,60.49834,0.1234106,47.75046,0,0,207.059
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,38.4373,38.4373,56.76678,56.76678,0,-1,0,56.76678,0,0,7.105427E-15,0,0,59.75451,56.76678,0,0,174.8817,161.3647,0,59.75451,-59.75451,191.1068,45.50152,0.1234106,62.44346,0,0,161.3647
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,36.62593,36.62593,4.469934,4.469934,0,-1,0,4.469934,0,0,8.881784E-16,0,0,4.705194,4.469934,0,0,241.2755,101.6102,0,4.705194,-4.705194,186.147,44.32064,0.1234106,4.916927,0,0,101.6102
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,35.12249,35.12249,32.33071,32.33071,0,-1,0,32.33071,0,0,0,0,0,34.03232,32.33071,0,0,246.5035,96.90504,0,34.03232,-34.03232,150.2738,35.77941,0.1234106,35.56378,0,0,96.90504
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,33.60094,33.60094,70.61253,59.72908,0,-1,0,59.72908,0,0,10.88344,17.9447,0,62.87272,59.72908,0,0,284.3172,62.87272,0,62.87272,-62.87272,84.00017,20,0.1234106,77.67378,0,0,62.87272
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,32.29675,32.29675,5.460913,0,0,-1,0,0,0,0,5.460913,6.007004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234106,6.007004,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,31.20087,31.20087,21.64033,0,0,-1,0,0,0,0,21.64033,23.80436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234106,23.80436,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,30.08688,30.08688,30.43115,0,0,-1,0,0,0,0,30.43115,33.47427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234106,33.47427,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,28.96383,28.96383,55.58607,55.58607,81,0,22.761,55.58607,0,0,0,0,0,0,0,25.41392,24.14323,354.1758,0,24.14323,0,24.14323,106.9044,25.45339,0.1238443,61.14468,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,28.04909,28.04909,30.81325,30.81325,81,0,22.761,30.81325,0,0,0,0,0,0,0,50.18675,47.67741,330.0326,21.7289,47.67741,0,47.67741,152.1352,36.2226,0.1246943,33.89458,0,81,21.7289
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.23452,31.29131,27.12529,40.58211,40.58211,81,0,22.761,40.58211,37.54,0,0,0,15.23452,0,0,40.41789,38.397,282.3552,64.63857,53.63152,0,53.63152,203.0145,48.3367,0.1255953,44.64032,12.18762,81,79.8731
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,36.84138,39.26023,28.68307,11.90086,11.90086,81,0,22.761,11.90086,309.5691,0,0,0,36.84138,0,0,69.09914,65.64418,228.7236,112.9069,102.4856,0,102.4856,300.2409,71.48578,0.1260241,13.09095,29.47311,81,149.7483
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,58.70985,50.94874,32.78582,0,0,0,-1,0,0,0,0,0,0,58.70985,0,0,0,0,126.2381,205.144,58.70985,0,58.70985,355.9379,84.74696,0.1252742,0,46.96788,0,263.8538
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,78.0455,63.28489,37.03349,50.65266,50.65266,0,0,0,50.65266,154.0798,0,0,0,78.0455,53.3186,50.65266,0,0,67.52823,257.9828,24.72691,0,24.72691,379.3959,90.33218,0.124961,55.71793,62.43641,0,336.0283
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,89.25764,72.90037,40.72869,53.81432,53.81432,0,0,0,53.81432,165.8623,0,0,0,89.25764,56.64664,53.81432,0,0,42.80132,280.237,32.611,0,32.611,410.3334,97.69824,0.1245503,59.19574,71.40611,0,369.4947
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,89.77814,77.646,44.11595,13.29113,13.29113,0,0,0,13.29113,675.4742,65.59715,0,0,89.77814,13.99066,13.29113,0,0,10.19032,309.5869,10.19032,0,10.19032,420.0009,100,0.1244225,14.62024,71.82251,0,399.3651
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,89.02419,81.63228,47.34925,66.32119,66.32119,20.25,0,7.39125,66.32119,134.2319,40.5282,0,0,89.02419,48.49599,46.07119,0,0,0,318.7582,0,0,0,420.0009,100,0.1244225,72.95331,71.21935,81,407.7824
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,76.37521,78.01975,49.41421,31.95625,31.95625,0,-1,0,31.95625,238.9993,42.73705,0,0,76.37521,33.63816,31.95625,0,0,0,318.7582,0,0,0,420.0009,100,0.1244225,35.15188,61.10017,0,395.1334
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,59.91228,71.71832,50.31084,17.34308,17.34308,0,-1,0,17.34308,345.4535,41.65641,0,0,59.91228,18.25588,17.34308,0,0,0,318.7582,0,0,0,420.0009,100,0.1244225,19.07739,47.92983,0,378.6705
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,47.02679,67.46432,51.17124,1.453609,1.453609,0,-1,0,1.453609,3235.176,45.49668,0,0,47.02679,1.530114,1.453609,0,0,0,318.7582,0,0,0,420.0009,100,0.1244225,1.598969,37.62143,0,365.785
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,27.08565,59.34832,50.48292,14.22362,14.22362,0,-1,0,14.22362,190.4273,12.11342,0,0,27.08565,14.97223,14.22362,0,0,0,318.7582,0,0,0,420.0009,100,0.1244225,15.64598,21.66852,0,345.8439
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,8.639858,50.57715,47.91077,63.20876,63.20876,0,-1,0,63.20876,13.66877,0,0,0.8296375,8.639858,66.53554,63.20876,0,0,0,318.7582,0,57.89568,-57.89568,358.9734,85.4697,0.1244225,69.52964,6.911887,0,327.3981
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,45.3658,45.3658,25.50599,25.50599,0,-1,0,25.50599,0,0,3.552714E-15,0,0,26.84842,25.50599,0,0,64.32853,260.8625,0,26.84842,-26.84842,330.6727,78.73145,0.1244225,28.05659,0,0,260.8625
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,43.14687,43.14687,41.10783,41.10783,0,-1,0,41.10783,0,0,7.105427E-15,0,0,43.2714,41.10783,0,0,94.1601,234.0141,0,43.2714,-43.2714,285.0607,67.87145,0.1244225,45.21862,0,0,234.0141
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,40.90982,40.90982,17.29532,17.29532,0,-1,0,17.29532,0,0,0,0,0,18.2056,17.29532,0,0,142.2394,190.7427,0,18.2056,-18.2056,265.8703,63.30232,0.1244225,19.02485,0,0,190.7427
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,38.59127,38.59127,53.33468,53.33468,0,-1,0,53.33468,0,0,7.105427E-15,0,0,56.14177,53.33468,0,0,162.4679,172.5371,0,56.14177,-56.14177,206.6917,49.2122,0.1244225,58.66814,0,0,172.5371
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,36.7799,36.7799,44.66696,44.66696,0,-1,0,44.66696,0,0,7.105427E-15,0,0,47.01785,44.66696,0,0,224.8476,116.3954,0,47.01785,-47.01785,157.1305,37.41195,0.1244225,49.13366,0,0,116.3954
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,35.27646,35.27646,36.67182,36.67182,0,-1,0,36.67182,0,0,7.105427E-15,0,0,38.60192,36.67182,0,0,277.0897,69.37751,0,38.60192,-38.60192,116.4405,27.72387,0.1244225,40.339,0,0,69.37751
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,33.77302,33.77302,2.640775,2.640775,0,-1,0,2.640775,0,0,4.440892E-16,0,0,2.779763,2.640775,0,0,319.9807,30.77559,0,2.779763,-2.779763,113.5104,27.02622,0.1244225,2.904853,0,0,30.77559
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,32.47789,32.47789,22.76559,22.76559,0,-1,0,22.76559,0,0,3.552714E-15,0,0,23.96378,22.76559,0,0,323.0693,27.99583,0,23.96378,-23.96378,88.25032,21.01194,0.1244225,25.04215,0,0,27.99583
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,31.35484,31.35484,31.00991,3.830448,0,-1,0,3.830448,0,0,27.17947,30.28046,0,4.03205,3.830448,0,0,349.6957,4.03205,0,4.03205,-4.03205,84.00017,20,0.1244225,34.1109,0,0,4.03205
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,30.23179,30.23179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1244225,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,29.09062,29.09062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1244225,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,28.194,28.194,14.64158,14.64158,81,0,22.761,14.64158,0,0,0,0,0,0,0,66.35842,63.0405,354.1758,0,63.0405,0,63.0405,143.8056,34.23937,0.1253462,16.10574,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.158833,28.93996,27.27925,0,0,72.31579,0,20.56389,0,0,0,0,0,6.158833,0,0,72.31579,68.7,291.1353,56.73645,74.85883,0,74.85883,214.823,51.14822,0.1258679,0,4.927066,81,62.89528
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,21.78699,34.95562,28.8642,57.50562,57.50562,81,0,22.761,57.50562,37.88671,0,0,0,21.78699,0,0,23.49438,22.31966,216.2765,124.1094,44.10665,0,44.10665,256.6662,61.11088,0.1265472,63.25618,17.42959,81,145.8964
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,23.5488,39.73894,32.9579,24.74159,24.74159,0,-1,0,24.74159,95.17902,0,3.552714E-15,0,23.5488,26.04378,24.74159,0,0,172.1698,163.8054,0,2.494975,-2.494975,254.0363,60.48471,0.1265472,27.21575,18.83904,0,187.3542
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,26.52448,45.11612,37.21463,7.723733,7.723733,0,0,0,7.723733,343.4153,0,0,0,26.52448,8.130245,7.723733,0,0,174.942,161.3104,18.39423,0,18.39423,271.4866,64.63953,0.1263175,8.496106,21.21958,0,187.8349
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,41.63675,54.08873,40.93699,49.80293,49.80293,0,0,0,49.80293,83.60302,0,0,0,41.63675,52.42413,49.80293,0,0,156.5478,177.8652,0,10.78738,-10.78738,260.1157,61.93218,0.1263175,54.78321,33.3094,0,219.502
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,72.89176,70.08852,44.35143,43.56446,43.56446,0,0,0,43.56446,167.3194,0,0,0,72.89176,45.85732,43.56446,0,0,168.5338,167.0778,27.03444,0,27.03444,285.7628,68.03863,0.1259814,47.9209,58.31341,0,239.9696
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,49.01783,64.14502,47.55756,31.97181,31.97181,0,0,0,31.97181,153.3158,0,0,0,49.01783,33.65454,31.97181,0,0,141.4993,191.4088,15.36329,0,15.36329,300.3377,71.50883,0.1257912,35.16899,39.21426,0,240.4267
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,29.68427,59.33777,49.62252,0,0,0,-1,0,0,0,0,0,0,29.68427,0,0,0,0,126.136,205.2358,29.68427,0,29.68427,328.4987,78.21381,0.1254253,0,23.74742,0,234.9201
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,37.22018,63.00499,50.51009,16.9308,16.9308,0,-1,0,16.9308,219.8371,0,0,0,37.22018,17.8219,16.9308,0,0,96.45176,231.9516,19.39828,0,19.39828,346.9015,82.59543,0.1251873,18.62388,29.77615,0,269.1718
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,32.42924,62.20557,51.37955,58.4297,58.4297,0,-1,0,58.4297,55.50129,0,7.105427E-15,0,32.42924,61.50494,58.4297,0,0,77.05347,249.4101,0,29.07571,-29.07571,316.253,75.29819,0.1251873,64.27267,25.94339,0,281.8393
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,20.6148,57.34717,50.69123,31.5234,31.5234,0,-1,0,31.5234,65.39521,0,3.552714E-15,0,20.6148,33.18253,31.5234,0,0,109.3598,220.3344,0,12.56773,-12.56773,303.0055,72.14401,0.1251873,34.67574,16.49184,0,240.9492
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,7.693622,50.51971,48.14625,0,0,0,-1,0,0,0,0,0,0,7.693622,0,0,0,0,123.324,207.7667,7.693622,0,7.693622,310.3043,73.88182,0.1250932,0,6.154898,0,215.4603
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,45.59222,45.59222,37.35926,37.35926,0,-1,0,37.35926,0,0,7.105427E-15,0,0,39.32553,37.35926,0,0,115.6303,214.6909,0,39.32553,-39.32553,268.8515,64.01214,0.1250932,41.09518,0,0,214.6909
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,43.35518,43.35518,46.53867,46.53867,0,-1,0,46.53867,0,0,7.105427E-15,0,0,48.98808,46.53867,0,0,159.3254,175.3654,0,48.98808,-48.98808,217.2135,51.71741,0.1250932,51.19254,0,0,175.3654
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,41.10907,41.10907,23.01352,23.01352,0,-1,0,23.01352,0,0,3.552714E-15,0,0,24.22476,23.01352,0,0,213.7566,126.3773,0,24.22476,-24.22476,191.6784,45.63763,0.1250932,25.31487,0,0,126.3773
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,38.79052,38.79052,18.27372,18.27372,0,-1,0,18.27372,0,0,0,0,0,19.2355,18.27372,0,0,240.673,102.1525,0,19.2355,-19.2355,171.4024,40.81002,0.1250932,20.1011,0,0,102.1525
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,36.9882,36.9882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.0457,82.91705,0,0,0,171.4024,40.81002,0.1250932,0,0,0,82.91705
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,35.48476,35.48476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.0457,82.91705,0,0,0,171.4024,40.81002,0.1250932,0,0,0,82.91705
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,33.98133,33.98133,38.32144,38.32144,0,-1,0,38.32144,0,0,0,0,0,40.33836,38.32144,0,0,262.0457,82.91705,0,40.33836,-40.33836,128.882,30.68614,0.1250932,42.15359,0,0,82.91705
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,32.67714,32.67714,3.665559,3.665559,0,-1,0,3.665559,0,0,4.440892E-16,0,0,3.858484,3.665559,0,0,306.8661,42.57869,0,3.858484,-3.858484,124.8149,29.71776,0.1250932,4.032115,0,0,42.57869
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,31.53598,31.53598,8.250758,8.250758,0,-1,0,8.250758,0,0,1.776357E-15,0,0,8.685008,8.250758,0,0,311.1534,38.72021,0,8.685008,-8.685008,115.66,27.53805,0.1250932,9.075833,0,0,38.72021
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,30.41293,30.41293,12.62666,12.62666,0,-1,0,12.62666,0,0,0,0,0,13.29122,12.62666,0,0,320.8033,30.0352,0,13.29122,-13.29122,101.6499,24.2023,0.1250932,13.88933,0,0,30.0352
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,29.28988,29.28988,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,335.5714,16.74398,0,0,0,101.6499,24.2023,0.1250932,0,0,0,16.74398
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,28.37513,28.37513,14.02729,14.02729,0,0,0,14.02729,0,0,1.776357E-15,0,0,14.76557,14.02729,0,0,335.5714,16.74398,0,14.76557,-14.76557,86.0856,20.49653,0.1250932,15.43002,0,0,16.74398
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,17.99161,32.4137,27.46039,23.35402,23.35402,81,0,22.761,23.35402,77.0386,0,0,0,17.99161,0,0,57.64598,54.76368,351.9776,1.978415,72.75529,0,72.75529,155.1073,36.93024,0.1258672,25.68942,14.39329,81,19.97003
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,28.87872,37.25212,29.06345,46.8317,46.8317,81,0,22.761,46.8317,61.66489,0,0,0,28.87872,0,0,34.1683,32.45988,279.2223,67.45818,61.3386,0,61.3386,213.2982,50.78519,0.1267698,51.51487,23.10297,81,96.33689
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,35.92219,43.77629,33.16621,23.05783,23.05783,0,-1,0,23.05783,155.7917,0,0,0,35.92219,24.2714,23.05783,0,0,217.8837,122.6629,11.65079,0,11.65079,224.3512,53.41683,0.1266275,25.36361,28.73775,0,158.5851
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,55.44896,55.07114,37.44105,7.548819,7.548819,0,0,0,7.548819,734.5383,0,0,0,55.44896,7.946125,7.548819,0,0,206.2329,133.1486,47.50284,0,47.50284,269.4163,64.14661,0.1260505,8.3037,44.35917,0,188.5976
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,63.29613,62.30914,41.16341,14.25852,14.25852,0,0,0,14.25852,443.9181,0,0,0,63.29613,15.00896,14.25852,0,0,158.73,175.9012,48.28717,0,48.28717,315.2255,75.05354,0.1254694,15.68437,50.63691,0,239.1973
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,62.46717,65.99476,44.57785,5.723435,5.723435,0,0,0,5.723435,1091.428,0,0,0,62.46717,6.024669,5.723435,0,0,110.4429,219.3596,56.4425,0,56.4425,368.7716,87.80258,0.1247969,6.295779,49.97374,0,281.8268
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,57.65787,67.8099,47.78398,13.45789,13.45789,0,0,0,13.45789,428.4318,0,0,0,57.65787,14.1662,13.45789,0,0,54.00037,270.1579,43.49167,0,43.49167,410.0314,97.62633,0.1242836,14.80368,46.12629,0,327.8158
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,44.99483,65.15693,49.82177,9.719672,9.719672,0,-1,0,9.719672,462.9254,24.25489,0,0,44.99483,10.23123,9.719672,0,0,10.5087,309.3004,10.5087,0,10.5087,420.0009,100,0.1241602,10.69164,35.99586,0,354.2952
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,46.61386,66.79084,50.7184,0,0,0,-1,0,0,0,46.61386,0,0,46.61386,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241602,0,37.29109,0,365.3721
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,27.82768,60.77709,51.5788,0,0,0,-1,0,0,0,27.82768,0,0,27.82768,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241602,0,22.26215,0,346.5859
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,13.65471,55.23685,50.89048,0,0,0,-1,0,0,0,13.65471,0,0,13.65471,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241602,0,10.92376,0,332.4129
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,3.743572,49.49265,48.3455,0,0,0,-1,0,0,0,3.743572,0,0,3.743572,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241602,0,2.994857,0,322.5018
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,45.80053,45.80053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241602,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,43.55443,43.55443,5.843649,5.843649,0,-1,0,5.843649,0,0,8.881784E-16,0,0,6.15121,5.843649,0,0,0,318.7582,0,6.15121,-6.15121,413.5169,98.45621,0.1241602,6.428014,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,41.34455,41.34455,7.319857,7.319857,0,-1,0,7.319857,0,0,8.881784E-16,0,0,7.705113,7.319857,0,0,6.834678,312.607,0,7.705113,-7.705113,405.395,96.52242,0.1241602,8.051843,0,0,312.607
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,38.99883,38.99883,21.12398,21.12398,0,-1,0,21.12398,0,0,0,0,0,22.23576,21.12398,0,0,15.39591,304.9019,0,22.23576,-22.23576,381.9565,90.94183,0.1241602,23.23637,0,0,304.9019
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,37.16029,37.16029,0.805025,0.805025,0,-1,0,0.805025,0,0,1.110223E-16,0,0,0.8473948,0.805025,0,0,40.10232,282.6661,0,0.8473948,-0.8473948,381.0632,90.72916,0.1241602,0.8855276,0,0,282.6661
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,35.68402,35.68402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.04387,281.8188,0,0,0,381.0632,90.72916,0.1241602,0,0,0,281.8188
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,34.16246,34.16246,16.9223,16.9223,0,-1,0,16.9223,0,0,0,0,0,17.81295,16.9223,0,0,41.04387,281.8188,0,17.81295,-17.81295,362.2867,86.25857,0.1241602,18.61453,0,0,281.8188
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,32.83111,32.83111,12.98104,12.98104,0,-1,0,12.98104,0,0,1.776357E-15,0,0,13.66425,12.98104,0,0,60.83604,264.0058,0,13.66425,-13.66425,347.8833,82.8292,0.1241602,14.27914,0,0,264.0058
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,31.71711,31.71711,18.283,18.283,0,-1,0,18.283,0,0,3.552714E-15,0,0,19.24527,18.283,0,0,76.01853,250.3416,0,19.24527,-19.24527,327.597,77.99914,0.1241602,20.1113,0,0,250.3416
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,30.59406,30.59406,8.79933,8.79933,0,-1,0,8.79933,0,0,0,0,0,9.262452,8.79933,0,0,97.40216,231.0963,0,9.262452,-9.262452,317.8336,75.67451,0.1241602,9.679262,0,0,231.0963
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,29.47101,29.47101,31.77,31.77,0,0,0,31.77,0,0,7.105427E-15,0,0,33.4421,31.77,0,0,107.6938,221.8338,0,33.4421,-33.4421,282.5825,67.28141,0.1241602,34.94699,0,0,221.8338
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,28.58344,28.58344,69.67187,69.67187,81,0,22.761,69.67187,0,0,0,0,0,0,0,11.32813,10.76173,144.8517,188.3917,10.76173,0,10.76173,292.792,69.71223,0.1243347,76.63905,0,81,188.3917
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.58394,30.81841,27.65964,30.26504,30.26504,81,0,22.761,30.26504,38.27498,0,0,0,11.58394,0,0,50.73496,48.19821,134.0899,198.0773,59.78215,0,59.78215,349.5063,83.21561,0.1252398,33.29155,9.267152,81,209.6612
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,33.42561,38.84344,29.27176,31.54475,31.54475,0,0,0,31.54475,105.9625,0,0,0,33.42561,33.20499,31.54475,0,0,74.30779,251.8812,0.2206175,0,0.2206175,349.7156,83.26545,0.1252372,34.69922,26.74049,0,285.3068
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,47.09122,47.62138,33.36546,40.45707,40.45707,0,-1,0,40.45707,116.398,0,0,0,47.09122,42.58639,40.45707,0,0,74.08717,252.0798,4.504827,0,4.504827,353.9892,84.28298,0.1251843,44.50278,37.67297,0,299.171
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,51.23032,53.83074,37.67653,0,0,0,0,0,0,0,0,0,0,51.23032,0,0,0,0,69.58234,256.1341,51.23032,0,51.23032,402.5906,95.85471,0.1245855,0,40.98425,0,307.3644
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,81.01186,69.96925,41.38984,24.09599,24.09599,0,0,0,24.09599,336.2047,37.29562,0,0,81.01186,25.3642,24.09599,0,0,18.35203,302.2414,18.35203,0,18.35203,420.0009,100,0.1243724,26.50559,64.80948,0,383.2533
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,83.55246,75.47496,44.7771,0,0,0,0,0,0,0,83.55246,0,0,83.55246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1243724,0,66.84196,0,402.3107
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,50.1429,65.07172,47.99229,0,0,0,0,0,0,0,50.1429,0,0,50.1429,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1243724,0,40.11432,0,368.9011
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,54.62731,69.19347,50.03008,84.80699,68.7,0,-1,0,68.7,79.51573,0,16.10699,24.58769,54.62731,72.31579,68.7,0,0,0,318.7582,0,17.68848,-17.68848,401.3555,95.56065,0.1243724,93.28769,43.70184,0,373.3855
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,56.15871,70.85798,50.91765,49.81077,49.81077,0,-1,0,49.81077,112.7441,0,0,0,56.15871,52.43239,49.81077,0,0,19.65387,301.0697,3.726321,0,3.726321,404.8907,96.40234,0.1243293,54.79185,44.92697,0,357.2285
