Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,43.53151,66.79746,51.78711,15.68354,15.68354,0,-1,0,15.68354,277.5618,11.09497,0,0,43.53151,16.50899,15.68354,0,0,15.92755,304.4234,15.92755,0,15.92755,420.0009,100,0.124145,17.25189,34.8252,0,347.9549
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,25.58274,59.47982,51.09879,40.44053,40.44053,0,-1,0,40.44053,63.26015,0,0,0,25.58274,42.56898,40.44053,0,0,0,318.7582,0,16.98624,-16.98624,402.0958,95.73689,0.124145,44.48459,20.46619,0,344.341
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.141382,49.51658,48.55381,31.69417,31.69417,0,-1,0,31.69417,9.911544,0,0,0,3.141382,33.36229,31.69417,0,0,18.8736,301.772,0,30.22091,-30.22091,370.2401,88.15224,0.124145,34.86359,2.513105,0,304.9134
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,45.99978,45.99978,32.36968,32.36968,0,-1,0,32.36968,0,0,0,0,0,34.07335,32.36968,0,0,52.45238,271.5511,0,34.07335,-34.07335,334.3237,79.60072,0.124145,35.60665,0,0,271.5511
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,43.76273,43.76273,58.64127,58.64127,0,-1,0,58.64127,0,0,7.105427E-15,0,0,61.72765,58.64127,0,0,90.31166,237.4777,0,61.72765,-61.72765,269.257,64.10869,0.124145,64.5054,0,0,237.4777
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,41.5438,41.5438,92.25346,68.7,0,-1,0,68.7,0,0,23.55346,32.7788,0,72.31579,68.7,0,0,158.8979,175.7501,0,72.31579,-72.31579,193.0295,45.95931,0.124145,101.4788,0,0,175.7501
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,39.19808,39.19808,2.393649,2.393649,0,-1,0,2.393649,0,0,0,0,0,2.51963,2.393649,0,0,239.2488,103.4343,0,2.51963,-2.51963,190.3736,45.32695,0.124145,2.633014,0,0,103.4343
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,37.34142,37.34142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.0484,100.9147,0,0,0,190.3736,45.32695,0.124145,0,0,0,100.9147
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,35.83798,35.83798,14.83865,14.83865,0,-1,0,14.83865,0,0,1.776357E-15,0,0,15.61963,14.83865,0,0,242.0484,100.9147,0,15.61963,-15.61963,173.909,41.40683,0.124145,16.32252,0,0,100.9147
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,34.33455,34.33455,1.495942,1.495942,0,-1,0,1.495942,0,0,2.220446E-16,0,0,1.574676,1.495942,0,0,259.4036,85.29502,0,1.574676,-1.574676,172.2492,41.01162,0.124145,1.645536,0,0,85.29502
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,33.01225,33.01225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.1532,83.72035,0,0,0,172.2492,41.01162,0.124145,0,0,0,83.72035
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,31.86202,31.86202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.1532,83.72035,0,0,0,172.2492,41.01162,0.124145,0,0,0,83.72035
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,30.74803,30.74803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.1532,83.72035,0,0,0,172.2492,41.01162,0.124145,0,0,0,83.72035
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,29.65215,29.65215,2.695488,2.695488,0,0,0,2.695488,0,0,4.440892E-16,0,0,2.837356,2.695488,0,0,261.1532,83.72035,0,2.837356,-2.837356,169.2583,40.29952,0.124145,2.965037,0,0,83.72035
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,28.75552,28.75552,18.14741,18.14741,0,0,0,18.14741,0,0,3.552714E-15,0,0,19.10254,18.14741,0,0,264.3058,80.883,0,19.10254,-19.10254,149.1225,35.50528,0.124145,19.96215,0,0,80.883
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.710472,29.65798,27.84078,0,0,0,0,0,0,0,0,0,0,6.710472,0,0,0,0,285.5309,61.78045,6.710472,0,6.710472,155.4886,37.02102,0.1240676,0,5.368378,0,68.49093
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,30.40259,38.13911,29.47101,73.27812,73.27812,81,0,22.761,73.27812,41.48931,0,0,0,30.40259,0,0,7.721876,7.335782,278.8204,67.81988,37.73837,0,37.73837,191.2904,45.54523,0.1245871,80.60593,24.32207,81,98.22247
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,33.22362,43.36098,33.57377,20.78906,20.78906,0,-1,0,20.78906,159.8129,0,0,0,33.22362,21.88323,20.78906,0,0,241.082,101.7844,11.34039,0,11.34039,202.0488,48.10676,0.1244564,22.86797,26.57889,0,135.008
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,45.56109,52.04601,37.84861,7.122483,7.122483,0,0,0,7.122483,639.6799,0,0,0,45.56109,7.49735,7.122483,0,0,229.7416,111.9908,38.06374,0,38.06374,238.1592,56.70446,0.1240195,7.834731,36.44887,0,157.5518
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,76.52153,68.29604,41.62531,39.22007,39.22007,0,0,0,39.22007,195.1081,0,0,0,76.52153,41.28428,39.22007,0,0,191.6779,146.2481,35.23725,0,35.23725,271.5882,64.66373,0.1236177,43.14207,61.21722,0,222.7697
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,83.03317,75.49767,44.98541,14.77215,14.77215,0,0,0,14.77215,562.0928,0,0,0,83.03317,15.54963,14.77215,0,0,156.4406,177.9617,67.48354,0,67.48354,335.6087,79.90668,0.1228556,16.24936,66.42654,0,260.9948
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,69.01239,73.10346,48.19154,42.66313,42.66313,0,0,0,42.66313,161.7612,0,0,0,69.01239,44.90855,42.66313,0,0,88.95709,238.6968,24.10383,0,24.10383,358.4756,85.35117,0.1225856,46.92944,55.20991,0,307.7092
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,36.57882,62.4625,50.22933,6.152199,6.152199,0,-1,0,6.152199,594.5649,0,0,0,36.57882,6.475999,6.152199,0,0,64.85326,260.3903,30.10282,0,30.10282,387.0337,92.15069,0.1222501,6.767419,29.26305,0,296.9691
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,29.86272,61.01303,51.12596,7.112722,7.112722,0,-1,0,7.112722,419.8493,0,0,0,29.86272,7.487076,7.112722,0,0,34.75044,287.4828,22.37564,0,22.37564,408.2611,97.20483,0.122002,7.823995,23.89017,0,317.3456
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,21.86362,59.13194,51.98636,4.244939,4.244939,0,-1,0,4.244939,515.0516,5.020466,0,0,21.86362,4.468357,4.244939,0,0,12.3748,307.6209,12.3748,0,12.3748,420.0009,100,0.1218651,4.669433,17.4909,0,329.4845
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,4.857094,52.80104,51.27992,32.86054,32.86054,0,-1,0,32.86054,14.78093,0,0,0,4.857094,34.59004,32.86054,0,0,0,318.7582,0,29.73295,-29.73295,388.6596,92.5378,0.1218651,36.14659,3.885675,0,323.6153
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.184703,49.42222,48.75306,75.47423,68.7,0,-1,0,68.7,3.180063,0,6.774224,14.32165,2.184703,72.31579,68.7,0,0,33.03661,289.0253,0,70.13109,-70.13109,314.7349,74.93673,0.1218651,83.02164,1.747763,0,291.21
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,46.20808,46.20808,55.15656,55.15656,0,-1,0,55.15656,0,0,7.105427E-15,0,0,58.05954,55.15656,0,0,110.96,218.8942,0,58.05954,-58.05954,253.5348,60.3653,0.1218651,60.67222,0,0,218.8942
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,43.96199,43.96199,68.74538,68.7,0,-1,0,68.7,0,0,0.04538431,6.919923,0,72.31579,68.7,0,0,175.4706,160.8347,0,72.31579,-72.31579,177.3073,42.21593,0.1218651,75.61993,0,0,160.8347
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,41.72494,41.72494,67.53539,67.53539,0,-1,0,67.53539,0,0,0,5.58892,0,71.08987,67.53539,0,0,255.8215,88.51887,0,71.08987,-71.08987,102.3719,24.37422,0.1218651,74.28892,0,0,88.51887
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,39.37922,39.37922,35.45082,16.55754,0,-1,0,16.55754,0,0,18.89328,22.43836,0,17.42899,16.55754,0,0,334.8103,17.42899,0,17.42899,-17.42899,84.00017,20,0.1218651,38.9959,0,0,17.42899
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,37.52256,37.52256,9.183159,0,0,-1,0,0,0,0,9.183159,10.10147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218651,10.10147,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,36.01912,36.01912,12.87752,0,0,-1,0,0,0,0,12.87752,14.16527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218651,14.16527,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,34.51568,34.51568,24.58631,0,0,-1,0,0,0,0,24.58631,27.04494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218651,27.04494,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,33.19338,33.19338,31.09044,0,0,-1,0,0,0,0,31.09044,34.19949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218651,34.19949,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,32.04316,32.04316,3.045189,0,0,-1,0,0,0,0,3.045189,3.349708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218651,3.349708,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,30.92011,30.92011,7.168792,0,0,-1,0,0,0,0,7.168792,7.885671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218651,7.885671,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,29.82423,29.82423,30.62406,30.62406,81,0,22.761,30.62406,0,0,0,0,0,0,0,50.37594,47.85714,354.1758,0,47.85714,0,47.85714,129.4014,30.8098,0.1226167,33.68647,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,28.93666,28.93666,31.86767,31.86767,81,0,22.761,31.86767,0,0,0,0,0,0,0,49.13233,46.67572,306.3187,43.07143,46.67572,0,46.67572,173.6819,41.35275,0.1233435,35.05444,0,81,43.07143
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,16.82537,32.66107,28.02192,54.93657,54.93657,81,0,22.761,54.93657,30.62691,0,0,0,16.82537,0,0,26.06343,24.76026,259.6429,85.07957,41.58564,0,41.58564,213.1335,50.74597,0.1239425,60.43023,13.4603,81,101.9049
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,44.59886,42.73872,29.65215,21.83279,21.83279,81,0,22.761,21.83279,204.2747,0,0,0,44.59886,0,0,59.16721,56.20885,218.0573,122.5066,100.8077,0,100.8077,308.7681,73.51607,0.1243491,24.01607,35.67909,81,167.1055
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,66.97383,55.04572,33.75491,22.25362,22.25362,0,-1,0,22.25362,300.9569,0,0,0,66.97383,23.42487,22.25362,0,0,117.2496,213.2336,43.54896,0,43.54896,350.0823,83.35275,0.1238705,24.47899,53.57906,0,280.2074
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,84.16247,67.15082,38.05691,0,0,0,0,0,0,0,10.46182,0,0,84.16247,0,0,0,0,73.70065,252.4276,73.70065,0,73.70065,420.0009,100,0.1230689,0,67.32997,0,336.5901
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,90.43404,74.91075,41.82457,53.54171,53.54171,0,0,0,53.54171,168.9039,34.07434,0,0,90.43404,56.3597,53.54171,0,0,0,318.7582,0,0,0,420.0009,100,0.1230689,58.89589,72.34723,0,409.1923
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,88.60992,78.49236,45.18466,9.221195,9.221195,0,0,0,9.221195,960.9375,78.9034,0,0,88.60992,9.706521,9.221195,0,0,0,318.7582,0,0,0,420.0009,100,0.1230689,10.14331,70.88794,0,407.3682
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,82.0235,79.46132,48.39985,0,0,0,0,0,0,0,82.0235,0,0,82.0235,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1230689,0,65.6188,0,400.7817
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,72.72198,77.58504,50.43764,0.9581568,0.9581568,0,-1,0,0.9581568,7589.779,71.71339,0,0,72.72198,1.008586,0.9581568,0,0,0,318.7582,0,0,0,420.0009,100,0.1230689,1.053972,58.17759,0,391.4802
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,60.93928,73.33318,51.29804,22.73947,22.73947,0,-1,0,22.73947,267.989,37.00299,0,0,60.93928,23.93629,22.73947,0,0,0,318.7582,0,0,0,420.0009,100,0.1230689,25.01342,48.75142,0,379.6975
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,44.07502,67.44482,52.17655,19.59639,19.59639,0,-1,0,19.59639,224.914,23.44725,0,0,44.07502,20.62778,19.59639,0,0,0,318.7582,0,0,0,420.0009,100,0.1230689,21.55602,35.26002,0,362.8333
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,21.55807,58.49423,51.47918,87.4233,68.7,0,-1,0,68.7,31.38001,0,18.7233,27.46563,21.55807,72.31579,68.7,0,0,0,318.7582,0,50.75772,-50.75772,366.4975,87.26114,0.1230689,96.16563,17.24646,0,340.3163
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,7.568525,51.30837,48.96137,21.63249,21.63249,0,-1,0,21.63249,34.98684,0,3.552714E-15,0,7.568525,22.77105,21.63249,0,0,56.39746,268.0005,0,15.20252,-15.20252,350.4727,83.4457,0.1230689,23.79574,6.05482,0,275.569
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,46.43451,46.43451,25.59485,25.59485,0,-1,0,25.59485,0,0,3.552714E-15,0,0,26.94195,25.59485,0,0,73.28915,252.798,0,26.94195,-26.94195,322.0733,76.68398,0.1230689,28.15434,0,0,252.798
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,44.19746,44.19746,48.3158,48.3158,0,-1,0,48.3158,0,0,7.105427E-15,0,0,50.85873,48.3158,0,0,103.2247,225.856,0,50.85873,-50.85873,268.4635,63.91976,0.1230689,53.14738,0,0,225.856
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,41.92419,41.92419,14.97161,14.97161,0,-1,0,14.97161,0,0,1.776357E-15,0,0,15.75959,14.97161,0,0,159.7344,174.9973,0,15.75959,-15.75959,251.8515,59.96451,0.1230689,16.46877,0,0,174.9973
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,39.56035,39.56035,9.999139,9.999139,0,-1,0,9.999139,0,0,1.776357E-15,0,0,10.52541,9.999139,0,0,177.245,159.2377,0,10.52541,-10.52541,240.7567,57.32291,0.1230689,10.99905,0,0,159.2377
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,37.70369,37.70369,19.96982,19.96982,0,-1,0,19.96982,0,0,0,0,0,21.02086,19.96982,0,0,188.9399,148.7123,0,21.02086,-21.02086,218.5988,52.04722,0.1230689,21.9668,0,0,148.7123
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,36.20026,36.20026,10.08721,10.08721,0,-1,0,10.08721,0,0,0,0,0,10.61812,10.08721,0,0,212.2964,127.6914,0,10.61812,-10.61812,207.4063,49.38235,0.1230689,11.09593,0,0,127.6914
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,34.69682,34.69682,16.13073,16.13073,0,-1,0,16.13073,0,0,3.552714E-15,0,0,16.97972,16.13073,0,0,224.0943,117.0733,0,16.97972,-16.97972,189.5081,45.12088,0.1230689,17.74381,0,0,117.0733
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,33.36546,33.36546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.9607,100.0936,0,0,0,189.5081,45.12088,0.1230689,0,0,0,100.0936
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,32.2243,32.2243,11.05505,11.05505,0,-1,0,11.05505,0,0,1.776357E-15,0,0,11.63689,11.05505,0,0,242.9607,100.0936,0,11.63689,-11.63689,177.2417,42.20033,0.1230689,12.16055,0,0,100.0936
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,31.10125,31.10125,14.70099,14.70099,0,-1,0,14.70099,0,0,1.776357E-15,0,0,15.47473,14.70099,0,0,255.8906,88.45671,0,15.47473,-15.47473,160.9299,38.31657,0.1230689,16.17109,0,0,88.45671
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,30.00537,30.00537,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.0847,72.98198,0,0,0,160.9299,38.31657,0.1230689,0,0,0,72.98198
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,29.11779,29.11779,8.458179,8.458179,0,0,0,8.458179,0,0,0,0,0,8.903346,8.458179,0,0,273.0847,72.98198,0,8.903346,-8.903346,151.545,36.08207,0.1230689,9.303997,0,0,72.98198
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,12.9059,31.7326,28.194,0,0,0,0,0,0,0,0,0,0,12.9059,0,0,0,0,282.9773,64.07863,12.9059,0,12.9059,163.7886,38.9972,0.1229296,0,10.32472,0,76.98453
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,32.68569,39.20508,29.82423,35.78887,35.78887,0,0,0,35.78887,91.32922,0,0,0,32.68569,37.67249,35.78887,0,0,270.0714,75.69394,0,4.986801,-4.986801,158.532,37.74565,0.1229296,39.36775,26.14855,0,108.3796
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,67.69697,55.51571,33.92699,64.34681,64.34681,0,-1,0,64.34681,105.2064,0,0,2.081493,67.69697,67.73349,64.34681,0,0,275.6123,70.70714,0,0.03651477,-0.03651477,158.4935,37.73648,0.1229296,70.78149,54.15758,0,138.4041
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,80.46018,65.78229,38.23805,30.69389,30.69389,0,0,0,30.69389,262.1375,0,0,0,80.46018,32.30935,30.69389,0,0,275.6529,70.67062,48.15083,0,48.15083,204.1734,48.61263,0.1224126,33.76328,64.36815,0,151.1308
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,87.57999,73.81422,42.03287,28.45073,28.45073,0,0,0,28.45073,307.8304,0,0,0,87.57999,29.94813,28.45073,0,0,227.5021,114.0064,57.63186,0,57.63186,258.8478,61.63031,0.1217995,31.2958,70.06399,0,201.5864
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,90.46622,79.71971,45.39297,52.88539,52.88539,0,0,0,52.88539,171.0609,0,0,0,90.46622,55.66883,52.88539,0,0,169.8702,165.875,34.79739,0,34.79739,291.8595,69.49022,0.1214323,58.17393,72.37298,0,256.3413
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,81.73087,79.57735,48.59909,26.51329,26.51329,0,0,0,26.51329,308.2637,0,0,0,81.73087,27.90873,26.51329,0,0,135.0728,197.1927,53.82214,0,53.82214,342.9197,81.64738,0.1208687,29.16462,65.3847,0,278.9236
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,64.41271,74.05267,50.63689,69.00191,68.7,0,-1,0,68.7,93.75941,0,0.3019137,7.202105,64.41271,72.31579,68.7,0,0,81.25067,245.6326,0,7.903078,-7.903078,334.5891,79.66392,0.1208687,75.90211,51.53017,0,310.0453
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,59.67636,73.0377,51.50635,34.77871,34.77871,0,-1,0,34.77871,171.5888,0,0,0,59.67636,36.60917,34.77871,0,0,90.03187,237.7295,23.06719,0,23.06719,356.4726,84.87425,0.1206287,38.25658,47.74109,0,297.4059
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,42.37616,66.99986,52.36675,0,0,0,-1,0,0,0,0,0,0,42.37616,0,0,0,0,66.96468,258.49,42.37616,0,42.37616,396.6741,94.44603,0.1201904,0,33.90092,0,300.8662
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,26.88206,60.55988,51.68748,44.60872,44.60872,0,-1,0,44.60872,60.26189,0,0,0,26.88206,46.95655,44.60872,0,0,24.58852,296.6286,0,20.07449,-20.07449,375.5138,89.40786,0.1201904,49.06959,21.50565,0,323.5106
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.079512,50.10808,49.16062,30.86498,30.86498,0,-1,0,30.86498,9.977365,0,0,0,3.079512,32.48946,30.86498,0,0,46.89351,276.5541,0,29.40994,-29.40994,344.5129,82.02673,0.1201904,33.95148,2.463609,0,279.6336
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,46.66093,46.66093,14.46979,14.46979,0,-1,0,14.46979,0,0,1.776357E-15,0,0,15.23136,14.46979,0,0,79.57122,247.1441,0,15.23136,-15.23136,328.4577,78.20406,0.1201904,15.91677,0,0,247.1441
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,44.39671,44.39671,56.59098,56.59098,0,-1,0,56.59098,0,0,7.105427E-15,0,0,59.56946,56.59098,0,0,96.49495,231.9128,0,59.56946,-59.56946,265.666,63.25368,0.1201904,62.25008,0,0,231.9128
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,42.15967,42.15967,45.10207,45.10207,0,-1,0,45.10207,0,0,0,0,0,47.47586,45.10207,0,0,162.6832,172.3433,0,47.47586,-47.47586,215.622,51.33847,0.1201904,49.61227,0,0,172.3433
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,39.78677,39.78677,24.2531,24.2531,0,-1,0,24.2531,0,0,0,0,0,25.52958,24.2531,0,0,215.4342,124.8674,0,25.52958,-25.52958,188.7115,44.93121,0.1201904,26.67841,0,0,124.8674
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,37.93012,37.93012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.8004,99.33787,0,0,0,188.7115,44.93121,0.1201904,0,0,0,99.33787
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,36.42668,36.42668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.8004,99.33787,0,0,0,188.7115,44.93121,0.1201904,0,0,0,99.33787
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,34.89607,34.89607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.8004,99.33787,0,0,0,188.7115,44.93121,0.1201904,0,0,0,99.33787
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,33.5466,33.5466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.8004,99.33787,0,0,0,188.7115,44.93121,0.1201904,0,0,0,99.33787
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,32.39638,32.39638,24.56853,24.56853,0,-1,0,24.56853,0,0,0,0,0,25.86161,24.56853,0,0,243.8004,99.33787,0,25.86161,-25.86161,161.4509,38.44062,0.1201904,27.02538,0,0,99.33787
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,31.28238,31.28238,2.796139,2.796139,0,-1,0,2.796139,0,0,4.440892E-16,0,0,2.943304,2.796139,0,0,272.5355,73.47626,0,2.943304,-2.943304,158.3484,37.70193,0.1201904,3.075752,0,0,73.47626
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,30.21367,30.21367,30.84294,30.84294,0,0,0,30.84294,0,0,3.552714E-15,0,0,32.46626,30.84294,0,0,275.8058,70.53296,0,32.46626,-32.46626,124.126,29.55375,0.1201904,33.92724,0,0,70.53296
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,29.31705,29.31705,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,311.8795,38.0667,0,0,0,124.126,29.55375,0.1201904,0,0,0,38.0667
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.427293,30.42283,28.4023,23.1673,23.1673,0,0,0,23.1673,32.05938,0,3.552714E-15,0,7.427293,24.38663,23.1673,0,0,311.8795,38.0667,0,16.95934,-16.95934,106.2493,25.2974,0.1201904,25.48403,5.941834,0,45.49399
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.21504,33.41592,30.03254,33.39934,33.39934,81,0,22.761,33.39934,36.57271,0,0,0,12.21504,0,0,47.60066,45.22063,330.7232,21.10736,57.43567,0,57.43567,160.7375,38.27077,0.1210215,36.73927,9.772035,81,33.32241
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.220187,36.74151,34.13529,0,0,0,-1,0,0,0,0,0,0,9.220187,0,0,0,0,273.2875,72.79947,9.220187,0,9.220187,169.4846,40.35339,0.1209264,0,7.37615,0,82.01965
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,10.40659,41.49421,38.46447,53.60216,53.60216,0,0,0,53.60216,19.4145,0,7.105427E-15,0,10.40659,56.42332,53.60216,0,0,264.0673,81.09763,0,46.01674,-46.01674,120.9787,28.80439,0.1209264,58.96238,8.325272,0,91.50423
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,16.1315,47.09917,42.23212,0,0,0,0,0,0,0,0,0,0,16.1315,0,0,0,0,315.197,35.0809,16.1315,0,16.1315,136.2824,32.44812,0.1207603,0,12.9052,0,51.21241
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,14.97489,50.23035,45.61939,0,0,0,0,0,0,0,0,0,0,14.97489,0,0,0,0,299.0655,49.59925,14.97489,0,14.97489,150.4888,35.83059,0.1206065,0,11.97991,0,64.57414
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,28.39457,58.01706,48.8074,16.48609,16.48609,0,0,0,16.48609,172.2335,0,0,0,28.39457,17.35378,16.48609,0,0,284.0906,63.07665,11.04079,0,11.04079,160.963,38.32445,0.1204933,18.1347,22.71566,0,91.47122
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,21.35534,57.75958,50.8452,6.12407,6.12407,0,-1,0,6.12407,348.7116,0,0,0,21.35534,6.446389,6.12407,0,0,273.0498,73.01337,14.90895,0,14.90895,175.1069,41.69203,0.1203409,6.736477,17.08427,0,94.36871
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,17.40535,57.35268,51.73277,20.61526,20.61526,0,-1,0,20.61526,84.42943,0,3.552714E-15,0,17.40535,21.70028,20.61526,0,0,258.1409,86.43143,0,4.294929,-4.294929,170.5796,40.61412,0.1203409,22.67679,13.92428,0,103.8368
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.261474,53.9196,52.57505,0,0,0,-1,0,0,0,0,0,0,4.261474,0,0,0,0,262.913,82.1365,4.261474,0,4.261474,174.6224,41.57668,0.1202974,0,3.409179,0,86.39797
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,5.446681,53.60159,51.88673,0,0,0,-1,0,0,0,0,0,0,5.446681,0,0,0,0,258.6516,85.97182,5.446681,0,5.446681,179.7896,42.80696,0.1202419,0,4.357345,0,91.4185
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,3.798783,50.55926,49.38704,19.86596,19.86596,0,-1,0,19.86596,19.12208,0,0,0,3.798783,20.91153,19.86596,0,0,253.2049,90.87383,0,17.11275,-17.11275,161.7512,38.51211,0.1202419,21.85255,3.039026,0,94.67262
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,46.86924,46.86924,42.75647,42.75647,0,-1,0,42.75647,0,0,0,0,0,45.00681,42.75647,0,0,272.2191,73.76109,0,45.00681,-45.00681,114.3098,27.21657,0.1202419,47.03212,0,0,73.76109
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,44.62313,44.62313,20.93944,20.93944,0,-1,0,20.93944,0,0,0,0,0,22.04151,20.93944,0,0,322.2266,28.75428,0,22.04151,-22.04151,91.07604,21.68473,0.1202419,23.03338,0,0,28.75428
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,42.38609,42.38609,22.02966,6.377129,0,-1,0,6.377129,0,0,15.65254,17.8555,0,6.712767,6.377129,0,0,346.7172,6.712767,0,6.712767,-6.712767,84.00017,20,0.1202419,24.23263,0,0,6.712767
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,40.0132,40.0132,1.934049,0,0,-1,0,0,0,0,1.934049,2.127454,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202419,2.127454,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,38.12937,38.12937,14.83901,0,0,-1,0,0,0,0,14.83901,16.32291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202419,16.32291,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,36.62593,36.62593,21.88385,0,0,-1,0,0,0,0,21.88385,24.07224,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202419,24.07224,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,35.10438,35.10438,23.31582,0,0,-1,0,0,0,0,23.31582,25.64741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202419,25.64741,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,33.75491,33.75491,1.838623,0,0,-1,0,0,0,0,1.838623,2.022485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202419,2.022485,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,32.60469,32.60469,18.11988,0,0,-1,0,0,0,0,18.11988,19.93186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202419,19.93186,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,31.45447,31.45447,16.12115,0,0,-1,0,0,0,0,16.12115,17.73326,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202419,17.73326,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,30.41293,30.41293,19.41525,19.41525,81,0,22.761,19.41525,0,0,0,0,0,0,0,61.58475,58.50552,354.1758,0,58.50552,0,58.50552,139.5034,33.21502,0.1210891,21.35677,0,81,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,29.52535,29.52535,45.93129,45.93129,81,0,22.761,45.93129,0,0,0,0,0,0,0,35.06871,33.31527,295.6703,52.65496,33.31527,0,33.31527,171.109,40.74016,0.1215791,50.52443,0,81,52.65496
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.38662,32.26565,28.58344,46.077,46.077,81,0,22.761,46.077,29.05271,0,0,0,13.38662,0,0,34.923,33.17685,262.355,82.63871,46.56346,0,46.56346,215.283,51.25775,0.1222269,50.6847,10.70929,81,96.02532
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,24.39268,37.12489,30.21367,12.4233,12.4233,81,0,22.761,12.4233,196.3462,0,0,0,24.39268,0,0,68.5767,65.14787,215.7916,124.5458,89.54054,0,89.54054,300.2286,71.48286,0.1227371,13.66563,19.51414,81,148.9385
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,32.33111,43.89091,34.33455,14.71397,14.71397,0,-1,0,14.71397,219.7307,0,0,0,32.33111,15.48839,14.71397,0,0,126.251,205.1323,16.84272,0,16.84272,316.207,75.28723,0.1225654,16.18537,25.86489,0,237.4634
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,35.27508,49.47165,38.66372,11.35362,11.35362,0,0,0,11.35362,310.6945,0,0,0,35.27508,11.95118,11.35362,0,0,109.4083,220.2908,23.3239,0,23.3239,338.334,80.55556,0.1223284,12.48899,28.22007,0,255.5658
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,28.40654,51.2649,42.45855,0,0,0,0,0,0,0,0,0,0,28.40654,0,0,0,0,86.0844,241.2823,28.40654,0,28.40654,365.2828,86.97192,0.122041,0,22.72523,0,269.6888
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,38.57936,58.37097,45.8277,69.73834,69.73834,81,0,22.761,69.73834,55.32016,-1.776357E-15,0,0,38.57936,0,0,11.26166,10.69857,57.67786,266.8481,49.27794,0,49.27794,412.032,98.10265,0.122655,76.71218,30.86349,81,305.4275
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,47.66992,65.26609,49.00665,16.14888,16.14888,0,0,0,16.14888,295.1902,22.27117,0,0,47.66992,16.99882,16.14888,0,0,8.399922,311.1983,8.399922,0,8.399922,420.0009,100,0.1225702,17.76377,38.13594,0,358.8682
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,51.64019,69.15491,51.04445,9.838851,9.838851,0,-1,0,9.838851,524.86,41.2835,0,0,51.64019,10.35669,9.838851,0,0,0,318.7582,0,0,0,420.0009,100,0.1225702,10.82274,41.31215,0,370.3984
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,40.08849,65.62195,51.91391,0,0,0,-1,0,0,0,40.08849,0,0,40.08849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1225702,0,32.07079,0,358.8467
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,18.45889,58.79316,52.77431,49.70218,49.70218,0,-1,0,49.70218,37.13898,0,0,0,18.45889,52.31808,49.70218,0,0,0,318.7582,0,33.8592,-33.8592,384.3101,91.50222,0.1225702,54.6724,14.76711,0,337.2171
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,4.604558,53.5442,52.09504,0,0,0,-1,0,0,0,0,0,0,4.604558,0,0,0,0,37.62133,284.899,4.604558,0,4.604558,388.6784,92.54228,0.1225238,0,3.683647,0,289.5036
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.332608,50.28669,49.56818,0,0,0,-1,0,0,0,0,0,0,2.332608,0,0,0,0,33.01678,289.0431,2.332608,0,2.332608,390.8913,93.06917,0.1225003,0,1.866086,0,291.3757
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,47.06849,47.06849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.68417,291.1425,0,0,0,390.8913,93.06917,0.1225003,0,0,0,291.1425
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,44.83144,44.83144,22.98652,22.98652,0,-1,0,22.98652,0,0,3.552714E-15,0,0,24.19634,22.98652,0,0,30.68417,291.1425,0,24.19634,-24.19634,365.3861,86.99652,0.1225003,25.28517,0,0,291.1425
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,42.56723,42.56723,4.398085,4.398085,0,-1,0,4.398085,0,0,8.881784E-16,0,0,4.629563,4.398085,0,0,57.56898,266.9461,0,4.629563,-4.629563,360.5061,85.83462,0.1225003,4.837893,0,0,266.9461
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,40.19433,40.19433,34.35305,34.35305,0,-1,0,34.35305,0,0,0,0,0,36.1611,34.35305,0,0,62.71294,262.3166,0,36.1611,-36.1611,322.389,76.75912,0.1225003,37.78835,0,0,262.3166
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,38.28334,38.28334,31.92841,31.92841,0,-1,0,31.92841,0,0,3.552714E-15,0,0,33.60885,31.92841,0,0,102.8919,226.1555,0,33.60885,-33.60885,286.9621,68.32418,0.1225003,35.12125,0,0,226.1555
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,36.80707,36.80707,13.37719,13.37719,0,-1,0,13.37719,0,0,0,0,0,14.08125,13.37719,0,0,140.2351,192.5466,0,14.08125,-14.08125,272.1192,64.79015,0.1225003,14.71491,0,0,192.5466
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,35.27646,35.27646,12.61501,12.61501,0,-1,0,12.61501,0,0,1.776357E-15,0,0,13.27895,12.61501,0,0,155.881,178.4654,0,13.27895,-13.27895,258.1219,61.45748,0.1225003,13.87651,0,0,178.4654
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,33.89982,33.89982,4.528442,4.528442,0,-1,0,4.528442,0,0,0,0,0,4.766781,4.528442,0,0,170.6353,165.1864,0,4.766781,-4.766781,253.0973,60.26115,0.1225003,4.981286,0,0,165.1864
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,32.75865,32.75865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.9318,160.4196,0,0,0,253.0973,60.26115,0.1225003,0,0,0,160.4196
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,31.6356,31.6356,34.8866,34.8866,0,-1,0,34.8866,0,0,0,0,0,36.72274,34.8866,0,0,175.9318,160.4196,0,36.72274,-36.72274,214.3882,51.0447,0.1225003,38.37526,0,0,160.4196
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,30.56689,30.56689,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,216.7348,123.6969,0,0,0,214.3882,51.0447,0.1225003,0,0,0,123.6969
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,29.67932,29.67932,13.22614,13.22614,0,0,0,13.22614,0,0,1.776357E-15,0,0,13.92225,13.22614,0,0,216.7348,123.6969,0,13.92225,-13.92225,199.7128,47.55058,0.1225003,14.54875,0,0,123.6969
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,14.76636,32.83114,28.75552,0,0,0,0,0,0,0,0,0,0,14.76636,0,0,0,0,232.204,109.7747,14.76636,0,14.76636,213.7214,50.88595,0.1223517,0,11.81309,0,124.541
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,38.33281,41.54974,30.38576,0,0,0,0,0,0,0,0,0,0,38.33281,0,0,0,0,217.4376,123.0644,38.33281,0,38.33281,250.0871,59.54443,0.1219675,0,30.66625,0,161.3972
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,59.8186,53.31311,34.51568,35.33305,35.33305,0,-1,0,35.33305,169.2993,0,0,0,59.8186,37.19268,35.33305,0,0,179.1048,157.5639,22.62592,0,22.62592,271.5519,64.6551,0.1217419,38.86635,47.85489,0,217.3825
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,73.96811,63.81795,38.84486,70.6098,70.6098,81,0,22.761,70.6098,104.7561,0,0,0,73.96811,0,0,10.3902,9.870687,156.4789,177.9272,83.8388,0,83.8388,351.0884,83.59231,0.1222998,77.67078,59.17449,81,251.8953
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,81.93343,71.93506,42.61251,21.6619,21.6619,0,0,0,21.6619,378.2375,0,0,0,81.93343,22.802,21.6619,0,0,72.64008,253.3822,59.13144,0,59.13144,407.1854,96.94872,0.1217154,23.82809,65.54675,0,335.3156
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,88.72456,79.62236,45.98166,0,0,0,0,0,0,0,75.21592,0,0,88.72456,0,0,0,0,13.50865,306.6004,13.50865,0,13.50865,420.0009,100,0.1215827,0,70.97965,0,395.325
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,86.8411,82.98562,49.18779,6.6688,6.6688,0,0,0,6.6688,1302.2,79.82131,0,0,86.8411,7.019789,6.6688,0,0,0,318.7582,0,0,0,420.0009,100,0.1215827,7.33568,69.47289,0,405.5993
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,77.14563,80.69083,51.19841,0,0,0,-1,0,0,0,77.14563,0,0,77.14563,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1215827,0,61.71651,0,395.9039
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,62.4902,74.96738,52.09504,1.464402,1.464402,0,-1,0,1.464402,4267.284,60.94873,0,0,62.4902,1.541476,1.464402,0,0,0,318.7582,0,0,0,420.0009,100,0.1215827,1.610842,49.99216,0,381.2484
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,37.21146,65.65557,52.92827,30.76152,30.76152,0,-1,0,30.76152,120.9676,4.830912,0,0,37.21146,32.38055,30.76152,0,0,0,318.7582,0,0,0,420.0009,100,0.1215827,33.83768,29.76917,0,355.9697
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,25.70593,60.76326,52.26712,16.51629,16.51629,0,-1,0,16.51629,155.6398,8.320356,0,0,25.70593,17.38557,16.51629,0,0,0,318.7582,0,0,0,420.0009,100,0.1215827,18.16792,20.56474,0,344.4641
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,3.752049,50.93716,49.77649,46.307,46.307,0,-1,0,46.307,8.102552,0,7.105427E-15,0,3.752049,48.74421,46.307,0,0,0,318.7582,0,44.99216,-44.99216,372.575,88.70814,0.1215827,50.9377,3.001639,0,322.5103
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,47.27679,47.27679,10.22983,10.22983,0,-1,0,10.22983,0,0,1.776357E-15,0,0,10.76824,10.22983,0,0,49.99129,273.7661,0,10.76824,-10.76824,361.2242,86.00559,0.1215827,11.25281,0,0,273.7661
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,45.03069,45.03069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.956,262.9978,0,0,0,361.2242,86.00559,0.1215827,0,0,0,262.9978
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,42.76648,42.76648,18.03507,18.03507,0,-1,0,18.03507,0,0,3.552714E-15,0,0,18.98429,18.03507,0,0,61.956,262.9978,0,18.98429,-18.98429,341.213,81.24104,0.1215827,19.83858,0,0,262.9978
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,40.40264,40.40264,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.04965,244.0135,0,0,0,341.213,81.24104,0.1215827,0,0,0,244.0135
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,38.49164,38.49164,7.734391,7.734391,0,-1,0,7.734391,0,0,8.881784E-16,0,0,8.141464,7.734391,0,0,83.04965,244.0135,0,8.141464,-8.141464,332.6312,79.19774,0.1215827,8.507831,0,0,244.0135
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,36.9882,36.9882,2.105002,2.105002,0,-1,0,2.105002,0,0,4.440892E-16,0,0,2.215792,2.105002,0,0,92.09573,235.8721,0,2.215792,-2.215792,330.2955,78.64163,0.1215827,2.315503,0,0,235.8721
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,35.4576,35.4576,22.56099,22.56099,0,-1,0,22.56099,0,0,3.552714E-15,0,0,23.74841,22.56099,0,0,94.55772,233.6563,0,23.74841,-23.74841,305.2625,72.6814,0.1215827,24.81709,0,0,233.6563
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,34.08095,34.08095,23.43715,23.43715,0,-1,0,23.43715,0,0,3.552714E-15,0,0,24.67068,23.43715,0,0,120.9448,209.9079,0,24.67068,-24.67068,279.2573,66.4897,0.1215827,25.78086,0,0,209.9079
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,32.93979,32.93979,3.35372,3.35372,0,-1,0,3.35372,0,0,4.440892E-16,0,0,3.530231,3.35372,0,0,148.3567,185.2372,0,3.530231,-3.530231,275.5361,65.60371,0.1215827,3.689092,0,0,185.2372
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,31.81674,31.81674,22.81413,22.81413,0,-1,0,22.81413,0,0,3.552714E-15,0,0,24.01488,22.81413,0,0,152.2792,181.707,0,24.01488,-24.01488,250.2222,59.5766,0.1215827,25.09554,0,0,181.707
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,30.74803,30.74803,28.05771,28.05771,0,0,0,28.05771,0,0,3.552714E-15,0,0,29.53443,28.05771,0,0,178.9624,157.6921,0,29.53443,-29.53443,219.0902,52.16423,0.1215827,30.86348,0,0,157.6921
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,29.87857,29.87857,15.31197,15.31197,0,0,0,15.31197,0,0,1.776357E-15,0,0,16.11787,15.31197,0,0,211.7784,128.1577,0,16.11787,-16.11787,202.1005,48.11906,0.1215827,16.84317,0,0,128.1577
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.654117,31.05394,28.96383,0,0,0,0,0,0,0,0,0,0,7.654117,0,0,0,0,229.6872,112.0398,7.654117,0,7.654117,209.3618,49.84795,0.1215076,0,6.123293,0,119.6939
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,28.44656,38.73445,30.59406,28.62486,28.62486,0,0,0,28.62486,99.37709,0,0,0,28.44656,30.13144,28.62486,0,0,222.033,118.9285,0,1.684879,-1.684879,207.5858,49.42509,0.1215076,31.48735,22.75725,0,147.375
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,61.81275,54.26227,34.71494,35.5929,35.5929,0,-1,0,35.5929,173.666,0,0,0,61.81275,37.46621,35.5929,0,0,223.9051,117.2436,24.34654,0,24.34654,230.6829,54.9244,0.1212694,39.15219,49.4502,0,179.0564
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,76.54202,65.10316,39.026,30.7034,30.7034,0,0,0,30.7034,249.2949,0,0,0,76.54202,32.31937,30.7034,0,0,199.5586,139.1555,44.22264,0,44.22264,272.6362,64.91325,0.1208391,33.77374,61.23361,0,215.6975
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,84.07032,73.1871,42.82082,1.505762,1.505762,0,0,0,1.505762,5583.242,0,0,0,84.07032,1.585012,1.505762,0,0,155.3359,178.9559,82.48531,0,82.48531,350.8887,83.54475,0.1200447,1.656338,67.25626,0,263.0262
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,84.38953,77.67923,46.15374,19.43176,19.43176,0,0,0,19.43176,434.2867,0,0,0,84.38953,20.45448,19.43176,0,0,72.85063,253.1927,63.93505,0,63.93505,411.5428,97.98618,0.1194361,21.37493,67.51163,0,337.5822
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,80.23476,79.8066,49.34176,9.957849,9.957849,0,0,0,9.957849,805.744,60.83723,0,0,80.23476,10.48195,9.957849,0,0,8.915584,310.7342,8.915584,0,8.915584,420.0009,100,0.1193517,10.95363,64.18781,0,390.969
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,82.63177,83.72726,51.37955,35.80915,35.80915,0,-1,0,35.80915,230.756,44.93792,0,0,82.63177,37.69384,35.80915,0,0,0,318.7582,0,0,0,420.0009,100,0.1193517,39.39006,66.10542,0,401.39
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,53.22118,71.21359,52.26712,39.15457,39.15457,0,-1,0,39.15457,135.9258,12.00584,0,0,53.22118,41.21534,39.15457,0,0,0,318.7582,0,0,0,420.0009,100,0.1193517,43.07003,42.57695,0,371.9794
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,40.3365,67.07261,53.13658,29.66072,29.66072,0,-1,0,29.66072,135.993,9.114687,0,0,40.3365,31.22181,29.66072,0,0,0,318.7582,0,0,0,420.0009,100,0.1193517,32.6268,32.2692,0,359.0947
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,10.69915,55.84054,52.42109,0.02523345,0.02523345,0,-1,0,0.02523345,42400.68,10.67259,0,0,10.69915,0.02656152,0.02523345,0,0,0,318.7582,0,0,0,420.0009,100,0.1193517,0.02775679,8.559322,0,329.4574
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.075846,50.92717,49.97574,0,0,0,-1,0,0,0,3.075846,0,0,3.075846,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1193517,0,2.460677,0,321.8341
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,47.50322,47.50322,3.012621,3.012621,0,-1,0,3.012621,0,0,4.440892E-16,0,0,3.17118,3.012621,0,0,0,318.7582,0,3.17118,-3.17118,416.6581,99.20412,0.1193517,3.313884,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,45.239,45.239,30.37787,30.37787,0,-1,0,30.37787,0,0,3.552714E-15,0,0,31.9767,30.37787,0,0,3.523534,315.587,0,31.9767,-31.9767,382.9517,91.17879,0.1193517,33.41565,0,0,315.587
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,42.97478,42.97478,19.66402,19.66402,0,-1,0,19.66402,0,0,3.552714E-15,0,0,20.69897,19.66402,0,0,39.0532,283.6104,0,20.69897,-20.69897,361.1331,85.98389,0.1193517,21.63042,0,0,283.6104
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,40.57472,40.57472,9.09349,9.09349,0,-1,0,9.09349,0,0,1.776357E-15,0,0,9.572094,9.09349,0,0,62.05206,262.9114,0,9.572094,-9.572094,351.0432,83.58155,0.1193517,10.00284,0,0,262.9114
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,38.6909,38.6909,26.30141,26.30141,0,-1,0,26.30141,0,0,3.552714E-15,0,0,27.6857,26.30141,0,0,72.68772,253.3393,0,27.6857,-27.6857,321.8599,76.63316,0.1193517,28.93156,0,0,253.3393
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,37.18745,37.18745,19.17208,19.17208,0,-1,0,19.17208,0,0,3.552714E-15,0,0,20.18114,19.17208,0,0,103.4496,225.6536,0,20.18114,-20.18114,300.5871,71.56822,0.1193517,21.08929,0,0,225.6536
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,35.6659,35.6659,9.989667,9.989667,0,-1,0,9.989667,0,0,0,0,0,10.51544,9.989667,0,0,125.8731,205.4724,0,10.51544,-10.51544,289.5029,68.92912,0.1193517,10.98863,0,0,205.4724
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,34.28926,34.28926,26.26792,26.26792,0,-1,0,26.26792,0,0,3.552714E-15,0,0,27.65044,26.26792,0,0,137.5569,194.957,0,27.65044,-27.65044,260.3568,61.98958,0.1193517,28.89471,0,0,194.957
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,33.11187,33.11187,31.59489,31.59489,0,-1,0,31.59489,0,0,0,0,0,33.25778,31.59489,0,0,168.2796,167.3065,0,33.25778,-33.25778,225.3,53.64275,0.1193517,34.75438,0,0,167.3065
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,31.98882,31.98882,21.2107,21.2107,0,-1,0,21.2107,0,0,3.552714E-15,0,0,22.32705,21.2107,0,0,205.2327,134.0488,0,22.32705,-22.32705,201.7652,48.03924,0.1193517,23.33177,0,0,134.0488
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,30.92011,30.92011,36.86411,36.86411,0,0,0,36.86411,0,0,7.105427E-15,0,0,38.80432,36.86411,0,0,230.0406,111.7217,0,38.80432,-38.80432,160.8619,38.30037,0.1193517,40.55052,0,0,111.7217
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,30.05971,30.05971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.1565,72.9174,0,0,0,160.8619,38.30037,0.1193517,0,0,0,72.9174
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,4.884068,30.47404,29.14496,29.97404,29.97404,0,0,0,29.97404,16.29433,0,3.552714E-15,0,4.884068,31.55162,29.97404,0,0,273.1565,72.9174,0,26.66755,-26.66755,132.7518,31.60751,0.1193517,32.97144,3.907254,0,77.80147
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,22.85605,37.27515,30.79331,0,0,0,0,0,0,0,0,0,0,22.85605,0,0,0,0,302.7871,46.24985,22.85605,0,22.85605,154.435,36.77015,0.119136,0,18.28484,0,69.1059
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,35.88802,45.6507,34.92324,0,0,0,-1,0,0,0,0,0,0,35.88802,0,0,0,0,279.931,66.8203,35.88802,0,35.88802,188.4813,44.87642,0.1187987,0,28.71042,0,102.7083
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,56.73084,57.56976,39.22525,11.91896,11.91896,0,0,0,11.91896,475.9715,0,0,0,56.73084,12.54627,11.91896,0,0,244.043,99.11952,44.18457,0,44.18457,230.3985,54.85667,0.1183861,13.11085,45.38467,0,155.8504
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,72.88006,68.44971,43.02007,4.073661,4.073661,0,0,0,4.073661,1789.056,0,0,0,72.88006,4.288064,4.073661,0,0,199.8584,138.8856,68.592,0,68.592,295.4706,70.34999,0.1177513,4.481027,58.30405,0,211.7657
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,76.90643,74.42423,46.38922,27.03381,27.03381,0,0,0,27.03381,284.4824,0,0,0,76.90643,28.45664,27.03381,0,0,131.2664,200.6184,48.44978,0,48.44978,341.4341,81.29366,0.117307,29.73719,61.52514,0,277.5248
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,77.8149,78.87708,49.54101,0,0,0,0,0,0,0,0,0,0,77.8149,0,0,0,0,82.81666,244.2232,77.8149,0,77.8149,415.2558,98.87022,0.1166003,0,62.25192,0,322.0381
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,63.42829,74.75825,51.5788,55.57411,55.57411,0,-1,0,55.57411,114.1328,0,0,0,63.42829,58.49907,55.57411,0,0,5.001754,314.2567,4.929229,0,4.929229,419.932,99.98362,0.1165558,61.13152,50.74263,0,377.6849
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,38.64965,65.69866,52.47543,13.70208,13.70208,0,-1,0,13.70208,282.0714,24.15388,0,0,38.64965,14.42324,13.70208,0,0,0.07252545,318.693,0.07252545,0,0.07252545,420.0009,100,0.1165552,15.07229,30.91972,0,357.3426
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,27.2486,62.44773,53.33583,27.85349,27.85349,0,-1,0,27.85349,97.82832,0,3.552714E-15,0,27.2486,29.31946,27.85349,0,0,0,318.7582,0,2.070863,-2.070863,417.818,99.48027,0.1165552,30.63883,21.79888,0,346.0068
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,11.251,56.23479,52.62939,57.59742,57.59742,0,-1,0,57.59742,19.53386,0,1.421085E-14,0,11.251,60.62886,57.59742,0,0,2.300958,316.6874,0,49.37786,-49.37786,365.7691,87.08772,0.1165552,63.35716,9.000801,0,327.9384
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,5.306824,51.83542,50.18404,0,0,0,-1,0,0,0,0,0,0,5.306824,0,0,0,0,57.16525,267.3095,5.306824,0,5.306824,370.8036,88.2864,0.1165073,0,4.245459,0,272.6163
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,47.71152,47.71152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.85843,272.0856,0,0,0,370.8036,88.2864,0.1165073,0,0,0,272.0856
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,45.44731,45.44731,25.83141,25.83141,0,-1,0,25.83141,0,0,3.552714E-15,0,0,27.19096,25.83141,0,0,51.85843,272.0856,0,27.19096,-27.19096,342.1418,81.46218,0.1165073,28.41455,0,0,272.0856
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,43.17404,43.17404,49.31695,49.31695,0,-1,0,49.31695,0,0,7.105427E-15,0,0,51.91257,49.31695,0,0,82.0706,244.8947,0,51.91257,-51.91257,287.4212,68.43347,0.1165073,54.24864,0,0,244.8947
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,40.8102,40.8102,41.87878,41.87878,0,-1,0,41.87878,0,0,0,0,0,44.08292,41.87878,0,0,139.7512,192.9821,0,44.08292,-44.08292,240.9537,57.36981,0.1165073,46.06665,0,0,192.9821
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,38.8992,38.8992,22.1699,22.1699,0,-1,0,22.1699,0,0,0,0,0,23.33674,22.1699,0,0,188.7323,148.8992,0,23.33674,-23.33674,216.3546,51.5129,0.1165073,24.38689,0,0,148.8992
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,37.39576,37.39576,11.91826,11.91826,0,-1,0,11.91826,0,0,1.776357E-15,0,0,12.54553,11.91826,0,0,214.662,125.5624,0,12.54553,-12.54553,203.1304,48.3643,0.1165073,13.11008,0,0,125.5624
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,35.86515,35.86515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.6015,113.0169,0,0,0,203.1304,48.3643,0.1165073,0,0,0,113.0169
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,34.46134,34.46134,10.13735,10.13735,0,-1,0,10.13735,0,0,0,0,0,10.67089,10.13735,0,0,228.6015,113.0169,0,10.67089,-10.67089,191.8823,45.68618,0.1165073,11.15108,0,0,113.0169
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,33.29301,33.29301,8.353496,8.353496,0,-1,0,8.353496,0,0,1.776357E-15,0,0,8.793153,8.353496,0,0,240.458,102.346,0,8.793153,-8.793153,182.6136,43.47933,0.1165073,9.188845,0,0,102.346
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,32.16996,32.16996,19.82785,19.82785,0,-1,0,19.82785,0,0,3.552714E-15,0,0,20.87142,19.82785,0,0,250.2282,93.55286,0,20.87142,-20.87142,160.6131,38.24115,0.1165073,21.81063,0,0,93.55286
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,31.10125,31.10125,9.963515,9.963515,0,0,0,9.963515,0,0,0,0,0,10.48791,9.963515,0,0,273.4186,72.68145,0,10.48791,-10.48791,149.5579,35.60896,0.1165073,10.95987,0,0,72.68145
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,30.21367,30.21367,0.4927824,0.4927824,0,0,0,0.4927824,0,0,1.110223E-16,0,0,0.5187182,0.4927824,0,0,285.0719,62.19354,0,0.5187182,-0.5187182,149.0111,35.47877,0.1165073,0.5420606,0,0,62.19354
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.45917,32.1651,29.28988,47.57312,47.57312,0,0,0,47.57312,21.98545,0,7.105427E-15,0,10.45917,50.07697,47.57312,0,0,285.6482,61.67482,0,39.61781,-39.61781,107.2503,25.53574,0.1165073,52.33043,8.367332,0,72.13399
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,13.41254,34.69125,30.94728,10.156,10.156,0,0,0,10.156,132.0652,0,0,0,13.41254,10.69052,10.156,0,0,329.668,22.05702,2.722013,0,2.722013,109.8326,26.15058,0.1164828,11.1716,10.73003,0,35.46955
