Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,70.83726,86.66788,58.28088,26.11912,26.11912,0,0,0,26.11912,271.2084,43.34344,0,0,70.83726,27.49381,26.11912,0,0,0,318.7582,0,0,0,420.0009,100,0.1057734,28.73104,56.6698,0,389.5955
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,56.73532,81.97154,60.06507,28.19819,28.19819,0,-1,0,28.19819,201.202,27.05301,0,0,56.73532,29.68231,28.19819,0,0,0,318.7582,0,0,0,420.0009,100,0.1057734,31.01801,45.38826,0,375.4936
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,24.31818,69.20338,60.67189,27.66997,27.66997,0,-1,0,27.66997,87.88657,0,0,0,24.31818,29.12628,27.66997,0,0,0,318.7582,0,4.808097,-4.808097,414.9326,98.79329,0.1057734,30.43696,19.45455,0,343.0764
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,30.67041,72.23396,61.23341,35.56399,35.56399,0,-1,0,35.56399,86.24007,0,0,0,30.67041,37.43578,35.56399,0,0,5.34233,313.9501,0,6.765366,-6.765366,407.8013,97.09536,0.1057734,39.12039,24.53633,0,344.6205
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,13.71133,65.14536,60.47263,13.22904,13.22904,0,-1,0,13.22904,103.6456,0,0,0,13.71133,13.92531,13.22904,0,0,12.8594,307.1848,0,0.2139824,-0.2139824,407.5758,97.04166,0.1057734,14.55195,10.96906,0,320.8961
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,2.725244,59.22647,58.33522,41.43282,41.43282,0,-1,0,41.43282,6.577501,0,1.421085E-14,0,2.725244,43.61349,41.43282,0,0,13.09716,306.9708,0,40.88825,-40.88825,364.4758,86.77978,0.1057734,45.5761,2.180195,0,309.696
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,56.14346,56.14346,27.47993,27.47993,0,-1,0,27.47993,0,0,3.552714E-15,0,0,28.92624,27.47993,0,0,58.52855,266.0825,0,28.92624,-28.92624,333.9849,79.52004,0.1057734,30.22792,0,0,266.0825
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,53.85207,53.85207,33.59168,33.59168,0,-1,0,33.59168,0,0,7.105427E-15,0,0,35.35966,33.59168,0,0,90.66882,237.1563,0,35.35966,-35.35966,296.7125,70.64569,0.1057734,36.95085,0,0,237.1563
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,51.45201,51.45201,36.085,36.085,0,-1,0,36.085,0,0,0,0,0,37.9842,36.085,0,0,129.9573,201.7966,0,37.9842,-37.9842,256.6736,61.11264,0.1057734,39.69349,0,0,201.7966
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,49.00665,49.00665,3.029017,3.029017,0,-1,0,3.029017,0,0,0,0,0,3.188439,3.029017,0,0,172.162,163.8124,0,3.188439,-3.188439,253.3127,60.31243,0.1057734,3.331919,0,0,163.8124
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,47.06849,47.06849,7.552935,7.552935,0,-1,0,7.552935,0,0,8.881784E-16,0,0,7.950458,7.552935,0,0,175.7047,160.624,0,7.950458,-7.950458,244.9322,58.31707,0.1057734,8.308228,0,0,160.624
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,45.64656,45.64656,2.60293,2.60293,0,-1,0,2.60293,0,0,4.440892E-16,0,0,2.739927,2.60293,0,0,184.5386,152.6735,0,2.739927,-2.739927,242.0441,57.62943,0.1057734,2.863223,0,0,152.6735
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,44.08878,44.08878,48.38706,48.38706,0,-1,0,48.38706,0,0,0,0,0,50.93375,48.38706,0,0,187.5829,149.9336,0,50.93375,-50.93375,188.3552,44.84638,0.1057734,53.22577,0,0,149.9336
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,42.58534,42.58534,36.09536,36.09536,0,-1,0,36.09536,0,0,7.105427E-15,0,0,37.99511,36.09536,0,0,244.176,98.99986,0,37.99511,-37.99511,148.3048,35.3106,0.1057734,39.70489,0,0,98.99986
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,41.47135,41.47135,9.692853,9.692853,0,-1,0,9.692853,0,0,0,0,0,10.203,9.692853,0,0,286.3928,61.00475,0,10.203,-10.203,137.5499,32.74991,0.1057734,10.66214,0,0,61.00475
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,40.27584,40.27584,27.9002,27.9002,0,-1,0,27.9002,0,0,3.552714E-15,0,0,29.36863,27.9002,0,0,297.7294,50.80174,0,29.36863,-29.36863,106.5927,25.37915,0.1057734,30.69022,0,0,50.80174
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,39.27959,39.27959,40.40483,40.40483,20.25,0,7.39125,40.40483,0,0,0,0,0,21.21561,20.15483,0,0,330.3612,21.43312,0,21.21561,-21.21561,84.22944,20.05459,0.1057734,44.44531,0,81,21.43312
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,38.46447,38.46447,8.811769,8.811769,81,0,22.761,8.811769,0,-1.421085E-14,0,0,0,0,0,72.18823,68.57882,353.9341,0.2175036,68.57882,0,68.57882,149.289,35.54493,0.1061872,9.692946,0,81,0.2175036
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,21.39847,43.89284,37.56784,0,0,72.31579,0,20.56389,0,0,0,0,0,21.39847,0,0,72.31579,68.7,285.3553,61.93844,90.09846,0,90.09846,234.7639,55.89606,0.1064,0,17.11877,81,83.33691
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,44.53822,53.41123,39.40638,19.78289,19.78289,81,0,22.761,19.78289,225.1351,0,0,0,44.53822,0,0,61.21711,58.15626,195.2569,143.0271,102.6945,0,102.6945,332.1885,79.09233,0.106657,21.76118,35.63058,81,187.5653
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,67.1785,67.32186,44.07067,0,0,0,-1,0,0,0,0,0,0,67.1785,0,0,0,0,92.56237,235.4521,67.1785,0,67.1785,395.9196,94.26638,0.1063584,0,53.7428,0,302.6306
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,77.46317,77.72922,48.78023,0,0,0,0,0,0,0,52.07929,0,0,77.46317,0,0,0,0,25.38387,295.9128,25.38387,0,25.38387,420.0009,100,0.106246,0,61.97053,0,373.3759
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,76.78287,82.36859,52.62939,0,0,0,0,0,0,0,76.78287,0,0,76.78287,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.106246,0,61.4263,0,395.5411
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,84.49726,90.59712,55.63627,0,0,0,0,0,0,0,84.49726,0,0,84.49726,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.106246,0,67.59781,0,403.2555
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,77.07201,90.36123,58.53447,70.77346,70.77346,20.25,0,7.39125,70.77346,108.8996,23.88941,0,0,77.07201,53.18259,50.52346,0,0,0,318.7582,0,0,0,420.0009,100,0.106246,77.85081,61.6576,81,395.8302
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,68.09166,87.80157,60.26433,17.63084,17.63084,0,-1,0,17.63084,386.2077,49.53288,0,0,68.09166,18.55878,17.63084,0,0,0,318.7582,0,0,0,420.0009,100,0.106246,19.39392,54.47333,0,386.8499
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,58.00186,83.55534,60.88019,12.596,12.596,0,-1,0,12.596,460.4782,44.74291,0,0,58.00186,13.25895,12.596,0,0,0,318.7582,0,0,0,420.0009,100,0.106246,13.85561,46.40149,0,376.7601
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,40.02077,76.28022,61.487,30.19012,30.19012,0,-1,0,30.19012,132.5625,8.241701,0,0,40.02077,31.77907,30.19012,0,0,0,318.7582,0,0,0,420.0009,100,0.106246,33.20913,32.01662,0,358.779
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,18.40584,67.02901,60.67189,15.0117,15.0117,0,-1,0,15.0117,122.61,2.604056,0,0,18.40584,15.80179,15.0117,0,0,0,318.7582,0,0,0,420.0009,100,0.106246,16.51287,14.72468,0,337.1641
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.22025,59.59024,58.53447,2.416693,2.416693,0,-1,0,2.416693,133.2503,0.6763625,0,0,3.22025,2.543887,2.416693,0,0,0,318.7582,0,0,0,420.0009,100,0.106246,2.658362,2.5762,0,321.9785
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,56.39705,56.39705,58.47653,58.47653,0,-1,0,58.47653,0,0,0,0,0,61.55424,58.47653,0,0,0,318.7582,0,61.55424,-61.55424,355.117,84.55149,0.106246,64.32418,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,54.05132,54.05132,45.09257,45.09257,0,-1,0,45.09257,0,0,7.105427E-15,0,0,47.46587,45.09257,0,0,68.3936,257.204,0,47.46587,-47.46587,305.0836,72.63879,0.106246,49.60183,0,0,257.204
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,51.68748,51.68748,5.551833,5.551833,0,-1,0,5.551833,0,0,0,0,0,5.844034,5.551833,0,0,121.1334,209.7381,0,5.844034,-5.844034,298.9234,71.1721,0.106246,6.107016,0,0,209.7381
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,49.21496,49.21496,26.75485,26.75485,0,-1,0,26.75485,0,0,0,0,0,28.163,26.75485,0,0,127.6268,203.8941,0,28.163,-28.163,269.237,64.10392,0.106246,29.43033,0,0,203.8941
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,47.30396,47.30396,17.3194,17.3194,0,-1,0,17.3194,0,0,0,0,0,18.23095,17.3194,0,0,158.919,175.7311,0,18.23095,-18.23095,250.0199,59.52843,0.106246,19.05135,0,0,175.7311
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,45.85487,45.85487,14.81746,14.81746,0,-1,0,14.81746,0,0,1.776357E-15,0,0,15.59733,14.81746,0,0,179.1757,157.5001,0,15.59733,-15.59733,233.5789,55.6139,0.106246,16.29921,0,0,157.5001
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,44.29709,44.29709,5.224176,5.224176,0,-1,0,5.224176,0,0,8.881784E-16,0,0,5.499133,5.224176,0,0,196.506,141.9028,0,5.499133,-5.499133,227.7823,54.23376,0.106246,5.746594,0,0,141.9028
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,42.79365,42.79365,19.87431,19.87431,0,-1,0,19.87431,0,0,3.552714E-15,0,0,20.92033,19.87431,0,0,202.6162,136.4037,0,20.92033,-20.92033,205.7303,48.98331,0.106246,21.86174,0,0,136.4037
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,41.69777,41.69777,19.32226,19.32226,0,-1,0,19.32226,0,0,0,0,0,20.33922,19.32226,0,0,225.861,115.4833,0,20.33922,-20.33922,184.2909,43.8787,0.106246,21.25448,0,0,115.4833
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,40.50227,40.50227,8.929034,8.929034,0,-1,0,8.929034,0,0,0,0,0,9.398984,8.929034,0,0,248.4601,95.14413,0,9.398984,-9.398984,174.3835,41.51979,0.106246,9.821938,0,0,95.14413
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,39.47884,39.47884,28.20818,28.20818,0,0,0,28.20818,0,0,3.552714E-15,0,0,29.69283,28.20818,0,0,258.9034,85.74515,0,29.69283,-29.69283,143.0845,34.06767,0.106246,31.029,0,0,85.74515
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,38.6909,38.6909,12.18748,12.18748,0,0,0,12.18748,0,0,0,0,0,12.82893,12.18748,0,0,291.8954,56.05232,0,12.82893,-12.82893,129.5616,30.84794,0.106246,13.40623,0,0,56.05232
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,19.12029,43.43866,37.80332,10.9755,10.9755,0,0,0,10.9755,174.2088,0,0,0,19.12029,11.55316,10.9755,0,0,306.1498,43.22339,7.567133,0,7.567133,136.7404,32.55718,0.1062126,12.07305,15.29623,0,62.34369
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,47.06139,54.54323,39.63281,28.41365,28.41365,0,0,0,28.41365,165.6295,0,0,0,47.06139,29.9091,28.41365,0,0,298.5827,50.03381,17.15229,0,17.15229,153.0125,36.43148,0.1061368,31.25501,37.64911,0,97.09521
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,62.61245,65.75437,44.32426,16.59159,16.59159,0,-1,0,16.59159,377.3746,0,0,0,62.61245,17.46483,16.59159,0,0,281.4304,65.47088,45.14762,0,45.14762,195.8433,46.62927,0.1059379,18.25075,50.08996,0,128.0833
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,76.85116,77.76104,49.03382,33.12667,33.12667,0,0,0,33.12667,231.9918,0,0,0,76.85116,34.87018,33.12667,0,0,236.2828,106.1037,41.98098,0,41.98098,235.67,56.11179,0.1057536,36.43934,61.48092,0,182.9549
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,77.44981,83.03826,52.88299,19.28991,19.28991,0,0,0,19.28991,401.5043,0,0,0,77.44981,20.30517,19.28991,0,0,194.3018,143.8866,57.14465,0,57.14465,289.8821,69.01942,0.1055038,21.2189,61.95985,0,221.3364
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,72.00142,84.17619,55.88987,64.72197,64.72197,81,0,22.761,64.72197,111.2473,0,0,0,72.00142,0,0,16.27803,15.46413,137.1572,195.3168,87.46555,0,87.46555,372.8593,88.77583,0.1058271,71.19417,57.60113,81,267.3182
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,80.35166,92.58698,58.78806,9.387415,9.387415,0,0,0,9.387415,855.9509,20.77857,0,0,80.35166,9.881489,9.387415,0,0,49.6916,274.0358,49.6916,0,49.6916,420.0009,100,0.105611,10.32616,64.28133,0,354.3875
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,73.53304,91.05833,60.51792,32.83643,32.83643,0,-1,0,32.83643,223.9374,38.96837,0,0,73.53304,34.56466,32.83643,0,0,0,318.7582,0,0,0,420.0009,100,0.105611,36.12007,58.82643,0,392.2913
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,55.9252,82.81615,61.07944,40.48508,40.48508,0,-1,0,40.48508,138.1378,13.30933,0,0,55.9252,42.61587,40.48508,0,0,0,318.7582,0,0,0,420.0009,100,0.105611,44.53358,44.74016,0,374.6834
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,43.26392,77.88244,61.69531,35.26048,35.26048,0,-1,0,35.26048,122.6981,6.147633,0,0,43.26392,37.11629,35.26048,0,0,0,318.7582,0,0,0,420.0009,100,0.105611,38.78652,34.61114,0,362.0222
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,27.72284,70.71339,60.88019,45.70172,45.70172,0,-1,0,45.70172,60.66038,0,0,0,27.72284,48.10707,45.70172,0,0,0,318.7582,0,20.38424,-20.38424,398.514,94.88409,0.105611,50.27189,22.17827,0,346.481
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,3.726351,59.96764,58.74277,34.46678,34.46678,0,-1,0,34.46678,10.81143,0,7.105427E-15,0,3.726351,36.28082,34.46678,0,0,22.64915,298.374,0,32.55447,-32.55447,364.1985,86.71377,0.105611,37.91346,2.981081,0,302.1003
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,56.5963,56.5963,90.31166,68.7,0,-1,0,68.7,0,0,21.61166,30.64282,0,72.31579,68.7,0,0,58.82079,265.8195,0,72.31579,-72.31579,287.971,68.56438,0.105611,99.34283,0,0,265.8195
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,54.30492,54.30492,70.0883,68.7,0,-1,0,68.7,0,0,1.388299,8.397129,0,72.31579,68.7,0,0,139.1717,193.5037,0,72.31579,-72.31579,211.7435,50.41501,0.105611,77.09713,0,0,193.5037
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,51.88673,51.88673,38.56957,38.56957,0,-1,0,38.56957,0,0,7.105427E-15,0,0,40.59955,38.56957,0,0,219.5225,121.1879,0,40.59955,-40.59955,168.9478,40.22558,0.105611,42.42653,0,0,121.1879
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,49.41421,49.41421,32.8655,32.8655,0,-1,0,32.8655,0,0,7.105427E-15,0,0,34.59526,32.8655,0,0,264.6331,80.58839,0,34.59526,-34.59526,132.4812,31.54307,0.105611,36.15205,0,0,80.58839
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,47.4851,47.4851,19.52585,19.52585,0,-1,0,19.52585,0,0,3.552714E-15,0,0,20.55352,19.52585,0,0,303.0723,45.99312,0,20.55352,-20.55352,110.8159,26.38468,0.105611,21.47843,0,0,45.99312
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,46.05412,46.05412,33.6703,24.16762,0,-1,0,24.16762,0,0,9.502681,12.86971,0,25.4396,24.16762,0,0,325.9096,25.4396,0,25.4396,-25.4396,84.00017,20,0.105611,37.03733,0,0,25.4396
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,44.49634,44.49634,11.48449,0,0,-1,0,0,0,0,11.48449,12.63294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105611,12.63294,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,42.9929,42.9929,21.82413,0,0,-1,0,0,0,0,21.82413,24.00655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105611,24.00655,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,41.90608,41.90608,27.02601,0,0,-1,0,0,0,0,27.02601,29.72861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105611,29.72861,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,40.70152,40.70152,7.044239,0,0,-1,0,0,0,0,7.044239,7.748663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105611,7.748663,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,39.68715,39.68715,18.06132,18.06132,81,0,22.761,18.06132,0,0,0,0,0,0,0,62.93868,59.79175,354.1758,0,59.79175,0,59.79175,140.7236,33.50555,0.1060523,19.86745,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,38.8992,38.8992,3.127818,3.127818,75.4436,0,21.35523,3.127818,0,0,0,0,0,0,0,72.31579,68.7,294.3841,53.81257,68.7,0,68.7,205.8981,49.02327,0.1063888,3.440599,0,81,53.81257
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,15.25516,42.49928,38.02974,14.89847,14.89847,81,0,22.761,14.89847,102.3941,0,0,0,15.25516,0,0,66.10153,62.79646,225.6841,115.6426,78.05161,0,78.05161,279.9444,66.6533,0.1067464,16.38831,12.20413,81,130.8977
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,39.85801,52.31025,39.86828,32.36528,32.36528,81,0,22.761,32.36528,123.1505,0,0,0,39.85801,0,0,48.63472,46.20298,147.6324,185.889,86.061,0,86.061,361.589,86.09245,0.1070669,35.60181,31.88641,81,225.747
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,51.76803,61.78183,44.55068,37.15027,37.15027,0,-1,0,37.15027,139.3477,0,0,0,51.76803,39.10555,37.15027,0,0,61.57145,263.3439,12.66248,0,12.66248,373.6017,88.95261,0.1070119,40.8653,41.41442,0,315.1119
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,57.91462,69.6431,49.26025,7.193068,7.193068,0,0,0,7.193068,805.1449,1.433998,0,0,57.91462,7.57165,7.193068,0,0,48.90897,274.7401,48.90897,0,48.90897,420.0009,100,0.1067998,7.912374,46.33169,0,332.6548
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,56.16666,73.46597,53.13658,18.61499,18.61499,0,0,0,18.61499,301.7281,36.57193,0,0,56.16666,19.59472,18.61499,0,0,0,318.7582,0,0,0,420.0009,100,0.1067998,20.47649,44.93332,0,374.9249
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,25.34491,64.75716,56.14346,36.87902,36.87902,0,0,0,36.87902,68.72446,0,0,0,25.34491,38.82003,36.87902,0,0,0,318.7582,0,13.47512,-13.47512,405.7968,96.6181,0.1067998,40.56693,20.27593,0,344.1031
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,58.86066,81.67017,58.99636,0,0,0,0,0,0,0,43.88831,0,0,58.86066,0,0,0,0,14.97235,305.2831,14.97235,0,14.97235,420.0009,100,0.1067351,0,47.08853,0,364.1438
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,44.94012,77.42826,60.67189,17.94479,17.94479,0,-1,0,17.94479,250.4355,26.05087,0,0,44.94012,18.88925,17.94479,0,0,0,318.7582,0,0,0,420.0009,100,0.1067351,19.73926,35.9521,0,363.6983
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,44.05848,77.75638,61.28775,4.919793,4.919793,0,-1,0,4.919793,895.5353,38.87975,0,0,44.05848,5.17873,4.919793,0,0,0,318.7582,0,0,0,420.0009,100,0.1067351,5.411772,35.24678,0,362.8167
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,25.28378,70.82463,61.84928,0,0,0,-1,0,0,0,25.28378,0,0,25.28378,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067351,0,20.22703,0,344.042
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,15.71498,66.43911,61.03416,12.9249,12.9249,0,-1,0,12.9249,121.5869,2.109826,0,0,15.71498,13.60516,12.9249,0,0,0,318.7582,0,0,0,420.0009,100,0.1067351,14.21739,12.57199,0,334.4732
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,4.431756,60.40314,58.94203,35.66439,35.66439,0,-1,0,35.66439,12.42628,0,7.105427E-15,0,4.431756,37.54146,35.66439,0,0,0,318.7582,0,33.1097,-33.1097,385.1002,91.69033,0.1067351,39.23082,3.545405,0,323.19
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,56.80461,56.80461,18.43775,18.43775,0,-1,0,18.43775,0,0,3.552714E-15,0,0,19.40816,18.43775,0,0,36.78856,285.6485,0,19.40816,-19.40816,364.6422,86.81939,0.1067351,20.28152,0,0,285.6485
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,54.51322,54.51322,7.67169,7.67169,0,-1,0,7.67169,0,0,0,0,0,8.075462,7.67169,0,0,58.35318,266.2404,0,8.075462,-8.075462,356.1299,84.79266,0.1067351,8.438858,0,0,266.2404
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,52.06787,52.06787,72.30469,68.7,0,-1,0,68.7,0,0,3.604684,10.83515,0,72.31579,68.7,0,0,67.32591,258.1649,0,72.31579,-72.31579,279.9023,66.64328,0.1067351,79.53515,0,0,258.1649
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,49.59535,49.59535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.6768,185.8491,0,0,0,279.9023,66.64328,0.1067351,0,0,0,185.8491
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,47.65718,47.65718,24.90602,24.90602,0,-1,0,24.90602,0,0,0,0,0,26.21686,24.90602,0,0,147.6768,185.8491,0,26.21686,-26.21686,252.2673,60.06353,0.1067351,27.39662,0,0,185.8491
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,46.25337,46.25337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.8066,159.6323,0,0,0,252.2673,60.06353,0.1067351,0,0,0,159.6323
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,44.67747,44.67747,5.668922,5.668922,0,-1,0,5.668922,0,0,0,0,0,5.967287,5.668922,0,0,176.8066,159.6323,0,5.967287,-5.967287,245.9773,58.5659,0.1067351,6.235815,0,0,159.6323
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,43.20121,43.20121,24.36662,24.36662,0,-1,0,24.36662,0,0,3.552714E-15,0,0,25.64907,24.36662,0,0,183.437,153.665,0,25.64907,-25.64907,218.9408,52.12865,0.1067351,26.80328,0,0,153.665
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,42.10533,42.10533,35.41175,35.41175,0,-1,0,35.41175,0,0,7.105427E-15,0,0,37.27553,35.41175,0,0,211.9359,128.0159,0,37.27553,-37.27553,179.6489,42.77346,0.1067351,38.95293,0,0,128.0159
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,40.90982,40.90982,7.511159,7.511159,0,-1,0,7.511159,0,0,0,0,0,7.906484,7.511159,0,0,253.3532,90.74037,0,7.906484,-7.906484,171.3147,40.78914,0.1067351,8.262276,0,0,90.74037
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,39.8864,39.8864,20.90334,20.90334,0,0,0,20.90334,0,0,3.552714E-15,0,0,22.00351,20.90334,0,0,262.1382,82.83389,0,22.00351,-22.00351,148.121,35.26684,0.1067351,22.99367,0,0,82.83389
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,39.09845,39.09845,2.15765,2.15765,0,0,0,2.15765,0,0,0,0,0,2.271211,2.15765,0,0,286.5865,60.83037,0,2.271211,-2.271211,145.7269,34.69682,0.1067351,2.373415,0,0,60.83037
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,9.99849,41.14256,38.23805,0,0,0,0,0,0,0,0,0,0,9.99849,0,0,0,0,289.1101,58.55916,9.99849,0,9.99849,155.2123,36.95525,0.1066919,0,7.998792,0,68.55765
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,8.445499,42.54262,40.06754,19.83116,19.83116,0,0,0,19.83116,42.58701,0,0,0,8.445499,20.87491,19.83116,0,0,279.1116,67.5578,0,12.42941,-12.42941,142.1106,33.83579,0.1066919,21.81428,6.7564,0,76.0033
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,20.16511,51.01839,44.7771,0,0,0,-1,0,0,0,0,0,0,20.16511,0,0,0,0,292.922,55.12839,20.16511,0,20.16511,161.2409,38.39061,0.1066049,0,16.13209,0,75.2935
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,38.65844,62.45048,49.52289,61.22215,61.22215,0,0,0,61.22215,63.14454,0,7.105427E-15,0,38.65844,64.44437,61.22215,0,0,272.7569,73.27699,0,25.78592,-25.78592,134.0602,31.91902,0.1066049,67.34436,30.92675,0,111.9354
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,39.07947,66.8125,53.33583,59.66932,59.66932,20.25,0,7.39125,59.66932,65.4934,0,0,0,39.07947,41.49402,39.41932,0,0,301.408,47.49107,0,2.414554,-2.414554,131.515,31.31303,0.1066049,65.63625,31.26358,81,86.57054
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,34.00681,68.18603,56.34271,42.0122,42.0122,81,0,22.761,42.0122,80.94508,0,0,0,34.00681,0,0,38.9878,37.03841,304.0908,45.07652,71.04522,0,71.04522,198.9144,47.36048,0.1069881,46.21342,27.20545,81,79.08333
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,54.11432,79.73062,59.19562,73.75508,73.75508,81,0,22.761,73.75508,73.37029,0,0,0,54.11432,0,0,7.244918,6.882672,233.0456,109.0172,60.99699,0,60.99699,256.7812,61.13826,0.1073889,81.13059,43.29145,81,163.1315
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,33.56422,72.98557,60.88019,14.98357,14.98357,0,-1,0,14.98357,224.0069,0,0,0,33.56422,15.77218,14.98357,0,0,172.0486,163.9145,17.79205,0,17.79205,273.6602,65.15707,0.1073121,16.48193,26.85138,0,197.4787
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,24.50983,70.0963,61.44172,29.36011,29.36011,0,-1,0,29.36011,83.48004,3.552714E-15,0,0,24.50983,30.90538,29.36011,0,0,154.2565,179.9274,0,6.395547,-6.395547,266.9187,63.55196,0.1073121,32.29612,19.60787,0,204.4372
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,7.275344,64.47085,62.00324,9.535143,9.535143,0,-1,0,9.535143,76.30031,0,0,0,7.275344,10.03699,9.535143,0,0,161.3627,173.5318,0,2.761649,-2.761649,264.0077,62.85885,0.1073121,10.48866,5.820275,0,180.8071
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,8.214016,63.96419,61.18813,37.72354,37.72354,0,-1,0,37.72354,21.77425,0,0,0,8.214016,39.70899,37.72354,0,0,164.4312,170.7702,0,31.49497,-31.49497,230.8091,54.95444,0.1073121,41.4959,6.571213,0,178.9842
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,4.225994,60.4901,59.09599,21.88132,21.88132,0,-1,0,21.88132,19.31325,0,0,0,4.225994,23.03297,21.88132,0,0,199.4256,139.2752,0,18.80698,-18.80698,210.9848,50.23438,0.1073121,24.06945,3.380795,0,143.5012
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,56.95857,56.95857,10.8678,10.8678,0,-1,0,10.8678,0,0,0,0,0,11.43979,10.8678,0,0,220.3223,120.4682,0,11.43979,-11.43979,198.9262,47.36329,0.1073121,11.95458,0,0,120.4682
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,54.66719,54.66719,30.51927,30.51927,0,-1,0,30.51927,0,0,0,0,0,32.12555,30.51927,0,0,233.0331,109.0284,0,32.12555,-32.12555,165.0629,39.30061,0.1073121,33.5712,0,0,109.0284
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,52.26712,52.26712,21.89307,21.89307,0,-1,0,21.89307,0,0,3.552714E-15,0,0,23.04534,21.89307,0,0,268.7282,76.90287,0,23.04534,-23.04534,140.771,33.51683,0.1073121,24.08238,0,0,76.90287
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,49.77649,49.77649,26.68054,26.68054,0,-1,0,26.68054,0,0,3.552714E-15,0,0,28.08478,26.68054,0,0,294.3341,53.85753,0,28.08478,-28.08478,111.167,26.46829,0.1073121,29.3486,0,0,53.85753
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,47.86549,47.86549,53.124,24.48411,0,-1,0,24.48411,0,0,28.63988,33.95228,0,25.77275,24.48411,0,0,325.5394,25.77275,0,25.77275,-25.77275,84.00017,20,0.1073121,58.4364,0,0,25.77275
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,46.43451,46.43451,20.58885,0,0,-1,0,0,0,0,20.58885,22.64773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073121,22.64773,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,44.88578,44.88578,12.98382,0,0,-1,0,0,0,0,12.98382,14.2822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073121,14.2822,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,43.40952,43.40952,16.26025,0,0,-1,0,0,0,0,16.26025,17.88627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073121,17.88627,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,42.31364,42.31364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073121,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,41.10907,41.10907,2.043165,0,0,-1,0,0,0,0,2.043165,2.247481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073121,2.247481,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,40.09471,40.09471,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073121,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,39.33393,39.33393,18.18114,18.18114,81,0,22.761,18.18114,0,0,0,0,0,0,0,62.81886,59.67792,354.1758,0,59.67792,0,59.67792,140.6156,33.47984,0.1077401,19.99925,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,13.34633,42.3716,38.46447,2.881183,2.881183,75.19698,0,21.29283,2.881183,463.224,0,0,0,13.34633,0,0,72.31579,68.7,294.4979,53.71012,82.04633,0,82.04633,218.4516,52.01218,0.1080042,3.169302,10.67707,81,67.05646
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,24.62325,47.75457,40.29396,0,0,72.31579,0,20.56389,0,0,0,0,0,24.62325,0,0,72.31579,68.7,212.4516,127.5518,93.32325,0,93.32325,306.9858,73.09171,0.1081856,0,19.6986,81,152.1751
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,29.57439,54.37188,45.01258,3.503617,3.503617,0,-1,0,3.503617,844.1102,0,0,0,29.57439,3.688018,3.503617,0,0,119.1283,211.5428,25.88637,0,25.88637,331.5438,78.93884,0.1080742,3.853979,23.65951,0,241.1171
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,48.77794,66.50672,49.72215,25.1853,25.1853,0,0,0,25.1853,193.6763,0,0,0,48.77794,26.51084,25.1853,0,0,93.24193,234.8405,22.2671,0,22.2671,352.6682,83.96845,0.1079786,27.70383,39.02235,0,283.6184
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,58.93159,75.14219,53.54414,38.1698,38.1698,0,0,0,38.1698,154.3932,0,0,0,58.93159,40.17873,38.1698,0,0,70.97483,254.8809,18.75286,0,18.75286,370.4587,88.20428,0.1078981,41.98678,47.14528,0,313.8125
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,60.33799,79.32157,56.49667,19.41325,19.41325,0,0,0,19.41325,310.8082,0,0,0,60.33799,20.435,19.41325,0,0,52.22197,271.7585,39.90298,0,39.90298,408.314,97.21743,0.1077274,21.35458,48.27039,0,332.0964
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,62.64745,83.90931,59.34959,0,0,0,0,0,0,0,50.32846,0,0,62.64745,0,0,0,0,12.31899,307.6711,12.31899,0,12.31899,420.0009,100,0.1076748,0,50.11796,0,370.3186
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,30.81382,72.07307,61.03416,43.86763,43.86763,0,-1,0,43.86763,70.24271,0,7.105427E-15,0,30.81382,46.17645,43.86763,0,0,0,318.7582,0,15.36264,-15.36264,403.8072,96.14438,0.1076748,48.25439,24.65105,0,349.5721
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,27.00769,71.21003,61.59568,62.60687,62.60687,0,-1,0,62.60687,43.13853,0,7.105427E-15,0.1675592,27.00769,65.90197,62.60687,0,0,17.0696,303.3956,0,38.89428,-38.89428,362.809,86.38293,0.1076748,68.86756,21.60615,0,330.4033
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,38.37755,76.2897,62.10287,58.79539,58.79539,0,-1,0,58.79539,65.27306,0,0,0,38.37755,61.88988,58.79539,0,0,60.28547,264.5013,0,23.51234,-23.51234,338.0248,80.48194,0.1076748,64.67493,30.70204,0,302.8788
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,12.23366,65.51305,61.33304,0,0,0,-1,0,0,0,0,0,0,12.23366,0,0,0,0,86.41029,240.989,12.23366,0,12.23366,349.6307,83.24524,0.1076226,0,9.786926,0,253.2226
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.095691,60.54728,59.19562,0,0,0,-1,0,0,0,0,0,0,4.095691,0,0,0,0,74.17663,251.9993,4.095691,0,4.095691,353.5162,84.17036,0.1076052,0,3.276553,0,256.0949
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,57.11254,57.11254,26.48168,26.48168,0,-1,0,26.48168,0,0,3.552714E-15,0,0,27.87545,26.48168,0,0,70.08094,255.6854,0,27.87545,-27.87545,324.1329,77.17435,0.1076052,29.12985,0,0,255.6854
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,54.86644,54.86644,46.39255,46.39255,0,-1,0,46.39255,0,0,7.105427E-15,0,0,48.83426,46.39255,0,0,101.0537,227.8099,0,48.83426,-48.83426,272.6571,64.91822,0.1076052,51.0318,0,0,227.8099
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,52.42109,52.42109,47.00062,47.00062,0,-1,0,47.00062,0,0,7.105427E-15,0,0,49.47433,47.00062,0,0,155.3139,178.9757,0,49.47433,-49.47433,220.5066,52.50146,0.1076052,51.70068,0,0,178.9757
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,49.94857,49.94857,14.89478,14.89478,0,-1,0,14.89478,0,0,1.776357E-15,0,0,15.67871,14.89478,0,0,210.2854,129.5013,0,15.67871,-15.67871,203.9798,48.56651,0.1076052,16.38425,0,0,129.5013
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,48.03757,48.03757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.7062,113.8226,0,0,0,203.9798,48.56651,0.1076052,0,0,0,113.8226
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,46.58847,46.58847,36.6745,36.6745,0,-1,0,36.6745,0,0,0,0,0,38.60473,36.6745,0,0,227.7062,113.8226,0,38.60473,-38.60473,163.2868,38.87773,0.1076052,40.34194,0,0,113.8226
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,45.03069,45.03069,37.01415,37.01415,0,-1,0,37.01415,0,0,7.105427E-15,0,0,38.96227,37.01415,0,0,270.6004,75.21789,0,38.96227,-38.96227,122.2169,29.09922,0.1076052,40.71557,0,0,75.21789
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,43.5816,43.5816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.8918,36.25563,0,0,0,122.2169,29.09922,0.1076052,0,0,0,36.25563
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,42.48572,42.48572,18.32073,18.32073,0,-1,0,18.32073,0,0,3.552714E-15,0,0,19.28498,18.32073,0,0,313.8918,36.25563,0,19.28498,-19.28498,101.8888,24.25919,0.1076052,20.1528,0,0,36.25563
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,41.31738,41.31738,40.95217,16.12212,0,-1,0,16.12212,0,0,24.83006,28.92527,0,16.97065,16.12212,0,0,335.3195,16.97065,0,16.97065,-16.97065,84.00017,20,0.1076052,45.04739,0,0,16.97065
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,40.27584,40.27584,6.81375,6.81375,79.12954,0,22.28777,6.81375,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.107967,7.495125,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,39.50601,39.50601,16.07677,16.07677,81,0,22.761,16.07677,0,0,0,0,0,0,0,64.92323,61.67706,285.4758,61.83,61.67706,0,61.67706,207.6867,49.44912,0.1083775,17.68445,0,81,61.83
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,17.00745,43.68416,38.66372,52.22168,52.22168,81,0,22.761,52.22168,32.5678,0,0,0,17.00745,0,0,28.77832,27.3394,223.7987,117.3394,44.34686,0,44.34686,249.7578,59.46603,0.1086853,57.44385,13.60596,81,134.3468
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,37.58345,52.22782,40.50227,7.319553,7.319553,79.63535,0,22.41574,7.319553,513.4665,0,0,0,37.58345,0,0,72.31579,68.7,179.4519,157.2515,106.2835,0,106.2835,350.5872,83.47297,0.1088868,8.051508,30.06676,81,194.835
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,67.08777,68.65507,45.21183,75.98984,68.7,0,-1,0,68.7,97.65323,0,7.28984,14.88882,67.08777,72.31579,68.7,0,0,73.16843,252.9066,0,5.228022,-5.228022,345.0764,82.16087,0.1088868,83.58882,53.67022,0,319.9944
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,66.84663,74.27042,49.93045,15.69412,15.69412,0,0,0,15.69412,425.9343,0,0,0,66.84663,16.52012,15.69412,0,0,78.97735,247.6786,50.3265,0,50.3265,392.8203,93.52845,0.1086725,17.26353,53.4773,0,314.5252
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,26.36949,62.56876,53.74339,51.92742,51.92742,0,0,0,51.92742,50.78143,0,0,0,26.36949,54.66044,51.92742,0,0,28.65084,292.9725,0,28.29096,-28.29096,362.999,86.42815,0.1086725,57.12016,21.09559,0,319.3419
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,56.4207,77.80176,56.70498,38.37447,38.37447,0,0,0,38.37447,147.0267,0,0,0,56.4207,40.39418,38.37447,0,0,60.08524,264.6815,16.02653,0,16.02653,378.2031,90.04817,0.1086045,42.21191,45.13656,0,321.1022
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,69.11549,87.35395,59.50355,29.75465,29.75465,0,0,0,29.75465,232.2847,0,0,0,69.11549,31.32068,29.75465,0,0,44.05871,279.1054,37.79481,0,37.79481,414.0584,98.58513,0.1084444,32.73011,55.29239,0,348.2209
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,54.5463,82.30411,61.18813,12.1798,12.1798,0,-1,0,12.1798,447.8425,35.46156,0,0,54.5463,12.82084,12.1798,0,0,6.263903,313.1207,6.263903,0,6.263903,420.0009,100,0.1084179,13.39777,43.63704,0,367.667
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,45.93938,79.08759,61.7406,32.93845,32.93845,0,-1,0,32.93845,139.4704,11.26733,0,0,45.93938,34.67205,32.93845,0,0,0,318.7582,0,0,0,420.0009,100,0.1084179,36.23229,36.7515,0,364.6976
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,19.59395,69.12715,62.25684,28.95051,28.95051,0,-1,0,28.95051,67.68085,0,0,0,19.59395,30.47422,28.95051,0,0,0,318.7582,0,10.88027,-10.88027,408.532,97.26934,0.1084179,31.84556,15.67516,0,338.3522
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,17.31195,67.48589,61.487,52.299,52.299,0,-1,0,52.299,33.10187,0,0,0,17.31195,55.05158,52.299,0,0,12.08919,307.878,0,37.73964,-37.73964,368.751,87.79768,0.1084179,57.5289,13.84956,0,325.1899
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.205769,60.40653,59.34959,43.29356,43.29356,0,-1,0,43.29356,7.404726,0,7.105427E-15,0,3.205769,45.57217,43.29356,0,0,54.02211,270.1383,0,42.3664,-42.3664,324.0929,77.16481,0.1084179,47.62291,2.564615,0,273.3441
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,57.31179,57.31179,35.04473,35.04473,0,-1,0,35.04473,0,0,7.105427E-15,0,0,36.88919,35.04473,0,0,101.0959,227.7719,0,36.88919,-36.88919,285.2082,67.90659,0.1084179,38.54921,0,0,227.7719
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,55.02041,55.02041,65.26068,65.26068,0,-1,0,65.26068,0,0,1.421085E-14,3.08675,0,68.69546,65.26068,0,0,142.0839,190.8827,0,68.69546,-68.69546,212.7969,50.66582,0.1084179,71.78675,0,0,190.8827
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,52.62939,52.62939,30.70059,30.70059,0,-1,0,30.70059,0,0,7.105427E-15,0,0,32.31641,30.70059,0,0,218.4122,122.1873,0,32.31641,-32.31641,178.7324,42.55524,0.1084179,33.77065,0,0,122.1873
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,50.1297,50.1297,8.717336,8.717336,0,-1,0,8.717336,0,0,0,0,0,9.176143,8.717336,0,0,254.3193,89.87087,0,9.176143,-9.176143,169.0599,40.25227,0.1084179,9.589068,0,0,89.87087
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,48.19154,48.19154,32.43073,32.43073,0,-1,0,32.43073,0,0,0,0,0,34.13761,32.43073,0,0,264.515,80.69473,0,34.13761,-34.13761,133.0757,31.68462,0.1084179,35.6738,0,0,80.69473
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,46.76961,46.76961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.4457,46.55712,0,0,0,133.0757,31.68462,0.1084179,0,0,0,46.55712
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,45.21183,45.21183,17.64561,17.64561,0,-1,0,17.64561,0,0,0,0,0,18.57433,17.64561,0,0,302.4457,46.55712,0,18.57433,-18.57433,113.4966,27.02295,0.1084179,19.41017,0,0,46.55712
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,43.76273,43.76273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.0838,27.98279,0,0,0,113.4966,27.02295,0.1084179,0,0,0,27.98279
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,42.66685,42.66685,18.78779,18.78779,0,-1,0,18.78779,0,0,3.552714E-15,0,0,19.77662,18.78779,0,0,323.0838,27.98279,0,19.77662,-19.77662,92.65023,22.05953,0.1084179,20.66657,0,0,27.98279
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,41.47135,41.47135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.0578,8.206171,0,0,0,92.65023,22.05953,0.1084179,0,0,0,8.206171
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,40.44793,40.44793,0.01543379,0.01543379,0,0,0,0.01543379,0,0,1.734723E-18,0,0,0.0162461,0.01543379,0,0,345.0578,8.206171,0,0.0162461,-0.0162461,92.63311,22.05546,0.1084179,0.01697717,0,0,8.206171
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,39.68715,39.68715,9.331057,9.331057,81,0,22.761,9.331057,0,0,0,0,0,0,0,71.66895,68.08549,345.0759,8.189924,68.08549,0,68.08549,157.2247,37.43437,0.108795,10.26416,0,81,8.189924
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,5.770795,40.54212,38.87203,8.327823,8.327823,80.64362,0,22.67083,8.327823,69.29536,0,0,0,5.770795,0,0,72.31579,68.7,276.9904,69.46687,74.47079,0,74.47079,227.8739,54.25558,0.1091393,9.160605,4.616636,81,75.23766
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,27.56431,49.12804,40.70152,0,0,72.31579,0,20.56389,0,0,0,0,0,27.56431,0,0,72.31579,68.7,202.5196,136.4906,96.26431,0,96.26431,319.1982,75.99943,0.1092989,0,22.05145,81,164.0549
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,40.10203,58.49685,45.44731,0,0,0,-1,0,0,0,0,0,0,40.10203,0,0,0,0,106.2553,223.1285,40.10203,0,40.10203,357.2423,85.05753,0.1091298,0,32.08162,0,263.2305
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,49.72661,67.40523,50.18404,11.45209,11.45209,0,0,0,11.45209,434.2141,0,0,0,49.72661,12.05483,11.45209,0,0,66.15326,259.2203,37.67177,0,37.67177,392.9809,93.5667,0.1089714,12.5973,39.78128,0,308.9469
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,46.80751,70.59406,54.00604,14.25626,14.25626,0,0,0,14.25626,328.3294,3.319427,0,0,46.80751,15.00659,14.25626,0,0,28.48149,293.1249,28.48149,0,28.48149,420.0009,100,0.1088519,15.68189,37.44601,0,339.9324
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,66.80935,82.9537,56.95857,0,0,0,0,0,0,0,66.80935,0,0,66.80935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1088519,0,53.44748,0,385.5676
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,43.85326,75.92355,59.75714,22.13019,22.13019,0,0,0,22.13019,198.1604,20.55833,0,0,43.85326,23.29494,22.13019,0,0,0,318.7582,0,0,0,420.0009,100,0.1088519,24.34321,35.08261,0,362.6115
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,52.55079,81.62313,61.38738,70.2177,68.7,0,-1,0,68.7,76.49313,0,1.517702,8.539472,52.55079,72.31579,68.7,0,0,0,318.7582,0,19.76501,-19.76501,399.1667,95.0395,0.1088519,77.23947,42.04063,0,371.309
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,28.37303,72.05795,61.89456,35.6436,35.6436,0,-1,0,35.6436,79.60204,0,7.105427E-15,0,28.37303,37.51958,35.6436,0,0,21.96111,298.9932,0,9.146548,-9.146548,389.5254,92.74396,0.1088519,39.20796,22.69843,0,327.3662
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,30.50726,73.50098,62.45609,73.41187,68.7,0,-1,0,68.7,44.40649,0,4.711868,12.05305,30.50726,72.31579,68.7,0,0,32.12395,289.8467,0,41.80853,-41.80853,345.4553,82.25111,0.1088519,80.75305,24.40581,0,320.3539
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,12.29496,65.85204,61.64097,27.165,27.165,0,-1,0,27.165,45.2603,0,3.552714E-15,0,12.29496,28.59474,27.165,0,0,78.57787,248.0381,0,16.29978,-16.29978,328.2739,78.16029,0.1088519,29.8815,9.83597,0,260.3331
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,3.479717,60.70754,59.55789,47.12047,47.12047,0,-1,0,47.12047,7.384725,0,7.105427E-15,0,3.479717,49.60049,47.12047,0,0,96.68873,231.7384,0,46.12077,-46.12077,279.6583,66.58517,0.1088519,51.83251,2.783773,0,235.2181
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,57.46576,57.46576,21.90949,21.90949,0,-1,0,21.90949,0,0,3.552714E-15,0,0,23.06262,21.90949,0,0,147.934,185.6176,0,23.06262,-23.06262,255.3481,60.79706,0.1088519,24.10044,0,0,185.6176
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,55.21966,55.21966,22.84181,22.84181,0,-1,0,22.84181,0,0,3.552714E-15,0,0,24.04401,22.84181,0,0,173.5592,162.555,0,24.04401,-24.04401,230.0035,54.76264,0.1088519,25.12599,0,0,162.555
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,52.77431,52.77431,4.18195,4.18195,0,-1,0,4.18195,0,0,8.881784E-16,0,0,4.402052,4.18195,0,0,200.2747,138.511,0,4.402052,-4.402052,225.3634,53.65784,0.1088519,4.600145,0,0,138.511
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,50.31084,50.31084,34.73617,34.73617,0,-1,0,34.73617,0,0,0,0,0,36.56439,34.73617,0,0,205.1659,134.1089,0,36.56439,-36.56439,186.8211,44.48113,0.1088519,38.20979,0,0,134.1089
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,48.37267,48.37267,8.771438,8.771438,0,-1,0,8.771438,0,0,1.776357E-15,0,0,9.233092,8.771438,0,0,245.793,97.54451,0,9.233092,-9.233092,177.0886,42.16386,0.1088519,9.648582,0,0,97.54451
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,46.94169,46.94169,38.76736,38.76736,0,-1,0,38.76736,0,0,7.105427E-15,0,0,40.80775,38.76736,0,0,256.052,88.31142,0,40.80775,-40.80775,134.0734,31.92218,0.1088519,42.64409,0,0,88.31142
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,45.3658,45.3658,41.39144,41.39144,0,-1,0,41.39144,0,0,0,0.4020941,0,43.56994,41.39144,0,0,301.394,47.50367,0,43.56994,-43.56994,88.14669,20.98726,0.1088519,45.53059,0,0,47.50367
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,43.94387,43.94387,45.50701,3.73705,0,-1,0,3.73705,0,0,41.76996,46.32066,0,3.933737,3.73705,0,0,349.805,3.933737,0,3.933737,-3.933737,84.00017,20,0.1088519,50.05771,0,0,3.933737
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,42.84799,42.84799,22.32181,0,0,-1,0,0,0,0,22.32181,24.55399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088519,24.55399,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,41.64343,41.64343,4.728753,0,0,-1,0,0,0,0,4.728753,5.201628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088519,5.201628,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,40.62906,40.62906,8.379379,8.379379,80.69517,0,22.68388,8.379379,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1092171,9.217318,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,39.8864,39.8864,24.10818,24.10818,81,0,22.761,24.10818,0,0,0,0,0,0,0,56.89182,54.04723,285.4758,61.83,54.04723,0,54.04723,200.4484,47.72572,0.1096036,26.519,0,81,61.83
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.346846,40.0186,39.05317,41.26094,41.26094,81,0,22.761,41.26094,8.111414,0,0,0,3.346846,0,0,39.73906,37.75211,231.4286,110.4725,41.09895,0,41.09895,239.4383,57.00901,0.1098927,45.38703,2.677476,81,113.8194
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.129037,43.00521,40.90982,55.2132,55.2132,81,0,22.761,55.2132,12.91183,0,0,0,7.129037,0,0,25.78679,24.49746,190.3296,147.4616,31.62649,0,31.62649,269.4418,64.15269,0.1101096,60.73452,5.70323,81,154.5906
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,19.7481,51.78992,45.64656,14.06316,14.06316,0,-1,0,14.06316,140.4244,0,0,0,19.7481,14.80333,14.06316,0,0,158.7031,175.9254,4.944775,0,4.944775,274.1328,65.2696,0.1100888,15.46947,15.79848,0,195.6735
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,12.38672,54.30143,50.3833,24.7292,24.7292,0,0,0,24.7292,50.08947,0,3.552714E-15,0,12.38672,26.03074,24.7292,0,0,153.7584,180.3757,0,13.64401,-13.64401,259.7508,61.84531,0.1100888,27.20212,9.909379,0,192.7624
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,38.89928,67.76601,54.25963,45.10168,45.10168,0,0,0,45.10168,86.24798,0,0,0,38.89928,47.47545,45.10168,0,0,168.9184,166.7317,0,8.576165,-8.576165,250.7107,59.69291,0.1100888,49.61184,31.11943,0,205.631
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,12.62244,61.34658,57.15783,26.71106,26.71106,0,0,0,26.71106,47.25548,0,0,0,12.62244,28.11691,26.71106,0,0,178.4474,158.1555,0,15.49447,-15.49447,234.3781,55.8042,0.1100888,29.38217,10.09795,0,170.778
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,4.54293,61.47435,59.96545,0,0,0,0,0,0,0,0,0,0,4.54293,0,0,0,0,195.6635,142.6611,4.54293,0,4.54293,238.6879,56.83035,0.1100697,0,3.634344,0,147.204
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,5.80717,63.55265,61.59568,31.08776,31.08776,0,-1,0,31.08776,18.67992,0,3.552714E-15,0,5.80717,32.72396,31.08776,0,0,191.1206,146.7497,0,26.91679,-26.91679,210.3151,50.07494,0.1100697,34.19654,4.645736,0,152.5569
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,2.701543,63.00981,62.10287,14.23871,14.23871,0,-1,0,14.23871,18.97323,0,1.776357E-15,0,2.701543,14.98811,14.23871,0,0,221.0281,119.8329,0,12.28657,-12.28657,197.364,46.99133,0.1100697,15.66258,2.161235,0,122.5345
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,5.944861,64.68376,62.66439,43.04126,43.04126,0,-1,0,43.04126,13.81201,0,7.105427E-15,0,5.944861,45.30658,43.04126,0,0,234.6799,107.5463,0,39.36172,-39.36172,155.8731,37.11256,0.1100697,47.34538,4.755888,0,113.4912
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,7.940738,64.54395,61.84928,0,0,0,-1,0,0,0,0,0,0,7.940738,0,0,0,0,278.4151,68.18462,7.940738,0,7.940738,163.4063,38.90619,0.1100363,0,6.35259,0,76.12535
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,3.365802,60.87041,59.75714,27.8547,27.8547,0,-1,0,27.8547,12.08343,0,0,0,3.365802,29.32074,27.8547,0,0,270.4744,75.33128,0,25.95493,-25.95493,136.0474,32.39217,0.1100363,30.64017,2.692642,0,78.69708
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,57.67406,57.67406,5.73841,5.73841,0,-1,0,5.73841,0,0,8.881784E-16,0,0,6.040431,5.73841,0,0,299.3132,49.37635,0,6.040431,-6.040431,129.6802,30.87618,0.1100363,6.312251,0,0,49.37635
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,55.42797,55.42797,15.87694,15.87694,0,-1,0,15.87694,0,0,3.552714E-15,0,0,16.71257,15.87694,0,0,306.0248,43.33591,0,16.71257,-16.71257,112.0636,26.68176,0.1100363,17.46464,0,0,43.33591
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,52.98261,52.98261,39.67701,25.29218,0,-1,0,25.29218,0,0,14.38483,18.35253,0,26.62334,25.29218,0,0,324.5943,26.62334,0,26.62334,-26.62334,84.00017,20,0.1100363,43.64471,0,0,26.62334
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,50.46481,50.46481,12.35238,0,0,-1,0,0,0,0,12.35238,13.58762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100363,13.58762,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,48.52664,48.52664,16.1672,0,0,-1,0,0,0,0,16.1672,17.78392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100363,17.78392,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,47.09566,47.09566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100363,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,45.54693,45.54693,43.72374,0,0,-1,0,0,0,0,43.72374,48.09612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100363,48.09612,0,0,0
