Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,44.11595,44.11595,12.72363,0,0,-1,0,0,0,0,12.72363,13.99599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100363,13.99599,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,43.02007,43.02007,24.45296,0,0,-1,0,0,0,0,24.45296,26.89825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100363,26.89825,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,41.82457,41.82457,13.48444,0,0,-1,0,0,0,0,13.48444,14.83288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100363,14.83288,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,40.82831,40.82831,18.92214,18.92214,81,0,22.761,18.92214,0,0,0,0,0,0,0,62.07786,58.97396,354.1758,0,58.97396,0,58.97396,139.9478,33.32084,0.1104396,20.81436,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,40.09471,40.09471,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,295.2018,53.07657,68.7,0,68.7,205.1223,48.83855,0.1107074,0,0,81,53.07657
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,22.63621,46.06383,39.27959,71.8985,71.8985,81,0,22.761,71.8985,31.48356,0,0,0,22.63621,0,0,9.101501,8.646426,226.5018,114.9066,31.28263,0,31.28263,234.7996,55.90456,0.1109024,79.08835,18.10896,81,137.5428
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,48.62057,56.74318,41.10907,89.41847,89.41847,81,0,22.761,89.41847,54.37419,0,0,0,48.62057,8.861546,8.418468,0,0,195.2192,143.0609,39.75902,0,39.75902,272.5184,64.88519,0.1111376,98.36031,38.89645,81,191.6815
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,56.71211,65.20871,45.87298,7.057724,7.057724,0,-1,0,7.057724,803.5468,0,0,0,56.71211,7.429183,7.057724,0,0,155.4602,178.8441,49.28293,0,49.28293,319.2722,76.01705,0.1109305,7.763496,45.36969,0,235.5562
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,76.45014,79.62399,50.63689,59.55744,59.55744,0,0,0,59.55744,128.3637,0,0,0,76.45014,62.69204,59.55744,0,0,106.1773,223.1987,13.75811,0,13.75811,332.3243,79.12469,0.1108728,65.51318,61.16011,0,299.6488
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,78.59693,85.78884,54.51322,24.55096,24.55096,0,0,0,24.55096,320.1379,0,0,0,78.59693,25.84312,24.55096,0,0,92.41915,235.581,52.75381,0,52.75381,382.371,91.04053,0.1106522,27.00606,62.87754,0,314.1779
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,73.08047,86.70642,57.41142,53.5036,53.5036,0,0,0,53.5036,136.5898,0,0,0,73.08047,56.31958,53.5036,0,0,39.66534,283.0594,16.76089,0,16.76089,398.2718,94.82642,0.1105823,58.85396,58.46437,0,356.1399
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,76.24001,92.10567,60.1647,85.52042,85.52042,34.85163,0,11.08546,85.52042,89.14831,1.065814E-14,0,0,76.24001,53.33556,50.66878,0,0,22.90445,298.1442,22.90445,0,22.90445,420.0009,100,0.1106415,94.07246,60.992,81,374.3842
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,73.5835,92.80278,61.79494,17.85492,17.85492,0,-1,0,17.85492,412.119,54.78885,0,0,73.5835,18.79465,17.85492,0,0,0,318.7582,0,0,0,420.0009,100,0.1106415,19.64041,58.8668,0,392.3417
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,62.42421,87.48232,62.30212,21.25028,21.25028,0,-1,0,21.25028,293.7571,40.05549,0,0,62.42421,22.36872,21.25028,0,0,0,318.7582,0,0,0,420.0009,100,0.1106415,23.37531,49.93937,0,381.1824
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,41.6472,78.52201,62.86365,51.81865,51.81865,0,-1,0,51.81865,80.37106,0,0,0,41.6472,54.54595,51.81865,0,0,0,318.7582,0,12.89875,-12.89875,406.4044,96.76275,0.1106415,57.00051,33.31776,0,360.4054
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,20.05242,69.07705,62.04853,9.524585,9.524585,0,-1,0,9.524585,210.5333,0,0,0,20.05242,10.02588,9.524585,0,0,14.33194,305.8595,10.02654,0,10.02654,415.9164,99.02751,0.1105997,10.47704,16.04193,0,325.9119
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,2.538435,60.75002,59.91111,13.78762,13.78762,0,-1,0,13.78762,18.41097,0,0,0,2.538435,14.51329,13.78762,0,0,4.305402,314.8834,0,11.97485,-11.97485,403.2938,96.02213,0.1105997,15.16639,2.030748,0,317.4218
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,57.87332,57.87332,49.59818,49.59818,0,-1,0,49.59818,0,0,0,0,0,52.20861,49.59818,0,0,17.6108,302.9085,0,52.20861,-52.20861,348.2611,82.91914,0.1105997,54.55799,0,0,302.9085
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,55.58193,55.58193,50.45165,50.45165,0,-1,0,50.45165,0,0,7.105427E-15,0,0,53.107,50.45165,0,0,75.62036,250.6999,0,53.107,-53.107,292.2814,69.59066,0.1105997,55.49682,0,0,250.6999
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,53.13658,53.13658,33.23277,33.23277,0,-1,0,33.23277,0,0,7.105427E-15,0,0,34.98186,33.23277,0,0,134.6281,197.5929,0,34.98186,-34.98186,255.4073,60.81113,0.1105997,36.55605,0,0,197.5929
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,50.63689,50.63689,43.72536,43.72536,0,-1,0,43.72536,0,0,7.105427E-15,0,0,46.02669,43.72536,0,0,173.4969,162.611,0,46.02669,-46.02669,206.8909,49.25963,0.1105997,48.09789,0,0,162.611
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,48.69872,48.69872,32.89788,32.89788,0,-1,0,32.89788,0,0,7.105427E-15,0,0,34.62935,32.89788,0,0,224.6376,116.5843,0,34.62935,-34.62935,170.3883,40.56857,0.1105997,36.18768,0,0,116.5843
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,47.27679,47.27679,31.86561,31.86561,0,-1,0,31.86561,0,0,3.552714E-15,0,0,33.54275,31.86561,0,0,263.1147,81.95499,0,33.54275,-33.54275,135.0312,32.15021,0.1105997,35.05217,0,0,81.95499
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,45.71902,45.71902,1.613041,1.613041,0,-1,0,1.613041,0,0,2.220446E-16,0,0,1.697938,1.613041,0,0,300.3844,48.41224,0,1.697938,-1.697938,133.2414,31.72407,0.1105997,1.774345,0,0,48.41224
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,44.29709,44.29709,21.578,21.578,0,-1,0,21.578,0,0,3.552714E-15,0,0,22.71368,21.578,0,0,302.271,46.71431,0,22.71368,-22.71368,109.299,26.02353,0.1105997,23.7358,0,0,46.71431
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,43.20121,43.20121,9.075935,9.075935,0,-1,0,9.075935,0,0,1.776357E-15,0,0,9.553617,9.075935,0,0,327.5085,24.00062,0,9.553617,-9.553617,99.22865,23.62582,0.1105997,9.983529,0,0,24.00062
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,42.03287,42.03287,42.23026,13.72466,0,-1,0,13.72466,0,0,28.5056,32.72863,0,14.44701,13.72466,0,0,338.1236,14.44701,0,14.44701,-14.44701,84.00017,20,0.1105997,46.45328,0,0,14.44701
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,41.00945,41.00945,44.23485,44.23485,81,0,22.761,44.23485,0,0,0,0,0,0,0,36.76515,34.9269,354.1758,0,34.9269,0,34.9269,117.1347,27.88917,0.1108431,48.65833,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,40.27584,40.27584,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,319.2489,31.4342,68.7,0,68.7,182.3093,43.40688,0.1111064,0,0,81,31.4342
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,20.95042,45.72614,39.46072,2.232949,2.232949,74.54874,0,21.12883,2.232949,938.2397,0,0,0,20.95042,0,0,72.31579,68.7,250.5489,93.26421,89.65042,0,89.65042,267.3591,63.65681,0.1113046,2.456244,16.76033,81,114.2146
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,41.64867,54.53976,41.34455,31.96906,31.96906,81,0,22.761,31.96906,130.2781,0,0,0,41.64867,0,0,49.03094,46.5794,160.8985,173.9496,88.22807,0,88.22807,351.0596,83.58546,0.111575,35.16597,33.31894,81,215.5983
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,63.88736,68.41247,46.12658,0,0,0,-1,0,0,0,0,0,0,63.88736,0,0,0,0,72.67043,253.3548,63.88736,0,63.88736,411.6685,98.01611,0.1113101,0,51.10989,0,317.2422
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,73.4079,78.48161,50.89048,39.89788,39.89788,0,0,0,39.89788,183.9895,22.62707,0,0,73.4079,41.99776,39.89788,0,0,8.783065,310.8535,8.783065,0,8.783065,420.0009,100,0.1112738,43.88766,58.72632,0,384.2614
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,82.06747,88.01292,54.76682,16.6259,16.6259,0,0,0,16.6259,493.6121,64.56652,0,0,82.06747,17.50095,16.6259,0,0,0,318.7582,0,0,0,420.0009,100,0.1112738,18.28849,65.65398,0,400.8257
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,77.42627,89.39468,57.67406,0,0,0,0,0,0,0,77.42627,0,0,77.42627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112738,0,61.94102,0,396.1845
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,74.164,91.27637,60.41829,43.09376,43.09376,0,0,0,43.09376,172.0992,28.80215,0,0,74.164,45.36185,43.09376,0,0,0,318.7582,0,0,0,420.0009,100,0.1112738,47.40314,59.3312,0,392.9222
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,69.72981,90.93443,62.00324,49.01336,49.01336,0,-1,0,49.01336,142.267,18.13681,0,0,69.72981,51.59301,49.01336,0,0,0,318.7582,0,0,0,420.0009,100,0.1112738,53.91469,55.78385,0,388.488
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,56.15525,84.71024,62.55571,26.50327,26.50327,0,-1,0,26.50327,211.8805,28.25707,0,0,56.15525,27.89817,26.50327,0,0,0,318.7582,0,0,0,420.0009,100,0.1112738,29.15359,44.9242,0,374.9135
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,45.13182,80.26958,63.07195,0,0,0,-1,0,0,0,45.13182,0,0,45.13182,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112738,0,36.10546,0,363.89
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,23.85909,70.71998,62.25684,0,0,0,-1,0,0,0,23.85909,0,0,23.85909,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112738,0,19.08727,0,342.6173
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,4.088154,61.4773,60.11942,24.89677,24.89677,0,-1,0,24.89677,16.42042,0,0,0,4.088154,26.20713,24.89677,0,0,0,318.7582,0,22.11898,-22.11898,396.6854,94.44872,0.1112738,27.38645,3.270523,0,322.8464
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,58.08162,58.08162,36.55136,36.55136,0,-1,0,36.55136,0,0,0,0,0,38.47512,36.55136,0,0,24.57664,296.6393,0,38.47512,-38.47512,356.1291,84.79247,0.1112738,40.2065,0,0,296.6393
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,55.78119,55.78119,59.05116,59.05116,0,-1,0,59.05116,0,0,7.105427E-15,0,0,62.15912,59.05116,0,0,67.32677,258.1641,0,62.15912,-62.15912,290.6076,69.19215,0.1112738,64.95628,0,0,258.1641
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,53.33583,53.33583,36.97581,36.97581,0,-1,0,36.97581,0,0,7.105427E-15,0,0,38.92191,36.97581,0,0,136.3925,196.005,0,38.92191,-38.92191,249.5803,59.42376,0.1112738,40.67339,0,0,196.005
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,50.79086,50.79086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.639,157.0831,0,0,0,249.5803,59.42376,0.1112738,0,0,0,157.0831
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,48.85269,48.85269,50.86429,50.86429,0,-1,0,50.86429,0,0,7.105427E-15,0,0,53.54136,50.86429,0,0,179.639,157.0831,0,53.54136,-53.54136,193.1428,45.98628,0.1112738,55.95072,0,0,157.0831
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,47.43076,47.43076,18.5498,18.5498,0,-1,0,18.5498,0,0,3.552714E-15,0,0,19.5261,18.5498,0,0,239.1294,103.5418,0,19.5261,-19.5261,172.5604,41.08574,0.1112738,20.40478,0,0,103.5418
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,45.87298,45.87298,19.17569,19.17569,0,-1,0,19.17569,0,0,3.552714E-15,0,0,20.18493,19.17569,0,0,260.8251,84.01565,0,20.18493,-20.18493,151.2836,36.01984,0.1112738,21.09326,0,0,84.01565
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,44.47823,44.47823,37.36611,37.36611,0,-1,0,37.36611,0,0,0,0,0,39.33275,37.36611,0,0,283.2528,63.83072,0,39.33275,-39.33275,109.8233,26.14835,0.1112738,41.10273,0,0,63.83072
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,43.38234,43.38234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.9558,24.49797,0,0,0,109.8233,26.14835,0.1112738,0,0,0,24.49797
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,42.17778,42.17778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.9558,24.49797,0,0,0,109.8233,26.14835,0.1112738,0,0,0,24.49797
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,41.16341,41.16341,17.47671,17.47671,0,0,0,17.47671,0,0,3.552714E-15,0,0,18.39654,17.47671,0,0,326.9558,24.49797,0,18.39654,-18.39654,90.43164,21.5313,0.1112738,19.22438,0,0,24.49797
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,40.44793,40.44793,18.13529,18.13529,81,0,22.761,18.13529,0,0,0,0,0,0,0,62.86471,59.72147,347.3965,6.10143,59.72147,0,59.72147,147.0884,35.02098,0.1116605,19.94882,0,81,6.10143
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,22.53141,46.40025,39.63281,26.87509,26.87509,81,0,22.761,26.87509,83.83752,0,0,0,22.53141,0,0,54.1249,51.41866,287.675,59.85075,73.95007,0,73.95007,217.2436,51.72456,0.1119866,29.5626,18.02513,81,82.38216
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,49.53304,57.52925,41.51663,83.8826,83.8826,81,0,22.761,83.8826,59.05044,0,0,0,49.53304,3.034312,2.882596,0,0,213.7249,126.4058,46.49873,0,46.49873,261.3562,62.22754,0.1122527,92.27086,39.62643,81,175.9389
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,66.03792,69.56325,46.33488,35.12783,35.12783,0,-1,0,35.12783,187.9931,0,0,0,66.03792,36.97667,35.12783,0,0,167.2262,168.2547,29.06125,0,29.06125,288.9261,68.79179,0.1121324,38.64061,52.83033,0,234.2926
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,70.18152,77.2606,51.12596,15.44836,15.44836,0,0,0,15.44836,454.2974,0,0,0,70.18152,16.26144,15.44836,0,0,138.1649,194.4098,53.92008,0,53.92008,340.0792,80.97107,0.11191,16.9932,56.14521,0,264.5913
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,73.42468,83.70429,54.96607,51.73064,51.73064,0,0,0,51.73064,141.9365,0,0,0,73.42468,54.4533,51.73064,0,0,84.24483,242.9379,18.97138,0,18.97138,358.077,85.25626,0.1118319,56.9037,58.73974,0,316.3625
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,71.21647,86.33651,57.87332,9.48643,9.48643,0,0,0,9.48643,750.7194,0,0,0,71.21647,9.985716,9.48643,0,0,65.27345,260.0121,61.23075,0,61.23075,416.1656,99.08685,0.1115807,10.43507,56.97318,0,331.2286
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,65.50966,86.9351,60.6266,99.20985,99.20985,30.50985,0,9.986993,99.20985,66.0314,1.421085E-14,0,0,65.50966,72.31579,68.7,0,0,4.042705,315.1198,0,6.806131,-6.806131,408.9913,97.37868,0.1115807,109.1308,52.40773,81,380.6295
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,67.97603,90.31728,62.25684,10.17942,10.17942,0,-1,0,10.17942,667.7792,45.65578,0,0,67.97603,10.71518,10.17942,0,0,11.60507,308.3137,11.60507,0,11.60507,420.0009,100,0.1115332,11.19736,54.38083,0,376.2897
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,56.2512,85.00912,62.76402,0,0,0,-1,0,0,0,56.2512,0,0,56.2512,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115332,0,45.00096,0,375.0094
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,38.76251,77.76073,63.27121,26.44045,26.44045,0,-1,0,26.44045,146.6031,10.93046,0,0,38.76251,27.83206,26.44045,0,0,0,318.7582,0,0,0,420.0009,100,0.1115332,29.0845,31.01001,0,357.5207
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,25.47182,71.54603,62.45609,33.25176,33.25176,0,-1,0,33.25176,76.60291,0,0,0,25.47182,35.00186,33.25176,0,0,0,318.7582,0,9.530036,-9.530036,409.9553,97.60821,0.1115332,36.57694,20.37746,0,344.23
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,3.539633,61.4945,60.31867,50.26434,50.26434,0,-1,0,50.26434,7.042037,0,0,0,3.539633,52.90983,50.26434,0,0,10.58893,309.2282,0,49.3702,-49.3702,357.9146,85.21758,0.1115332,55.29077,2.831707,0,312.7678
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,58.22654,58.22654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.4447,259.858,0,0,0,357.9146,85.21758,0.1115332,0,0,0,259.858
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,55.93515,55.93515,28.3539,28.3539,0,-1,0,28.3539,0,0,3.552714E-15,0,0,29.84621,28.3539,0,0,65.4447,259.858,0,29.84621,-29.84621,326.4539,77.72696,0.1115332,31.18929,0,0,259.858
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,53.4898,53.4898,33.34374,33.34374,0,-1,0,33.34374,0,0,0,0,0,35.09867,33.34374,0,0,98.60715,230.0118,0,35.09867,-35.09867,289.4566,68.91811,0.1115332,36.67811,0,0,230.0118
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,50.94482,50.94482,24.66612,24.66612,0,-1,0,24.66612,0,0,3.552714E-15,0,0,25.96434,24.66612,0,0,137.6057,194.9131,0,25.96434,-25.96434,262.0878,62.40173,0.1115332,27.13274,0,0,194.9131
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,49.00665,49.00665,35.89091,35.89091,0,-1,0,35.89091,0,0,7.105427E-15,0,0,37.7799,35.89091,0,0,166.455,168.9488,0,37.7799,-37.7799,222.2643,52.91996,0.1115332,39.48,0,0,168.9488
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,47.58473,47.58473,9.61544,9.61544,0,-1,0,9.61544,0,0,1.776357E-15,0,0,10.12152,9.61544,0,0,208.4326,131.1689,0,10.12152,-10.12152,211.5953,50.37973,0.1115332,10.57698,0,0,131.1689
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,46.02695,46.02695,31.88522,31.88522,0,-1,0,31.88522,0,0,0,0,0,33.56339,31.88522,0,0,219.6788,121.0473,0,33.56339,-33.56339,176.2164,41.95619,0.1115332,35.07374,0,0,121.0473
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,44.62313,44.62313,33.82253,33.82253,0,-1,0,33.82253,0,0,7.105427E-15,0,0,35.60267,33.82253,0,0,256.9714,87.48396,0,35.60267,-35.60267,138.6879,33.02085,0.1115332,37.20479,0,0,87.48396
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,43.53631,43.53631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.5299,51.88129,0,0,0,138.6879,33.02085,0.1115332,0,0,0,51.88129
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,42.33175,42.33175,29.68068,29.68068,0,-1,0,29.68068,0,0,3.552714E-15,0,0,31.24282,29.68068,0,0,296.5299,51.88129,0,31.24282,-31.24282,105.755,25.17972,0.1115332,32.64875,0,0,51.88129
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,41.34455,41.34455,21.9179,21.9179,20.25,0,7.39125,21.9179,0,0,0,0,0,1.755682,1.667898,0,0,331.2442,20.63847,0,1.755682,-1.755682,103.9044,24.73909,0.1115332,24.10969,0,81,20.63847
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,40.60189,40.60189,3.1606,3.1606,75.47639,0,21.36353,3.1606,0,0,0,0,0,0,0,72.31579,68.7,333.1949,18.88279,68.7,0,68.7,169.0789,40.25681,0.1118208,3.47666,0,81,18.88279
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,18.02177,45.18488,39.81394,43.12935,43.12935,81,0,22.761,43.12935,41.7854,0,0,0,18.02177,0,0,37.87065,35.97712,264.4949,80.71279,53.99889,0,53.99889,220.3068,52.45388,0.1121647,47.44228,14.41742,81,98.73456
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,40.16935,54.41356,41.69777,31.46048,31.46048,81,0,22.761,31.46048,127.6819,0,0,0,40.16935,0,0,49.53952,47.06254,210.496,129.3118,87.23189,0,87.23189,303.0622,72.15752,0.1124301,34.60653,32.13548,81,169.4811
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,62.67789,68.39545,46.53413,49.02973,49.02973,0,-1,0,49.02973,127.8365,0,0,0,62.67789,51.61024,49.02973,0,0,123.2642,207.8205,11.06765,0,11.06765,313.5619,74.65745,0.1123848,53.9327,50.14231,0,270.4984
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,71.08707,77.93245,51.32521,48.04161,48.04161,0,0,0,48.04161,147.9698,0,0,0,71.08707,50.57011,48.04161,0,0,112.1965,217.7814,20.51696,0,20.51696,333.026,79.29174,0.112301,52.84577,56.86966,0,288.8684
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,77.53952,86.16826,55.21966,45.41269,45.41269,0,0,0,45.41269,170.7442,0,0,0,77.53952,47.80283,45.41269,0,0,91.67954,236.2466,29.73669,0,29.73669,361.2367,86.00856,0.1121798,49.95396,62.03162,0,313.7862
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,65.36801,83.65694,58.08162,1.166885,1.166885,0,0,0,1.166885,5601.922,2.196851,0,0,65.36801,1.2283,1.166885,0,0,61.94286,263.0096,61.94286,0,61.94286,420.0009,100,0.111928,1.283574,52.29441,0,328.3777
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,58.71673,83.83026,60.82585,34.36045,34.36045,0,0,0,34.36045,170.8846,22.54783,0,0,58.71673,36.1689,34.36045,0,0,0,318.7582,0,0,0,420.0009,100,0.111928,37.7965,46.97338,0,377.4749
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,71.04032,92.25589,62.45609,64.57385,64.57385,0,-1,0,64.57385,110.0141,3.067842,0,2.331238,71.04032,67.97247,64.57385,0,0,0,318.7582,0,0,0,420.0009,100,0.111928,71.03123,56.83226,0,389.7986
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,55.67862,84.98716,62.97232,52.48882,52.48882,0,-1,0,52.48882,106.0771,0.4272302,0,0,55.67862,55.25139,52.48882,0,0,0,318.7582,0,0,0,420.0009,100,0.111928,57.73771,44.5429,0,374.4369
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,33.12452,75.6075,63.42517,32.41384,32.41384,0,-1,0,32.41384,102.1925,0,0,0,33.12452,34.11983,32.41384,0,0,0,318.7582,0,0.9953065,-0.9953065,418.9517,99.75021,0.111928,35.65522,26.49962,0,351.8828
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,15.71918,68.08031,62.61005,28.41535,28.41535,0,-1,0,28.41535,55.31934,0,3.552714E-15,0,15.71918,29.91089,28.41535,0,0,1.105896,317.7629,0,14.19171,-14.19171,403.9923,96.18845,0.111928,31.25688,12.57535,0,333.4821
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,3.300802,61.61533,60.51792,84.58694,68.7,0,-1,0,68.7,4.804661,0,15.88695,24.34564,3.300802,72.31579,68.7,0,0,16.87446,303.5712,0,69.01498,-69.01498,331.2441,78.86749,0.111928,93.04564,2.640642,0,306.872
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,58.43484,58.43484,53.5951,53.5951,0,-1,0,53.5951,0,0,7.105427E-15,0,0,56.4159,53.5951,0,0,93.55778,234.5562,0,56.4159,-56.4159,271.7766,64.70857,0.111928,58.95462,0,0,234.5562
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,56.08912,56.08912,42.16763,42.16763,0,-1,0,42.16763,0,0,0,0,0,44.38699,42.16763,0,0,156.2421,178.1403,0,44.38699,-44.38699,224.9886,53.5686,0.111928,46.3844,0,0,178.1403
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,53.64376,53.64376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.561,133.7533,0,0,0,224.9886,53.5686,0.111928,0,0,0,133.7533
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,51.09879,51.09879,18.80044,18.80044,0,-1,0,18.80044,0,0,3.552714E-15,0,0,19.78993,18.80044,0,0,205.561,133.7533,0,19.78993,-19.78993,204.1281,48.60184,0.111928,20.68048,0,0,133.7533
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,49.13345,49.13345,9.755211,9.755211,0,-1,0,9.755211,0,0,1.776357E-15,0,0,10.26864,9.755211,0,0,227.5498,113.9634,0,10.26864,-10.26864,193.304,46.02468,0.111928,10.73073,0,0,113.9634
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,47.71152,47.71152,22.58545,22.58545,0,-1,0,22.58545,0,0,3.552714E-15,0,0,23.77416,22.58545,0,0,238.9594,103.6948,0,23.77416,-23.77416,168.2439,40.05799,0.111928,24.844,0,0,103.6948
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,46.15374,46.15374,28.06241,28.06241,0,-1,0,28.06241,0,0,3.552714E-15,0,0,29.53938,28.06241,0,0,265.3752,79.9206,0,29.53938,-29.53938,137.1066,32.64437,0.111928,30.86865,0,0,79.9206
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,44.75899,44.75899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.1967,50.38122,0,0,0,137.1066,32.64437,0.111928,0,0,0,50.38122
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,43.68122,43.68122,27.66212,27.66212,0,-1,0,27.66212,0,0,3.552714E-15,0,0,29.11802,27.66212,0,0,298.1967,50.38122,0,29.11802,-29.11802,106.4136,25.33651,0.111928,30.42833,0,0,50.38122
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,42.48572,42.48572,17.24898,17.24898,0,-1,0,17.24898,0,0,0,0,0,18.15682,17.24898,0,0,330.55,21.2632,0,18.15682,-18.15682,87.27459,20.77962,0.111928,18.97387,0,0,21.2632
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,41.49852,41.49852,12.59961,12.59961,81,0,22.761,12.59961,0,0,0,0,0,0,0,68.40039,64.98038,350.7243,3.106387,64.98038,0,64.98038,148.9204,35.45716,0.1122824,13.85957,0,81,3.106387
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,40.75586,40.75586,62.48922,62.48922,81,0,22.761,62.48922,0,0,0,0,0,0,0,18.51078,17.58524,285.7439,61.58872,17.58524,0,17.58524,165.6032,39.42926,0.112399,68.73814,0,81,61.58872
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,14.93727,44.42524,39.99508,45.7296,45.7296,81,0,22.761,45.7296,32.66434,0,0,0,14.93727,0,0,35.2704,33.50688,268.1587,77.41544,48.44415,0,48.44415,211.5614,50.37165,0.112704,50.30256,11.94982,81,92.35271
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,20.45031,48.08858,41.87891,48.34553,48.34553,81,0,22.761,48.34553,42.30032,0,0,0,20.45031,0,0,32.65447,31.02175,219.7145,121.0152,51.47206,0,51.47206,260.392,61.99798,0.1130222,53.18008,16.36025,81,141.4655
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,33.35861,57.52609,46.74244,41.28922,41.28922,0,-1,0,41.28922,80.79254,7.105427E-15,0,0,33.35861,43.46233,41.28922,0,0,168.2424,167.34,0,10.10372,-10.10372,249.7418,59.46221,0.1130222,45.41814,26.68689,0,200.6986
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,31.24362,61.94484,51.53352,0.4643089,0.4643089,0,0,0,0.4643089,6729.059,0,0,0,31.24362,0.4887462,0.4643089,0,0,179.4688,157.2363,30.75487,0,30.75487,278.9184,66.40901,0.1128972,0.5107398,24.9949,0,188.4799
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,47.62715,72.55022,55.42797,21.87021,21.87021,0,0,0,21.87021,217.7718,0,0,0,47.62715,23.02127,21.87021,0,0,148.7139,184.9157,24.60588,0,24.60588,302.2616,71.9669,0.1127974,24.05723,38.10172,0,232.5428
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,56.53949,79.73727,58.28088,12.37121,12.37121,0,0,0,12.37121,457.0247,0,0,0,56.53949,13.02233,12.37121,0,0,124.108,207.061,43.51716,0,43.51716,343.5456,81.79641,0.1126214,13.60833,45.23159,0,263.6005
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,63.03089,86.19785,61.03416,37.68156,37.68156,0,0,0,37.68156,167.2725,0,0,0,63.03089,39.6648,37.68156,0,0,80.59089,246.2264,23.36608,0,23.36608,365.7126,87.07426,0.1125271,41.44972,50.42471,0,309.2573
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,49.18131,81.53541,62.61005,8.538785,8.538785,0,-1,0,8.538785,575.9755,0,0,0,49.18131,8.988194,8.538785,0,0,57.2248,267.2559,40.19312,0,40.19312,403.8432,96.15294,0.1123653,9.392663,39.34505,0,316.4372
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,14.26824,68.08265,63.11724,28.38523,28.38523,0,-1,0,28.38523,50.26641,0,0,0,14.26824,29.87918,28.38523,0,0,17.03169,303.4297,0,15.61095,-15.61095,387.3878,92.235,0.1123653,31.22375,11.41459,0,317.6979
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,8.348557,66.45074,63.57914,13.30632,13.30632,0,-1,0,13.30632,62.74128,0,1.776357E-15,0,8.348557,14.00665,13.30632,0,0,34.37719,287.8188,0,5.658098,-5.658098,381.4236,90.81496,0.1123653,14.63695,6.678845,0,296.1673
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,10.03957,66.2114,62.76402,30.95645,30.95645,0,-1,0,30.95645,32.43127,0,3.552714E-15,0,10.03957,32.58574,30.95645,0,0,40.66396,282.1607,0,22.54617,-22.54617,357.6579,85.15646,0.1123653,34.05209,8.031654,0,292.2002
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,3.470388,61.82738,60.67189,56.50278,56.50278,0,-1,0,56.50278,6.141977,0,7.105427E-15,0,3.470388,59.47662,56.50278,0,0,65.71526,259.6145,0,56.00623,-56.00623,298.6221,71.10036,0.1123653,62.15306,2.776311,0,263.0849
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,58.58881,58.58881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.9444,203.6083,0,0,0,298.6221,71.10036,0.1123653,0,0,0,203.6083
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,56.29742,56.29742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.9444,203.6083,0,0,0,298.6221,71.10036,0.1123653,0,0,0,203.6083
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,53.79773,53.79773,10.88096,10.88096,0,-1,0,10.88096,0,0,0,0,0,11.45364,10.88096,0,0,127.9444,203.6083,0,11.45364,-11.45364,286.5489,68.2258,0.1123653,11.96905,0,0,203.6083
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,51.27992,51.27992,7.874977,7.874977,0,-1,0,7.874977,0,0,8.881784E-16,0,0,8.28945,7.874977,0,0,140.6707,192.1546,0,8.28945,-8.28945,277.8111,66.14536,0.1123653,8.662475,0,0,192.1546
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,49.31459,49.31459,11.57147,11.57147,0,-1,0,11.57147,0,0,1.776357E-15,0,0,12.18049,11.57147,0,0,149.8812,183.8652,0,12.18049,-12.18049,264.9717,63.08838,0.1123653,12.72861,0,0,183.8652
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,47.89266,47.89266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.415,171.6847,0,0,0,264.9717,63.08838,0.1123653,0,0,0,171.6847
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,46.30771,46.30771,40.16637,40.16637,0,-1,0,40.16637,0,0,0,0,0,42.28039,40.16637,0,0,163.415,171.6847,0,42.28039,-42.28039,220.4043,52.4771,0.1123653,44.18301,0,0,171.6847
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,44.93107,44.93107,3.059304,3.059304,0,-1,0,3.059304,0,0,0,0,0,3.22032,3.059304,0,0,210.3933,129.4043,0,3.22032,-3.22032,217.0098,51.66888,0.1123653,3.365234,0,0,129.4043
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,43.83519,43.83519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.9714,126.184,0,0,0,217.0098,51.66888,0.1123653,0,0,0,126.184
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,42.63968,42.63968,39.47289,39.47289,0,-1,0,39.47289,0,0,7.105427E-15,0,0,41.55041,39.47289,0,0,213.9714,126.184,0,41.55041,-41.55041,173.2118,41.24081,0.1123653,43.42018,0,0,126.184
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,41.64343,41.64343,10.96411,10.96411,0,0,0,10.96411,0,0,1.776357E-15,0,0,11.54117,10.96411,0,0,260.1385,84.63356,0,11.54117,-11.54117,161.0463,38.34428,0.1123653,12.06052,0,0,84.63356
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,40.95511,40.95511,10.56398,10.56398,0,0,0,10.56398,0,0,0,0,0,11.11998,10.56398,0,0,272.962,73.09239,0,11.11998,-11.11998,149.3248,35.55346,0.1123653,11.62038,0,0,73.09239
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,13.30361,44.10476,40.16716,9.061196,9.061196,0,0,0,9.061196,146.8195,0,0,0,13.30361,9.538101,9.061196,0,0,285.3176,61.97241,3.765503,0,3.765503,152.8971,36.404,0.1123501,9.967316,10.64288,0,75.27602
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,31.22645,51.79243,42.07816,0,0,0,0,0,0,0,0,0,0,31.22645,0,0,0,0,281.5521,65.36137,31.22645,0,31.22645,182.5211,43.45732,0.1122248,0,24.98116,0,96.58781
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,42.13614,60.87941,46.94169,6.015163,6.015163,0,-1,0,6.015163,700.4988,0,0,0,42.13614,6.33175,6.015163,0,0,250.3256,93.46516,35.80439,0,35.80439,216.4881,51.54469,0.1120813,6.616679,33.70891,0,135.6013
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,56.68383,72.03362,51.73277,14.74567,14.74567,0,0,0,14.74567,384.41,0,0,0,56.68383,15.52176,14.74567,0,0,214.5212,125.6891,41.16208,0,41.16208,255.5379,60.84224,0.1119169,16.22024,45.34707,0,182.373
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,67.07446,81.42488,55.63627,0,0,0,0,0,0,0,0,0,0,67.07446,0,0,0,0,173.3592,162.735,67.07446,0,67.07446,319.1703,75.99278,0.11165,0,53.65956,0,229.8094
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,70.47787,86.73932,58.48013,5.362689,5.362689,0,0,0,5.362689,1314.226,0,0,0,70.47787,5.644935,5.362689,0,0,106.2847,223.102,64.83293,0,64.83293,380.6762,90.63702,0.1113933,5.898957,56.38229,0,293.5799
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,44.03998,77.68636,61.23341,41.80677,41.80677,0,0,0,41.80677,105.3417,0,0,0,44.03998,44.00713,41.80677,0,0,41.45177,281.4516,0.03284888,0,0.03284888,380.7074,90.64444,0.1113932,45.98745,35.23198,0,325.4916
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,37.09094,76.55727,62.81836,75.06375,68.7,0,-1,0,68.7,53.98972,0,6.363749,13.87012,37.09094,72.31579,68.7,0,0,41.41892,281.4812,0,35.22485,-35.22485,343.5771,81.80392,0.1113932,82.57012,29.67275,0,318.5721
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,46.64593,81.17006,63.27121,9.957786,9.957786,0,-1,0,9.957786,468.4368,0,0,0,46.64593,10.48188,9.957786,0,0,80.55764,246.2563,36.16405,0,36.16405,377.8854,89.97253,0.1112504,10.95356,37.31675,0,292.9023
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,32.70818,75.82748,63.77839,24.29251,24.29251,0,-1,0,24.29251,134.6431,0,0,0,32.70818,25.57106,24.29251,0,0,44.39359,278.804,7.137125,0,7.137125,384.6562,91.58464,0.1112223,26.72176,26.16655,0,311.5122
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,7.329458,65.47601,62.97232,3.262497,3.262497,0,-1,0,3.262497,224.6579,0,0,0,7.329458,3.434207,3.262497,0,0,37.25647,285.2274,3.895251,0,3.895251,388.3516,92.46449,0.111207,3.588747,5.863566,0,292.5569
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,2.906134,61.79324,60.82585,26.42256,26.42256,0,-1,0,26.42256,10.99868,0,3.552714E-15,0,2.906134,27.81322,26.42256,0,0,33.36122,288.7331,0,24.90709,-24.90709,362.0972,86.21346,0.111207,29.06482,2.324907,0,291.6393
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,58.74277,58.74277,52.57609,52.57609,0,-1,0,52.57609,0,0,7.105427E-15,0,0,55.34325,52.57609,0,0,61.03576,263.826,0,55.34325,-55.34325,303.7603,72.32375,0.111207,57.83369,0,0,263.826
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,56.44233,56.44233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.5283,208.4828,0,0,0,303.7603,72.32375,0.111207,0,0,0,208.4828
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,54.00604,54.00604,40.34198,40.34198,0,-1,0,40.34198,0,0,7.105427E-15,0,0,42.46524,40.34198,0,0,122.5283,208.4828,0,42.46524,-42.46524,258.998,61.66607,0.111207,44.37618,0,0,208.4828
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,51.45201,51.45201,33.95485,33.95485,0,-1,0,33.95485,0,0,0,0,0,35.74194,33.95485,0,0,169.7119,166.0175,0,35.74194,-35.74194,221.3227,52.69578,0.111207,37.35033,0,0,166.0175
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,49.46855,49.46855,13.0715,13.0715,0,-1,0,13.0715,0,0,0,0,0,13.75947,13.0715,0,0,209.4251,130.2756,0,13.75947,-13.75947,206.819,49.24251,0.111207,14.37865,0,0,130.2756
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,48.03757,48.03757,6.70141,6.70141,0,-1,0,6.70141,0,0,8.881784E-16,0,0,7.054116,6.70141,0,0,224.7134,116.5161,0,7.054116,-7.054116,199.3833,47.47211,0.111207,7.371551,0,0,116.5161
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,46.46168,46.46168,22.48633,22.48633,0,-1,0,22.48633,0,0,3.552714E-15,0,0,23.66983,22.48633,0,0,232.5513,109.462,0,23.66983,-23.66983,174.4331,41.5316,0.111207,24.73497,0,0,109.462
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,45.11221,45.11221,46.08266,46.08266,0,-1,0,46.08266,0,0,0,0,0,48.50807,46.08266,0,0,258.8511,85.7922,0,48.50807,-48.50807,123.3011,29.35734,0.111207,50.69093,0,0,85.7922
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,44.01633,44.01633,29.06173,29.06173,0,-1,0,29.06173,0,0,3.552714E-15,0,0,30.5913,29.06173,0,0,312.749,37.28413,0,30.5913,-30.5913,91.05503,21.67973,0.111207,31.96791,0,0,37.28413
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,42.82082,42.82082,16.51656,6.358187,0,-1,0,6.358187,0,0,10.15838,11.81003,0,6.692828,6.358187,0,0,346.7393,6.692828,0,6.692828,-6.692828,84.00017,20,0.111207,18.16822,0,0,6.692828
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,41.85174,41.85174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111207,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,41.13625,41.13625,38.44179,38.44179,81,0,22.761,38.44179,0,0,0,0,0,0,0,42.55821,40.4303,354.1758,0,40.4303,0,40.4303,122.3557,29.13226,0.111471,42.28597,0,81,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,19.24554,46.14657,40.37547,30.87928,30.87928,81,0,22.761,30.87928,62.3251,0,0,0,19.24554,0,0,50.12072,47.61468,313.7455,36.38727,66.86022,0,66.86022,185.7849,44.23441,0.1118106,33.96721,15.39644,81,55.63281
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,32.88347,52.56887,42.28646,0,0,72.31579,0,20.56389,0,0,0,0,0,32.88347,0,0,72.31579,68.7,246.8853,96.56147,101.5835,0,101.5835,282.1554,67.17973,0.1119258,0,26.30678,81,129.4449
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,61.0703,68.4927,47.17717,6.108107,6.108107,0,-1,0,6.108107,999.8238,0,0,0,61.0703,6.429586,6.108107,0,0,145.3018,187.9866,54.64072,0,54.64072,333.9922,79.52179,0.1117112,6.718917,48.85624,0,249.0569
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,70.45606,78.44186,51.96825,0,0,0,0,0,0,0,0,0,0,70.45606,0,0,0,0,90.6611,237.1632,70.45606,0,70.45606,400.8327,95.43616,0.1114358,0,56.36485,0,307.6193
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,66.73362,81.51009,55.83553,28.14809,28.14809,0,0,0,28.14809,237.0804,16.89901,0,0,66.73362,29.62957,28.14809,0,0,20.20504,300.5737,20.20504,0,20.20504,420.0009,100,0.111357,30.9629,53.38689,0,367.3073
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,70.48716,87.01382,58.68843,18.35611,18.35611,0,0,0,18.35611,383.9983,51.16494,0,0,70.48716,19.32222,18.35611,0,0,0,318.7582,0,0,0,420.0009,100,0.111357,20.19172,56.38972,0,389.2454
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,74.67677,92.87491,61.38738,16.47144,16.47144,0,0,0,16.47144,453.3713,57.33841,0,0,74.67677,17.33836,16.47144,0,0,0,318.7582,0,0,0,420.0009,100,0.111357,18.11858,59.74141,0,393.435
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,62.98902,88.61453,62.97232,0.8626717,0.8626717,0,-1,0,0.8626717,7301.621,62.08094,0,0,62.98902,0.9080755,0.8626717,0,0,0,318.7582,0,0,0,420.0009,100,0.111357,0.9489388,50.39122,0,381.7473
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,49.48238,82.62964,63.42517,0,0,0,-1,0,0,0,49.48238,0,0,49.48238,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111357,0,39.5859,0,368.2406
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,35.60832,77.1848,63.93235,26.38269,26.38269,0,-1,0,26.38269,134.9685,7.837065,0,0,35.60832,27.77125,26.38269,0,0,0,318.7582,0,0,0,420.0009,100,0.111357,29.02096,28.48665,0,354.3665
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,15.18981,68.41605,63.11724,13.79129,13.79129,0,-1,0,13.79129,110.1406,0.6726623,0,0,15.18981,14.51714,13.79129,0,0,0,318.7582,0,0,0,420.0009,100,0.111357,15.17041,12.15184,0,333.948
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,3.384352,62.10888,60.97982,0,0,0,-1,0,0,0,3.384352,0,0,3.384352,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111357,0,2.707481,0,322.1426
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,58.94203,58.94203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111357,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,56.65064,56.65064,4.843284,4.843284,0,-1,0,4.843284,0,0,8.881784E-16,0,0,5.098193,4.843284,0,0,0,318.7582,0,5.098193,-5.098193,414.6269,98.72049,0.111357,5.327612,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,54.15095,54.15095,0.4322936,0.4322936,0,-1,0,0.4322936,0,0,5.551115E-17,0,0,0.4550459,0.4322936,0,0,5.664659,313.66,0,0.4550459,-0.4550459,414.1472,98.60629,0.111357,0.475523,0,0,313.66
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,51.60597,51.60597,14.7755,14.7755,0,-1,0,14.7755,0,0,1.776357E-15,0,0,15.55316,14.7755,0,0,6.170266,313.205,0,15.55316,-15.55316,397.7527,94.70284,0.111357,16.25305,0,0,313.205
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,49.62252,49.62252,42.78674,42.78674,0,-1,0,42.78674,0,0,7.105427E-15,0,0,45.03868,42.78674,0,0,23.45156,297.6518,0,45.03868,-45.03868,350.2778,83.39931,0.111357,47.06542,0,0,297.6518
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,48.19154,48.19154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.49453,252.6131,0,0,0,350.2778,83.39931,0.111357,0,0,0,252.6131
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,46.64281,46.64281,6.224321,6.224321,0,-1,0,6.224321,0,0,8.881784E-16,0,0,6.551917,6.224321,0,0,73.49453,252.6131,0,6.551917,-6.551917,343.3715,81.75495,0.111357,6.846753,0,0,252.6131
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,45.26617,45.26617,6.950055,6.950055,0,-1,0,6.950055,0,0,8.881784E-16,0,0,7.315847,6.950055,0,0,80.77444,246.0612,0,7.315847,-7.315847,335.6599,79.91886,0.111357,7.645061,0,0,246.0612
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,44.17029,44.17029,16.54066,16.54066,0,-1,0,16.54066,0,0,0,0,0,17.41122,16.54066,0,0,88.90316,238.7454,0,17.41122,-17.41122,317.3069,75.5491,0.111357,18.19472,0,0,238.7454
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,42.9929,42.9929,20.62477,20.62477,0,-1,0,20.62477,0,0,0,0,0,21.71029,20.62477,0,0,108.249,221.3342,0,21.71029,-21.71029,294.4222,70.10039,0.111357,22.68725,0,0,221.3342
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,42.0057,42.0057,24.6814,24.6814,0,0,0,24.6814,0,0,3.552714E-15,0,0,25.98042,24.6814,0,0,132.3715,199.6239,0,25.98042,-25.98042,267.0364,63.57998,0.111357,27.14954,0,0,199.6239
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,41.31738,41.31738,45.40756,45.40756,0,0,0,45.40756,0,0,0,0,0,47.79743,45.40756,0,0,161.2386,173.6435,0,47.79743,-47.79743,216.6535,51.58407,0.111357,49.94831,0,0,173.6435
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,12.84773,44.38416,40.57472,21.55405,21.55405,0,0,0,21.55405,59.60703,0,0,0,12.84773,22.68847,21.55405,0,0,214.3469,125.846,0,9.840743,-9.840743,206.2805,49.1143,0.111357,23.70945,10.27818,0,138.6938
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,30.34885,51.9649,42.51289,33.40515,33.40515,0,0,0,33.40515,90.85081,0,0,0,30.34885,35.16331,33.40515,0,0,225.2811,116.0053,0,4.814467,-4.814467,201.2056,47.90599,0.111357,36.74567,24.27908,0,146.3541
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,47.06967,63.1993,47.37642,60.61606,60.61606,0,-1,0,60.61606,77.65214,0,7.105427E-15,0,47.06967,63.80638,60.61606,0,0,230.6304,111.1908,0,16.73671,-16.73671,183.5635,43.70552,0.111357,66.67767,37.65574,0,158.2605
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,46.11708,68.24414,52.17655,45.89778,45.89778,0,0,0,45.89778,100.4778,0,0,0,46.11708,48.31345,45.89778,0,0,249.2268,94.45411,0,2.196373,-2.196373,181.2484,43.15429,0.111357,50.48755,36.89366,0,140.5712
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,48.10875,73.39291,55.98949,0,0,0,0,0,0,0,0,0,0,48.10875,0,0,0,0,251.6672,92.25774,48.10875,0,48.10875,226.8883,54.02092,0.11117,0,38.487,0,140.3665
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,74.14008,89.15805,58.8424,13.52003,13.52003,0,0,0,13.52003,548.3724,0,0,0,74.14008,14.23161,13.52003,0,0,203.5585,135.5556,59.90847,0,59.90847,283.7225,67.55284,0.1109379,14.87203,59.31207,0,209.6957
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,77.54632,94.7628,61.54134,0,0,0,0,0,0,0,0,0,0,77.54632,0,0,0,0,143.65,189.4732,77.54632,0,77.54632,357.2894,85.06873,0.110639,0,62.03706,0,267.0196
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,65.72086,90.22652,63.11724,15.78161,15.78161,0,-1,0,15.78161,416.4395,0,0,0,65.72086,16.61222,15.78161,0,0,66.10367,259.2649,49.10864,0,49.10864,403.8779,96.16122,0.1104506,17.35977,52.57669,0,324.9858
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,37.7444,77.67937,63.57914,22.58315,22.58315,0,-1,0,22.58315,167.1353,0,0,0,37.7444,23.77174,22.58315,0,0,16.99503,303.4627,13.97267,0,13.97267,417.1336,99.31732,0.110397,24.84146,30.19552,0,341.2071
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,21.61335,71.81452,64.08632,25.99502,25.99502,0,-1,0,25.99502,83.1442,0,0,0,21.61335,27.36318,25.99502,0,0,3.02236,316.0381,0,5.749826,-5.749826,411.0727,97.87426,0.110397,28.59452,17.29068,0,337.6515
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,19.44536,70.09198,63.22592,56.12836,56.12836,0,-1,0,56.12836,34.64444,0,7.105427E-15,0,19.44536,59.08249,56.12836,0,0,9.411056,310.2883,0,39.63713,-39.63713,369.2915,87.92638,0.110397,61.7412,15.55629,0,329.7336
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,3.47573,62.29483,61.13379,72.74081,68.7,0,-1,0,68.7,5.059286,0,4.040814,11.3149,3.47573,72.31579,68.7,0,0,53.45231,270.6512,0,68.84006,-68.84006,296.7277,70.64931,0.110397,80.01489,2.780584,0,274.1269
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,59.09599,59.09599,42.03989,42.03989,0,-1,0,42.03989,0,0,7.105427E-15,0,0,44.25252,42.03989,0,0,129.9413,201.8111,0,44.25252,-44.25252,250.0815,59.54309,0.110397,46.24388,0,0,201.8111
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,56.80461,56.80461,46.911,46.911,0,-1,0,46.911,0,0,7.105427E-15,0,0,49.38,46.911,0,0,179.1107,157.5586,0,49.38,-49.38,198.0304,47.15,0.110397,51.6021,0,0,157.5586
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,54.30492,54.30492,34.63567,34.63567,0,-1,0,34.63567,0,0,0,0,0,36.4586,34.63567,0,0,233.9774,108.1786,0,36.4586,-36.4586,159.5997,37.99984,0.110397,38.09924,0,0,108.1786
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,51.78711,51.78711,33.40697,33.40697,0,-1,0,33.40697,0,0,0,0,0,35.16523,33.40697,0,0,274.487,71.71996,0,35.16523,-35.16523,122.5322,29.17429,0.110397,36.74766,0,0,71.71996
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,49.7946,49.7946,1.005899,1.005899,0,-1,0,1.005899,0,0,0,0,0,1.058841,1.005899,0,0,313.5594,36.55474,0,1.058841,-1.058841,121.4161,28.90854,0.110397,1.106489,0,0,36.55474
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,48.3455,48.3455,15.69293,15.69293,0,-1,0,15.69293,0,0,1.776357E-15,0,0,16.51887,15.69293,0,0,314.7359,35.4959,0,16.51887,-16.51887,104.0037,24.76274,0.110397,17.26222,0,0,35.4959
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,46.8149,46.8149,17.46424,17.46424,0,-1,0,17.46424,0,0,0,1.182494,0,18.38341,17.46424,0,0,333.0902,18.97702,0,18.38341,-18.38341,84.62589,20.14898,0.110397,19.21067,0,0,18.97702
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,45.44731,45.44731,19.00825,0.5639299,0,-1,0,0.5639299,0,0,18.44431,20.34514,0,0.5936105,0.5639299,0,0,353.5162,0.5936105,0,0.5936105,-0.5936105,84.00017,20,0.110397,20.90907,0,0,0.5936105
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,44.35143,44.35143,28.25785,0,0,-1,0,0,0,0,28.25785,31.08364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110397,31.08364,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,43.14687,43.14687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.110397,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,42.17778,42.17778,38.00705,38.00705,81,0,22.761,38.00705,0,0,0,0,0,0,0,42.99295,40.8433,354.1758,0,40.8433,0,40.8433,122.7475,29.22554,0.1106594,41.80775,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,41.51663,41.51663,37.83537,37.83537,81,0,22.761,37.83537,0,0,0,0,0,0,0,43.16463,41.00639,313.3325,36.75897,41.00639,0,41.00639,161.6496,38.48793,0.110922,41.61891,0,81,36.75897
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,18.56092,46.35633,40.78303,23.54779,23.54779,81,0,22.761,23.54779,78.82233,0,0,0,18.56092,0,0,57.45221,54.57959,272.3261,73.66473,73.14052,0,73.14052,231.0368,55.00865,0.1112312,25.90257,14.84874,81,92.22565
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,43.82807,56.82175,42.7212,0,0,72.31579,0,20.56389,0,0,0,0,0,43.82807,0,0,72.31579,68.7,199.1856,139.4912,112.5281,0,112.5281,337.7903,80.4261,0.111304,0,35.06245,81,183.3193
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,59.53642,68.37434,47.6119,48.75706,48.75706,0,-1,0,48.75706,122.1083,0,0,0,59.53642,51.32323,48.75706,0,0,86.65752,240.7664,8.213188,0,8.213188,345.582,82.28127,0.1112726,53.63277,47.62913,0,300.3029
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,70.32791,78.88103,52.36675,54.81926,54.81926,0,0,0,54.81926,128.2905,0,0,0,70.32791,57.70448,54.81926,0,0,78.44434,248.1583,12.62343,0,12.62343,357.5576,85.1326,0.1112244,60.30118,56.26233,0,318.4862
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,63.13295,80.24033,56.18874,6.685958,6.685958,0,0,0,6.685958,944.2618,0,0,0,63.13295,7.03785,6.685958,0,0,65.82091,259.5194,56.0951,0,56.0951,410.7741,97.80317,0.1110106,7.354554,50.50636,0,322.6523
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,61.4864,82.96841,59.04165,20.8272,20.8272,0,0,0,20.8272,295.2217,29.83722,0,0,61.4864,21.92336,20.8272,0,0,9.725809,310.005,9.725809,0,9.725809,420.0009,100,0.1109736,22.90991,49.18912,0,371.4914
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,69.61115,90.52525,61.7406,28.22766,28.22766,0,0,0,28.22766,246.6061,39.89782,0,0,69.61115,29.71333,28.22766,0,0,0,318.7582,0,0,0,420.0009,100,0.1109736,31.05043,55.68892,0,388.3694
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,57.91869,86.43861,63.27121,0,0,0,-1,0,0,0,57.91869,0,0,57.91869,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1109736,0,46.33495,0,376.6769
