Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,62.83902,86.03404,60.97982,0.4699257,0.4699257,0,0,0,0.4699257,13372.12,8.095195,0,0,62.83902,0.4946586,0.4699257,0,0,54.24917,269.934,54.24917,0,54.24917,420.0009,100,0.1116494,0.5169182,50.27122,0,332.773
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,64.85065,90.42822,63.63348,89.74469,89.74469,21.04469,0,7.592306,89.74469,72.26127,0,0,0,64.85065,72.31579,68.7,0,0,0,318.7582,0,7.465142,-7.465142,412.1319,98.12644,0.1116494,98.71915,51.88052,81,383.6089
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,61.34226,90.46194,65.10974,40.33327,40.33327,0,-1,0,40.33327,152.0885,10.59158,0,0,61.34226,42.45608,40.33327,0,0,8.294601,311.2931,8.294601,0,8.294601,420.0009,100,0.1116227,44.3666,49.07381,0,372.6353
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,47.68325,84.26289,65.5173,49.04295,49.04295,0,-1,0,49.04295,97.22753,0,0,0,47.68325,51.62415,49.04295,0,0,0,318.7582,0,3.940908,-3.940908,415.8468,99.01093,0.1116227,53.94724,38.1466,0,366.4415
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,29.41905,76.89514,65.97015,12.58704,12.58704,0,-1,0,12.58704,233.7249,11.79075,0,0,29.41905,13.24952,12.58704,0,0,4.378787,314.8173,4.378787,0,4.378787,420.0009,100,0.1116086,13.84574,23.53524,0,344.2364
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,14.79869,70.39178,65.15503,0,0,0,-1,0,0,0,14.79869,0,0,14.79869,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116086,0,11.83895,0,333.5569
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.243757,63.98434,63.22592,46.53298,46.53298,0,-1,0,46.53298,4.821864,0,7.105427E-15,0,2.243757,48.98209,46.53298,0,0,0,318.7582,0,46.73833,-46.73833,370.7343,88.2699,0.1116086,51.18628,1.795006,0,321.002
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,61.487,61.487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.93148,272.0199,0,0,0,370.7343,88.2699,0.1116086,0,0,0,272.0199
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,59.29525,59.29525,14.70225,14.70225,0,-1,0,14.70225,0,0,1.776357E-15,0,0,15.47605,14.70225,0,0,51.93148,272.0199,0,15.47605,-15.47605,354.4211,84.38581,0.1116086,16.17248,0,0,272.0199
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,56.84989,56.84989,30.24533,30.24533,0,-1,0,30.24533,0,0,3.552714E-15,0,0,31.83719,30.24533,0,0,69.12709,256.5439,0,31.83719,-31.83719,320.8618,76.39551,0.1116086,33.26986,0,0,256.5439
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,54.35926,54.35926,34.19782,34.19782,0,-1,0,34.19782,0,0,7.105427E-15,0,0,35.9977,34.19782,0,0,104.5017,224.7066,0,35.9977,-35.9977,282.9169,67.36102,0.1116086,37.6176,0,0,224.7066
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,52.36675,52.36675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.4992,188.709,0,0,0,282.9169,67.36102,0.1116086,0,0,0,188.709
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,50.94482,50.94482,23.3241,23.3241,0,-1,0,23.3241,0,0,0,0,0,24.55168,23.3241,0,0,144.4992,188.709,0,24.55168,-24.55168,257.0371,61.19919,0.1116086,25.65651,0,0,188.709
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,49.46855,49.46855,26.36747,26.36747,0,-1,0,26.36747,0,0,3.552714E-15,0,0,27.75523,26.36747,0,0,171.7788,164.1573,0,27.75523,-27.75523,227.7805,54.23335,0.1116086,29.00422,0,0,164.1573
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,48.24588,48.24588,11.82218,11.82218,0,-1,0,11.82218,0,0,1.776357E-15,0,0,12.4444,11.82218,0,0,202.618,136.402,0,12.4444,-12.4444,214.663,51.11013,0.1116086,13.00439,0,0,136.402
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,47.20434,47.20434,24.00333,24.00333,0,-1,0,24.00333,0,0,3.552714E-15,0,0,25.26667,24.00333,0,0,216.4451,123.9576,0,25.26667,-25.26667,188.0296,44.76886,0.1116086,26.40367,0,0,123.9576
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,46.12658,46.12658,23.78567,23.78567,0,-1,0,23.78567,0,0,3.552714E-15,0,0,25.03755,23.78567,0,0,244.5192,98.69098,0,25.03755,-25.03755,161.6377,38.48509,0.1116086,26.16424,0,0,98.69098
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,45.239,45.239,46.98926,46.98926,0,0,0,46.98926,0,0,7.105427E-15,0,0,49.46238,46.98926,0,0,272.3387,73.65343,0,49.46238,-49.46238,109.4998,26.07132,0.1116086,51.68818,0,0,73.65343
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.200722,45.21653,44.85861,29.49557,29.49557,20.25,0,7.39125,29.49557,4.070855,0,3.552714E-15,0,1.200722,9.732174,9.245565,0,0,327.2968,24.19105,0,8.531453,-8.531453,100.5068,23.93015,0.1116086,32.44512,0.9605773,81,25.39178
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,19.67183,50.38772,44.32426,61.78354,61.78354,81,0,22.761,61.78354,31.83991,0,0,0,19.67183,0,0,19.21646,18.25563,336.7762,15.6596,37.92746,0,37.92746,136.488,32.49707,0.1117936,67.9619,15.73746,81,35.33143
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,43.97118,60.59772,46.08129,42.52073,42.52073,81,0,22.761,42.52073,103.4112,0,0,0,43.97118,0,0,38.47927,36.55531,298.8488,49.79432,80.52648,0,80.52648,212.8821,50.68612,0.1120255,46.7728,35.17694,81,93.7655
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,45.69369,66.40289,50.69123,21.86983,21.86983,0,-1,0,21.86983,208.9348,0,0,0,45.69369,23.02088,21.86983,0,0,218.3223,122.2682,22.67282,0,22.67282,234.3914,55.80737,0.1119526,24.05682,36.55495,0,167.9618
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,56.02703,75.38265,54.8121,54.59441,54.59441,0,0,0,54.59441,102.6241,0,0,0,56.02703,57.4678,54.59441,0,0,195.6495,142.6737,0,1.440771,-1.440771,232.8727,55.44578,0.1119526,60.05385,44.82162,0,198.7007
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,53.13892,78.27686,58.33522,0,0,0,0,0,0,0,0,0,0,53.13892,0,0,0,0,197.2504,141.2329,53.13892,0,53.13892,283.2847,67.44862,0.1117821,0,42.51114,0,194.3718
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,67.08518,88.26684,61.03416,9.268597,9.268597,0,0,0,9.268597,723.79,0,0,0,67.08518,9.756417,9.268597,0,0,144.1114,189.0579,57.32877,0,57.32877,337.6716,80.39783,0.1115987,10.19546,53.66814,0,256.1431
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,68.73467,92.53277,63.63348,11.97796,11.97796,0,0,0,11.97796,573.843,0,0,0,68.73467,12.60838,11.97796,0,0,86.78266,240.6538,56.1263,0,56.1263,390.9177,93.07545,0.1114198,13.17576,54.98774,0,309.3885
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,67.96068,94.10953,65.15503,25.42741,25.42741,0,-1,0,25.42741,267.2733,10.53863,0,0,67.96068,26.76569,25.42741,0,0,30.65636,291.1675,30.65636,0,30.65636,420.0009,100,0.1113223,27.97015,54.36855,0,359.1282
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,56.24952,88.42618,65.56259,0.3840003,0.3840003,0,-1,0,0.3840003,14648.3,55.84531,0,0,56.24952,0.4042109,0.3840003,0,0,0,318.7582,0,0,0,420.0009,100,0.1113223,0.4224004,44.99961,0,375.0078
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,28.60994,76.62756,66.02449,32.47178,32.47178,0,-1,0,32.47178,88.10709,0,0,0,28.60994,34.18082,32.47178,0,0,0,318.7582,0,5.57088,-5.57088,414.1286,98.60185,0.1113223,35.71895,22.88795,0,347.3682
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,17.81297,71.56714,65.20937,51.05713,51.05713,0,-1,0,51.05713,34.88831,0,0,0,17.81297,53.74435,51.05713,0,0,6.189867,313.1873,0,35.93137,-35.93137,376.2536,89.58401,0.1113223,56.16284,14.25038,0,331.0003
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.243368,64.02974,63.27121,59.77274,59.77274,0,-1,0,59.77274,3.753162,0,0,0,2.243368,62.91867,59.77274,0,0,46.11362,277.256,0,60.6753,-60.6753,312.2962,74.3561,0.1113223,65.75001,1.794694,0,279.4993
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,61.54134,61.54134,30.77666,30.77666,0,-1,0,30.77666,0,0,0,0,0,32.39648,30.77666,0,0,113.5306,216.5807,0,32.39648,-32.39648,278.1473,66.22543,0.1113223,33.85432,0,0,216.5807
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,59.40393,59.40393,14.71569,14.71569,0,-1,0,14.71569,0,0,1.776357E-15,0,0,15.4902,14.71569,0,0,149.5267,184.1842,0,15.4902,-15.4902,261.8192,62.33779,0.1113223,16.18725,0,0,184.1842
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,56.95857,56.95857,9.081488,9.081488,0,-1,0,9.081488,0,0,0,0,0,9.559461,9.081488,0,0,166.738,168.694,0,9.559461,-9.559461,251.7427,59.93862,0.1113223,9.989636,0,0,168.694
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,54.45888,54.45888,0.9179494,0.9179494,0,-1,0,0.9179494,0,0,1.110223E-16,0,0,0.9662626,0.9179494,0,0,177.3597,159.1345,0,0.9662626,-0.9662626,250.7242,59.69611,0.1113223,1.009744,0,0,159.1345
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,52.47543,52.47543,15.35138,15.35138,0,-1,0,15.35138,0,0,1.776357E-15,0,0,16.15935,15.35138,0,0,178.4333,158.1683,0,16.15935,-16.15935,233.6907,55.64054,0.1113223,16.88652,0,0,158.1683
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,51.04445,51.04445,15.48593,15.48593,0,-1,0,15.48593,0,0,0,0,0,16.30098,15.48593,0,0,196.3881,142.0089,0,16.30098,-16.30098,216.508,51.54942,0.1113223,17.03452,0,0,142.0089
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,49.59535,49.59535,8.991226,8.991226,0,-1,0,8.991226,0,0,0,0,0,9.464449,8.991226,0,0,214.5003,125.7079,0,9.464449,-9.464449,206.5316,49.17408,0.1113223,9.890349,0,0,125.7079
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,48.37267,48.37267,11.15847,11.15847,0,-1,0,11.15847,0,0,1.776357E-15,0,0,11.74576,11.15847,0,0,225.0164,116.2435,0,11.74576,-11.74576,194.1505,46.22621,0.1113223,12.27432,0,0,116.2435
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,47.33113,47.33113,23.0905,23.0905,0,-1,0,23.0905,0,0,3.552714E-15,0,0,24.30579,23.0905,0,0,238.0672,104.4977,0,24.30579,-24.30579,168.5299,40.12609,0.1113223,25.39956,0,0,104.4977
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,46.28054,46.28054,19.18809,19.18809,0,-1,0,19.18809,0,0,0,0,0,20.19799,19.18809,0,0,265.0736,80.19195,0,20.19799,-20.19799,147.2393,35.05692,0.1113223,21.1069,0,0,80.19195
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,45.39297,45.39297,11.03996,11.03996,0,0,0,11.03996,0,0,1.776357E-15,0,0,11.62101,11.03996,0,0,287.5159,59.99395,0,11.62101,-11.62101,134.9897,32.14035,0.1113223,12.14395,0,0,59.99395
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,1.815087,45.57298,45.03069,23.02491,23.02491,0,0,0,23.02491,7.883146,0,3.552714E-15,0,1.815087,24.23675,23.02491,0,0,300.4281,48.37295,0,22.42166,-22.42166,111.3552,26.5131,0.1113223,25.3274,1.45207,0,50.18803
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,13.05831,48.45271,44.47823,17.72014,17.72014,0,0,0,17.72014,73.69187,0,0,0,13.05831,18.65278,17.72014,0,0,325.341,25.95128,0,5.594477,-5.594477,105.4581,25.10903,0.1113223,19.49216,10.44664,0,39.00959
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,38.02553,58.61945,46.23526,0,0,0,0,0,0,0,0,0,0,38.02553,0,0,0,0,331.5571,20.35681,38.02553,0,38.02553,141.5323,33.6981,0.1112016,0,30.42043,0,58.38234
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,35.00197,62.5293,50.81802,16.95608,16.95608,0,-1,0,16.95608,206.4273,0,0,0,35.00197,17.8485,16.95608,0,0,293.5316,54.57979,17.15347,0,17.15347,157.8055,37.57267,0.1111472,18.65168,28.00158,0,89.58176
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,45.48666,71.03878,54.86644,38.34993,38.34993,0,0,0,38.34993,118.6095,0,0,0,45.48666,40.36835,38.34993,0,0,276.3781,70.01791,5.11831,0,5.11831,162.6612,38.72878,0.111131,42.18492,36.38932,0,115.5046
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,63.34765,83.11409,58.43484,8.312476,8.312476,0,0,0,8.312476,762.0792,0,0,0,63.34765,8.749974,8.312476,0,0,271.2598,74.62439,54.59768,0,54.59768,214.4571,51.06111,0.1109584,9.143723,50.67812,0,137.972
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,63.22463,86.35158,61.07944,9.544212,9.544212,0,0,0,9.544212,662.4395,0,0,0,63.22463,10.04654,9.544212,0,0,216.6621,123.7623,53.17809,0,53.17809,264.9062,63.07279,0.1107908,10.49863,50.5797,0,186.9869
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,68.808,92.63314,63.67876,6.074038,6.074038,0,0,0,6.074038,1132.821,0,0,0,68.808,6.393724,6.074038,0,0,163.4841,171.6226,62.41427,0,62.41427,324.1176,77.17071,0.1105947,6.681442,55.0464,0,240.4306
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,47.95734,84.0277,65.20937,0,0,0,-1,0,0,0,0,0,0,47.95734,0,0,0,0,101.0698,227.7954,47.95734,0,47.95734,369.614,88.00314,0.1104445,0,38.36587,0,275.7527
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,40.39256,81.10891,65.61693,11.76541,11.76541,0,-1,0,11.76541,343.3163,0,0,0,40.39256,12.38464,11.76541,0,0,53.11244,270.957,28.00793,0,28.00793,396.1846,94.32948,0.1103569,12.94195,32.31405,0,311.3496
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,22.40451,74.2345,66.07883,7.49026,7.49026,0,-1,0,7.49026,299.1153,0,0,0,22.40451,7.884484,7.49026,0,0,25.10452,296.1642,14.52003,0,14.52003,409.9595,97.60921,0.1103116,8.239285,17.92361,0,318.5687
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,10.66027,68.99809,65.26371,16.25089,16.25089,0,-1,0,16.25089,65.59804,0,0,0,10.66027,17.1062,16.25089,0,0,10.58449,309.2322,0,6.445937,-6.445937,403.1649,95.99145,0.1103116,17.87598,8.528214,0,319.8925
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.286274,64.14449,63.37083,29.34445,29.34445,0,-1,0,29.34445,7.791162,0,3.552714E-15,0,2.286274,30.88889,29.34445,0,0,17.74664,302.7863,0,28.60262,-28.60262,373.0151,88.81293,0.1103116,32.27889,1.829019,0,305.0725
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,61.64097,61.64097,40.76719,40.76719,0,-1,0,40.76719,0,0,7.105427E-15,0,0,42.91283,40.76719,0,0,49.52733,274.1836,0,42.91283,-42.91283,327.781,78.04294,0.1103116,44.84391,0,0,274.1836
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,59.50355,59.50355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.20826,231.2708,0,0,0,327.781,78.04294,0.1103116,0,0,0,231.2708
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,57.00386,57.00386,55.06536,55.06536,0,-1,0,55.06536,0,0,7.105427E-15,0,0,57.96354,55.06536,0,0,97.20826,231.2708,0,57.96354,-57.96354,266.6821,63.4956,0.1103116,60.57189,0,0,231.2708
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,54.55851,54.55851,31.71076,31.71076,0,-1,0,31.71076,0,0,3.552714E-15,0,0,33.37975,31.71076,0,0,161.6122,173.3073,0,33.37975,-33.37975,231.4967,55.11816,0.1103116,34.88184,0,0,173.3073
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,52.57505,52.57505,30.78994,30.78994,0,-1,0,30.78994,0,0,3.552714E-15,0,0,32.41046,30.78994,0,0,198.7008,139.9275,0,32.41046,-32.41046,197.3331,46.98397,0.1103116,33.86893,0,0,139.9275
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,51.17124,51.17124,6.186783,6.186783,0,-1,0,6.186783,0,0,8.881784E-16,0,0,6.512403,6.186783,0,0,234.7124,107.517,0,6.512403,-6.512403,190.4684,45.34953,0.1103116,6.805461,0,0,107.517
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,49.72215,49.72215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.9484,101.0046,0,0,0,190.4684,45.34953,0.1103116,0,0,0,101.0046
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,48.49947,48.49947,53.22389,53.22389,0,-1,0,53.22389,0,0,7.105427E-15,0,0,56.02515,53.22389,0,0,241.9484,101.0046,0,56.02515,-56.02515,131.4127,31.28868,0.1103116,58.54628,0,0,101.0046
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,47.45793,47.45793,15.86972,15.86972,0,-1,0,15.86972,0,0,3.552714E-15,0,0,16.70496,15.86972,0,0,304.1986,44.97949,0,16.70496,-16.70496,113.8041,27.09617,0.1103116,17.45669,0,0,44.97949
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,46.40734,46.40734,15.07855,15.07855,0,-1,0,15.07855,0,0,1.776357E-15,0,0,15.87215,15.07855,0,0,322.7597,28.27453,0,15.87215,-15.87215,97.07342,23.11267,0.1103116,16.5864,0,0,28.27453
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,45.54693,45.54693,8.155489,8.155489,0,0,0,8.155489,0,0,0,0,0,8.584725,8.155489,0,0,340.3954,12.40238,0,8.584725,-8.584725,88.02432,20.95813,0.1103116,8.971038,0,0,12.40238
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,1.814838,45.72741,45.18466,0,0,0,0,0,0,0,0,0,0,1.814838,0,0,0,0,349.934,3.81765,1.814838,0,1.814838,89.74603,21.36806,0.110306,0,1.45187,0,5.632488
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,11.61683,48.17981,44.65031,22.02136,22.02136,81,0,22.761,22.02136,52.75255,0,0,0,11.61683,0,0,58.97863,56.02971,348.1191,5.451004,67.64654,0,67.64654,153.9212,36.64782,0.1105774,24.2235,9.293465,81,17.06783
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,34.49407,57.54106,46.38922,17.57731,17.57731,81,0,22.761,17.57731,196.2421,0,0,0,34.49407,0,0,63.42269,60.25156,280.4726,66.33289,94.74563,0,94.74563,243.8048,58.04864,0.1107632,19.33504,27.59526,81,100.827
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,46.83569,67.1333,50.94482,27.14023,27.14023,0,-1,0,27.14023,172.5692,0,0,0,46.83569,28.56866,27.14023,0,0,185.727,151.604,18.26702,0,18.26702,261.1344,62.17473,0.1107063,29.85425,37.46855,0,198.4396
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,61.94627,78.19911,54.96607,44.15,44.15,0,0,0,44.15,140.3087,0,0,0,61.94627,46.47368,44.15,0,0,167.4599,168.0443,15.47259,0,15.47259,275.813,65.66962,0.1106581,48.56499,49.55701,0,229.9905
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,70.29578,86.58644,58.43484,0,0,0,0,0,0,0,0,0,0,70.29578,0,0,0,0,151.9874,181.9696,70.29578,0,70.29578,342.5014,81.54779,0.1104398,0,56.23662,0,252.2654
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,69.93848,89.90726,61.13379,0,0,0,0,0,0,0,0,0,0,69.93848,0,0,0,0,81.69159,245.2358,69.93848,0,69.93848,408.8509,97.34525,0.1102234,0,55.95078,0,315.1743
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,61.91534,89.02201,63.7331,0,0,0,0,0,0,0,50.16224,0,0,61.91534,0,0,0,0,11.75311,308.1804,11.75311,0,11.75311,420.0009,100,0.1101871,0,49.53228,0,370.0958
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,57.17331,88.52064,65.26371,18.43604,18.43604,0,-1,0,18.43604,310.1171,37.76695,0,0,57.17331,19.40636,18.43604,0,0,0,318.7582,0,0,0,420.0009,100,0.1101871,20.27964,45.73865,0,375.9315
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,34.75836,78.76375,65.67127,21.84943,21.84943,0,-1,0,21.84943,159.0813,11.75896,0,0,34.75836,22.9994,21.84943,0,0,0,318.7582,0,0,0,420.0009,100,0.1101871,24.03437,27.80669,0,353.5166
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,17.25995,72.3186,66.12411,24.35413,24.35413,0,-1,0,24.35413,70.87073,0,3.552714E-15,0,17.25995,25.63593,24.35413,0,0,0,318.7582,0,8.375978,-8.375978,411.1718,97.89785,0.1101871,26.78955,13.80796,0,336.0182
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,12.61824,69.80965,65.36333,0,0,0,-1,0,0,0,3.311594,0,0,12.61824,0,0,0,0,9.306643,310.3822,9.306643,0,9.306643,420.0009,100,0.1101584,0,10.09459,0,323.0005
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.037098,64.11437,63.42517,0.7095022,0.7095022,0,-1,0,0.7095022,287.1165,1.290253,0,0,2.037098,0.7468445,0.7095022,0,0,0,318.7582,0,0,0,420.0009,100,0.1101584,0.7804524,1.629678,0,320.7953
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,61.7406,61.7406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1101584,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,59.60318,59.60318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1101584,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,57.11254,57.11254,31.3275,31.3275,0,-1,0,31.3275,0,0,3.552714E-15,0,0,32.97632,31.3275,0,0,0,318.7582,0,32.97632,-32.97632,385.2408,91.7238,0.1101584,34.46025,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,54.61285,54.61285,17.02237,17.02237,0,-1,0,17.02237,0,0,3.552714E-15,0,0,17.91828,17.02237,0,0,36.64035,285.7819,0,17.91828,-17.91828,366.3532,87.22678,0.1101584,18.7246,0,0,285.7819
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,52.67468,52.67468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1101584,0,0,0,267.8636
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,51.27992,51.27992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1101584,0,0,0,267.8636
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,49.82177,49.82177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1101584,0,0,0,267.8636
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,48.59909,48.59909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1101584,0,0,0,267.8636
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,47.58473,47.58473,23.51702,23.51702,0,-1,0,23.51702,0,0,3.552714E-15,0,0,24.75476,23.51702,0,0,56.54956,267.8636,0,24.75476,-24.75476,340.2594,81.01398,0.1101584,25.86872,0,0,267.8636
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,46.53413,46.53413,29.05499,29.05499,0,-1,0,29.05499,0,0,3.552714E-15,0,0,30.58421,29.05499,0,0,84.05484,243.1089,0,30.58421,-30.58421,308.0208,73.33815,0.1101584,31.96049,0,0,243.1089
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,45.67373,45.67373,24.95205,24.95205,0,0,0,24.95205,0,0,0,0,0,26.26531,24.95205,0,0,118.0373,212.5247,0,26.26531,-26.26531,280.3347,66.74624,0.1101584,27.44725,0,0,212.5247
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.773884,45.84235,45.31146,5.258966,5.258966,0,0,0,5.258966,33.73066,0,0,0,1.773884,5.535754,5.258966,0,0,147.221,186.2594,0,3.76187,-3.76187,276.3694,65.80211,0.1101584,5.784863,1.419107,0,188.0332
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,18.28551,50.41423,44.7771,0,0,0,0,0,0,0,0,0,0,18.28551,0,0,0,0,151.4008,182.4975,18.28551,0,18.28551,293.7166,69.93237,0.110102,0,14.62841,0,200.783
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,35.84553,58.15314,46.51602,0,0,0,0,0,0,0,0,0,0,35.84553,0,0,0,0,133.1153,198.9544,35.84553,0,35.84553,327.7226,78.02904,0.1099916,0,28.67642,0,234.8
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,57.47242,71.52367,51.01728,34.08881,34.08881,0,-1,0,34.08881,168.5961,0,0,0,57.47242,35.88296,34.08881,0,0,97.2698,231.2154,21.58946,0,21.58946,348.2042,82.90559,0.1099253,37.49769,45.97793,0,288.6878
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,57.92215,76.45963,55.02041,21.24295,21.24295,0,0,0,21.24295,272.6653,0,0,0,57.92215,22.361,21.24295,0,0,75.68034,250.6459,35.56115,0,35.56115,381.9404,90.93802,0.1098162,23.36725,46.33772,0,308.5681
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,66.84501,84.88957,58.48013,5.6795,5.6795,0,0,0,5.6795,1176.953,20.7474,0,0,66.84501,5.978421,5.6795,0,0,40.11919,282.6509,40.11919,0,40.11919,420.0009,100,0.1096933,6.247449,53.47601,0,349.496
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,70.24069,90.07029,61.13379,0,0,0,0,0,0,0,70.24069,0,0,70.24069,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1096933,0,56.19255,0,388.9989
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,62.34574,89.24397,63.7331,63.84408,63.84408,20.25,0,7.39125,63.84408,97.65312,16.45723,0,0,62.34574,45.8885,43.59408,0,0,0,318.7582,0,0,0,420.0009,100,0.1096933,70.22849,49.87659,81,381.104
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,54.77596,87.33203,65.26371,25.0316,25.0316,0,-1,0,25.0316,218.8272,28.4269,0,0,54.77596,26.34905,25.0316,0,0,0,318.7582,0,0,0,420.0009,100,0.1096933,27.53476,43.82076,0,373.5342
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,40.55501,81.29308,65.71655,0,0,0,-1,0,0,0,40.55501,0,0,40.55501,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1096933,0,32.44401,0,359.3132
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,35.92184,79.75845,66.12411,12.45045,12.45045,0,-1,0,12.45045,288.5183,22.8161,0,0,35.92184,13.10574,12.45045,0,0,0,318.7582,0,0,0,420.0009,100,0.1096933,13.6955,28.73747,0,354.6801
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,21.36416,73.07362,65.36333,25.23547,25.23547,0,-1,0,25.23547,84.65924,0,3.552714E-15,0,21.36416,26.56365,25.23547,0,0,0,318.7582,0,5.199495,-5.199495,414.5201,98.69506,0.1096933,27.75902,17.09133,0,340.1224
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.515452,63.99178,63.47951,22.09801,22.09801,0,-1,0,22.09801,6.857865,0,0,0,1.515452,23.26106,22.09801,0,0,5.777217,313.5587,0,21.74561,-21.74561,391.5982,93.23748,0.1096933,24.30781,1.212362,0,315.0742
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,61.79494,61.79494,30.47289,30.47289,0,-1,0,30.47289,0,0,3.552714E-15,0,0,32.07673,30.47289,0,0,29.93901,291.8131,0,32.07673,-32.07673,357.7863,85.18706,0.1096933,33.52018,0,0,291.8131
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,59.65752,59.65752,58.78668,58.78668,0,-1,0,58.78668,0,0,7.105427E-15,0,0,61.88071,58.78668,0,0,65.57982,259.7364,0,61.88071,-61.88071,292.5583,69.65662,0.1096933,64.66534,0,0,259.7364
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,57.21217,57.21217,10.11503,10.11503,0,-1,0,10.11503,0,0,1.776357E-15,0,0,10.6474,10.11503,0,0,134.3362,197.8557,0,10.6474,-10.6474,281.335,66.98439,0.1096933,11.12654,0,0,197.8557
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,54.71247,54.71247,11.49384,11.49384,0,-1,0,11.49384,0,0,1.776357E-15,0,0,12.09878,11.49384,0,0,146.1666,187.2083,0,12.09878,-12.09878,268.5818,63.94791,0.1096933,12.64323,0,0,187.2083
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,52.72902,52.72902,49.39461,49.39461,0,-1,0,49.39461,0,0,0,0,0,51.99433,49.39461,0,0,159.6097,175.1095,0,51.99433,-51.99433,213.7749,50.89869,0.1096933,54.33407,0,0,175.1095
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,51.32521,51.32521,20.639,20.639,0,-1,0,20.639,0,0,3.552714E-15,0,0,21.72526,20.639,0,0,217.3812,123.1152,0,21.72526,-21.72526,190.8745,45.44622,0.1096933,22.7029,0,0,123.1152
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,49.90328,49.90328,22.48096,22.48096,0,-1,0,22.48096,0,0,3.552714E-15,0,0,23.66417,22.48096,0,0,241.5204,101.3899,0,23.66417,-23.66417,165.9303,39.50713,0.1096933,24.72906,0,0,101.3899
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,48.68061,48.68061,10.53537,10.53537,0,-1,0,10.53537,0,0,1.776357E-15,0,0,11.08986,10.53537,0,0,267.8139,77.72573,0,11.08986,-11.08986,154.2405,36.72387,0.1096933,11.58891,0,0,77.72573
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,47.63001,47.63001,22.85625,22.85625,0,-1,0,22.85625,0,0,0,0,0,24.05921,22.85625,0,0,280.136,66.63587,0,24.05921,-24.05921,128.8799,30.68563,0.1096933,25.14188,0,0,66.63587
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,46.61564,46.61564,13.04155,13.04155,0,-1,0,13.04155,0,0,0,0,0,13.72794,13.04155,0,0,306.8684,42.57666,0,13.72794,-13.72794,114.4094,27.24027,0.1096933,14.3457,0,0,42.57666
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,45.74619,45.74619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,322.1217,28.84871,0,0,0,114.4094,27.24027,0.1096933,0,0,0,28.84871
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.639026,45.91088,45.42014,14.49785,14.49785,0,0,0,14.49785,11.3053,0,1.776357E-15,0,1.639026,15.26089,14.49785,0,0,322.1217,28.84871,0,13.62187,-13.62187,100.0507,23.82154,0.1096933,15.94763,1.311221,0,30.48774
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,19.015,50.76116,44.88578,2.843562,2.843562,0,0,0,2.843562,668.7035,0,0,0,19.015,2.993223,2.843562,0,0,337.2571,15.22685,16.02177,0,16.02177,115.2503,27.44048,0.1096444,3.127918,15.212,0,34.24184
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,26.42038,54.98397,46.58847,20.75854,20.75854,0,0,0,20.75854,127.2748,0,0,0,26.42038,21.85109,20.75854,0,0,321.2353,29.64644,4.569293,0,4.569293,119.5851,28.47258,0.1096304,22.83439,21.13631,0,56.06683
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,35.69588,63.08901,51.09879,23.67639,23.67639,0,-1,0,23.67639,150.7657,0,0,0,35.69588,24.92252,23.67639,0,0,316.666,33.7588,10.77337,0,10.77337,129.8056,30.90603,0.1095975,26.04403,28.55671,0,69.45469
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,62.08424,78.3942,55.07475,0,0,0,0,0,0,0,0,0,0,62.08424,0,0,0,0,305.8927,43.45484,62.08424,0,62.08424,188.7039,44.92941,0.1094083,0,49.66739,0,105.5391
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,57.37962,80.3601,58.48013,32.04365,32.04365,0,0,0,32.04365,179.0671,0,0,0,57.37962,33.73016,32.04365,0,0,243.8084,99.33066,23.64946,0,23.64946,211.1397,50.27126,0.1093364,35.24801,45.90369,0,156.7103
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,60.95272,85.29256,61.13379,49.7976,49.7976,0,0,0,49.7976,122.4009,0,0,0,60.95272,52.41852,49.7976,0,0,220.159,120.6152,8.534203,0,8.534203,219.236,52.19894,0.1093104,54.77736,48.76218,0,181.5679
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,58.01988,87.0565,63.7331,59.63991,59.63991,0,0,0,59.63991,97.28365,7.105427E-15,0,0,58.01988,62.77885,59.63991,0,0,211.6247,128.296,0,4.758971,-4.758971,214.2196,51.00456,0.1093104,65.6039,46.4159,0,186.3158
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,39.13891,80.16579,65.26371,57.58057,57.58057,0,-1,0,57.58057,67.97243,0,0,0,39.13891,60.61113,57.58057,0,0,216.9125,123.537,0,21.47222,-21.47222,191.5859,45.61559,0.1093104,63.33863,31.31113,0,162.6759
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,34.03197,78.51067,65.71655,28.81564,28.81564,0,-1,0,28.81564,118.1025,0,0,0,34.03197,30.33225,28.81564,0,0,240.7705,102.0648,3.699725,0,3.699725,195.0957,46.45127,0.1092992,31.6972,27.22558,0,136.0967
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,18.70361,72.86375,66.12411,71.05377,68.7,0,-1,0,68.7,27.22506,0,2.353769,9.459146,18.70361,72.31579,68.7,0,0,237.0708,105.3945,0,53.61217,-53.61217,138.5836,32.99602,0.1092992,78.15915,14.96289,0,124.0981
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,11.99598,69.58346,65.36333,0,0,0,-1,0,0,0,0,0,0,11.99598,0,0,0,0,296.6399,51.78234,11.99598,0,11.99598,149.9639,35.70563,0.1092628,0,9.596787,0,63.77833
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.404518,63.95416,63.47951,0,0,0,-1,0,0,0,0,0,0,1.404518,0,0,0,0,284.6439,62.57873,1.404518,0,1.404518,151.2964,36.02288,0.1092585,0,1.123614,0,63.98325
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,61.79494,61.79494,25.22017,25.22017,0,-1,0,25.22017,0,0,0,0,0,26.54755,25.22017,0,0,283.2394,63.84279,0,26.54755,-26.54755,123.3128,29.36013,0.1092585,27.74219,0,0,63.84279
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,59.65752,59.65752,37.82103,35.43048,0,-1,0,35.43048,0,0,2.390545,6.172647,0,37.29524,35.43048,0,0,312.7366,37.29524,0,37.29524,-37.29524,84.00017,20,0.1092585,41.60313,0,0,37.29524
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,57.21217,57.21217,30.78267,0,0,-1,0,0,0,0,30.78267,33.86093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092585,33.86093,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,54.76682,54.76682,39.82964,0,0,-1,0,0,0,0,39.82964,43.8126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092585,43.8126,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,52.77431,52.77431,2.120664,0,0,-1,0,0,0,0,2.120664,2.332731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092585,2.332731,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,51.37955,51.37955,17.62198,0,0,-1,0,0,0,0,17.62198,19.38418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092585,19.38418,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,49.94857,49.94857,43.13812,0,0,-1,0,0,0,0,43.13812,47.45193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092585,47.45193,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,48.69872,48.69872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092585,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,47.68435,47.68435,11.9551,0,0,-1,0,0,0,0,11.9551,13.15061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092585,13.15061,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,46.66093,46.66093,34.07594,0,0,-1,0,0,0,0,34.07594,37.48353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1092585,37.48353,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,45.8277,45.8277,11.55661,11.55661,81,0,22.761,11.55661,0,0,0,0,0,0,0,69.44338,65.97121,354.1758,0,65.97121,0,65.97121,146.586,34.90135,0.1095321,12.71228,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.139842,45.83371,45.49259,0,0,72.31579,0,20.56389,0,0,0,0,0,1.139842,0,0,72.31579,68.7,288.2046,59.3741,69.83984,0,69.83984,212.8418,50.67653,0.1097254,0,0.9118735,81,60.51394
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,18.49701,50.69838,44.98541,31.42979,31.42979,81,0,22.761,31.42979,58.85186,7.105427E-15,0,0,18.49701,0,0,49.57021,47.09171,218.3647,122.2299,65.58871,0,65.58871,275.0648,65.49148,0.1099983,34.57277,14.79761,81,140.727
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,20.82855,53.20124,46.66093,41.2813,41.2813,81,0,22.761,41.2813,50.45517,0,0,0,20.82855,0,0,39.7187,37.73277,152.776,181.2598,58.56132,0,58.56132,330.6209,78.71911,0.1102819,45.40942,16.66284,81,202.0883
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,20.54309,57.79717,51.14407,40.61824,40.61824,0,-1,0,40.61824,50.57602,0,7.105427E-15,0,20.54309,42.75604,40.61824,0,0,94.21471,233.965,0,22.21295,-22.21295,307.2064,73.14423,0.1102819,44.68006,16.43447,0,254.5081
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,56.09092,75.72111,55.07475,0,0,0,0,0,0,0,0,0,0,56.09092,0,0,0,0,118.8958,211.752,56.09092,0,56.09092,360.4189,85.81386,0.1101116,0,44.87273,0,267.843
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,53.78173,78.73348,58.48013,17.74635,17.74635,0,0,0,17.74635,303.0581,0,0,0,53.78173,18.68036,17.74635,0,0,62.80486,262.2339,35.10137,0,35.10137,393.719,93.74243,0.1100053,19.52098,43.02539,0,316.0156
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,60.65326,85.14581,61.13379,47.71252,47.71252,0,0,0,47.71252,127.1223,0,0,0,60.65326,50.2237,47.71252,0,0,27.70349,293.8251,10.42956,0,10.42956,403.6133,96.09823,0.1099738,52.48377,48.52261,0,354.4783
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,71.70941,94.34574,63.7331,0,0,0,0,0,0,0,54.43549,0,0,71.70941,0,0,0,0,17.27393,303.2117,17.27393,0,17.27393,420.0009,100,0.1099216,0,57.36753,0,374.9211
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,53.31731,86.62197,65.26371,0,0,0,-1,0,0,0,53.31731,0,0,53.31731,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1099216,0,42.65385,0,372.0755
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,27.39825,75.7591,65.67127,0.3147416,0.3147416,0,-1,0,0.3147416,8705.001,27.06695,0,0,27.39825,0.3313069,0.3147416,0,0,0,318.7582,0,0,0,420.0009,100,0.1099216,0.3462157,21.9186,0,346.1565
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,22.2636,74.22811,66.12411,0,0,0,-1,0,0,0,22.2636,0,0,22.2636,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1099216,0,17.81088,0,341.0218
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,5.14156,67.14058,65.36333,0,0,0,-1,0,0,0,5.14156,0,0,5.14156,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1099216,0,4.113248,0,323.8998
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.118354,63.85719,63.47951,14.73949,14.73949,0,-1,0,14.73949,7.587466,0,1.776357E-15,0,1.118354,15.51525,14.73949,0,0,0,318.7582,0,14.3969,-14.3969,404.8252,96.38676,0.1099216,16.21344,0.894683,0,319.8766
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,61.84928,61.84928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.99655,304.3613,0,0,0,404.8252,96.38676,0.1099216,0,0,0,304.3613
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,59.7028,59.7028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.99655,304.3613,0,0,0,404.8252,96.38676,0.1099216,0,0,0,304.3613
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,57.25745,57.25745,1.704127,1.704127,0,-1,0,1.704127,0,0,2.220446E-16,0,0,1.793818,1.704127,0,0,15.99655,304.3613,0,1.793818,-1.793818,402.9343,95.93655,0.1099216,1.87454,0,0,304.3613
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,54.8121,54.8121,11.90321,11.90321,0,-1,0,11.90321,0,0,1.776357E-15,0,0,12.52969,11.90321,0,0,17.98969,302.5675,0,12.52969,-12.52969,389.7269,92.79192,0.1099216,13.09353,0,0,302.5675
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,52.82865,52.82865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.91157,290.0378,0,0,0,389.7269,92.79192,0.1099216,0,0,0,290.0378
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,51.42484,51.42484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.91157,290.0378,0,0,0,389.7269,92.79192,0.1099216,0,0,0,290.0378
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,50.00291,50.00291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.91157,290.0378,0,0,0,389.7269,92.79192,0.1099216,0,0,0,290.0378
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,48.78023,48.78023,19.40719,19.40719,0,-1,0,19.40719,0,0,3.552714E-15,0,0,20.42862,19.40719,0,0,31.91157,290.0378,0,20.42862,-20.42862,368.1932,87.66487,0.1099216,21.34791,0,0,290.0378
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,47.75681,47.75681,14.78758,14.78758,0,-1,0,14.78758,0,0,0,0,0,15.56587,14.78758,0,0,54.61003,269.6092,0,15.56587,-15.56587,351.7853,83.75825,0.1099216,16.26633,0,0,269.6092
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,46.74244,46.74244,10.44566,10.44566,0,-1,0,10.44566,0,0,0,0,0,10.99543,10.44566,0,0,71.90545,254.0433,0,10.99543,-10.99543,340.1952,80.99868,0.1099216,11.49022,0,0,254.0433
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,45.90015,45.90015,46.91259,46.91259,0,0,0,46.91259,0,0,7.105427E-15,0,0,49.38167,46.91259,0,0,84.12259,243.0479,0,49.38167,-49.38167,288.1423,68.60517,0.1099216,51.60384,0,0,243.0479
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.753222,46.09968,45.5741,36.57704,36.57704,0,0,0,36.57704,4.79323,0,0,0,1.753222,38.50215,36.57704,0,0,138.9911,193.6662,0,36.74892,-36.74892,249.4055,59.38215,0.1099216,40.23475,1.402577,0,195.4194
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,9.551242,47.95557,45.05787,47.68983,47.68983,0,0,0,47.68983,20.02784,0,7.105427E-15,0,9.551242,50.19982,47.68983,0,0,179.8233,156.9173,0,40.64858,-40.64858,206.5582,49.18042,0.1099216,52.45881,7.640993,0,166.4685
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,16.48399,51.8732,46.74244,10.15589,10.15589,0,0,0,10.15589,162.3096,0,0,0,16.48399,10.69041,10.15589,0,0,224.9883,116.2687,5.793577,0,5.793577,212.0544,50.48905,0.1099041,11.17148,13.18719,0,132.7527
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,22.92705,58.66779,51.19841,55.75584,55.75584,0,-1,0,55.75584,41.12045,0,0,0,22.92705,58.69036,55.75584,0,0,219.1948,121.4829,0,35.76331,-35.76331,174.3566,41.51339,0.1099041,61.33142,18.34164,0,144.41
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,35.59678,67.40226,55.07475,38.55672,38.55672,0,0,0,38.55672,92.32316,0,0,0,35.59678,40.58602,38.55672,0,0,258.9318,85.71964,0,4.989241,-4.989241,169.0975,40.26122,0.1099041,42.41239,28.47742,0,121.3164
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,25.84718,67.43325,58.48013,0,0,0,0,0,0,0,0,0,0,25.84718,0,0,0,0,264.4754,80.7304,25.84718,0,25.84718,193.6183,46.09949,0.1098261,0,20.67775,0,106.5776
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,19.03795,67.68589,61.07944,2.394064,2.394064,0,0,0,2.394064,795.2147,0,0,0,19.03795,2.520068,2.394064,0,0,238.6282,103.9929,16.51788,0,16.51788,209.2885,49.8305,0.1097763,2.633471,15.23036,0,123.0308
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,14.368,68.70121,63.67876,47.1763,47.1763,0,0,0,47.1763,30.45598,0,0,0,14.368,49.65926,47.1763,0,0,222.1103,118.859,0,35.29126,-35.29126,172.0883,40.97331,0.1097763,51.89393,11.4944,0,133.227
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,31.65477,76.9714,65.20937,19.76157,19.76157,0,-1,0,19.76157,160.1834,0,0,0,31.65477,20.80166,19.76157,0,0,261.3228,83.5677,10.85311,0,10.85311,182.3844,43.42477,0.1097436,21.73773,25.32381,0,115.2225
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,18.12658,72.11259,65.61693,10.17093,10.17093,0,-1,0,10.17093,178.2194,0,0,0,18.12658,10.70625,10.17093,0,0,250.4697,93.33549,7.420331,0,7.420331,189.424,45.10085,0.1097212,11.18803,14.50126,0,111.4621
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,14.30384,71.16927,66.07883,0,0,0,-1,0,0,0,0,0,0,14.30384,0,0,0,0,243.0494,100.0138,14.30384,0,14.30384,202.9938,48.33176,0.1096782,0,11.44307,0,114.3176
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.101213,66.42989,65.36333,54.05071,54.05071,0,-1,0,54.05071,5.737599,0,7.105427E-15,0,3.101213,56.89549,54.05071,0,0,228.7455,112.8873,0,53.79427,-53.79427,146.2896,34.8308,0.1096782,59.45578,2.48097,0,115.9885
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.603408,64.02163,63.47951,31.99401,31.99401,0,-1,0,31.99401,5.01159,0,7.105427E-15,0,1.603408,33.6779,31.99401,0,0,288.5169,59.09298,0,32.07449,-32.07449,112.4801,26.78094,0.1096782,35.19341,1.282727,0,60.69638
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,61.84928,61.84928,28.22208,25.66756,0,-1,0,25.66756,0,0,2.554522,5.37673,0,27.01848,25.66756,0,0,324.1553,27.01848,0,27.01848,-27.01848,84.00017,20,0.1096782,31.04429,0,0,27.01848
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,59.75714,59.75714,8.978905,0,0,-1,0,0,0,0,8.978905,9.876795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096782,9.876795,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,57.31179,57.31179,8.920105,0,0,-1,0,0,0,0,8.920105,9.812116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096782,9.812116,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,54.86644,54.86644,10.30517,0,0,-1,0,0,0,0,10.30517,11.33568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096782,11.33568,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,52.88299,52.88299,41.1849,0,0,-1,0,0,0,0,41.1849,45.30339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096782,45.30339,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,51.47918,51.47918,7.968781,0,0,-1,0,0,0,0,7.968781,8.765659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096782,8.765659,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,50.05725,50.05725,39.12313,0,0,-1,0,0,0,0,39.12313,43.03544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096782,43.03544,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,48.83457,48.83457,0.9905606,0,0,-1,0,0,0,0,0.9905606,1.089617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096782,1.089617,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,47.81115,47.81115,8.258685,0,0,-1,0,0,0,0,8.258685,9.084554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096782,9.084554,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,46.79678,46.79678,4.952146,0,0,-1,0,0,0,0,4.952146,5.44736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096782,5.44736,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,45.95449,45.95449,18.21718,18.21718,81,0,22.761,18.21718,0,0,0,0,0,0,0,62.78282,59.64368,354.1758,0,59.64368,0,59.64368,140.5831,33.47211,0.1099666,20.03889,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.7441753,45.86932,45.64656,46.84562,46.84562,81,0,22.761,46.84562,1.58857,0,0,0,0.7441753,0,0,34.15438,32.44667,294.5321,53.67931,33.19084,0,33.19084,172.0707,40.96914,0.1101348,51.53018,0.5953402,81,54.42349
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,23.47163,52.47417,45.13937,0,0,72.31579,0,20.56389,0,0,0,0,0,23.47163,0,0,72.31579,68.7,261.3413,83.55107,92.17163,0,92.17163,259.5124,61.78855,0.1102572,0,18.77731,81,107.0227
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,40.33206,60.06282,46.79678,28.43497,28.43497,81,0,22.761,28.43497,141.8397,0,0,0,40.33206,0,0,52.56503,49.93678,169.1696,166.5055,90.26884,0,90.26884,345.149,82.17816,0.1104511,31.27846,32.26565,81,206.8376
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,52.65477,69.77499,51.22558,33.38514,33.38514,0,-1,0,33.38514,157.7192,0,0,0,52.65477,35.14226,33.38514,0,0,78.90081,247.7475,17.51251,0,17.51251,361.7628,86.13383,0.1103985,36.72366,42.12382,0,300.4023
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,68.74523,81.52665,55.07475,4.587783,4.587783,0,0,0,4.587783,1498.441,2.527693,0,0,68.74523,4.829245,4.587783,0,0,61.38829,263.5088,61.38829,0,61.38829,420.0009,100,0.1102144,5.046561,54.99619,0,332.254
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,69.4226,86.19491,58.48013,29.52223,29.52223,0,0,0,29.52223,235.1537,38.34657,0,0,69.4226,31.07603,29.52223,0,0,0,318.7582,0,0,0,420.0009,100,0.1102144,32.47445,55.53808,0,388.1808
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,66.46136,88.00075,61.07944,24.34604,24.34604,0,0,0,24.34604,272.9864,40.83395,0,0,66.46136,25.62741,24.34604,0,0,0,318.7582,0,0,0,420.0009,100,0.1102144,26.78064,53.16909,0,385.2196
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,61.2868,88.63145,63.67876,11.44072,11.44072,0,0,0,11.44072,535.6899,49.24393,0,0,61.2868,12.04287,11.44072,0,0,0,318.7582,0,0,0,420.0009,100,0.1102144,12.58479,49.02944,0,380.045
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,56.64653,88.19029,65.20937,0,0,0,-1,0,0,0,56.64653,0,0,56.64653,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1102144,0,45.31722,0,375.4048
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,45.51552,83.38715,65.61693,29.68182,29.68182,0,-1,0,29.68182,153.3448,14.2715,0,0,45.51552,31.24402,29.68182,0,0,0,318.7582,0,0,0,420.0009,100,0.1102144,32.65,36.41242,0,364.2737
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,39.42137,81.21021,66.07883,5.041523,5.041523,0,-1,0,5.041523,781.9337,34.1145,0,0,39.42137,5.306867,5.041523,0,0,0,318.7582,0,0,0,420.0009,100,0.1102144,5.545676,31.53709,0,358.1796
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,19.40757,72.32912,65.36333,95.59246,68.7,0,-1,0,68.7,28.24973,0,26.89246,36.45171,19.40757,72.31579,68.7,0,0,0,318.7582,0,52.90822,-52.90822,364.2307,86.72141,0.1102144,105.1517,15.52605,0,338.1658
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.098642,64.18991,63.47951,49.1742,49.1742,0,-1,0,49.1742,4.26777,0,0,0,2.098642,51.76231,49.1742,0,0,58.78691,265.85,0,49.66367,-49.66367,311.8806,74.25713,0.1102144,54.09162,1.678913,0,267.9486
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,61.89456,61.89456,29.6362,29.6362,0,-1,0,29.6362,0,0,3.552714E-15,0,0,31.196,29.6362,0,0,113.9688,216.1863,0,31.196,-31.196,278.9971,66.42775,0.1102144,32.59982,0,0,216.1863
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,59.81149,59.81149,26.24246,26.24246,0,-1,0,26.24246,0,0,3.552714E-15,0,0,27.62365,26.24246,0,0,148.631,184.9903,0,27.62365,-27.62365,249.8792,59.49493,0.1102144,28.86671,0,0,184.9903
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,57.36613,57.36613,4.291791,4.291791,0,-1,0,4.291791,0,0,0,0,0,4.517675,4.291791,0,0,179.3239,157.3667,0,4.517675,-4.517675,245.1172,58.36111,0.1102144,4.720971,0,0,157.3667
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,54.92078,54.92078,12.95079,12.95079,0,-1,0,12.95079,0,0,1.776357E-15,0,0,13.63241,12.95079,0,0,184.3436,152.849,0,13.63241,-13.63241,230.7473,54.93974,0.1102144,14.24587,0,0,152.849
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,52.92827,52.92827,32.94651,32.94651,0,-1,0,32.94651,0,0,7.105427E-15,0,0,34.68054,32.94651,0,0,199.4907,139.2166,0,34.68054,-34.68054,194.1909,46.23582,0.1102144,36.24116,0,0,139.2166
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,51.53352,51.53352,24.34467,24.34467,0,-1,0,24.34467,0,0,3.552714E-15,0,0,25.62596,24.34467,0,0,238.0246,104.5361,0,25.62596,-25.62596,167.1787,39.80438,0.1102144,26.77913,0,0,104.5361
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,50.10254,50.10254,25.47241,25.47241,0,-1,0,25.47241,0,0,3.552714E-15,0,0,26.81307,25.47241,0,0,266.4979,78.9101,0,26.81307,-26.81307,138.9153,33.075,0.1102144,28.01966,0,0,78.9101
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,48.87986,48.87986,9.593965,9.593965,0,-1,0,9.593965,0,0,1.776357E-15,0,0,10.09891,9.593965,0,0,296.2902,52.09703,0,10.09891,-10.09891,128.2701,30.54043,0.1102144,10.55336,0,0,52.09703
