Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,49.10628,49.10628,21.74409,5.709654,0,-1,0,5.709654,0,0,16.03444,18.20885,0,6.010162,5.709654,0,0,347.4978,6.010162,0,6.010162,-6.010162,84.00017,20,0.1117984,23.9185,0,0,6.010162
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,48.11908,48.11908,5.047945,0,0,-1,0,0,0,0,5.047945,5.55274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117984,5.55274,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,47.15,47.15,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117984,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,46.51602,46.51602,33.08222,33.08222,81,0,22.761,33.08222,0,0,0,0,0,0,0,47.91778,45.52189,354.1758,0,45.52189,0,45.52189,127.186,30.28233,0.1119972,36.39044,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,1.865663,46.8425,46.28054,19.5136,19.5136,81,0,22.761,19.5136,9.560835,0,0,0,1.865663,0,0,61.4864,58.41209,308.6539,40.9697,60.27775,0,60.27775,184.3705,43.89766,0.1122419,21.46495,1.49253,81,42.83537
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,17.63568,51.32427,45.85487,35.27072,35.27072,81,0,22.761,35.27072,50.00092,0,0,0,17.63568,0,0,45.72928,43.44282,248.3762,95.21967,61.0785,0,61.0785,242.3147,57.69386,0.1124837,38.79779,14.10855,81,112.8554
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,11.20951,50.68429,47.22245,23.28878,23.28878,81,0,22.761,23.28878,48.13264,0,0,0,11.20951,0,0,57.71122,54.82566,187.2977,150.1903,66.03516,0,66.03516,304.9611,72.60965,0.1127116,25.61766,8.967606,81,161.3998
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,26.69653,59.86806,51.09879,61.82951,61.82951,0,-1,0,61.82951,43.17765,0,0,0,26.69653,65.08369,61.82951,0,0,121.2625,209.622,0,38.38717,-38.38717,264.4975,62.97547,0.1127116,68.01247,21.35722,0,236.3185
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,31.52914,65.14977,54.40454,45.28229,45.28229,0,0,0,45.28229,69.62797,0,0,0,31.52914,47.66557,45.28229,0,0,163.9149,171.2348,0,16.13643,-16.13643,247.4882,58.92565,0.1127116,49.81052,25.22331,0,202.7639
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,34.76433,69.76621,57.5201,0,0,0,0,0,0,0,0,0,0,34.76433,0,0,0,0,181.8443,155.0984,34.76433,0,34.76433,280.4686,66.77809,0.1126191,0,27.81146,0,189.8627
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,19.88101,66.86955,60.01073,6.764512,6.764512,0,0,0,6.764512,293.9017,0,0,0,19.88101,7.120538,6.764512,0,0,147.0799,186.3863,12.76047,0,12.76047,292.5742,69.66039,0.1125852,7.440963,15.90481,0,206.2673
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,17.70453,68.80337,62.61005,22.21902,22.21902,0,0,0,22.21902,79.68188,0,0,0,17.70453,23.38844,22.21902,0,0,134.3195,197.8707,0,5.68391,-5.68391,286.5828,68.23387,0.1125852,24.44092,14.16363,0,215.5752
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,22.25237,72.17265,64.195,50.71847,50.71847,0,-1,0,50.71847,43.87428,0,7.105427E-15,0,22.25237,53.38787,50.71847,0,0,140.6349,192.1868,0,31.1355,-31.1355,253.7631,60.41967,0.1125852,55.79032,17.80189,0,214.4391
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,4.855046,66.37121,64.70219,22.93541,22.93541,0,-1,0,22.93541,21.16834,0,3.552714E-15,0,4.855046,24.14254,22.93541,0,0,175.2299,161.0513,0,19.28749,-19.28749,233.4323,55.57901,0.1125852,25.22895,3.884037,0,165.9063
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,15.1321,70.62766,65.26371,23.45074,23.45074,0,-1,0,23.45074,64.52717,0,0,0,15.1321,24.68499,23.45074,0,0,196.6605,141.7638,0,9.552891,-9.552891,223.3627,53.18149,0.1125852,25.79582,12.10568,0,156.8959
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,10.02151,68.19247,64.70219,20.90299,20.90299,0,-1,0,20.90299,47.94297,0,0,0,10.02151,22.00315,20.90299,0,0,207.2748,132.2109,0,11.98163,-11.98163,210.733,50.17441,0.1125852,22.99329,8.017212,0,142.2324
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.250679,63.73174,62.97232,74.62813,68.7,0,-1,0,68.7,3.276097,1.421085E-14,5.928124,13.39094,2.250679,72.31579,68.7,0,0,220.5877,120.2293,0,70.06511,-70.06511,136.8778,32.5899,0.1125852,82.09093,1.800543,0,122.48
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,61.59568,61.59568,14.95951,14.95951,0,-1,0,14.95951,0,0,1.776357E-15,0,0,15.74685,14.95951,0,0,298.4378,50.16417,0,15.74685,-15.74685,120.2792,28.63785,0.1125852,16.45546,0,0,50.16417
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,59.60318,59.60318,50.07292,32.69645,0,-1,0,32.69645,0,0,17.37648,22.38377,0,34.41731,32.69645,0,0,315.9344,34.41731,0,34.41731,-34.41731,84.00017,20,0.1125852,55.08022,0,0,34.41731
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,57.21217,57.21217,31.99237,0,0,-1,0,0,0,0,31.99237,35.19161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125852,35.19161,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,54.76682,54.76682,35.25434,0,0,-1,0,0,0,0,35.25434,38.77978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125852,38.77978,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,52.92827,52.92827,9.201803,0,0,-1,0,0,0,0,9.201803,10.12198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125852,10.12198,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,51.60597,51.60597,14.36126,0,0,-1,0,0,0,0,14.36126,15.79739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125852,15.79739,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,50.22933,50.22933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125852,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,49.10628,49.10628,31.35825,0,0,-1,0,0,0,0,31.35825,34.49407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125852,34.49407,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,48.11908,48.11908,0.6797449,0,0,-1,0,0,0,0,0.6797449,0.7477193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125852,0.7477193,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,47.15,47.15,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125852,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,46.48885,46.48885,18.23526,18.23526,81,0,22.761,18.23526,0,0,0,0,0,0,0,62.76474,59.62651,354.1758,0,59.62651,0,59.62651,140.5668,33.46823,0.1128294,20.05878,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.509392,46.73487,46.28054,4.368747,4.368747,76.68454,0,21.66919,4.368747,34.54978,0,0,0,1.509392,0,0,72.31579,68.7,294.5493,53.66385,70.20939,0,70.20939,207.1733,49.32688,0.1130162,4.805622,1.207514,81,55.17325
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,19.4782,51.89114,45.8277,28.68407,28.68407,81,0,22.761,28.68407,67.906,0,0,0,19.4782,0,0,52.31593,49.70014,224.3399,116.8523,69.17834,0,69.17834,272.8016,64.95264,0.1132336,31.55247,15.58256,81,136.3305
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,31.60111,57.4314,47.22245,18.64271,18.64271,81,0,22.761,18.64271,169.5092,0,0,0,31.60111,0,0,62.35729,59.23943,155.1616,179.1128,90.84053,0,90.84053,358.9806,85.47139,0.1133927,20.50698,25.28089,81,210.7139
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,60.54818,72.86202,51.04445,16.05826,16.05826,0,-1,0,16.05826,377.0532,0,0,0,60.54818,16.90343,16.05826,0,0,64.32104,260.8693,43.64475,0,43.64475,400.3856,95.32971,0.1132769,17.66408,48.43854,0,321.4175
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,63.36284,78.04057,54.30492,72.53685,72.53685,31.98462,0,10.36011,72.53685,87.35262,3.552714E-15,0,0,63.36284,42.68655,40.55223,0,0,20.67629,300.1496,20.67629,0,20.67629,420.0009,100,0.1132993,79.79053,50.69027,81,363.5124
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,67.15355,83.63564,57.36613,27.72513,27.72513,0,0,0,27.72513,242.2118,37.9692,0,0,67.15355,29.18435,27.72513,0,0,0,318.7582,0,0,0,420.0009,100,0.1132993,30.49765,53.72284,0,385.9118
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,60.19627,83.41888,59.91111,12.49002,12.49002,0,0,0,12.49002,481.9549,47.04888,0,0,60.19627,13.14739,12.49002,0,0,0,318.7582,0,0,0,420.0009,100,0.1132993,13.73902,48.15702,0,378.9545
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,46.66935,80.29781,62.51043,0,0,0,0,0,0,0,46.66935,0,0,46.66935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132993,0,37.33548,0,365.4276
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,45.42021,81.56893,64.08632,0,0,0,-1,0,0,0,45.42021,0,0,45.42021,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132993,0,36.33617,0,364.1784
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,37.51272,78.7186,64.59351,0,0,0,-1,0,0,0,37.51272,0,0,37.51272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132993,0,30.01018,0,356.2709
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,35.20034,78.43509,65.20937,21.80956,21.80956,0,-1,0,21.80956,161.3987,12.24291,0,0,35.20034,22.95743,21.80956,0,0,0,318.7582,0,0,0,420.0009,100,0.1132993,23.99052,28.16027,0,353.9586
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,16.41019,70.45764,64.64784,21.70112,21.70112,0,-1,0,21.70112,75.61909,0,0,0,16.41019,22.84328,21.70112,0,0,0,318.7582,0,6.433094,-6.433094,413.2198,98.38546,0.1132993,23.87123,13.12815,0,335.1684
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.119061,63.63249,62.91798,0,0,0,-1,0,0,0,0,0,0,2.119061,0,0,0,0,7.147882,312.3251,2.119061,0,2.119061,415.2301,98.86411,0.1132937,0,1.695249,0,314.4442
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,61.54134,61.54134,11.63368,11.63368,0,-1,0,11.63368,0,0,0,0,0,12.24598,11.63368,0,0,5.028821,314.2323,0,12.24598,-12.24598,402.3217,95.79069,0.1132937,12.79705,0,0,314.2323
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,59.55789,59.55789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.63546,301.9863,0,0,0,402.3217,95.79069,0.1132937,0,0,0,301.9863
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,57.21217,57.21217,16.31586,16.31586,0,-1,0,16.31586,0,0,3.552714E-15,0,0,17.17459,16.31586,0,0,18.63546,301.9863,0,17.17459,-17.17459,384.2181,91.48032,0.1132937,17.94744,0,0,301.9863
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,54.76682,54.76682,5.345287,5.345287,0,-1,0,5.345287,0,0,8.881784E-16,0,0,5.626618,5.345287,0,0,37.71834,284.8117,0,5.626618,-5.626618,378.2871,90.06818,0.1132937,5.879816,0,0,284.8117
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,52.92827,52.92827,18.51207,18.51207,0,-1,0,18.51207,0,0,0,0,0,19.48639,18.51207,0,0,43.97013,279.1851,0,19.48639,-19.48639,357.7466,85.1776,0.1132937,20.36328,0,0,279.1851
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,51.60597,51.60597,29.19464,29.19464,0,-1,0,29.19464,0,0,3.552714E-15,0,0,30.7312,29.19464,0,0,65.62168,259.6987,0,30.7312,-30.7312,325.3531,77.46487,0.1132937,32.1141,0,0,259.6987
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,50.2565,50.2565,27.68193,27.68193,0,-1,0,27.68193,0,0,3.552714E-15,0,0,29.13888,27.68193,0,0,99.76746,228.9675,0,29.13888,-29.13888,294.6381,70.15178,0.1132937,30.45013,0,0,228.9675
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,49.13345,49.13345,23.3176,23.3176,0,-1,0,23.3176,0,0,0,0,0,24.54484,23.3176,0,0,132.144,199.8286,0,24.54484,-24.54484,268.7655,63.99166,0.1132937,25.64936,0,0,199.8286
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,48.14625,48.14625,38.65996,38.65996,0,-1,0,38.65996,0,0,7.105427E-15,0,0,40.69469,38.65996,0,0,159.416,175.2838,0,40.69469,-40.69469,225.8695,53.77835,0.1132937,42.52596,0,0,175.2838
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,47.20434,47.20434,17.88603,17.88603,0,-1,0,17.88603,0,0,3.552714E-15,0,0,18.8274,17.88603,0,0,204.6324,134.5891,0,18.8274,-18.8274,206.0237,49.05317,0.1132937,19.67464,0,0,134.5891
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,46.53413,46.53413,37.99414,37.99414,0,0,0,37.99414,0,0,0,0,0,39.99383,37.99414,0,0,225.5517,115.7617,0,39.99383,-39.99383,163.8665,39.01576,0.1132937,41.79356,0,0,115.7617
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.8647934,46.59495,46.33488,30.86206,30.86206,0,0,0,30.86206,2.802125,0,3.552714E-15,0,0.8647934,32.48638,30.86206,0,0,269.9893,75.76787,0,31.62159,-31.62159,130.5344,31.07957,0.1132937,33.94827,0.6918347,0,76.63266
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,21.5326,52.60779,45.87298,1.213169,1.213169,0,0,0,1.213169,1774.905,0,0,0,21.5326,1.27702,1.213169,0,0,305.1244,44.14628,20.25558,0,20.25558,149.7506,35.65482,0.11324,1.334486,17.22608,0,65.67888
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,38.46559,59.91615,47.27679,39.36539,39.36539,0,0,0,39.36539,97.71422,0,7.105427E-15,0,38.46559,41.43726,39.36539,0,0,284.8688,62.3763,0,2.971668,-2.971668,146.6181,34.90901,0.11324,43.30193,30.77247,0,100.8419
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,56.24268,71.00954,51.01728,24.38972,24.38972,0,-1,0,24.38972,230.5999,0,0,0,56.24268,25.67339,24.38972,0,0,288.1707,59.40463,30.56929,0,30.56929,175.6187,41.8139,0.1131591,26.82869,44.99414,0,115.6473
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,53.0735,73.47003,54.25963,6.86194,6.86194,0,0,0,6.86194,773.4474,0,0,0,53.0735,7.223094,6.86194,0,0,257.6014,86.91699,45.8504,0,45.8504,219.1162,52.17043,0.113038,7.548134,42.4588,0,139.9905
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,66.54604,83.26856,57.31179,44.97437,44.97437,0,0,0,44.97437,147.9644,0,0,0,66.54604,47.34144,44.97437,0,0,211.751,128.1824,19.2046,0,19.2046,237.3353,56.5083,0.1129873,49.47181,53.23683,0,194.7284
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,68.45817,87.46761,59.85677,66.26978,66.26978,81,0,22.761,66.26978,103.3022,0,0,0,68.45817,0,0,14.73022,13.99371,192.5464,145.4665,82.45187,0,82.45187,315.556,75.13224,0.1131681,72.89676,54.76653,81,213.9247
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,62.76199,87.79035,62.4108,0,0,49.82368,0,14.87339,0,0,0,0,0,62.76199,0,0,49.82368,47.3325,110.0945,219.6732,110.0945,0,110.0945,420.0009,100,0.1130718,0,50.20959,81,282.4352
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,63.96711,90.41309,63.98669,7.924778,7.924778,0,-1,0,7.924778,807.1786,55.62523,0,0,63.96711,8.341871,7.924778,0,0,0,318.7582,0,0,0,420.0009,100,0.1130718,8.717256,51.17368,0,382.7253
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,49.45453,83.94073,64.54822,18.82818,18.82818,0,-1,0,18.82818,262.6623,29.63539,0,0,49.45453,19.81914,18.82818,0,0,0,318.7582,0,0,0,420.0009,100,0.1130718,20.711,39.56363,0,368.2128
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,36.91579,79.04481,65.10974,7.072024,7.072024,0,-1,0,7.072024,521.9976,29.47156,0,0,36.91579,7.444236,7.072024,0,0,0,318.7582,0,0,0,420.0009,100,0.1130718,7.779227,29.53263,0,355.674
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,18.5009,71.17802,64.59351,13.78846,13.78846,0,-1,0,13.78846,134.1767,3.986727,0,0,18.5009,14.51417,13.78846,0,0,0,318.7582,0,0,0,420.0009,100,0.1130718,15.16731,14.80072,0,337.2591
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.372994,63.66395,62.86365,15.32192,15.32192,0,-1,0,15.32192,15.48758,0,1.776357E-15,0,2.372994,16.12834,15.32192,0,0,0,318.7582,0,13.75534,-13.75534,405.5014,96.54777,0.1130718,16.85411,1.898395,0,321.1312
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,61.487,61.487,89.81142,68.7,0,-1,0,68.7,0,0,21.11143,30.09257,0,72.31579,68.7,0,0,15.28372,305.0029,0,72.31579,-72.31579,329.2739,78.39839,0.1130718,98.79257,0,0,305.0029
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,59.50355,59.50355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.63459,232.6871,0,0,0,329.2739,78.39839,0.1130718,0,0,0,232.6871
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,57.15783,57.15783,18.99681,18.99681,0,-1,0,18.99681,0,0,0,0,0,19.99664,18.99681,0,0,95.63459,232.6871,0,19.99664,-19.99664,308.1956,73.37975,0.1130718,20.89649,0,0,232.6871
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,54.76682,54.76682,33.53989,33.53989,0,-1,0,33.53989,0,0,0,0,0,35.30515,33.53989,0,0,117.8531,212.6904,0,35.30515,-35.30515,270.9807,64.51908,0.1130718,36.89388,0,0,212.6904
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,52.92827,52.92827,29.70749,29.70749,0,-1,0,29.70749,0,0,3.552714E-15,0,0,31.27104,29.70749,0,0,157.081,177.3853,0,31.27104,-31.27104,238.0181,56.67087,0.1130718,32.67824,0,0,177.3853
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,51.60597,51.60597,20.18821,20.18821,0,-1,0,20.18821,0,0,3.552714E-15,0,0,21.25075,20.18821,0,0,191.8266,146.1143,0,21.25075,-21.25075,215.6179,51.33749,0.1130718,22.20703,0,0,146.1143
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,50.2565,50.2565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.4386,124.8635,0,0,0,215.6179,51.33749,0.1130718,0,0,0,124.8635
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,49.13345,49.13345,6.031572,6.031572,0,-1,0,6.031572,0,0,8.881784E-16,0,0,6.349023,6.031572,0,0,215.4386,124.8635,0,6.349023,-6.349023,208.9254,49.74405,0.1130718,6.634729,0,0,124.8635
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,48.16437,48.16437,36.56594,36.56594,0,-1,0,36.56594,0,0,7.105427E-15,0,0,38.49047,36.56594,0,0,222.493,118.5145,0,38.49047,-38.49047,168.3529,40.08394,0.1130718,40.22254,0,0,118.5145
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,47.20434,47.20434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.2602,80.02402,0,0,0,168.3529,40.08394,0.1130718,0,0,0,80.02402
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,46.5613,46.5613,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,265.2602,80.02402,0,0,0,168.3529,40.08394,0.1130718,0,0,0,80.02402
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,1.916396,46.93966,46.36205,27.37498,27.37498,0,0,0,27.37498,7.00054,0,3.552714E-15,0,1.916396,28.81577,27.37498,0,0,265.2602,80.02402,0,26.89937,-26.89937,139.9985,33.3329,0.1130718,30.11248,1.533117,0,81.94042
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,16.24679,50.92562,45.90015,0.8249133,0.8249133,0,0,0,0.8249133,1969.515,0,0,0,16.24679,0.8683298,0.8249133,0,0,295.1484,53.12466,15.37846,0,15.37846,154.5878,36.80654,0.1130314,0.9074047,12.99744,0,69.37145
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,34.21968,58.3758,47.24962,0,0,0,0,0,0,0,0,0,0,34.21968,0,0,0,0,279.77,66.96528,34.21968,0,34.21968,187.0514,44.53596,0.1129417,0,27.37575,0,101.185
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,47.38891,67.38071,50.97199,19.49863,19.49863,0,-1,0,19.49863,243.0371,0,0,0,47.38891,20.52488,19.49863,0,0,245.5503,97.76299,26.86403,0,26.86403,212.5369,50.60392,0.1128713,21.4485,37.91113,0,145.1519
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,52.73142,73.19931,54.15095,0,0,0,0,0,0,0,0,0,0,52.73142,0,0,0,0,218.6862,121.9406,52.73142,0,52.73142,262.5623,62.51471,0.1127335,0,42.18514,0,174.672
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,53.46153,77.0317,57.15783,0,0,0,0,0,0,0,0,0,0,53.46153,0,0,0,0,165.9548,169.3989,53.46153,0,53.46153,313.2803,74.59041,0.1125941,0,42.76922,0,222.8604
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,52.40074,79.56175,59.7028,0,0,0,0,0,0,0,0,0,0,52.40074,0,0,0,0,112.4933,217.5143,52.40074,0,52.40074,362.9921,86.42651,0.1124578,0,41.92059,0,269.915
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,51.44641,82.14862,62.25684,15.43957,15.43957,0,0,0,15.43957,333.2115,0,0,0,51.44641,16.25217,15.43957,0,0,60.09253,264.675,35.19423,0,35.19423,396.3802,94.37606,0.1123664,16.98352,41.15713,0,316.1213
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,53.18214,84.8351,63.83273,1.429168,1.429168,0,-1,0,1.429168,3721.197,26.77946,0,0,53.18214,1.504387,1.429168,0,0,24.8983,296.3498,24.8983,0,24.8983,420.0009,100,0.1123019,1.572085,42.54572,0,349.5319
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,47.2428,82.80975,64.44859,54.56936,54.56936,0,-1,0,54.56936,86.57385,0,0,0,47.2428,57.44143,54.56936,0,0,0,318.7582,0,10.19863,-10.19863,409.2505,97.44041,0.1123019,60.02629,37.79424,0,366.001
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,35.73018,78.48535,65.0554,47.54565,47.54565,0,-1,0,47.54565,75.14922,0,0,0,35.73018,50.04805,47.54565,0,0,11.33181,308.5596,0,14.31787,-14.31787,394.1582,93.847,0.1123019,52.30022,28.58414,0,344.2898
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,17.63356,70.75012,64.49388,42.25494,42.25494,0,-1,0,42.25494,41.73137,0,0,0,17.63356,44.47888,42.25494,0,0,27.24056,294.2417,0,26.84532,-26.84532,365.8607,87.10952,0.1123019,46.48043,14.10685,0,311.8753
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.207047,63.50754,62.76402,48.65335,48.65335,0,-1,0,48.65335,4.536269,0,0,0,2.207047,51.21405,48.65335,0,0,57.06869,267.3964,0,49.007,-49.007,314.2028,74.81004,0.1123019,53.51868,1.765638,0,269.6035
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,61.38738,61.38738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.5209,218.3894,0,0,0,314.2028,74.81004,0.1123019,0,0,0,218.3894
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,59.44921,59.44921,7.467947,7.467947,0,-1,0,7.467947,0,0,8.881784E-16,0,0,7.860997,7.467947,0,0,111.5209,218.3894,0,7.860997,-7.860997,305.9166,72.83714,0.1123019,8.214742,0,0,218.3894
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,57.11254,57.11254,2.050561,2.050561,0,-1,0,2.050561,0,0,0,0,0,2.158485,2.050561,0,0,120.2554,210.5284,0,2.158485,-2.158485,303.6414,72.29542,0.1123019,2.255617,0,0,210.5284
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,54.71247,54.71247,11.03666,11.03666,0,-1,0,11.03666,0,0,1.776357E-15,0,0,11.61753,11.03666,0,0,122.6537,208.3699,0,11.61753,-11.61753,291.3954,69.37971,0.1123019,12.14032,0,0,208.3699
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,52.92827,52.92827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.562,196.7524,0,0,0,291.3954,69.37971,0.1123019,0,0,0,196.7524
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,51.60597,51.60597,4.536619,4.536619,0,-1,0,4.536619,0,0,8.881784E-16,0,0,4.775389,4.536619,0,0,135.562,196.7524,0,4.775389,-4.775389,286.3617,68.18122,0.1123019,4.990281,0,0,196.7524
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,50.28367,50.28367,15.07274,15.07274,0,-1,0,15.07274,0,0,0,0,0,15.86605,15.07274,0,0,140.868,191.977,0,15.86605,-15.86605,269.6374,64.19926,0.1123019,16.58002,0,0,191.977
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,49.18779,49.18779,17.76048,17.76048,0,-1,0,17.76048,0,0,0,0,0,18.69524,17.76048,0,0,158.497,176.1109,0,18.69524,-18.69524,249.9309,59.50724,0.1123019,19.53653,0,0,176.1109
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,48.21871,48.21871,16.80147,16.80147,0,-1,0,16.80147,0,0,3.552714E-15,0,0,17.68576,16.80147,0,0,179.2695,157.4157,0,17.68576,-17.68576,231.2885,55.06857,0.1123019,18.48162,0,0,157.4157
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,47.24962,47.24962,9.750465,9.750465,0,-1,0,9.750465,0,0,1.776357E-15,0,0,10.26365,9.750465,0,0,198.9203,139.7299,0,10.26365,-10.26365,220.4696,52.49266,0.1123019,10.72551,0,0,139.7299
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,46.64281,46.64281,43.05875,43.05875,0,0,0,43.05875,0,0,0,0,0,45.325,43.05875,0,0,210.3244,129.4663,0,45.325,-45.325,172.6929,41.11727,0.1123019,47.36462,0,0,129.4663
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.8462625,46.66195,46.40734,12.89979,12.89979,0,0,0,12.89979,6.56028,0,0,0,0.8462625,13.57873,12.89979,0,0,260.6855,84.1413,0,12.73246,-12.73246,159.2717,37.92176,0.1123019,14.18977,0.6770099,0,84.98756
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,12.33696,49.74107,45.95449,0,0,0,0,0,0,0,0,0,0,12.33696,0,0,0,0,274.8326,71.40884,12.33696,0,12.33696,170.9756,40.70839,0.1122699,0,9.869569,0,83.7458
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,17.03096,52.63163,47.30396,0,0,0,0,0,0,0,0,0,0,17.03096,0,0,0,0,262.4957,82.5121,17.03096,0,17.03096,187.1326,44.55528,0.1122259,0,13.62477,0,99.54306
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,35.36354,62.7994,50.94482,0,0,0,-1,0,0,0,0,0,0,35.36354,0,0,0,0,245.4647,97.83997,35.36354,0,35.36354,220.6814,52.54308,0.1121344,0,28.29084,0,133.2035
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,43.72761,69.47692,54.10566,0,0,0,0,0,0,0,0,0,0,43.72761,0,0,0,0,210.1012,129.6672,43.72761,0,43.72761,262.165,62.42012,0.1120216,0,34.98209,0,173.3948
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,53.97345,77.13862,57.0582,30.40997,30.40997,0,0,0,30.40997,177.4861,0,0,0,53.97345,32.01049,30.40997,0,0,166.3736,169.022,21.96296,0,21.96296,283.0009,67.38103,0.111965,33.45096,43.17876,0,222.9955
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,54.37094,80.33127,59.60318,34.91999,34.91999,0,0,0,34.91999,155.7015,0,0,0,54.37094,36.75789,34.91999,0,0,144.4106,188.7887,17.61306,0,17.61306,299.7101,71.35941,0.1119197,38.41199,43.49676,0,243.1596
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,49.58556,81.18648,62.15721,18.00879,18.00879,0,0,0,18.00879,275.341,0,0,0,49.58556,18.95662,18.00879,0,0,126.7976,204.6404,30.62895,0,30.62895,328.7673,78.27777,0.1118409,19.80966,39.66845,0,254.226
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,51.88462,84.10491,63.7331,0,0,0,-1,0,0,0,0,0,0,51.88462,0,0,0,0,96.16861,232.2065,51.88462,0,51.88462,377.9893,89.99728,0.1117078,0,41.5077,0,284.0911
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,38.11664,78.63832,64.29462,10.67347,10.67347,0,-1,0,10.67347,357.1156,0,0,0,38.11664,11.23524,10.67347,0,0,44.28399,278.9026,26.8814,0,26.8814,403.4913,96.06916,0.1116389,11.74082,30.49331,0,317.0193
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,21.03047,72.51437,64.95578,37.10533,37.10533,0,-1,0,37.10533,56.67777,0,7.105427E-15,0,21.03047,39.05824,37.10533,0,0,17.40259,303.0959,0,18.02777,-18.02777,384.4884,91.54466,0.1116389,40.81586,16.82438,0,324.1264
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,7.083426,66.89273,64.44859,29.68467,29.68467,0,-1,0,29.68467,23.86223,0,3.552714E-15,0,7.083426,31.24702,29.68467,0,0,37.43344,285.0681,0,24.1636,-24.1636,359.0177,85.48023,0.1116389,32.65314,5.666741,0,292.1516
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.136672,63.4291,62.70968,34.49498,34.49498,0,-1,0,34.49498,6.194154,0,7.105427E-15,0,2.136672,36.31051,34.49498,0,0,64.28188,260.9045,0,34.17384,-34.17384,322.9953,76.90349,0.1116389,37.94448,1.709338,0,263.0412
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,61.33304,61.33304,53.78543,53.78543,0,-1,0,53.78543,0,0,7.105427E-15,0,0,56.61625,53.78543,0,0,102.2528,226.7307,0,56.61625,-56.61625,263.3165,62.69429,0.1116389,59.16398,0,0,226.7307
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,59.40393,59.40393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.1598,170.1144,0,0,0,263.3165,62.69429,0.1116389,0,0,0,170.1144
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,57.0582,57.0582,67.61625,67.61625,0,-1,0,67.61625,0,0,1.421085E-14,5.677878,0,71.175,67.61625,0,0,165.1598,170.1144,0,71.175,-71.175,188.2915,44.83122,0.1116389,74.37788,0,0,170.1144
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,54.71247,54.71247,16.67839,16.67839,0,-1,0,16.67839,0,0,3.552714E-15,0,0,17.5562,16.67839,0,0,244.2431,98.93945,0,17.5562,-17.5562,169.7856,40.42507,0.1116389,18.34623,0,0,98.93945
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,52.88299,52.88299,53.20694,53.20694,0,-1,0,53.20694,0,0,7.105427E-15,0,0,56.0073,53.20694,0,0,263.75,81.38325,0,56.0073,-56.0073,110.7488,26.3687,0.1116389,58.52763,0,0,81.38325
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,51.60597,51.60597,9.768717,9.768717,0,-1,0,9.768717,0,0,0,0,0,10.28286,9.768717,0,0,325.9803,25.37594,0,10.28286,-10.28286,99.90968,23.78797,0.1116389,10.74559,0,0,25.37594
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,50.28367,50.28367,18.70542,14.33843,0,-1,0,14.33843,0,0,4.366993,6.237536,0,15.09308,14.33843,0,0,337.4057,15.09308,0,15.09308,-15.09308,84.00017,20,0.1116389,20.57597,0,0,15.09308
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,49.18779,49.18779,5.004692,0,0,-1,0,0,0,0,5.004692,5.505161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116389,5.505161,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,48.21871,48.21871,22.14065,0,0,-1,0,0,0,0,22.14065,24.35471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116389,24.35471,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,47.27679,47.27679,0.4211888,0,0,-1,0,0,0,0,0.4211888,0.4633077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116389,0.4633077,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,46.66093,46.66093,41.45412,41.45412,81,0,22.761,41.45412,0,0,0,0,0,0,0,39.54588,37.56859,354.1758,0,37.56859,0,37.56859,119.6409,28.48586,0.1117975,45.59953,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.5172,47.19444,46.43451,0,0,72.31579,0,20.56389,0,0,0,0,0,2.5172,0,0,72.31579,68.7,316.6072,33.81173,71.2172,0,71.2172,187.2034,44.57215,0.1119502,0,2.01376,81,36.32893
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,16.60904,51.1447,45.99978,38.3539,38.3539,81,0,22.761,38.3539,43.30469,0,0,0,16.60904,0,0,42.6461,40.51379,245.39,97.90721,57.12283,0,57.12283,241.3949,57.47486,0.1121793,42.18929,13.28723,81,114.5163
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,38.93316,60.14422,47.33113,31.8957,31.8957,81,0,22.761,31.8957,122.064,0,0,0,38.93316,0,0,49.1043,46.64909,188.2672,149.3178,85.58225,0,85.58225,322.5854,76.80589,0.1123498,35.08527,31.14653,81,188.2509
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,39.14687,64.16685,50.91765,0,0,0,-1,0,0,0,0,0,0,39.14687,0,0,0,0,102.6849,226.3418,39.14687,0,39.14687,359.7233,85.64824,0.1122496,0,31.3175,0,265.4886
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,46.02128,70.27792,54.00604,72.07941,72.07941,20.25,0,7.39125,72.07941,63.84802,0,0,0,46.02128,54.55727,51.82941,0,0,63.53807,261.574,0,8.535995,-8.535995,350.7256,83.50593,0.1122496,79.28735,36.81702,81,307.5952
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,42.5429,72.26635,57.00386,18.31531,18.31531,0,0,0,18.31531,232.2805,0,0,0,42.5429,19.27927,18.31531,0,0,73.02251,253.038,23.26362,0,23.26362,372.7954,88.76064,0.1121902,20.14684,34.03432,0,295.5809
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,63.61215,84.57263,59.50355,0,0,0,0,0,0,0,13.85326,0,0,63.61215,0,0,0,0,49.75888,273.9752,49.75888,0,49.75888,420.0009,100,0.1120632,0,50.88972,0,337.5874
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,56.83321,84.48485,62.10287,10.08978,10.08978,0,0,0,10.08978,563.275,46.21239,0,0,56.83321,10.62082,10.08978,0,0,0,318.7582,0,0,0,420.0009,100,0.1120632,11.09876,45.46657,0,375.5914
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,44.96545,80.89619,63.67876,0,0,0,-1,0,0,0,44.96545,0,0,44.96545,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1120632,0,35.97236,0,363.7237
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,50.77341,84.18906,64.24029,19.35714,19.35714,0,-1,0,19.35714,262.2981,30.39748,0,0,50.77341,20.37594,19.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1120632,21.29286,40.61873,0,369.5316
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,34.47791,77.74227,64.85616,21.90959,21.90959,0,-1,0,21.90959,157.3645,11.41519,0,0,34.47791,23.06273,21.90959,0,0,0,318.7582,0,0,0,420.0009,100,0.1120632,24.10055,27.58233,0,353.2361
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,13.12743,68.9365,64.33991,24.15586,24.15586,0,-1,0,24.15586,54.3447,0,0,0,13.12743,25.42722,24.15586,0,0,0,318.7582,0,12.29979,-12.29979,407.0357,96.91307,0.1120632,26.57144,10.50194,0,331.8857
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.212087,63.07148,62.66439,0,0,0,-1,0,0,0,0,0,0,1.212087,0,0,0,0,13.66643,306.4584,1.212087,0,1.212087,408.1856,97.18686,0.1120601,0,0.9696696,0,307.6705
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,61.28775,61.28775,50.82906,50.82906,0,-1,0,50.82906,0,0,7.105427E-15,0,0,53.50427,50.82906,0,0,12.45434,307.5493,0,53.50427,-53.50427,351.7872,83.75868,0.1120601,55.91196,0,0,307.5493
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,59.34959,59.34959,38.77343,38.77343,0,-1,0,38.77343,0,0,7.105427E-15,0,0,40.81413,38.77343,0,0,71.90353,254.045,0,40.81413,-40.81413,308.7653,73.5154,0.1120601,42.65077,0,0,254.045
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,57.00386,57.00386,29.05246,29.05246,0,-1,0,29.05246,0,0,3.552714E-15,0,0,30.58154,29.05246,0,0,117.2526,213.2309,0,30.58154,-30.58154,276.5295,65.84023,0.1120601,31.9577,0,0,213.2309
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,54.66719,54.66719,34.86361,34.86361,0,-1,0,34.86361,0,0,7.105427E-15,0,0,36.69854,34.86361,0,0,151.2321,182.6494,0,36.69854,-36.69854,237.8459,56.62985,0.1120601,38.34997,0,0,182.6494
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,52.88299,52.88299,33.07025,33.07025,0,-1,0,33.07025,0,0,0,0,0,34.81079,33.07025,0,0,192.0082,145.9508,0,34.81079,-34.81079,201.1521,47.89325,0.1120601,36.37728,0,0,145.9508
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,51.5788,51.5788,41.62849,41.62849,0,-1,0,41.62849,0,0,7.105427E-15,0,0,43.81947,41.62849,0,0,230.6869,111.14,0,43.81947,-43.81947,154.9623,36.89571,0.1120601,45.79134,0,0,111.14
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,50.2565,50.2565,35.52649,35.52649,0,-1,0,35.52649,0,0,7.105427E-15,0,0,37.3963,35.52649,0,0,279.3752,67.32059,0,37.3963,-37.3963,115.5431,27.51021,0.1120601,39.07913,0,0,67.32059
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,49.16062,49.16062,10.30356,10.30356,0,-1,0,10.30356,0,0,1.776357E-15,0,0,10.84585,10.30356,0,0,320.9266,29.92428,0,10.84585,-10.84585,104.1106,24.78819,0.1120601,11.33391,0,0,29.92428
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,48.19154,48.19154,13.95351,13.95351,0,-1,0,13.95351,0,0,1.776357E-15,0,0,14.68791,13.95351,0,0,332.9775,19.07843,0,14.68791,-14.68791,88.62819,21.10191,0.1120601,15.34886,0,0,19.07843
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,47.22245,47.22245,45.01899,4.171,0,-1,0,4.171,0,0,40.848,45.3499,0,4.390526,4.171,0,0,349.2975,4.390526,0,4.390526,-4.390526,84.00017,20,0.1120601,49.52089,0,0,4.390526
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,46.64281,46.64281,22.93364,22.93364,81,0,22.761,22.93364,0,0,0,0,0,0,0,58.06636,55.16305,354.1758,0,55.16305,0,55.16305,136.3324,32.46004,0.1122905,25.227,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.306373,46.80072,46.40734,28.03239,28.03239,81,0,22.761,28.03239,4.660227,0,0,0,1.306373,0,0,52.96761,50.31923,299.0128,49.64674,51.6256,0,51.6256,185.3088,44.12105,0.1125047,30.83563,1.045099,81,50.95311
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,21.24294,52.62671,45.98166,11.25594,11.25594,81,0,22.761,11.25594,188.7265,0,0,0,21.24294,0,0,69.74406,66.25686,247.3872,96.10978,87.49979,0,87.49979,268.3184,63.8852,0.1126685,12.38153,16.99435,81,117.3527
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,40.08136,60.53006,47.30396,5.324438,5.324438,77.64023,0,21.91098,5.324438,752.7811,0,0,0,40.08136,0,0,72.31579,68.7,159.8874,174.8596,108.7814,0,108.7814,371.5174,88.45635,0.112756,5.856882,32.06509,81,214.941
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,52.42004,69.27188,50.87236,42.91443,42.91443,0,-1,0,42.91443,122.1501,0,0,0,52.42004,45.17309,42.91443,0,0,51.106,272.7628,7.246948,0,7.246948,378.3925,90.09327,0.1127376,47.20588,41.93603,0,325.1829
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,58.6718,75.51461,53.9517,40.43213,40.43213,0,0,0,40.43213,145.1118,0,0,0,58.6718,42.56013,40.43213,0,0,43.85905,279.2851,16.11167,0,16.11167,393.6774,93.73251,0.1126966,44.47534,46.93744,0,337.9569
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,73.85128,86.44653,56.90423,0.1651261,0.1651261,0,0,0,0.1651261,44724.17,45.93008,0,0,73.85128,0.173817,0.1651261,0,0,27.74739,293.7856,27.74739,0,27.74739,420.0009,100,0.112626,0.1816387,59.08102,0,367.6369
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,65.11227,85.19036,59.40393,0,0,0,0,0,0,0,65.11227,0,0,65.11227,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.112626,0,52.08981,0,383.8705
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,67.41096,89.61654,61.9489,31.56948,31.56948,0,0,0,31.56948,213.5321,34.17993,0,0,67.41096,33.23103,31.56948,0,0,0,318.7582,0,0,0,420.0009,100,0.112626,34.72643,53.92878,0,386.1692
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,59.85518,87.71394,63.5248,0,0,0,-1,0,0,0,59.85518,0,0,59.85518,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.112626,0,47.88414,0,378.6134
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,49.12854,83.30983,64.14066,0,0,0,-1,0,0,0,49.12854,0,0,49.12854,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.112626,0,39.30283,0,367.8868
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,34.57503,77.66201,64.74747,5.366016,5.366016,0,-1,0,5.366016,644.3333,28.92659,0,0,34.57503,5.648438,5.366016,0,0,0,318.7582,0,0,0,420.0009,100,0.112626,5.902617,27.66002,0,353.3333
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,17.30234,70.41853,64.29462,43.16185,43.16185,0,-1,0,43.16185,40.0871,0,7.105427E-15,0,17.30234,45.43353,43.16185,0,0,0,318.7582,0,28.13119,-28.13119,390.348,92.9398,0.112626,47.47804,13.84187,0,336.0606
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,2.463652,63.38497,62.55571,2.475469,2.475469,0,-1,0,2.475469,99.52264,4.440892E-16,0,0,2.463652,2.605757,2.475469,0,0,31.25688,290.627,0,0.1421049,-0.1421049,390.1982,92.90414,0.112626,2.723016,1.970922,0,293.0907
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,61.18813,61.18813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.41477,290.4849,0,0,0,390.1982,92.90414,0.112626,0,0,0,290.4849
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,59.24996,59.24996,23.83799,23.83799,0,-1,0,23.83799,0,0,3.552714E-15,0,0,25.09262,23.83799,0,0,31.41477,290.4849,0,25.09262,-25.09262,363.7482,86.60654,0.112626,26.22179,0,0,290.4849
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,56.95857,56.95857,29.45147,29.45147,0,-1,0,29.45147,0,0,3.552714E-15,0,0,31.00154,29.45147,0,0,59.29546,265.3923,0,31.00154,-31.00154,331.0697,78.82597,0.112626,32.39661,0,0,265.3923
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,54.61285,54.61285,23.6716,23.6716,0,-1,0,23.6716,0,0,3.552714E-15,0,0,24.91747,23.6716,0,0,93.74162,234.3908,0,24.91747,-24.91747,304.8044,72.57233,0.112626,26.03876,0,0,234.3908
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,52.82865,52.82865,19.43089,19.43089,0,-1,0,19.43089,0,0,3.552714E-15,0,0,20.45357,19.43089,0,0,121.4277,209.4733,0,20.45357,-20.45357,283.2444,67.43902,0.112626,21.37398,0,0,209.4733
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,51.53352,51.53352,19.8689,19.8689,0,-1,0,19.8689,0,0,3.552714E-15,0,0,20.91464,19.8689,0,0,144.1539,189.0197,0,20.91464,-20.91464,261.1985,62.18999,0.112626,21.85579,0,0,189.0197
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,50.20216,50.20216,22.52234,22.52234,0,-1,0,22.52234,0,0,3.552714E-15,0,0,23.70772,22.52234,0,0,167.3924,168.1051,0,23.70772,-23.70772,236.2084,56.23997,0.112626,24.77457,0,0,168.1051
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,49.10628,49.10628,22.6704,22.6704,0,-1,0,22.6704,0,0,3.552714E-15,0,0,23.86358,22.6704,0,0,193.7343,144.3974,0,23.86358,-23.86358,211.0539,50.25084,0.112626,24.93744,0,0,144.3974
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,48.14625,48.14625,2.923567,2.923567,0,-1,0,2.923567,0,0,4.440892E-16,0,0,3.077439,2.923567,0,0,220.2494,120.5338,0,3.077439,-3.077439,207.81,49.47848,0.112626,3.215924,0,0,120.5338
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,47.20434,47.20434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.6688,117.4563,0,0,0,207.81,49.47848,0.112626,0,0,0,117.4563
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,46.61564,46.61564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.6688,117.4563,0,0,0,207.81,49.47848,0.112626,0,0,0,117.4563
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.354711,47.11786,46.40734,21.26554,21.26554,0,0,0,21.26554,11.07289,0,0,0,2.354711,22.38478,21.26554,0,0,223.6688,117.4563,0,20.03007,-20.03007,186.6965,44.45145,0.112626,23.3921,1.883769,0,119.8111
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,22.45609,52.99627,45.95449,23.96788,23.96788,0,0,0,23.96788,93.69241,0,0,0,22.45609,25.22935,23.96788,0,0,245.9244,97.42627,0,2.773263,-2.773263,183.7732,43.75544,0.112626,26.36467,17.96487,0,119.8824
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,33.54969,58.16982,47.27679,36.47365,36.47365,0,0,0,36.47365,91.98335,0,0,0,33.54969,38.39332,36.47365,0,0,249.0058,94.65301,0,4.843633,-4.843633,178.6676,42.53981,0.112626,40.12102,26.83975,0,128.2027
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,50.85756,68.58016,50.81802,57.86679,57.86679,0,-1,0,57.86679,87.8873,0,0,0,50.85756,60.91241,57.86679,0,0,254.3876,89.80937,0,10.05485,-10.05485,168.0688,40.0163,0.112626,63.65347,40.68605,0,140.6669
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,58.7207,75.4172,53.85207,43.82548,43.82548,0,0,0,43.82548,133.9876,0,0,0,58.7207,46.13208,43.82548,0,0,265.5597,79.75452,12.58862,0,12.58862,180.0114,42.85978,0.112594,48.20803,46.97656,0,138.4752
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,56.08918,77.7728,56.80461,0,0,0,0,0,0,0,0,0,0,56.08918,0,0,0,0,252.9711,91.08427,56.08918,0,56.08918,233.2223,55.52901,0.1124518,0,44.87134,0,147.1734
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,57.85656,81.62955,59.34959,45.43394,45.43394,0,0,0,45.43394,127.3422,0,0,0,57.85656,47.8252,45.43394,0,0,196.8819,141.5645,10.03136,0,10.03136,242.7389,57.79485,0.1124264,49.97733,46.28525,0,199.4211
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,57.68888,84.64179,61.89456,1.571951,1.571951,0,0,0,1.571951,3669.89,0,0,0,57.68888,1.654685,1.571951,0,0,186.8505,150.5928,56.03419,0,56.03419,295.8976,70.45166,0.1122847,1.729146,46.1511,0,208.2816
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,57.16213,86.32314,63.47951,35.113,35.113,0,-1,0,35.113,162.7948,0,0,0,57.16213,36.96105,35.113,0,0,130.8163,201.0235,20.20108,0,20.20108,315.062,75.01461,0.1122337,38.62429,45.72971,0,258.1857
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,46.83938,82.20473,64.08632,4.875328,4.875328,0,-1,0,4.875328,960.7432,0,0,0,46.83938,5.131925,4.875328,0,0,110.6152,219.2045,41.70746,0,41.70746,354.6292,84.43535,0.1121285,5.362861,37.4715,0,266.0439
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,23.00357,72.99959,64.70219,20.76979,20.76979,0,-1,0,20.76979,110.755,0,0,0,23.00357,21.86293,20.76979,0,0,68.90778,256.7412,1.140635,0,1.140635,355.7113,84.69299,0.1121257,22.84677,18.40285,0,279.7448
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,12.62085,68.65038,64.24029,35.45924,35.45924,0,-1,0,35.45924,35.59256,0,0,0,12.62085,37.32551,35.45924,0,0,67.76715,257.7678,0,24.70466,-24.70466,329.6703,78.49277,0.1121257,39.00516,10.09668,0,270.3886
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.364297,63.3058,62.51043,23.04006,23.04006,0,-1,0,23.04006,10.26168,0,0,0,2.364297,24.2527,23.04006,0,0,95.21677,233.0631,0,21.8884,-21.8884,306.5979,72.99935,0.1121257,25.34407,1.891438,0,235.4274
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,61.13379,61.13379,22.09836,22.09836,0,-1,0,22.09836,0,0,3.552714E-15,0,0,23.26143,22.09836,0,0,119.5372,211.1747,0,23.26143,-23.26143,282.0782,67.16134,0.1121257,24.30819,0,0,211.1747
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,59.15033,59.15033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.3833,187.9133,0,0,0,282.0782,67.16134,0.1121257,0,0,0,187.9133
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,56.90423,56.90423,23.01911,23.01911,0,-1,0,23.01911,0,0,3.552714E-15,0,0,24.23064,23.01911,0,0,145.3833,187.9133,0,24.23064,-24.23064,256.5368,61.08008,0.1121257,25.32102,0,0,187.9133
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,54.55851,54.55851,8.528292,8.528292,0,-1,0,8.528292,0,0,1.776357E-15,0,0,8.97715,8.528292,0,0,172.3062,163.6827,0,8.97715,-8.97715,247.0741,58.82705,0.1121257,9.381122,0,0,163.6827
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,52.77431,52.77431,19.65777,19.65777,0,-1,0,19.65777,0,0,3.552714E-15,0,0,20.69239,19.65777,0,0,182.2808,154.7055,0,20.69239,-20.69239,225.2624,53.6338,0.1121257,21.62354,0,0,154.7055
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,51.50635,51.50635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.2723,134.0131,0,0,0,225.2624,53.6338,0.1121257,0,0,0,134.0131
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,50.18404,50.18404,23.02452,23.02452,0,-1,0,23.02452,0,0,0,0,0,24.23634,23.02452,0,0,205.2723,134.0131,0,24.23634,-24.23634,199.7151,47.55111,0.1121257,25.32697,0,0,134.0131
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,49.10628,49.10628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.2016,109.7768,0,0,0,199.7151,47.55111,0.1121257,0,0,0,109.7768
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,48.14625,48.14625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.2016,109.7768,0,0,0,199.7151,47.55111,0.1121257,0,0,0,109.7768
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,47.20434,47.20434,52.06308,52.06308,0,-1,0,52.06308,0,0,0,0,0,54.80324,52.06308,0,0,232.2016,109.7768,0,54.80324,-54.80324,141.9474,33.79692,0.1121257,57.26939,0,0,109.7768
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,46.58847,46.58847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,293.0941,54.97354,0,0,0,141.9474,33.79692,0.1121257,0,0,0,54.97354
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.252675,46.76636,46.38922,7.590595,7.590595,0,0,0,7.590595,16.50298,0,8.881784E-16,0,1.252675,7.9901,7.590595,0,0,293.0941,54.97354,0,6.737426,-6.737426,134.8455,32.10601,0.1121257,8.349655,1.00214,0,56.22622
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,12.78086,49.8809,45.95449,21.89446,21.89446,0,0,0,21.89446,58.37486,0,0,0,12.78086,23.0468,21.89446,0,0,300.5801,48.23611,0,10.26594,-10.26594,124.0242,29.52952,0.1121257,24.08391,10.22469,0,61.01698
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,32.00624,57.6014,47.24962,62.94843,62.94843,20.25,0,7.39125,62.94843,50.84517,0,7.105427E-15,0,32.00624,44.94571,42.69843,0,0,311.9867,37.97017,0,12.93948,-12.93948,110.3848,26.28205,0.1121257,69.24327,25.60499,81,69.97641
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,28.09024,59.97007,50.73652,31.40572,31.40572,0,-1,0,31.40572,89.44308,0,0,5.429981,28.09024,33.05865,31.40572,0,0,326.3639,25.0307,0,4.96841,-4.96841,105.1477,25.03511,0.1121257,34.54629,22.47219,0,53.12094
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,47.56585,70.60102,53.74339,5.914193,5.914193,0,0,0,5.914193,804.2661,0,0,0,47.56585,6.225467,5.914193,0,0,331.8844,20.06229,41.34039,0,41.34039,144.3666,34.37293,0.1120216,6.505613,38.05268,0,67.62814
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,56.52408,77.84782,56.70498,0,0,0,0,0,0,0,0,0,0,56.52408,0,0,0,0,290.544,57.26863,56.52408,0,56.52408,197.9901,47.1404,0.1118797,0,45.21926,0,113.7927
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,51.91895,78.74993,59.19562,0,0,0,0,0,0,0,0,0,0,51.91895,0,0,0,0,234.0199,108.1403,51.91895,0,51.91895,247.2447,58.86767,0.1117497,0,41.53516,0,160.0592
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,46.21973,79.2098,61.7406,0,0,0,0,0,0,0,0,0,0,46.21973,0,0,0,0,182.101,154.8674,46.21973,0,46.21973,291.0926,69.30762,0.1116342,0,36.97578,0,201.0871
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,38.35225,77.64961,63.32555,32.75896,32.75896,0,-1,0,32.75896,117.074,0,0,0,38.35225,34.48312,32.75896,0,0,135.8812,196.4651,3.869124,0,3.869124,294.7632,70.18156,0.1116245,36.03486,30.6818,0,234.8174
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,35.23158,77.02914,63.93235,11.50916,11.50916,0,-1,0,11.50916,306.1177,0,0,0,35.23158,12.11491,11.50916,0,0,132.0121,199.9473,23.11667,0,23.11667,316.6935,75.40308,0.1115669,12.66008,28.18526,0,235.1789
