Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,18.57798,71.20685,64.59351,43.17643,43.17643,0,-1,0,43.17643,43.02807,0,7.105427E-15,0,18.57798,45.44887,43.17643,0,0,108.8954,220.7523,0,26.87089,-26.87089,288.3692,68.65919,0.1115669,47.49407,14.86239,0,239.3303
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,14.52985,69.18304,64.08632,38.42765,38.42765,0,-1,0,38.42765,37.81092,0,0,0,14.52985,40.45016,38.42765,0,0,138.752,193.8814,0,25.92031,-25.92031,261.0468,62.15386,0.1115669,42.27042,11.62388,0,208.4113
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.298916,63.18352,62.4108,11.89982,11.89982,0,-1,0,11.89982,19.31891,0,1.776357E-15,0,2.298916,12.52613,11.89982,0,0,167.5523,167.9611,0,10.22721,-10.22721,250.2663,59.5871,0.1115669,13.0898,1.839133,0,170.2601
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,61.03416,61.03416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.9159,157.7339,0,0,0,250.2663,59.5871,0.1115669,0,0,0,157.7339
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,59.04165,59.04165,22.0958,22.0958,0,-1,0,22.0958,0,0,3.552714E-15,0,0,23.25874,22.0958,0,0,178.9159,157.7339,0,23.25874,-23.25874,225.7495,53.74976,0.1115669,24.30539,0,0,157.7339
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,56.80461,56.80461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.7589,134.4752,0,0,0,225.7495,53.74976,0.1115669,0,0,0,134.4752
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,54.45888,54.45888,14.29181,14.29181,0,-1,0,14.29181,0,0,1.776357E-15,0,0,15.04401,14.29181,0,0,204.7589,134.4752,0,15.04401,-15.04401,209.8917,49.97411,0.1115669,15.72099,0,0,134.4752
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,52.72902,52.72902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.4745,119.4312,0,0,0,209.8917,49.97411,0.1115669,0,0,0,119.4312
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,51.42484,51.42484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.4745,119.4312,0,0,0,209.8917,49.97411,0.1115669,0,0,0,119.4312
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,50.1297,50.1297,22.89429,22.89429,0,-1,0,22.89429,0,0,3.552714E-15,0,0,24.09925,22.89429,0,0,221.4745,119.4312,0,24.09925,-24.09925,184.4888,43.92582,0.1115669,25.18372,0,0,119.4312
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,49.06099,49.06099,54.5988,54.5988,0,-1,0,54.5988,0,0,0,0,0,57.47242,54.5988,0,0,248.2515,95.33192,0,57.47242,-57.47242,123.9076,29.50175,0.1115669,60.05868,0,0,95.33192
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,48.11908,48.11908,20.48033,20.48033,0,-1,0,20.48033,0,0,0,0,0,21.55824,20.48033,0,0,312.1097,37.85949,0,21.55824,-21.55824,101.1832,24.09119,0.1115669,22.52836,0,0,37.85949
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,47.17717,47.17717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,336.0633,16.30125,0,0,0,101.1832,24.09119,0.1115669,0,0,0,16.30125
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,46.58847,46.58847,3.038847,3.038847,0,0,0,3.038847,0,0,4.440892E-16,0,0,3.198786,3.038847,0,0,336.0633,16.30125,0,3.198786,-3.198786,97.81138,23.28838,0.1115669,3.342732,0,0,16.30125
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.687843,46.8978,46.38922,26.68336,26.68336,20.25,0,7.39125,26.68336,6.325451,0,0,0,1.687843,6.771963,6.433365,0,0,339.6175,13.10247,0,5.08412,-5.08412,92.45225,22.0124,0.1115669,29.3517,1.350274,81,14.79031
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,19.04373,51.85406,45.92732,0,0,72.31579,0,20.56389,0,0,0,0,0,19.04373,0,0,72.31579,68.7,345.2665,8.018346,87.74373,0,87.74373,175.6933,41.83164,0.111675,0,15.23498,81,27.06207
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,36.11403,59.01605,47.22245,39.34528,39.34528,81,0,22.761,39.34528,91.78744,0,0,0,36.11403,0,0,41.65472,39.57198,257.5228,86.9877,75.686,0,75.686,247.4953,58.92734,0.111867,43.27981,28.89122,81,123.1017
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,52.33603,69.02903,50.69123,61.52427,61.52427,0,-1,0,61.52427,85.06566,0,0,0,52.33603,64.76238,61.52427,0,0,181.8368,155.1051,0,12.42636,-12.42636,234.3968,55.80864,0.111867,67.6767,41.86882,0,207.4411
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,63.85119,77.52274,53.6981,0,0,0,0,0,0,0,0,0,0,63.85119,0,0,0,0,195.6439,142.6787,63.85119,0,63.85119,294.9713,70.23112,0.1117082,0,51.08095,0,206.5299
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,69.18601,83.66772,56.5963,19.05685,19.05685,0,0,0,19.05685,363.0507,0,0,0,69.18601,20.05984,19.05685,0,0,131.7927,200.1448,49.12617,0,49.12617,341.5765,81.32758,0.1115863,20.96253,55.34881,0,269.3308
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,75.23147,90.09473,59.09599,14.17698,14.17698,0,0,0,14.17698,530.6592,0,0,0,75.23147,14.92314,14.17698,0,0,82.6665,244.3584,60.30833,0,60.30833,398.79,94.94981,0.111437,15.59468,60.18518,0,319.5898
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,73.28049,92.42344,61.64097,54.97345,54.97345,0,0,0,54.97345,133.3016,0,0,0,73.28049,57.86679,54.97345,0,0,22.35817,298.6359,15.4137,0,15.4137,413.4127,98.4314,0.111399,60.47079,58.62439,0,371.9164
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,63.99021,89.45484,63.22592,14.66084,14.66084,0,-1,0,14.66084,436.4702,41.61327,0,0,63.99021,15.43247,14.66084,0,0,6.944474,312.5082,6.944474,0,6.944474,420.0009,100,0.1113818,16.12693,51.19217,0,376.4984
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,50.97129,83.79741,63.83273,0,0,0,-1,0,0,0,50.97129,0,0,50.97129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113818,0,40.77703,0,369.7295
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,33.79647,77.06013,64.49388,25.59163,25.59163,0,-1,0,25.59163,132.0607,6.857919,0,0,33.79647,26.93855,25.59163,0,0,0,318.7582,0,0,0,420.0009,100,0.1113818,28.15079,27.03718,0,352.5547
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,17.01178,70.0458,64.04104,13.1537,13.1537,0,-1,0,13.1537,129.3308,3.165782,0,0,17.01178,13.846,13.1537,0,0,0,318.7582,0,0,0,420.0009,100,0.1113818,14.46907,13.60943,0,335.77
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,1.768503,62.89536,62.30212,0,0,0,-1,0,0,0,1.768503,0,0,1.768503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113818,0,1.414802,0,320.5267
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,60.93453,60.93453,25.79878,25.79878,0,-1,0,25.79878,0,0,3.552714E-15,0,0,27.15661,25.79878,0,0,0,318.7582,0,27.15661,-27.15661,391.3753,93.1844,0.1113818,28.37866,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,58.99636,58.99636,36.19434,36.19434,0,-1,0,36.19434,0,0,0,0,0,38.0993,36.19434,0,0,30.17401,291.6016,0,38.0993,-38.0993,351.2151,83.62247,0.1113818,39.81377,0,0,291.6016
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,56.75027,56.75027,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.50657,253.5023,0,0,0,351.2151,83.62247,0.1113818,0,0,0,253.5023
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,54.45888,54.45888,17.56999,17.56999,0,-1,0,17.56999,0,0,3.552714E-15,0,0,18.49473,17.56999,0,0,72.50657,253.5023,0,18.49473,-18.49473,331.7199,78.98077,0.1113818,19.32699,0,0,253.5023
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,52.67468,52.67468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.05627,235.0076,0,0,0,331.7199,78.98077,0.1113818,0,0,0,235.0076
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,51.42484,51.42484,1.404328,1.404328,0,-1,0,1.404328,0,0,0,0,0,1.47824,1.404328,0,0,93.05627,235.0076,0,1.47824,-1.47824,330.1617,78.60977,0.1113818,1.544761,0,0,235.0076
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,50.10254,50.10254,11.17509,11.17509,0,-1,0,11.17509,0,0,0,0,0,11.76325,11.17509,0,0,94.69875,233.5293,0,11.76325,-11.76325,317.7621,75.6575,0.1113818,12.2926,0,0,233.5293
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,49.08817,49.08817,34.77228,34.77228,0,-1,0,34.77228,0,0,7.105427E-15,0,0,36.6024,34.77228,0,0,107.769,221.7661,0,36.6024,-36.6024,279.1798,66.47126,0.1113818,38.24951,0,0,221.7661
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,48.14625,48.14625,30.59917,30.59917,0,-1,0,30.59917,0,0,7.105427E-15,0,0,32.20965,30.59917,0,0,148.4384,185.1637,0,32.20965,-32.20965,245.2279,58.38747,0.1113818,33.65908,0,0,185.1637
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,47.22245,47.22245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2269,152.954,0,0,0,245.2279,58.38747,0.1113818,0,0,0,152.954
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,46.61564,46.61564,12.47471,12.47471,0,0,0,12.47471,0,0,1.776357E-15,0,0,13.13127,12.47471,0,0,184.2269,152.954,0,13.13127,-13.13127,231.3863,55.09187,0.1113818,13.72218,0,0,152.954
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.501302,47.16231,46.40734,27.29133,27.29133,0,0,0,27.29133,9.165188,0,3.552714E-15,0,2.501302,28.72771,27.29133,0,0,198.8172,139.8228,0,26.22641,-26.22641,203.7412,48.50972,0.1113818,30.02046,2.001041,0,142.3241
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,15.22485,50.68354,45.98166,33.74973,33.74973,0,0,0,33.74973,45.11102,0,7.105427E-15,0,15.22485,35.52603,33.74973,0,0,227.9576,113.5964,0,20.30118,-20.30118,182.3419,43.41466,0.1113818,37.1247,12.17988,0,128.8212
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,18.22942,52.99305,47.27679,0,0,0,0,0,0,0,0,0,0,18.22942,0,0,0,0,250.5145,93.29518,18.22942,0,18.22942,199.6359,47.53225,0.1113368,0,14.58354,0,111.5246
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,39.35704,63.96555,50.66406,19.93896,19.93896,0,-1,0,19.93896,197.3876,0,0,0,39.35704,20.98838,19.93896,0,0,232.2851,109.7017,18.36866,0,18.36866,217.0619,51.6813,0.1112915,21.93285,31.48563,0,149.0587
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,59.69972,75.54401,53.59848,9.223041,9.223041,0,0,0,9.223041,647.2889,0,0,0,59.69972,9.708464,9.223041,0,0,213.9164,126.2335,49.99126,0,49.99126,264.4878,62.97316,0.1111684,10.14534,47.75978,0,185.9332
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,39.05745,70.24911,56.44233,3.385386,3.385386,0,0,0,3.385386,1153.708,0,0,0,39.05745,3.563564,3.385386,0,0,163.9252,171.2256,35.49389,0,35.49389,298.1602,70.99039,0.1110811,3.723924,31.24596,0,210.283
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,40.09328,73.5131,58.99636,38.3034,38.3034,0,0,0,38.3034,104.6729,0,0,0,40.09328,40.31937,38.3034,0,0,128.4313,203.1701,0,0.2260889,-0.2260889,297.9219,70.93365,0.1110811,42.13374,32.07462,0,243.2634
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,55.42539,83.07288,61.487,39.43316,39.43316,0,0,0,39.43316,140.5553,0,0,0,55.42539,41.50859,39.43316,0,0,128.6825,202.944,13.9168,0,13.9168,311.1246,74.07713,0.111047,43.37648,44.34031,0,258.3694
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,49.65116,82.29095,63.07195,34.50712,34.50712,0,-1,0,34.50712,143.8867,0,0,0,49.65116,36.32329,34.50712,0,0,114.7657,215.4691,13.32787,0,13.32787,323.7685,77.08758,0.1110143,37.95784,39.72093,0,265.1203
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,39.90902,78.70455,63.67876,24.01344,24.01344,0,-1,0,24.01344,166.1945,0,0,0,39.90902,25.2773,24.01344,0,0,101.4378,227.4642,14.63172,0,14.63172,337.6494,80.39254,0.1109784,26.41478,31.92722,0,267.3732
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,24.90073,73.40279,64.39426,0,0,0,-1,0,0,0,0,0,0,24.90073,0,0,0,0,86.80608,240.6328,24.90073,0,24.90073,361.2723,86.01704,0.1109174,0,19.92058,0,265.5335
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,10.02797,67.40521,63.93235,0,0,0,-1,0,0,0,0,0,0,10.02797,0,0,0,0,61.90536,263.0434,10.02797,0,10.02797,370.7856,88.28211,0.1108928,0,8.022374,0,273.0714
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,2.557545,63.06141,62.2025,22.44349,22.44349,0,-1,0,22.44349,11.39549,0,0,0,2.557545,23.62473,22.44349,0,0,51.87739,272.0686,0,21.06718,-21.06718,348.5789,82.9948,0.1108928,24.68784,2.046036,0,274.6261
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,60.88019,60.88019,28.87202,28.87202,0,-1,0,28.87202,0,0,3.552714E-15,0,0,30.3916,28.87202,0,0,75.28536,251.0014,0,30.3916,-30.3916,316.5433,75.3673,0.1108928,31.75922,0,0,251.0014
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,58.89674,58.89674,14.88867,14.88867,0,-1,0,14.88867,0,0,1.776357E-15,0,0,15.67229,14.88867,0,0,109.0538,220.6098,0,15.67229,-15.67229,300.0233,71.43397,0.1108928,16.37754,0,0,220.6098
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,56.70498,56.70498,42.6163,42.6163,0,-1,0,42.6163,0,0,0,0,0,44.85926,42.6163,0,0,126.4675,204.9375,0,44.85926,-44.85926,252.7375,60.17546,0.1108928,46.87793,0,0,204.9375
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,54.40454,54.40454,30.50967,30.50967,0,-1,0,30.50967,0,0,3.552714E-15,0,0,32.11544,30.50967,0,0,176.3111,160.0782,0,32.11544,-32.11544,218.8848,52.11533,0.1108928,33.56063,0,0,160.0782
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,52.62939,52.62939,5.523241,5.523241,0,-1,0,5.523241,0,0,8.881784E-16,0,0,5.813938,5.523241,0,0,211.9949,127.9628,0,5.813938,-5.813938,212.7564,50.65618,0.1108928,6.075565,0,0,127.9628
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,51.40672,51.40672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.4548,122.1489,0,0,0,212.7564,50.65618,0.1108928,0,0,0,122.1489
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,50.10254,50.10254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.4548,122.1489,0,0,0,212.7564,50.65618,0.1108928,0,0,0,122.1489
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,49.08817,49.08817,21.08937,21.08937,0,-1,0,21.08937,0,0,3.552714E-15,0,0,22.19934,21.08937,0,0,218.4548,122.1489,0,22.19934,-22.19934,189.3562,45.08472,0.1108928,23.19831,0,0,122.1489
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,48.14625,48.14625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.1208,99.94953,0,0,0,189.3562,45.08472,0.1108928,0,0,0,99.94953
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,47.22245,47.22245,13.18166,13.18166,0,-1,0,13.18166,0,0,1.776357E-15,0,0,13.87543,13.18166,0,0,243.1208,99.94953,0,13.87543,-13.87543,174.7302,41.60235,0.1108928,14.49983,0,0,99.94953
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,46.61564,46.61564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,258.5379,86.0741,0,0,0,174.7302,41.60235,0.1108928,0,0,0,86.0741
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.020683,47.01667,46.40734,0,0,0,0,0,0,0,0,0,0,2.020683,0,0,0,0,258.5379,86.0741,2.020683,0,2.020683,176.6472,42.05878,0.1108879,0,1.616546,0,88.09478
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,22.87671,53.13477,45.95449,33.1872,33.1872,0,0,0,33.1872,68.93233,0,0,0,22.87671,34.93389,33.1872,0,0,256.5172,87.89271,0,12.05718,-12.05718,163.9378,39.03274,0.1108879,36.50592,18.30137,0,110.7694
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,29.72191,56.8112,47.24962,77.96795,77.96795,20.25,0,7.39125,77.96795,38.12068,0,0,0,29.72191,60.75573,57.71795,0,0,269.9141,75.83553,0,31.03382,-31.03382,131.2253,31.24406,0.1108879,85.76474,23.77753,81,105.5574
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,52.81392,69.15961,50.63689,14.06196,14.06196,0,-1,0,14.06196,375.58,0,0,0,52.81392,14.80206,14.06196,0,0,304.3961,44.8017,38.01185,0,38.01185,167.2865,39.83004,0.1107949,15.46816,42.25113,0,97.61562
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,63.26207,77.06769,53.54414,42.10445,42.10445,0,0,0,42.10445,150.2503,0,0,0,63.26207,44.32047,42.10445,0,0,266.3843,79.01237,18.94159,0,18.94159,185.2561,44.10851,0.1107486,46.3149,50.60965,0,142.2744
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,62.65691,80.20676,56.34271,7.291418,7.291418,0,0,0,7.291418,859.3242,0,0,0,62.65691,7.675177,7.291418,0,0,247.4427,96.05981,54.98174,0,54.98174,237.4164,56.52759,0.1106146,8.020559,50.12553,0,158.7167
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,65.85229,84.92033,58.89674,52.5141,52.5141,0,0,0,52.5141,125.3993,0,0,0,65.85229,55.278,52.5141,0,0,192.461,145.5434,10.5743,0,10.5743,247.448,58.91607,0.1105888,57.76551,52.68184,0,211.3957
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,48.35247,79.80005,61.44172,51.39955,51.39955,0,0,0,51.39955,94.07176,0,0,0,48.35247,54.10479,51.39955,0,0,181.8867,155.0602,0,5.752326,-5.752326,241.3845,57.47239,0.1105888,56.53951,38.68197,0,203.4127
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,41.62568,78.68771,63.01761,33.33984,33.33984,0,-1,0,33.33984,124.8527,0,0,0,41.62568,35.09457,33.33984,0,0,188.2781,149.3079,6.53111,0,6.53111,247.5805,58.94762,0.1105729,36.67382,33.30054,0,190.9336
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,45.01392,80.86535,63.63348,34.84093,34.84093,0,-1,0,34.84093,129.1984,0,0,0,45.01392,36.67466,34.84093,0,0,181.747,155.1859,8.339255,0,8.339255,255.4918,60.83126,0.1105526,38.32502,36.01113,0,200.1998
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,19.57753,71.31457,64.33991,71.09969,68.7,0,-1,0,68.7,28.49713,0,2.39969,9.50966,19.57753,72.31579,68.7,0,0,173.4078,162.6912,0,52.73826,-52.73826,199.9008,47.59533,0.1105526,78.20966,15.66202,0,182.2688
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,13.23741,68.50787,63.88707,28.12759,28.12759,0,-1,0,28.12759,47.06203,0,3.552714E-15,0,13.23741,29.60799,28.12759,0,0,232.0058,109.953,0,16.37057,-16.37057,182.6447,43.48674,0.1105526,30.94035,10.58993,0,123.1904
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,2.531917,63.00719,62.15721,9.726071,9.726071,0,-1,0,9.726071,26.03227,0,0,0,2.531917,10.23797,9.726071,0,0,250.1954,93.58241,0,7.706052,-7.706052,174.5218,41.55272,0.1105526,10.69868,2.025534,0,96.11432
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,60.82585,60.82585,11.06038,11.06038,0,-1,0,11.06038,0,0,1.776357E-15,0,0,11.64251,11.06038,0,0,258.7576,85.87635,0,11.64251,-11.64251,162.2495,38.63076,0.1105526,12.16642,0,0,85.87635
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,58.8424,58.8424,56.82193,56.82193,0,-1,0,56.82193,0,0,7.105427E-15,0,0,59.81255,56.82193,0,0,271.6938,74.23384,0,59.81255,-59.81255,99.20154,23.61937,0.1105526,62.50412,0,0,74.23384
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,56.65064,56.65064,2.139286,2.139286,0,-1,0,2.139286,0,0,0,0,0,2.25188,2.139286,0,0,338.1522,14.42129,0,2.25188,-2.25188,96.82785,23.0542,0.1105526,2.353215,0,0,14.42129
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,54.35926,54.35926,1.930847,1.930847,0,-1,0,1.930847,0,0,2.220446E-16,0,0,2.032471,1.930847,0,0,340.6542,12.16941,0,2.032471,-2.032471,94.68544,22.54411,0.1105526,2.123932,0,0,12.16941
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,52.62939,52.62939,12.53923,9.630091,0,-1,0,9.630091,0,0,2.90914,4.163063,0,10.13694,9.630091,0,0,342.9125,10.13694,0,10.13694,-10.13694,84.00017,20,0.1105526,13.79315,0,0,10.13694
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,51.37955,51.37955,5.721852,0,0,-1,0,0,0,0,5.721852,6.294038,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105526,6.294038,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,50.07536,50.07536,16.27013,0,0,-1,0,0,0,0,16.27013,17.89715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105526,17.89715,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,49.06099,49.06099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105526,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,48.11908,48.11908,19.65412,0,0,-1,0,0,0,0,19.65412,21.61953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105526,21.61953,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,47.20434,47.20434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105526,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,46.64281,46.64281,20.20145,20.20145,81,0,22.761,20.20145,0,0,0,0,0,0,0,60.79855,57.75863,354.1758,0,57.75863,0,57.75863,138.7948,33.04632,0.1107876,22.22159,0,81,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.762854,46.96592,46.43451,0,0,72.31579,0,20.56389,0,0,0,0,0,1.762854,0,0,72.31579,68.7,296.4172,51.98276,70.46285,0,70.46285,205.6417,48.96222,0.1109375,0,1.410283,81,53.74562
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,23.89354,53.49929,45.98166,0,0,72.31579,0,20.56389,0,0,0,0,0,23.89354,0,0,72.31579,68.7,225.9543,115.3993,92.59354,0,92.59354,293.4837,69.87693,0.1110331,0,19.11483,81,139.2929
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,44.56358,62.11739,47.24962,52.77806,52.77806,81,0,22.761,52.77806,84.43581,0,0,0,44.56358,0,0,28.22193,26.81084,133.3608,198.7335,71.37442,0,71.37442,361.1954,85.99873,0.1112332,58.05587,35.65087,81,243.2971
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,60.82467,72.44083,50.5916,31.38514,31.38514,0,-1,0,31.38514,193.8009,0,0,0,60.82467,33.03699,31.38514,0,0,61.98636,262.9705,27.78768,0,27.78768,387.5571,92.27532,0.1111657,34.52365,48.65973,0,323.7952
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,70.90232,80.51288,53.44451,14.21783,14.21783,0,0,0,14.21783,498.6859,21.7375,0,0,70.90232,14.96614,14.21783,0,0,34.19868,287.9794,34.19868,0,34.19868,420.0009,100,0.1110826,15.63962,56.72186,0,358.8817
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,74.88069,86.11858,56.24308,32.86404,32.86404,0,0,0,32.86404,227.8499,40.28697,0,0,74.88069,34.59373,32.86404,0,0,0,318.7582,0,0,0,420.0009,100,0.1110826,36.15044,59.90456,0,393.6389
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,74.49655,89.27975,58.78806,0,0,0,0,0,0,0,74.49655,0,0,74.49655,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110826,0,59.59724,0,393.2548
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,68.14675,89.20981,61.33304,0,0,0,0,0,0,0,68.14675,0,0,68.14675,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110826,0,54.5174,0,386.905
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,63.69416,88.90961,62.91798,20.43799,20.43799,0,-1,0,20.43799,311.6459,42.18048,0,0,63.69416,21.51368,20.43799,0,0,0,318.7582,0,0,0,420.0009,100,0.1110826,22.48179,50.95533,0,382.4524
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,47.85321,82.0703,63.57914,18.81951,18.81951,0,-1,0,18.81951,254.2744,28.0432,0,0,47.85321,19.81001,18.81951,0,0,0,318.7582,0,0,0,420.0009,100,0.1110826,20.70147,38.28257,0,366.6115
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,30.29701,75.42154,64.29462,55.9384,55.9384,0,-1,0,55.9384,54.16138,0,7.105427E-15,0,30.29701,58.88253,55.9384,0,0,0,318.7582,0,28.58552,-28.58552,389.869,92.82578,0.1110826,61.53224,24.23761,0,349.0552
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,17.82656,70.12889,63.83273,29.77985,29.77985,0,-1,0,29.77985,59.86114,0,3.552714E-15,0,17.82656,31.34722,29.77985,0,0,31.76169,290.1727,0,13.52065,-13.52065,375.617,89.43245,0.1110826,32.75784,14.26125,0,307.9993
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,2.544748,62.95686,62.10287,0,0,0,-1,0,0,0,0,0,0,2.544748,0,0,0,0,46.78464,276.652,2.544748,0,2.544748,378.0312,90.00725,0.1110765,0,2.035798,0,279.1968
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,60.72623,60.72623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.23989,278.9423,0,0,0,378.0312,90.00725,0.1110765,0,0,0,278.9423
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,58.74277,58.74277,30.98199,30.98199,0,-1,0,30.98199,0,0,3.552714E-15,0,0,32.61262,30.98199,0,0,44.23989,278.9423,0,32.61262,-32.61262,343.6545,81.82233,0.1110765,34.08019,0,0,278.9423
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,56.55101,56.55101,43.18095,43.18095,0,-1,0,43.18095,0,0,0,0,0,45.45363,43.18095,0,0,80.47614,246.3297,0,45.45363,-45.45363,295.7421,70.41466,0.1110765,47.49905,0,0,246.3297
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,54.25963,54.25963,2.123853,2.123853,0,-1,0,2.123853,0,0,0,0,0,2.235634,2.123853,0,0,130.9802,200.8761,0,2.235634,-2.235634,293.3856,69.85357,0.1110765,2.336238,0,0,200.8761
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,52.57505,52.57505,33.42329,33.42329,0,-1,0,33.42329,0,0,0,0,0,35.18241,33.42329,0,0,133.4642,198.6404,0,35.18241,-35.18241,256.3,61.0237,0.1110765,36.76562,0,0,198.6404
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,51.35238,51.35238,6.702097,6.702097,0,-1,0,6.702097,0,0,0,0,0,7.054839,6.702097,0,0,172.5558,163.458,0,7.054839,-7.054839,248.8636,59.25312,0.1110765,7.372306,0,0,163.458
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,50.07536,50.07536,15.17073,15.17073,0,-1,0,15.17073,0,0,1.776357E-15,0,0,15.96919,15.17073,0,0,180.3945,156.4032,0,15.96919,-15.96919,232.0306,55.24527,0.1110765,16.6878,0,0,156.4032
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,49.06099,49.06099,7.699077,7.699077,0,-1,0,7.699077,0,0,8.881784E-16,0,0,8.104291,7.699077,0,0,198.138,140.434,0,8.104291,-8.104291,223.4879,53.21131,0.1110765,8.468985,0,0,140.434
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,48.14625,48.14625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.1428,132.3297,0,0,0,223.4879,53.21131,0.1110765,0,0,0,132.3297
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,47.24962,47.24962,33.2386,33.2386,0,-1,0,33.2386,0,0,0,0,0,34.988,33.2386,0,0,207.1428,132.3297,0,34.988,-34.988,186.6073,44.43023,0.1110765,36.56246,0,0,132.3297
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,46.66093,46.66093,2.856008,2.856008,0,0,0,2.856008,0,0,4.440892E-16,0,0,3.006324,2.856008,0,0,246.0184,97.34171,0,3.006324,-3.006324,183.4384,43.67572,0.1110765,3.141608,0,0,97.34171
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.504237,47.21781,46.46168,0,0,0,0,0,0,0,0,0,0,2.504237,0,0,0,0,249.3587,94.33539,2.504237,0,2.504237,185.8141,44.24137,0.1110704,0,2.00339,0,96.83962
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,12.32938,49.78511,45.99978,6.881124,6.881124,0,0,0,6.881124,179.1768,0,0,0,12.32938,7.243289,6.881124,0,0,246.8545,96.5892,5.086093,0,5.086093,190.6392,45.3902,0.1110581,7.569237,9.863505,0,108.9186
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,30.2033,57.00607,47.27679,0,0,0,0,0,0,0,0,0,0,30.2033,0,0,0,0,241.7684,101.1667,30.2033,0,30.2033,219.2926,52.21241,0.1109849,0,24.16264,0,131.37
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,36.33958,62.71156,50.53726,19.34541,19.34541,0,-1,0,19.34541,187.846,0,0,0,36.33958,20.36359,19.34541,0,0,211.5651,128.3497,15.97598,0,15.97598,234.4487,55.82101,0.1109462,21.27995,29.07166,0,164.6892
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,43.18057,68.45782,53.39017,0,0,0,0,0,0,0,0,0,0,43.18057,0,0,0,0,195.5891,142.728,43.18057,0,43.18057,275.4134,65.57449,0.1108418,0,34.54446,0,185.9086
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,60.43388,78.93744,56.14346,33.1583,33.1583,0,0,0,33.1583,182.2587,0,0,0,60.43388,34.90348,33.1583,0,0,152.4085,181.5905,25.53041,0,25.53041,299.6337,71.34121,0.1107802,36.47413,48.34711,0,242.0244
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,61.69801,82.63486,58.68843,28.67273,28.67273,0,0,0,28.67273,215.1801,0,0,0,61.69801,30.18182,28.67273,0,0,126.8781,204.5679,31.51618,0,31.51618,329.5326,78.45998,0.1107042,31.54,49.3584,0,266.2659
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,47.36984,79.12579,61.23341,0,0,0,0,0,0,0,0,0,0,47.36984,0,0,0,0,95.36194,232.9325,47.36984,0,47.36984,374.4715,89.15971,0.1105902,0,37.89587,0,280.3023
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,48.23542,81.35351,62.81836,16.69872,16.69872,0,-1,0,16.69872,288.8571,0,0,0,48.23542,17.57759,16.69872,0,0,47.9921,275.5653,30.65783,0,30.65783,403.5561,96.08459,0.1105166,18.36859,38.58834,0,323.8008
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,42.6228,79.64286,63.47951,50.4399,50.4399,0,-1,0,50.4399,84.50214,0,0,0,42.6228,53.09463,50.4399,0,0,17.33428,303.1574,0,10.47184,-10.47184,392.5178,93.45644,0.1105166,55.48389,34.09824,0,345.7802
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,12.76193,68.65453,64.195,2.784843,2.784843,0,-1,0,2.784843,458.264,0,0,0,12.76193,2.931414,2.784843,0,0,28.96965,292.6855,9.830521,0,9.830521,401.8439,95.67692,0.110493,3.063328,10.20955,0,305.4475
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,4.484961,65.26282,63.7331,47.5609,47.5609,0,-1,0,47.5609,9.429933,0,7.105427E-15,0,4.484961,50.06411,47.5609,0,0,19.13913,301.533,0,45.57914,-45.57914,353.7992,84.23775,0.110493,52.31699,3.587969,0,306.018
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,2.659493,62.89536,62.00324,0,0,0,-1,0,0,0,0,0,0,2.659493,0,0,0,0,69.78262,255.9539,2.659493,0,2.659493,356.3222,84.83846,0.1104866,0,2.127594,0,258.6134
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,60.6266,60.6266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.12313,258.3474,0,0,0,356.3222,84.83846,0.1104866,0,0,0,258.3474
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,58.63409,58.63409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.12313,258.3474,0,0,0,356.3222,84.83846,0.1104866,0,0,0,258.3474
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,56.44233,56.44233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.12313,258.3474,0,0,0,356.3222,84.83846,0.1104866,0,0,0,258.3474
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,54.20529,54.20529,24.07139,24.07139,0,-1,0,24.07139,0,0,3.552714E-15,0,0,25.3383,24.07139,0,0,67.12313,258.3474,0,25.3383,-25.3383,329.6133,78.47921,0.1104866,26.47853,0,0,258.3474
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,52.52071,52.52071,25.93697,25.93697,0,-1,0,25.93697,0,0,3.552714E-15,0,0,27.30208,25.93697,0,0,95.2768,233.0091,0,27.30208,-27.30208,300.8344,71.6271,0.1104866,28.53067,0,0,233.0091
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,51.32521,51.32521,1.016629,1.016629,0,-1,0,1.016629,0,0,2.220446E-16,0,0,1.070136,1.016629,0,0,125.6124,205.707,0,1.070136,-1.070136,299.7064,71.35852,0.1104866,1.118292,0,0,205.707
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,50.05725,50.05725,53.33792,53.33792,0,-1,0,53.33792,0,0,0,0,0,56.14518,53.33792,0,0,126.8015,204.6369,0,56.14518,-56.14518,240.5242,57.26755,0.1104866,58.67171,0,0,204.6369
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,49.03382,49.03382,35.8375,35.8375,0,-1,0,35.8375,0,0,7.105427E-15,0,0,37.72369,35.8375,0,0,189.185,148.4917,0,37.72369,-37.72369,200.7599,47.79988,0.1104866,39.42125,0,0,148.4917
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,48.14625,48.14625,37.06484,37.06484,0,-1,0,37.06484,0,0,0,0,0,39.01562,37.06484,0,0,231.1002,110.768,0,39.01562,-39.01562,159.6338,38.00798,0.1104866,40.77133,0,0,110.768
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,47.24962,47.24962,35.96027,35.96027,0,-1,0,35.96027,0,0,7.105427E-15,0,0,37.85291,35.96027,0,0,274.4509,71.7524,0,37.85291,-37.85291,119.7334,28.50789,0.1104866,39.55629,0,0,71.7524
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,46.66093,46.66093,21.45912,21.45912,0,0,0,21.45912,0,0,3.552714E-15,0,0,22.58854,21.45912,0,0,316.5097,33.89949,0,22.58854,-22.58854,95.92295,22.83875,0.1104866,23.60503,0,0,33.89949
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.350472,46.84128,46.43451,4.975513,4.975513,0,0,0,4.975513,27.14236,0,0,0,1.350472,5.237383,4.975513,0,0,341.6081,11.31095,0,3.886911,-3.886911,91.82579,21.86324,0.1104866,5.473065,1.080378,0,12.66142
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,20.05471,52.25783,45.99978,40.71359,40.71359,20.25,0,7.39125,40.71359,49.25803,0,0,0,20.05471,21.54062,20.46359,0,0,345.9269,7.424034,0,1.485911,-1.485911,90.2595,21.49031,0.1104866,44.78495,16.04377,81,27.47875
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,39.00994,60.08253,47.24962,28.70537,28.70537,81,0,22.761,28.70537,135.8977,0,0,0,39.00994,0,0,52.29463,49.6799,347.5779,5.938123,88.68984,0,88.68984,174.3981,41.52327,0.1106444,31.57591,31.20795,81,44.94806
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,58.37566,71.27347,50.48292,31.54995,31.54995,0,-1,0,31.54995,185.0262,0,0,0,58.37566,33.21047,31.54995,0,0,258.8881,85.75898,25.16519,0,25.16519,198.2719,47.20749,0.110584,34.70494,46.70053,0,144.1346
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,68.35877,79.10709,53.29055,12.93876,12.93876,0,0,0,12.93876,528.3255,0,0,0,68.35877,13.61975,12.93876,0,0,233.7229,108.4076,54.73903,0,54.73903,250.2019,59.57175,0.110453,14.23264,54.68702,0,176.7664
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,69.36047,83.05252,56.04383,65.4481,65.4481,81,0,22.761,65.4481,105.9778,0,0,0,69.36047,0,0,15.55189,14.7743,178.9838,157.6728,84.13477,0,84.13477,330.0191,78.57582,0.1106212,71.99292,55.48838,81,227.0332
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,61.49099,82.34683,58.53447,28.87895,28.87895,60.56913,0,17.59199,28.87895,212.9267,0,0,0,61.49099,0,0,31.69017,30.10567,94.84907,233.3941,91.59666,0,91.59666,416.9153,99.26536,0.1106471,31.76685,49.19279,81,294.885
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,68.67426,89.16075,61.07944,0,0,0,0,0,0,0,65.42184,0,0,68.67426,0,0,0,0,3.252413,315.8311,3.252413,0,3.252413,420.0009,100,0.1106393,0,54.9394,0,384.5053
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,62.42696,87.93881,62.66439,42.18795,42.18795,0,-1,0,42.18795,147.9734,18.01859,0,0,62.42696,44.40837,42.18795,0,0,0,318.7582,0,0,0,420.0009,100,0.1106393,46.40675,49.94157,0,381.1852
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,52.21299,83.82657,63.37083,6.46946,6.46946,0,-1,0,6.46946,807.0688,45.40303,0,0,52.21299,6.809958,6.46946,0,0,0,318.7582,0,0,0,420.0009,100,0.1106393,7.116405,41.77039,0,370.9712
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,31.81568,75.80462,64.08632,2.802325,2.802325,0,-1,0,2.802325,1135.332,28.86587,0,0,31.81568,2.949816,2.802325,0,0,0,318.7582,0,0,0,420.0009,100,0.1106393,3.082558,25.45255,0,350.5739
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,16.53394,69.44416,63.63348,0,0,0,-1,0,0,0,16.53394,0,0,16.53394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1106393,0,13.22715,0,335.2922
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,2.687003,62.79527,61.89456,31.34791,31.34791,0,-1,0,31.34791,8.571554,0,3.552714E-15,0,2.687003,32.9978,31.34791,0,0,0,318.7582,0,30.3108,-30.3108,388.0504,92.39278,0.1106393,34.4827,2.149603,0,321.4452
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,60.51792,60.51792,10.98704,10.98704,0,-1,0,10.98704,0,0,1.776357E-15,0,0,11.5653,10.98704,0,0,33.67867,288.4474,0,11.5653,-11.5653,375.8596,89.49019,0.1106393,12.08574,0,0,288.4474
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,58.53447,58.53447,2.821914,2.821914,0,-1,0,2.821914,0,0,0,0,0,2.970436,2.821914,0,0,46.529,276.8821,0,2.970436,-2.970436,372.7284,88.74469,0.1106393,3.104105,0,0,276.8821
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,56.39705,56.39705,55.64272,55.64272,0,-1,0,55.64272,0,0,7.105427E-15,0,0,58.57128,55.64272,0,0,49.82949,273.9117,0,58.57128,-58.57128,310.9889,74.04482,0.1106393,61.20699,0,0,273.9117
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,54.10566,54.10566,47.90018,47.90018,0,-1,0,47.90018,0,0,7.105427E-15,0,0,50.42124,47.90018,0,0,114.9087,215.3404,0,50.42124,-50.42124,257.8402,61.39041,0.1106393,52.69019,0,0,215.3404
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,52.47543,52.47543,4.515306,4.515306,0,-1,0,4.515306,0,0,8.881784E-16,0,0,4.752954,4.515306,0,0,170.9323,164.9192,0,4.752954,-4.752954,252.8302,60.19754,0.1106393,4.966837,0,0,164.9192
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,51.27992,51.27992,21.38378,21.38378,0,-1,0,21.38378,0,0,3.552714E-15,0,0,22.50924,21.38378,0,0,176.2133,160.1662,0,22.50924,-22.50924,229.1034,54.54831,0.1106393,23.52216,0,0,160.1662
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,50.03008,50.03008,17.25362,17.25362,0,-1,0,17.25362,0,0,0,0,0,18.16171,17.25362,0,0,201.2236,137.657,0,18.16171,-18.16171,209.9592,49.9902,0.1106393,18.97899,0,0,137.657
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,49.00665,49.00665,20.58307,20.58307,0,-1,0,20.58307,0,0,3.552714E-15,0,0,21.66639,20.58307,0,0,221.4033,119.4953,0,21.66639,-21.66639,187.1208,44.55249,0.1106393,22.64138,0,0,119.4953
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,48.11908,48.11908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.4771,97.82887,0,0,0,187.1208,44.55249,0.1106393,0,0,0,97.82887
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,47.22245,47.22245,13.74652,13.74652,0,-1,0,13.74652,0,0,1.776357E-15,0,0,14.47002,13.74652,0,0,245.4771,97.82887,0,14.47002,-14.47002,171.8681,40.9209,0.1106393,15.12117,0,0,97.82887
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,46.61564,46.61564,21.05801,21.05801,0,0,0,21.05801,0,0,3.552714E-15,0,0,22.16633,21.05801,0,0,261.5549,83.35885,0,22.16633,-22.16633,148.5027,35.35773,0.1106393,23.16382,0,0,83.35885
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.492281,47.15958,46.40734,3.687489,3.687489,0,0,0,3.687489,67.58749,0,0,0,2.492281,3.881568,3.687489,0,0,286.1841,61.19252,0,1.389286,-1.389286,147.0383,35.00905,0.1106393,4.056238,1.993825,0,63.6848
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,19.24137,51.9464,45.95449,28.77785,28.77785,0,0,0,28.77785,66.86172,0,0,0,19.24137,30.29247,28.77785,0,0,287.7278,59.80323,0,11.05111,-11.05111,135.3894,32.23551,0.1106393,31.65564,15.39309,0,79.0446
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,39.55844,60.23099,47.20434,91.56296,91.56296,22.86296,0,8.052328,91.56296,43.20354,0,0,0,39.55844,72.31579,68.7,0,0,300.0068,48.75213,0,32.75735,-32.75735,100.8601,24.01427,0.1106393,100.7193,31.64675,81,88.31057
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,47.98874,66.94842,50.3833,25.0843,25.0843,0,-1,0,25.0843,191.3098,0,0,3.27983,47.98874,26.40453,25.0843,0,0,336.4038,15.99478,21.58421,0,21.58421,121.3367,28.88964,0.1105879,27.59273,38.39099,0,63.98351
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,69.41563,79.41405,53.13658,11.81795,11.81795,0,0,0,11.81795,587.3743,0,0,0,69.41563,12.43995,11.81795,0,0,314.8196,35.42057,56.97568,0,56.97568,175.3886,41.75911,0.1104523,12.99975,55.5325,0,104.8362
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,75.55116,86.00562,55.88987,41.83484,41.83484,0,0,0,41.83484,180.5939,0,0,0,75.55116,44.03667,41.83484,0,0,257.8439,86.69868,31.51448,0,31.51448,205.2859,48.87749,0.1103774,46.01832,60.44092,0,162.2498
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,75.4024,89.23057,58.3805,32.8859,32.8859,0,0,0,32.8859,229.2849,0,0,0,75.4024,34.61673,32.8859,0,0,226.3295,115.0617,40.78566,0,40.78566,243.9785,58.09001,0.1102807,36.17449,60.32192,0,190.4641
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,62.59065,85.85379,60.93453,21.3023,21.3023,0,0,0,21.3023,293.821,0,0,0,62.59065,22.42348,21.3023,0,0,185.5438,151.7688,40.16717,0,40.16717,282.0845,67.16283,0.1101856,23.43253,50.07252,0,214.3595
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,52.05065,82.72708,62.51043,0,0,0,-1,0,0,0,0,0,0,52.05065,0,0,0,0,145.3766,187.9193,52.05065,0,52.05065,331.4641,78.91985,0.1100626,0,41.64052,0,239.9699
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,34.6058,75.9295,63.17158,13.38198,13.38198,0,-1,0,13.38198,258.6,0,0,0,34.6058,14.0863,13.38198,0,0,93.32597,234.7648,20.51951,0,20.51951,350.9306,83.55473,0.1100142,14.72018,27.68464,0,269.3707
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,18.49707,70.48215,63.93235,0,0,0,-1,0,0,0,0,0,0,18.49707,0,0,0,0,72.80647,253.2324,18.49707,0,18.49707,368.4784,87.73278,0.1099706,0,14.79766,0,271.7295
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,16.17662,69.15263,63.47951,39.30198,39.30198,0,-1,0,39.30198,41.15982,0,0,0,16.17662,41.3705,39.30198,0,0,54.30939,269.8798,0,25.19388,-25.19388,341.9218,81.40977,0.1099706,43.23217,12.9413,0,286.0564
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,2.706313,62.70153,61.79494,27.41419,27.41419,0,-1,0,27.41419,9.871943,0,3.552714E-15,0,2.706313,28.85704,27.41419,0,0,82.30259,244.6859,0,26.15073,-26.15073,314.3564,74.84663,0.1099706,30.15561,2.165051,0,247.3922
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,60.41829,60.41829,18.15059,18.15059,0,-1,0,18.15059,0,0,3.552714E-15,0,0,19.10589,18.15059,0,0,111.359,218.5352,0,19.10589,-19.10589,294.2171,70.05154,0.1099706,19.96565,0,0,218.5352
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,58.3805,58.3805,22.02916,22.02916,0,-1,0,22.02916,0,0,0,0,0,23.18859,22.02916,0,0,132.5877,199.4293,0,23.18859,-23.18859,269.7742,64.23182,0.1099706,24.23207,0,0,199.4293
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,56.24308,56.24308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.3528,176.2407,0,0,0,269.7742,64.23182,0.1099706,0,0,0,176.2407
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,54.00604,54.00604,9.326888,9.326888,0,-1,0,9.326888,0,0,0,0,0,9.817777,9.326888,0,0,158.3528,176.2407,0,9.817777,-9.817777,259.4253,61.76781,0.1099706,10.25958,0,0,176.2407
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,52.42109,52.42109,25.1836,25.1836,0,-1,0,25.1836,0,0,3.552714E-15,0,0,26.50905,25.1836,0,0,169.2615,166.4229,0,26.50905,-26.50905,231.4823,55.11473,0.1099706,27.70196,0,0,166.4229
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,51.19841,51.19841,3.596977,3.596977,0,-1,0,3.596977,0,0,4.440892E-16,0,0,3.786291,3.596977,0,0,198.716,139.9139,0,3.786291,-3.786291,227.4912,54.16447,0.1099706,3.956674,0,0,139.9139
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,49.94857,49.94857,1.256992,1.256992,0,-1,0,1.256992,0,0,2.220446E-16,0,0,1.32315,1.256992,0,0,202.9229,136.1276,0,1.32315,-1.32315,226.0965,53.83239,0.1099706,1.382691,0,0,136.1276
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,48.97948,48.97948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.3931,134.8044,0,0,0,226.0965,53.83239,0.1099706,0,0,0,134.8044
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,48.06474,48.06474,3.707159,3.707159,0,-1,0,3.707159,0,0,4.440892E-16,0,0,3.902272,3.707159,0,0,204.3931,134.8044,0,3.902272,-3.902272,221.9832,52.85302,0.1099706,4.077874,0,0,134.8044
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,47.20434,47.20434,40.60991,40.60991,0,-1,0,40.60991,0,0,7.105427E-15,0,0,42.74728,40.60991,0,0,208.729,130.9021,0,42.74728,-42.74728,176.9236,42.12457,0.1099706,44.67091,0,0,130.9021
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,46.58847,46.58847,35.95798,35.95798,0,0,0,35.95798,0,0,0,0,0,37.85051,35.95798,0,0,256.226,88.15487,0,37.85051,-37.85051,137.0256,32.62508,0.1099706,39.55378,0,0,88.15487
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.450926,47.10153,46.36205,0,0,0,0,0,0,0,0,0,0,2.450926,0,0,0,0,298.2821,50.30437,2.450926,0,2.450926,139.3508,33.17869,0.1099649,0,1.960741,0,52.75529
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,17.54927,51.37162,45.92732,1.865026,1.865026,0,0,0,1.865026,940.9664,0,0,0,17.54927,1.963185,1.865026,0,0,295.8311,52.5102,15.58608,0,15.58608,154.137,36.69922,0.1099281,2.051528,14.03941,0,70.05946
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,28.90931,56.42597,47.15,25.58525,25.58525,0,0,0,25.58525,112.9921,0,0,0,28.90931,26.93185,25.58525,0,0,280.2451,66.53767,1.977466,0,1.977466,156.013,37.14589,0.1099235,28.14378,23.12745,0,95.44698
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,20.75819,56.96873,50.28367,7.869503,7.869503,0,-1,0,7.869503,263.7802,0,0,0,20.75819,8.283688,7.869503,0,0,278.2676,68.31739,12.4745,0,12.4745,167.8474,39.96358,0.1098941,8.656454,16.60655,0,89.07558
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,38.05241,66.0324,52.98261,36.25695,36.25695,0,0,0,36.25695,104.9521,0,0,0,38.05241,38.16521,36.25695,0,0,265.7931,79.54444,0,0.1127945,-0.1127945,167.7285,39.93527,0.1098941,39.88264,30.44193,0,117.5969
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,29.87182,65.91751,55.68156,36.84122,36.84122,0,0,0,36.84122,81.0826,0,7.105427E-15,0,29.87182,38.78024,36.84122,0,0,265.9184,79.43165,0,8.908416,-8.908416,158.3382,37.69949,0.1098941,40.52535,23.89746,0,109.3035
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,47.15844,75.51254,58.18125,11.60503,11.60503,0,0,0,11.60503,406.3622,0,0,0,47.15844,12.21582,11.60503,0,0,275.8167,70.52323,34.94262,0,34.94262,191.4877,45.59221,0.109812,12.76553,37.72676,0,117.6817
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,49.7098,79.56597,60.72623,25.82746,25.82746,0,0,0,25.82746,192.4688,0,0,0,49.7098,27.18679,25.82746,0,0,240.874,101.9716,22.52301,0,22.52301,212.8549,50.67963,0.1097591,28.4102,39.76785,0,151.6814
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,37.04292,75.96184,62.30212,72.02248,68.7,0,-1,0,68.7,53.91982,0,3.322481,10.52473,37.04292,72.31579,68.7,0,0,218.351,122.2423,0,35.27287,-35.27287,175.674,41.82706,0.1097591,79.22473,29.63433,0,159.2852
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,12.03695,67.17949,63.01761,25.60353,25.60353,0,-1,0,25.60353,47.01284,0,0,0,12.03695,26.95109,25.60353,0,0,257.5431,86.96944,0,14.91414,-14.91414,159.9531,38.084,0.1097591,28.16389,9.629559,0,99.00638
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,18.59668,70.35748,63.77839,0,0,0,-1,0,0,0,0,0,0,18.59668,0,0,0,0,274.1144,72.05529,18.59668,0,18.59668,177.5955,42.28455,0.1097155,0,14.87734,0,90.65197
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,12.71607,67.73991,63.32555,27.02122,27.02122,0,-1,0,27.02122,47.05955,0,3.552714E-15,0,12.71607,28.44339,27.02122,0,0,255.5177,88.7923,0,15.72733,-15.72733,161.0174,38.3374,0.1097155,29.72334,10.17285,0,101.5084
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.099744,62.0076,61.64097,0,0,0,-1,0,0,0,0,0,0,1.099744,0,0,0,0,272.9925,73.06498,1.099744,0,1.099744,162.0607,38.58581,0.1097129,0,0.879795,0,74.16472
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,60.26433,60.26433,62.02052,62.02052,0,-1,0,62.02052,0,0,1.421085E-14,0,0,65.28475,62.02052,0,0,271.8928,74.05475,0,65.28475,-65.28475,93.24455,22.20104,0.1097129,68.22256,0,0,74.05475
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,58.22654,58.22654,12.24341,8.331492,0,-1,0,8.331492,0,0,3.911921,5.136262,0,8.769992,8.331492,0,0,344.4314,8.769992,0,8.769992,-8.769992,84.00017,20,0.1097129,13.46775,0,0,8.769992
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,56.14346,56.14346,72.41301,0,0,-1,0,0,0,0,72.41301,79.65431,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097129,79.65431,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,53.89736,53.89736,35.1644,0,0,-1,0,0,0,0,35.1644,38.68084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097129,38.68084,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,52.32146,52.32146,54.5632,0,0,-1,0,0,0,0,54.5632,60.01952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097129,60.01952,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,51.12596,51.12596,15.69569,0,0,-1,0,0,0,0,15.69569,17.26526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097129,17.26526,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,49.84894,49.84894,33.92604,0,0,-1,0,0,0,0,33.92604,37.31865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097129,37.31865,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,48.87986,48.87986,35.95443,0,0,-1,0,0,0,0,35.95443,39.54987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097129,39.54987,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,47.99229,47.99229,17.2745,0,0,-1,0,0,0,0,17.2745,19.00195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097129,19.00195,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,47.12283,47.12283,45.67435,0,0,-1,0,0,0,0,45.67435,50.24178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097129,50.24178,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,46.53413,46.53413,11.30404,11.30404,81,0,22.761,11.30404,0,0,0,0,0,0,0,69.69596,66.21117,354.1758,0,66.21117,0,66.21117,146.8136,34.95555,0.1099223,12.43444,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.7746021,46.54058,46.30771,29.94673,29.94673,81,0,22.761,29.94673,2.5866,0,0,0,0.7746021,0,0,51.05327,48.50061,287.9646,59.59005,49.27521,0,49.27521,193.5602,46.08566,0.1101173,32.9414,0.6196817,81,60.36465
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,21.74831,52.65948,45.85487,42.30064,42.30064,81,0,22.761,42.30064,51.41366,0,0,0,21.74831,0,0,38.69936,36.76439,238.6894,103.9377,58.5127,0,58.5127,249.0702,59.30231,0.1103354,46.53071,17.39865,81,125.6861
