Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,36.84045,59.10678,47.06849,5.429185,5.429185,77.74497,0,21.93748,5.429185,678.5633,0,0,0,36.84045,0,0,72.31579,68.7,180.1767,156.5992,105.5405,0,105.5405,349.1946,83.14142,0.1104314,5.972103,29.47236,81,193.4396
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,58.2415,70.83297,50.15688,45.20644,45.20644,0,-1,0,45.20644,128.8345,0,0,0,58.2415,47.58573,45.20644,0,0,74.63628,251.5856,10.65578,0,10.65578,359.3036,85.54831,0.1104064,49.72709,46.5932,0,309.8271
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,62.04502,75.65537,52.82865,0,0,0,0,0,0,0,0,0,0,62.04502,0,0,0,0,63.9805,261.1758,62.04502,0,62.04502,418.1647,99.56282,0.1102611,0,49.63602,0,323.2208
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,72.82838,84.06938,55.48231,19.81994,19.81994,0,0,0,19.81994,367.45,50.02981,0,0,72.82838,20.8631,19.81994,0,0,1.935479,317.0163,1.935479,0,1.935479,420.0009,100,0.1102566,21.80194,58.26271,0,389.8447
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,69.2327,85.44736,57.97294,47.49904,47.49904,0,0,0,47.49904,145.756,19.23371,0,0,69.2327,49.99899,47.49904,0,0,0,318.7582,0,0,0,420.0009,100,0.1102566,52.24895,55.38617,0,387.9909
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,58.83332,83.5099,60.51792,30.16561,30.16561,0,0,0,30.16561,195.0344,27.08004,0,0,58.83332,31.75327,30.16561,0,0,0,318.7582,0,0,0,420.0009,100,0.1102566,33.18217,47.06666,0,377.5916
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,49.55398,81.10851,62.10287,20.2136,20.2136,0,-1,0,20.2136,245.1517,28.27651,0,0,49.55398,21.27747,20.2136,0,0,0,318.7582,0,0,0,420.0009,100,0.1102566,22.23496,39.64318,0,368.3122
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,39.85946,77.71246,62.81836,12.19389,12.19389,0,-1,0,12.19389,326.8805,27.02378,0,0,39.85946,12.83568,12.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.1102566,13.41328,31.88757,0,358.6177
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,36.28679,77.07262,63.57914,0,0,0,-1,0,0,0,36.28679,0,0,36.28679,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1102566,0,29.02943,0,355.045
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,17.92261,69.4146,63.11724,32.92736,32.92736,0,-1,0,32.92736,54.43074,0,0,0,17.92261,34.66038,32.92736,0,0,0,318.7582,0,16.73777,-16.73777,402.3577,95.79926,0.1102566,36.2201,14.33808,0,336.6808
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,2.766013,62.36614,61.44172,23.66271,23.66271,0,-1,0,23.66271,11.68933,0,3.552714E-15,0,2.766013,24.90812,23.66271,0,0,18.59753,302.0204,0,22.1421,-22.1421,379.0179,90.24216,0.1102566,26.02898,2.212811,0,304.7865
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,60.11942,60.11942,11.87728,11.87728,0,-1,0,11.87728,0,0,1.776357E-15,0,0,12.5024,11.87728,0,0,43.19986,279.8784,0,12.5024,-12.5024,365.8392,87.10439,0.1102566,13.065,0,0,279.8784
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,58.12691,58.12691,41.73825,41.73825,0,-1,0,41.73825,0,0,7.105427E-15,0,0,43.935,41.73825,0,0,57.09141,267.3759,0,43.935,-43.935,319.5276,76.07785,0.1102566,45.91207,0,0,267.3759
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,55.98949,55.98949,19.33725,19.33725,0,-1,0,19.33725,0,0,3.552714E-15,0,0,20.355,19.33725,0,0,105.9081,223.441,0,20.355,-20.355,298.0716,70.96928,0.1102566,21.27098,0,0,223.441
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,53.79773,53.79773,20.07935,20.07935,0,-1,0,20.07935,0,0,0,0,0,21.13616,20.07935,0,0,128.5247,203.086,0,21.13616,-21.13616,275.7921,65.66465,0.1102566,22.08729,0,0,203.086
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,52.22184,52.22184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.0094,181.9498,0,0,0,275.7921,65.66465,0.1102566,0,0,0,181.9498
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,51.04445,51.04445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.0094,181.9498,0,0,0,275.7921,65.66465,0.1102566,0,0,0,181.9498
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,49.77649,49.77649,6.010514,6.010514,0,-1,0,6.010514,0,0,8.881784E-16,0,0,6.326857,6.010514,0,0,152.0094,181.9498,0,6.326857,-6.326857,269.123,64.07677,0.1102566,6.611566,0,0,181.9498
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,48.83457,48.83457,8.740308,8.740308,0,-1,0,8.740308,0,0,1.776357E-15,0,0,9.200324,8.740308,0,0,159.0392,175.6229,0,9.200324,-9.200324,259.425,61.76773,0.1102566,9.614339,0,0,175.6229
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,47.93795,47.93795,2.202648,2.202648,0,-1,0,2.202648,0,0,4.440892E-16,0,0,2.318577,2.202648,0,0,169.2618,166.4226,0,2.318577,-2.318577,256.981,61.18583,0.1102566,2.422913,0,0,166.4226
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,47.09566,47.09566,20.19622,20.19622,0,-1,0,20.19622,0,0,3.552714E-15,0,0,21.25917,20.19622,0,0,171.838,164.104,0,21.25917,-21.25917,234.5719,55.85033,0.1102566,22.21584,0,0,164.104
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,46.48885,46.48885,17.01336,17.01336,0,0,0,17.01336,0,0,0,0,0,17.9088,17.01336,0,0,195.4593,142.8449,0,17.9088,-17.9088,215.6943,51.35569,0.1102566,18.7147,0,0,142.8449
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.401511,47.00466,46.28054,0,0,0,0,0,0,0,0,0,0,2.401511,0,0,0,0,215.358,124.9361,2.401511,0,2.401511,217.9726,51.89814,0.1102509,0,1.921209,0,127.3376
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,9.14298,48.6134,45.8277,50.01829,50.01829,0,0,0,50.01829,18.27927,0,0,0,9.14298,52.65083,50.01829,0,0,212.9565,127.0974,0,43.50785,-43.50785,172.1113,40.9788,0.1102509,55.02011,7.314384,0,136.2404
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,21.7551,53.88565,47.0232,42.57575,42.57575,0,0,0,42.57575,51.09739,0,0,0,21.7551,44.81658,42.57575,0,0,261.2985,83.58957,0,23.06148,-23.06148,147.8024,35.19097,0.1102509,46.83332,17.40408,0,105.3447
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,29.6148,59.77917,50.05725,36.95282,36.95282,0,-1,0,36.95282,80.14218,0,0,0,29.6148,38.89771,36.95282,0,0,286.9224,60.52809,0,9.28291,-9.28291,138.0173,32.8612,0.1102509,40.64811,23.69184,0,90.14288
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,38.18563,65.80319,52.72902,13.08648,13.08648,0,0,0,13.08648,291.7946,0,0,0,38.18563,13.77524,13.08648,0,0,297.2367,51.24518,24.41039,0,24.41039,161.1751,38.37494,0.1101939,14.39513,30.54851,0,89.43081
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,43.31311,70.68858,55.32834,17.85405,17.85405,0,0,0,17.85405,242.5955,0,0,0,43.31311,18.79373,17.85405,0,0,272.8263,73.21453,24.51938,0,24.51938,184.4362,43.91329,0.1101366,19.63945,34.65049,0,116.5276
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,44.38834,73.94209,57.81898,28.62938,28.62938,0,0,0,28.62938,155.0447,0,0,0,44.38834,30.1362,28.62938,0,0,248.3069,95.28197,14.25214,0,14.25214,197.957,47.13251,0.1101034,31.49232,35.51067,0,139.6703
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,46.67197,77.76538,60.31867,32.99667,32.99667,0,0,0,32.99667,141.4445,0,0,0,46.67197,34.73334,32.99667,0,0,234.0548,108.1089,11.93863,0,11.93863,209.2829,49.82917,0.1100755,36.29634,37.33758,0,154.7809
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,34.50729,74.47876,61.89456,24.22214,24.22214,0,-1,0,24.22214,142.4618,0,0,0,34.50729,25.49699,24.22214,0,0,222.1162,118.8537,9.010305,0,9.010305,217.8309,51.86439,0.1100545,26.64435,27.60583,0,153.361
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,14.43604,67.6171,62.61005,10.1881,10.1881,0,-1,0,10.1881,141.6951,0,0,0,14.43604,10.72432,10.1881,0,0,213.1059,126.9629,3.711724,0,3.711724,221.3521,52.70278,0.1100459,11.20691,11.54883,0,141.399
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,16.10884,69.0712,63.42517,23.46026,23.46026,0,-1,0,23.46026,68.66436,0,0,0,16.10884,24.69501,23.46026,0,0,209.3941,130.3035,0,8.586173,-8.586173,212.3015,50.54787,0.1100459,25.80628,12.88707,0,146.4123
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,11.27283,66.90772,63.01761,0,0,0,-1,0,0,0,0,0,0,11.27283,0,0,0,0,218.9343,121.7173,11.27283,0,11.27283,222.9958,53.09414,0.1100196,0,9.018261,0,132.9902
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.180994,62.06039,61.33304,23.45731,23.45731,0,-1,0,23.45731,9.297715,0,3.552714E-15,0,2.180994,24.6919,23.45731,0,0,207.6615,131.8629,0,22.51091,-22.51091,199.2673,47.44449,0.1100196,25.80304,1.744795,0,134.0439
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,59.96545,59.96545,27.47677,27.47677,0,-1,0,27.47677,0,0,0,0,0,28.92291,27.47677,0,0,232.6736,109.352,0,28.92291,-28.92291,168.7798,40.18559,0.1100196,30.22444,0,0,109.352
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,57.97294,57.97294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.8102,80.42905,0,0,0,168.7798,40.18559,0.1100196,0,0,0,80.42905
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,55.88987,55.88987,7.565483,7.565483,0,-1,0,7.565483,0,0,8.881784E-16,0,0,7.963666,7.565483,0,0,264.8102,80.42905,0,7.963666,-7.963666,160.3854,38.18692,0.1100196,8.322031,0,0,80.42905
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,53.6981,53.6981,21.0086,21.0086,0,-1,0,21.0086,0,0,0,0,0,22.11432,21.0086,0,0,273.6587,72.46539,0,22.11432,-22.11432,137.0748,32.6368,0.1100196,23.10946,0,0,72.46539
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,52.14033,52.14033,37.90012,37.90012,0,-1,0,37.90012,0,0,0,0,0,39.89487,37.90012,0,0,298.2302,50.35107,0,39.89487,-39.89487,95.02197,22.62423,0.1100196,41.69014,0,0,50.35107
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,50.97199,50.97199,30.31904,9.93339,0,-1,0,9.93339,0,0,20.38565,23.41756,0,10.4562,9.93339,0,0,342.5578,10.4562,0,10.4562,-10.4562,84.00017,20,0.1100196,33.35095,0,0,10.4562
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,49.72215,49.72215,14.50659,0,0,-1,0,0,0,0,14.50659,15.95725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100196,15.95725,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,48.78023,48.78023,10.15203,0,0,-1,0,0,0,0,10.15203,11.16723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100196,11.16723,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,47.91077,47.91077,10.10286,0,0,-1,0,0,0,0,10.10286,11.11314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100196,11.11314,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,47.06849,47.06849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100196,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,46.43451,46.43451,13.22291,13.22291,81,0,22.761,13.22291,0,1.421085E-14,0,0,0,0,0,67.77708,64.38823,354.1758,0,64.38823,0,64.38823,145.0842,34.54379,0.1102309,14.54521,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.632913,46.72674,46.23526,0,0,72.31579,0,20.56389,0,0,0,0,0,1.632913,0,0,72.31579,68.7,289.7876,57.94941,70.33292,0,70.33292,211.8079,50.43034,0.1103762,0,1.30633,81,59.58232
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,20.20385,52.09848,45.80053,14.52233,14.52233,81,0,22.761,14.52233,139.1226,0,0,0,20.20385,0,0,66.47767,63.15378,219.4547,121.249,83.35764,0,83.35764,290.8879,69.25887,0.1105422,15.97457,16.16308,81,141.4529
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,37.11433,59.09574,46.96886,0,0,72.31579,0,20.56389,0,0,0,0,0,37.11433,0,0,72.31579,68.7,136.097,196.2709,105.8143,0,105.8143,391.2722,93.15985,0.110604,0,29.69147,81,233.3852
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,44.23736,65.04031,49.97574,21.34232,21.34232,0,-1,0,21.34232,207.2753,0,0,0,44.23736,22.4656,21.34232,0,0,30.28269,291.5038,21.77176,0,21.77176,411.9267,98.07758,0.1105534,23.47655,35.38988,0,335.7411
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,60.22582,74.55001,52.57505,11.24743,11.24743,0,0,0,11.24743,535.4628,39.87548,0,0,60.22582,11.8394,11.24743,0,0,8.510929,311.0984,8.510929,0,8.510929,420.0009,100,0.1105336,12.37218,48.18065,0,371.3242
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,69.49287,82.01606,55.17437,34.71502,34.71502,0,0,0,34.71502,200.181,32.95075,0,0,69.49287,36.54213,34.71502,0,0,0,318.7582,0,0,0,420.0009,100,0.1105336,38.18652,55.5943,0,388.2511
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,58.21844,79.77382,57.67406,49.87669,49.87669,0,0,0,49.87669,116.7247,5.716661,0,0,58.21844,52.50178,49.87669,0,0,0,318.7582,0,0,0,420.0009,100,0.1105336,54.86436,46.57475,0,376.9767
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,66.21267,86.70676,60.1647,65.74094,65.74094,20.25,0,7.39125,65.74094,100.7176,18.32747,0,0,66.21267,47.88519,45.49093,0,0,0,318.7582,0,0,0,420.0009,100,0.1105336,72.31503,52.97013,81,384.9709
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,51.76222,81.6818,61.7406,17.73427,17.73427,0,-1,0,17.73427,291.8767,33.09457,0,0,51.76222,18.66766,17.73427,0,0,0,318.7582,0,0,0,420.0009,100,0.1105336,19.5077,41.40978,0,370.5204
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,39.51501,77.1597,62.45609,34.66498,34.66498,0,-1,0,34.66498,113.9911,3.025555,0,0,39.51501,36.48945,34.66498,0,0,0,318.7582,0,0,0,420.0009,100,0.1105336,38.13148,31.61201,0,358.2732
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,22.09071,71.13062,63.27121,1.69761,1.69761,0,-1,0,1.69761,1301.283,20.30375,0,0,22.09071,1.786958,1.69761,0,0,0,318.7582,0,0,0,420.0009,100,0.1105336,1.867371,17.67257,0,340.8489
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,13.1831,67.42999,62.86365,28.17268,28.17268,0,-1,0,28.17268,46.7939,0,0,0,13.1831,29.65546,28.17268,0,0,0,318.7582,0,16.47236,-16.47236,402.6375,95.86587,0.1105336,30.98995,10.54648,0,331.9413
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,2.764694,62.11047,61.18813,30.85643,30.85643,0,-1,0,30.85643,8.959865,0,7.105427E-15,0,2.764694,32.48045,30.85643,0,0,18.30262,302.2859,0,29.71576,-29.71576,371.3143,88.40799,0.1105336,33.94207,2.211755,0,305.0506
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,59.81149,59.81149,10.2567,10.2567,0,-1,0,10.2567,0,0,1.776357E-15,0,0,10.79652,10.2567,0,0,51.32013,272.5701,0,10.79652,-10.79652,359.9337,85.69834,0.1105336,11.28237,0,0,272.5701
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,57.81898,57.81898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.31627,261.7736,0,0,0,359.9337,85.69834,0.1105336,0,0,0,261.7736
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,55.7359,55.7359,4.13942,4.13942,0,-1,0,4.13942,0,0,0,0,0,4.357284,4.13942,0,0,63.31627,261.7736,0,4.357284,-4.357284,355.3408,84.60477,0.1105336,4.553362,0,0,261.7736
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,53.59848,53.59848,7.416551,7.416551,0,-1,0,7.416551,0,0,8.881784E-16,0,0,7.806895,7.416551,0,0,68.15769,257.4163,0,7.806895,-7.806895,347.1116,82.64545,0.1105336,8.158205,0,0,257.4163
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,52.06787,52.06787,10.4163,10.4163,0,-1,0,10.4163,0,0,1.776357E-15,0,0,10.96452,10.4163,0,0,76.83202,249.6094,0,10.96452,-10.96452,335.554,79.89364,0.1105336,11.45793,0,0,249.6094
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,50.91765,50.91765,25.06347,25.06347,0,-1,0,25.06347,0,0,3.552714E-15,0,0,26.3826,25.06347,0,0,89.01482,238.6449,0,26.3826,-26.3826,307.7443,73.27229,0.1105336,27.56982,0,0,238.6449
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,49.6678,49.6678,27.89113,27.89113,0,-1,0,27.89113,0,0,3.552714E-15,0,0,29.35908,27.89113,0,0,118.3288,212.2623,0,29.35908,-29.35908,276.7971,65.90393,0.1105336,30.68024,0,0,212.2623
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,48.72589,48.72589,14.96745,14.96745,0,-1,0,14.96745,0,0,1.776357E-15,0,0,15.75521,14.96745,0,0,150.95,182.9032,0,15.75521,-15.75521,260.1896,61.94979,0.1105336,16.4642,0,0,182.9032
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,47.86549,47.86549,22.4375,22.4375,0,-1,0,22.4375,0,0,3.552714E-15,0,0,23.61842,22.4375,0,0,168.4558,167.148,0,23.61842,-23.61842,235.2936,56.02218,0.1105336,24.68125,0,0,167.148
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,47.0232,47.0232,9.112069,9.112069,0,-1,0,9.112069,0,0,1.776357E-15,0,0,9.591652,9.112069,0,0,194.6985,143.5296,0,9.591652,-9.591652,225.1831,53.61493,0.1105336,10.02328,0,0,143.5296
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,46.40734,46.40734,37.7507,37.7507,0,0,0,37.7507,0,0,0,0,0,39.73758,37.7507,0,0,205.3559,133.9379,0,39.73758,-39.73758,183.296,43.64183,0.1105336,41.52577,0,0,133.9379
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,1.783076,46.71757,46.18092,26.20496,26.20496,0,0,0,26.20496,6.804346,0,0,0,1.783076,27.58417,26.20496,0,0,249.5088,94.20034,0,25.80109,-25.80109,156.0993,37.16643,0.1105336,28.82546,1.426461,0,95.98341
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,6.747126,47.79099,45.74619,13.10536,13.10536,0,0,0,13.10536,51.4837,0,1.776357E-15,0,6.747126,13.79512,13.10536,0,0,278.1766,68.39925,0,7.047995,-7.047995,148.6701,35.39756,0.1105336,14.4159,5.397701,0,75.14637
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,15.92308,51.87997,46.92358,79.43639,79.43639,20.25,0,7.39125,79.43639,20.04507,0,0,0,15.92308,62.30147,59.18639,0,0,286.0078,61.35125,0,46.37838,-46.37838,99.78295,23.7578,0.1105336,87.38004,12.73847,81,77.27433
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,30.74051,59.98164,49.87611,50.71532,43.4277,0,-1,0,43.4277,70.78548,0,7.287624,35.72194,30.74051,45.71337,43.4277,0,0,337.5393,14.97286,0,14.97286,-14.97286,84.00017,20,0.1105336,55.78686,24.5924,0,45.71337
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,36.65711,64.89114,52.42109,58.58195,58.58195,81,0,22.761,58.58195,62.57407,-3.552714E-15,0,0,36.65711,0,0,22.41805,21.29715,354.1758,0,57.95426,0,57.95426,138.9804,33.09051,0.1107369,64.44014,29.32569,81,36.65711
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,29.68152,65.1349,55.02041,18.38296,18.38296,81,0,22.761,18.38296,161.4621,0,0,0,29.68152,0,0,62.61704,59.48618,296.2216,52.15883,89.16771,0,89.16771,223.5723,53.2314,0.1108877,20.22126,23.74522,81,81.84035
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,56.48451,78.80251,57.5201,49.81888,49.81888,81,0,22.761,49.81888,113.3797,0,0,0,56.48451,0,0,31.18112,29.62206,207.0538,132.4098,86.10657,0,86.10657,305.2602,72.68085,0.1110452,54.80077,45.18761,81,188.8943
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,47.23499,77.65282,60.01073,16.74267,16.74267,81,0,22.761,16.74267,282.1233,0,0,0,47.23499,0,0,64.25732,61.04446,120.9473,209.9057,108.2794,0,108.2794,407.9831,97.13863,0.1111506,18.41694,37.78799,81,257.1407
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,50.90952,81.1235,61.59568,56.84741,56.84741,0,-1,0,56.84741,89.55469,0,7.105427E-15,0,50.90952,59.83938,56.84741,0,0,12.66782,307.3572,0,8.929858,-8.929858,398.5702,94.89748,0.1111506,62.53215,40.72762,0,358.2667
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,22.07933,70.0986,62.30212,35.10989,35.10989,0,-1,0,35.10989,62.88635,0,0,0,22.07933,36.95778,35.10989,0,0,22.58989,298.4273,0,14.87845,-14.87845,382.8869,91.16338,0.1111506,38.62088,17.66346,0,320.5067
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,17.96795,69.4313,63.11724,30.79054,30.79054,0,-1,0,30.79054,58.35541,0,3.552714E-15,0,17.96795,32.4111,30.79054,0,0,39.1215,283.5489,0,14.44315,-14.44315,367.6625,87.53852,0.1111506,33.8696,14.37436,0,301.5168
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,11.33285,66.61227,62.70968,49.13787,49.13787,0,-1,0,49.13787,23.06338,0,7.105427E-15,0,11.33285,51.72407,49.13787,0,0,55.16944,269.1057,0,40.39122,-40.39122,325.0864,77.40137,0.1111506,54.05165,9.066282,0,280.4386
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,2.904929,62.00256,61.03416,38.8793,38.8793,0,-1,0,38.8793,7.471659,0,7.105427E-15,0,2.904929,40.92558,38.8793,0,0,100.0486,228.7145,0,38.02065,-38.02065,285.0092,67.85918,0.1111506,42.76723,2.323943,0,231.6194
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,59.60318,59.60318,80.82143,68.7,0,-1,0,68.7,0,0,12.12144,20.20358,0,72.31579,68.7,0,0,142.2937,190.6939,0,72.31579,-72.31579,208.7816,49.70981,0.1111506,88.90358,0,0,190.6939
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,57.61972,57.61972,67.29842,67.29842,0,-1,0,67.29842,0,0,1.421085E-14,5.328263,0,70.84045,67.29842,0,0,222.6446,118.3781,0,70.84045,-70.84045,134.1092,31.9307,0.1111506,74.02826,0,0,118.3781
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,55.58193,55.58193,56.87554,45.16075,0,-1,0,45.16075,0,0,11.71479,17.40235,0,47.53763,45.16075,0,0,301.3562,47.53763,0,47.53763,-47.53763,84.00017,20,0.1111506,62.5631,0,0,47.53763
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,53.4898,53.4898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111506,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,51.96825,51.96825,10.76038,0,0,-1,0,0,0,0,10.76038,11.83642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111506,11.83642,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,50.81802,50.81802,51.31982,0,0,-1,0,0,0,0,51.31982,56.45181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111506,56.45181,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,49.59535,49.59535,14.27197,0,0,-1,0,0,0,0,14.27197,15.69917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111506,15.69917,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,48.65343,48.65343,17.86441,0,0,-1,0,0,0,0,17.86441,19.65085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111506,19.65085,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,47.78398,47.78398,19.33877,0,0,-1,0,0,0,0,19.33877,21.27265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111506,21.27265,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,46.94169,46.94169,3.387252,0,0,-1,0,0,0,0,3.387252,3.725977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111506,3.725977,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,46.33488,46.33488,13.22394,13.22394,81,0,22.761,13.22394,0,0,0,0,0,0,0,67.77606,64.38726,354.1758,0,64.38726,0,64.38726,145.0833,34.54357,0.1113573,14.54633,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.092178,46.75641,46.12658,19.17759,19.17759,81,0,22.761,19.17759,10.90949,0,0,0,2.092178,0,0,61.82241,58.73129,289.7885,57.94854,60.82347,0,60.82347,202.7855,48.28217,0.1115717,21.09534,1.673742,81,60.04071
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,16.65941,50.85149,45.7009,0.04449516,0.04449516,72.36028,0,20.57515,0.04449516,37440.95,0,0,0,16.65941,0,0,72.31579,68.7,228.9651,112.6897,85.35941,0,85.35941,283.7646,67.56285,0.1116782,0.04894468,13.32753,81,129.3491
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,30.12358,56.51336,46.84206,29.34006,29.34006,81,0,22.761,29.34006,102.6705,0,0,0,30.12358,0,0,51.65994,49.07695,143.6057,189.5131,79.20053,0,79.20053,358.9008,85.45239,0.1118489,32.27406,24.09887,81,219.6367
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,55.63266,69.27722,49.74932,1.346253,1.346253,0,-1,0,1.346253,4132.408,0,0,0,55.63266,1.417108,1.346253,0,0,64.40514,260.7936,54.21555,0,54.21555,410.3341,97.69841,0.1117233,1.480878,44.50613,0,316.4263
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,63.924,75.87901,52.32146,40.12513,40.12513,0,0,0,40.12513,159.3116,11.49743,0,0,63.924,42.23698,40.12513,0,0,10.18958,309.5876,10.18958,0,10.18958,420.0009,100,0.1116997,44.13765,51.1392,0,373.5116
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,63.64038,78.85461,54.86644,22.48276,22.48276,0,0,0,22.48276,283.063,39.97432,0,0,63.64038,23.66606,22.48276,0,0,0,318.7582,0,0,0,420.0009,100,0.1116997,24.73104,50.9123,0,382.3986
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,57.18371,78.93361,57.36613,0,0,0,0,0,0,0,57.18371,0,0,57.18371,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116997,0,45.74697,0,375.9419
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,56.82844,81.76367,59.85677,31.16912,31.16912,0,0,0,31.16912,182.3229,24.01884,0,0,56.82844,32.8096,31.16912,0,0,0,318.7582,0,0,0,420.0009,100,0.1116997,34.28603,45.46275,0,375.5867
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,45.50563,78.55508,61.44172,80.51042,68.7,0,-1,0,68.7,66.23818,0,11.81042,19.86147,45.50563,72.31579,68.7,0,0,0,318.7582,0,26.81016,-26.81016,391.7404,93.27135,0.1116997,88.56146,36.4045,0,364.2639
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,43.12009,78.39948,62.2025,7.384566,7.384566,0,-1,0,7.384566,583.9217,5.557792,0,0,43.12009,7.773228,7.384566,0,0,29.78907,291.9481,29.78907,0,29.78907,420.0009,100,0.1116308,8.123023,34.49607,0,335.0681
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,22.06127,70.8505,63.01761,12.30491,12.30491,0,-1,0,12.30491,179.2883,9.108727,0,0,22.06127,12.95254,12.30491,0,0,0,318.7582,0,0,0,420.0009,100,0.1116308,13.5354,17.64901,0,340.8195
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,16.73565,68.3928,62.55571,58.9702,58.9702,0,-1,0,58.9702,28.37984,0,7.105427E-15,0,16.73565,62.07389,58.9702,0,0,0,318.7582,0,45.33824,-45.33824,372.2101,88.62128,0.1116308,64.86722,13.38852,0,335.4939
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,2.817157,61.81813,60.88019,18.18615,18.18615,0,-1,0,18.18615,15.49067,0,0,0,2.817157,19.14331,18.18615,0,0,50.37582,273.42,0,16.32616,-16.32616,355.0009,84.52384,0.1116308,20.00476,2.253725,0,276.2372
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,59.44921,59.44921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.516,257.0938,0,0,0,355.0009,84.52384,0.1116308,0,0,0,257.0938
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,57.46576,57.46576,51.88557,51.88557,0,-1,0,51.88557,0,0,7.105427E-15,0,0,54.61639,51.88557,0,0,68.516,257.0938,0,54.61639,-54.61639,297.4301,70.81656,0.1116308,57.07413,0,0,257.0938
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,55.48231,55.48231,47.37094,47.37094,0,-1,0,47.37094,0,0,7.105427E-15,0,0,49.86415,47.37094,0,0,129.2009,202.4774,0,49.86415,-49.86415,244.8687,58.30196,0.1116308,52.10804,0,0,202.4774
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,53.39017,53.39017,16.19225,16.19225,0,-1,0,16.19225,0,0,3.552714E-15,0,0,17.04448,16.19225,0,0,184.6055,152.6133,0,17.04448,-17.04448,226.9023,54.02423,0.1116308,17.81148,0,0,152.6133
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,51.88673,51.88673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.5438,135.5688,0,0,0,226.9023,54.02423,0.1116308,0,0,0,135.5688
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,50.73652,50.73652,36.04799,36.04799,0,-1,0,36.04799,0,0,7.105427E-15,0,0,37.94525,36.04799,0,0,203.5438,135.5688,0,37.94525,-37.94525,186.9044,44.50097,0.1116308,39.65279,0,0,135.5688
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,49.52289,49.52289,7.040673,7.040673,0,-1,0,7.040673,0,0,8.881784E-16,0,0,7.411235,7.040673,0,0,245.7052,97.62357,0,7.411235,-7.411235,179.0923,42.64094,0.1116308,7.74474,0,0,97.62357
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,48.59909,48.59909,27.70635,27.70635,0,-1,0,27.70635,0,0,3.552714E-15,0,0,29.16458,27.70635,0,0,253.9399,90.21233,0,29.16458,-29.16458,148.3501,35.32139,0.1116308,30.47699,0,0,90.21233
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,47.73869,47.73869,20.32944,20.32944,0,-1,0,20.32944,0,0,3.552714E-15,0,0,21.39941,20.32944,0,0,286.345,61.04774,0,21.39941,-21.39941,125.7932,29.9507,0.1116308,22.36239,0,0,61.04774
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,46.92358,46.92358,23.15023,23.15023,0,-1,0,23.15023,0,0,3.552714E-15,0,0,24.36867,23.15023,0,0,310.1221,39.64833,0,24.36867,-24.36867,100.1064,23.8348,0.1116308,25.46526,0,0,39.64833
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,46.30771,46.30771,19.8005,19.8005,81,0,22.761,19.8005,0,0,0,0,0,0,0,61.1995,58.13953,337.1984,15.27967,58.13953,0,58.13953,155.2623,36.96715,0.1118497,21.78054,0,81,15.27967
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.338009,46.78526,46.08129,41.89718,41.89718,81,0,22.761,41.89718,5.580348,0,0,0,2.338009,0,0,39.10282,37.14767,279.0589,67.60524,39.48568,0,39.48568,192.7218,45.88604,0.1119984,46.0869,1.870407,81,69.94325
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,13.42528,49.76789,45.64656,49.2568,49.2568,81,0,22.761,49.2568,27.25568,0,0,0,13.42528,0,0,31.7432,30.15604,239.5732,103.1424,43.58132,0,43.58132,234.0666,55.73004,0.1121558,54.18248,10.74022,81,116.5676
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,27.4937,55.56765,46.79678,36.34309,36.34309,81,0,22.761,36.34309,75.65042,-7.105427E-15,0,0,27.4937,0,0,44.65691,42.42406,195.9919,142.3655,69.91776,0,69.91776,300.3965,71.52282,0.1123461,39.9774,21.99496,81,169.8593
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,44.86458,64.93456,49.6678,18.84565,18.84565,0,-1,0,18.84565,238.0634,0,0,0,44.86458,19.83752,18.84565,0,0,126.0741,205.2915,25.02706,0,25.02706,324.1392,77.17584,0.1122882,20.73021,35.89166,0,250.1561
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,64.90868,76.14485,52.17655,4.14108,4.14108,0,0,0,4.14108,1567.434,0,0,0,64.90868,4.359032,4.14108,0,0,101.0471,227.8159,60.54966,0,60.54966,381.5816,90.85259,0.1121484,4.555189,51.92695,0,292.7246
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,65.36047,79.46442,54.71247,68.92132,68.92132,45.30139,0,13.72925,68.92132,94.83347,0,0,0,65.36047,24.86308,23.61993,0,0,40.49739,282.3106,40.49739,0,40.49739,420.0009,100,0.1121998,75.81345,52.28838,81,347.6711
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,64.31882,82.06482,57.21217,7.327413,7.327413,0,0,0,7.327413,877.7834,56.60575,0,0,64.31882,7.713067,7.327413,0,0,0,318.7582,0,0,0,420.0009,100,0.1121998,8.060155,51.45506,0,383.0771
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,62.71883,84.38268,59.7028,19.60639,19.60639,0,0,0,19.60639,319.8897,42.08052,0,0,62.71883,20.63831,19.60639,0,0,0,318.7582,0,0,0,420.0009,100,0.1121998,21.56703,50.17506,0,381.4771
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,46.29655,78.72059,61.28775,47.97027,47.97027,0,-1,0,47.97027,96.51093,0,0,0,46.29655,50.49502,47.97027,0,0,0,318.7582,0,4.198466,-4.198466,415.5753,98.9463,0.1121998,52.7673,37.03724,0,365.0548
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,51.28932,81.83043,62.04853,0,0,0,-1,0,0,0,46.62436,0,0,51.28932,0,0,0,0,4.664963,314.5598,4.664963,0,4.664963,420.0009,100,0.112189,0,41.03146,0,365.8491
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,30.82088,74.06925,62.86365,0,0,0,-1,0,0,0,30.82088,0,0,30.82088,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.112189,0,24.6567,0,349.5791
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,10.16578,65.94008,62.45609,56.60847,56.60847,0,-1,0,56.60847,17.95805,0,7.105427E-15,0,10.16578,59.58787,56.60847,0,0,0,318.7582,0,49.42209,-49.42209,367.9054,87.59634,0.112189,62.26932,8.132624,0,328.924
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,2.733654,61.6352,60.72623,14.8248,14.8248,0,-1,0,14.8248,18.43974,0,1.776357E-15,0,2.733654,15.60505,14.8248,0,0,54.91343,269.3362,0,12.8714,-12.8714,354.3377,84.36596,0.112189,16.30728,2.186923,0,272.0698
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,59.24996,59.24996,67.93747,67.93747,0,-1,0,67.93747,0,0,0,6.031219,0,71.51313,67.93747,0,0,69.21498,256.4648,0,71.51313,-71.51313,278.9563,66.41803,0.112189,74.73122,0,0,256.4648
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,57.31179,57.31179,48.63456,48.63456,0,-1,0,48.63456,0,0,7.105427E-15,0,0,51.19428,48.63456,0,0,148.674,184.9516,0,51.19428,-51.19428,224.9928,53.5696,0.112189,53.49802,0,0,184.9516
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,55.32834,55.32834,26.92857,26.92857,0,-1,0,26.92857,0,0,3.552714E-15,0,0,28.34587,26.92857,0,0,205.5565,133.7573,0,28.34587,-28.34587,195.1136,46.45553,0.112189,29.62143,0,0,133.7573
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,53.23621,53.23621,24.70796,24.70796,0,-1,0,24.70796,0,0,0,0,0,26.00838,24.70796,0,0,237.052,105.4115,0,26.00838,-26.00838,167.6984,39.9281,0.112189,27.17876,0,0,105.4115
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,51.78711,51.78711,38.88938,38.88938,0,-1,0,38.88938,0,0,7.105427E-15,0,0,40.93619,38.88938,0,0,265.9502,79.40309,0,40.93619,-40.93619,124.5478,29.65419,0.112189,42.77832,0,0,79.40309
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,50.63689,50.63689,22.60212,22.60212,0,-1,0,22.60212,0,0,3.552714E-15,0,0,23.7917,22.60212,0,0,311.4348,38.4669,0,23.7917,-23.7917,99.46918,23.68309,0.112189,24.86233,0,0,38.4669
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,49.41421,49.41421,3.392495,3.392495,0,-1,0,3.392495,0,0,4.440892E-16,0,0,3.571048,3.392495,0,0,337.87,14.6752,0,3.571048,-3.571048,95.70497,22.78685,0.112189,3.731745,0,0,14.6752
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,48.49947,48.49947,13.69344,10.54894,0,-1,0,10.54894,0,0,3.144501,4.513845,0,11.10415,10.54894,0,0,341.8379,11.10415,0,11.10415,-11.10415,84.00017,20,0.112189,15.06279,0,0,11.10415
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,47.65718,47.65718,34.92845,0,0,-1,0,0,0,0,34.92845,38.4213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112189,38.4213,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,46.84206,46.84206,6.404649,0,0,-1,0,0,0,0,6.404649,7.045115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112189,7.045115,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,46.23526,46.23526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112189,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,1.962737,46.61729,46.02695,16.33261,16.33261,81,0,22.761,16.33261,12.01728,0,0,0,1.962737,0,0,64.66738,61.43402,354.1758,0,63.39675,0,63.39675,144.1436,34.31984,0.1123935,17.96588,1.570189,81,1.962737
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,18.58843,51.35839,45.59222,29.51382,29.51382,81,0,22.761,29.51382,62.98212,0,0,0,18.58843,0,0,51.48618,48.91187,290.7791,57.05708,67.5003,0,67.5003,208.18,49.56657,0.112588,32.4652,14.87074,81,75.64551
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,37.19067,58.876,46.74244,70.16492,70.16492,81,0,22.761,70.16492,53.00465,0,0,0,37.19067,0,0,10.83508,10.29333,223.2787,117.8074,47.484,0,47.484,253.2273,60.29209,0.1127443,77.18141,29.75253,81,154.998
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,53.61362,68.24817,49.56818,0,0,0,-1,0,0,0,0,0,0,53.61362,0,0,0,0,175.7948,160.5429,53.61362,0,53.61362,304.0896,72.40215,0.1126207,0,42.8909,0,214.1566
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,55.79661,72.05396,52.06787,27.09729,27.09729,0,0,0,27.09729,205.9121,0,0,0,55.79661,28.52347,27.09729,0,0,122.1811,208.7952,27.27314,0,27.27314,329.9632,78.56252,0.1125579,29.80702,44.63728,0,264.5918
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,71.39787,82.16891,54.55851,47.7387,47.7387,0,0,0,47.7387,149.5597,0,0,0,71.39787,50.25127,47.7387,0,0,94.908,233.341,21.14661,0,21.14661,350.0247,83.33904,0.1125093,52.51258,57.1183,0,304.7389
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,66.30213,82.8312,57.0582,0,0,0,0,0,0,0,0,0,0,66.30213,0,0,0,0,73.76139,252.373,66.30213,0,66.30213,412.9244,98.31513,0.112357,0,53.04171,0,318.6751
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,47.75972,77.3558,59.55789,0,0,0,0,0,0,0,40.30047,0,0,47.75972,0,0,0,0,7.459252,312.0449,7.459252,0,7.459252,420.0009,100,0.1123399,0,38.20778,0,359.8046
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,39.97517,75.86394,61.13379,0,0,0,-1,0,0,0,39.97517,0,0,39.97517,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123399,0,31.98013,0,358.7334
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,36.18932,75.10915,61.84928,27.42341,27.42341,0,-1,0,27.42341,131.9651,7.322574,0,0,36.18932,28.86675,27.42341,0,0,0,318.7582,0,0,0,420.0009,100,0.1123399,30.16575,28.95146,0,354.9475
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,32.04031,74.38615,62.70968,25.95338,25.95338,0,-1,0,25.95338,123.4533,4.720959,0,0,32.04031,27.31935,25.95338,0,0,0,318.7582,0,0,0,420.0009,100,0.1123399,28.54872,25.63224,0,350.7985
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,18.25493,68.63493,62.25684,36.43709,36.43709,0,-1,0,36.43709,50.09985,0,0,0,18.25493,38.35483,36.43709,0,0,0,318.7582,0,20.0999,-20.0999,398.8137,94.95545,0.1123399,40.0808,14.60394,0,337.0132
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,2.962449,61.50207,60.51792,0,0,0,-1,0,0,0,0,0,0,2.962449,0,0,0,0,22.33323,298.6583,2.962449,0,2.962449,401.6241,95.6246,0.1123331,0,2.36996,0,301.6208
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,59.09599,59.09599,25.83401,25.83401,0,-1,0,25.83401,0,0,3.552714E-15,0,0,27.1937,25.83401,0,0,19.37078,301.3245,0,27.1937,-27.1937,372.9594,88.79969,0.1123331,28.41741,0,0,301.3245
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,57.15783,57.15783,54.86906,54.86906,0,-1,0,54.86906,0,0,7.105427E-15,0,0,57.7569,54.86906,0,0,49.58599,274.1308,0,57.7569,-57.7569,312.0783,74.30421,0.1123331,60.35596,0,0,274.1308
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,55.17437,55.17437,25.88476,25.88476,0,-1,0,25.88476,0,0,3.552714E-15,0,0,27.24711,25.88476,0,0,113.7603,216.3739,0,27.24711,-27.24711,283.3573,67.4659,0.1123331,28.47323,0,0,216.3739
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,53.13658,53.13658,21.85886,21.85886,0,-1,0,21.85886,0,0,3.552714E-15,0,0,23.00933,21.85886,0,0,144.0349,189.1268,0,23.00933,-23.00933,259.1034,61.69115,0.1123331,24.04475,0,0,189.1268
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,51.66031,51.66031,25.22274,25.22274,0,-1,0,25.22274,0,0,3.552714E-15,0,0,26.55026,25.22274,0,0,169.6008,166.1175,0,26.55026,-26.55026,231.1169,55.02773,0.1123331,27.74502,0,0,166.1175
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,50.53726,50.53726,11.15117,11.15117,0,-1,0,11.15117,0,0,1.776357E-15,0,0,11.73807,11.15117,0,0,199.1011,139.5672,0,11.73807,-11.73807,218.7439,52.08178,0.1123331,12.26628,0,0,139.5672
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,49.31459,49.31459,10.24866,10.24866,0,-1,0,10.24866,0,0,0,0,0,10.78806,10.24866,0,0,212.1434,127.8292,0,10.78806,-10.78806,207.3723,49.37426,0.1123331,11.27352,0,0,127.8292
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,48.39985,48.39985,33.38037,33.38037,0,-1,0,33.38037,0,0,7.105427E-15,0,0,35.13723,33.38037,0,0,224.1301,117.0411,0,35.13723,-35.13723,170.3344,40.55573,0.1123331,36.71841,0,0,117.0411
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,47.55756,47.55756,13.56855,13.56855,0,-1,0,13.56855,0,0,1.776357E-15,0,0,14.28269,13.56855,0,0,263.1715,81.90386,0,14.28269,-14.28269,155.2791,36.97115,0.1123331,14.92541,0,0,81.90386
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,46.76961,46.76961,33.64832,33.64832,0,-1,0,33.64832,0,0,0,0,0,35.41928,33.64832,0,0,279.0412,67.62117,0,35.41928,-35.41928,117.9439,28.08183,0.1123331,37.01315,0,0,67.62117
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,46.15374,46.15374,7.625817,7.625817,0,0,0,7.625817,0,0,0,0,0,8.027176,7.625817,0,0,318.3959,32.20189,0,8.027176,-8.027176,109.4826,26.06722,0.1123331,8.388399,0,0,32.20189
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.125426,46.59367,45.95449,44.77024,44.77024,20.25,0,7.39125,44.77024,4.747408,0,0,0,2.125426,25.81078,24.52024,0,0,327.315,24.17471,0,23.68536,-23.68536,84.51599,20.12281,0.1123331,49.24727,1.700341,81,26.30013
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,14.97853,50.12878,45.51976,27.04286,27.04286,81,0,22.761,27.04286,55.38811,0,0,0,14.97853,0,0,53.95714,51.25928,353.6321,0.4893529,66.23781,0,66.23781,147.3547,35.08438,0.1125295,29.74715,11.98282,81,15.46788
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,16.87826,51.94403,46.6881,14.1022,14.1022,81,0,22.761,14.1022,119.6853,0,0,0,16.87826,0,0,66.8978,63.55291,287.3943,60.10338,80.43118,0,80.43118,223.6584,53.2519,0.1126928,15.51242,13.50261,81,76.98164
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,26.71995,58.14246,49.46855,32.1282,32.1282,0,-1,0,32.1282,83.16663,0,0,0,26.71995,33.81916,32.1282,0,0,206.9631,132.4914,0,7.099216,-7.099216,216.1752,51.47018,0.1126928,35.34103,21.37596,0,159.2114
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,33.36491,63.15338,51.94107,1.652583,1.652583,0,0,0,1.652583,2018.956,0,0,0,33.36491,1.739561,1.652583,0,0,214.8511,125.3922,31.62535,0,31.62535,246.1776,58.6136,0.1126203,1.817841,26.69193,0,158.7571
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,31.48083,65.13196,54.40454,62.93735,62.93735,20.25,0,7.39125,62.93735,50.01931,0,0,0,31.48083,44.93405,42.68735,0,0,183.2258,153.855,0,13.45322,-13.45322,231.9967,55.23719,0.1126203,69.23108,25.18466,81,185.3359
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,56.67031,78.08585,56.84989,21.60544,21.60544,81,0,22.761,21.60544,262.2965,0,0,0,56.67031,0,0,59.39456,56.42483,198.1738,140.4018,113.0951,0,113.0951,339.2881,80.78273,0.1127083,23.76599,45.33625,81,197.0721
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,40.74017,74.17301,59.34959,35.94806,35.94806,0,0,0,35.94806,113.3307,0,0,0,40.74017,37.84007,35.94806,0,0,85.07864,242.1875,2.900107,0,2.900107,342.0394,81.4378,0.1127017,39.54287,32.59214,0,282.9276
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,40.44123,75.77177,60.88019,47.49115,47.49115,0,-1,0,47.49115,85.1553,0,0,0,40.44123,49.99069,47.49115,0,0,82.17854,244.7975,0,9.549457,-9.549457,331.9734,79.04114,0.1127017,52.24027,32.35299,0,285.2388
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,33.95029,73.97578,61.64097,0,0,0,-1,0,0,0,0,0,0,33.95029,0,0,0,0,92.78904,235.2481,33.95029,0,33.95029,364.1815,86.70971,0.1126242,0,27.16024,0,269.1984
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,23.08367,70.69716,62.51043,28.11522,28.11522,0,-1,0,28.11522,82.10381,0,0,0,23.08367,29.59497,28.11522,0,0,58.83875,265.8033,0,6.511302,-6.511302,357.318,85.07554,0.1126242,30.92674,18.46693,0,288.887
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,8.390818,64.90317,62.04853,0,0,0,-1,0,0,0,0,0,0,8.390818,0,0,0,0,66.07352,259.2921,8.390818,0,8.390818,365.2782,86.97083,0.112605,0,6.712654,0,267.6829
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.9473684,60.6315,60.31867,48.60833,48.60833,0,-1,0,48.60833,1.948984,0,7.105427E-15,0,0.9473684,51.16666,48.60833,0,0,57.68271,266.8438,0,50.21929,-50.21929,312.3424,74.3671,0.112605,53.46916,0.7578948,0,267.7912
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,58.89674,58.89674,17.89562,17.89562,0,-1,0,17.89562,0,0,0,0,0,18.8375,17.89562,0,0,113.4819,216.6245,0,18.8375,-18.8375,292.486,69.63938,0.112605,19.68519,0,0,216.6245
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,56.90423,56.90423,16.3569,16.3569,0,-1,0,16.3569,0,0,3.552714E-15,0,0,17.21779,16.3569,0,0,134.4125,197.787,0,17.21779,-17.21779,274.3368,65.31816,0.112605,17.99259,0,0,197.787
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,54.96607,54.96607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.5434,180.5692,0,0,0,274.3368,65.31816,0.112605,0,0,0,180.5692
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,52.92827,52.92827,54.08449,54.08449,0,-1,0,54.08449,0,0,7.105427E-15,0,0,56.93104,54.08449,0,0,153.5434,180.5692,0,56.93104,-56.93104,214.3262,51.02995,0.112605,59.49294,0,0,180.5692
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,51.50635,51.50635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.8001,123.6382,0,0,0,214.3262,51.02995,0.112605,0,0,0,123.6382
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,50.3833,50.3833,32.92387,32.92387,0,-1,0,32.92387,0,0,7.105427E-15,0,0,34.6567,32.92387,0,0,216.8001,123.6382,0,34.6567,-34.6567,177.7949,42.33203,0.112605,36.21625,0,0,123.6382
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,49.16062,49.16062,11.93489,11.93489,0,-1,0,11.93489,0,0,1.776357E-15,0,0,12.56305,11.93489,0,0,255.3075,88.98147,0,12.56305,-12.56305,164.5523,39.17903,0.112605,13.12838,0,0,88.98147
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,48.29116,48.29116,6.332493,6.332493,0,-1,0,6.332493,0,0,8.881784E-16,0,0,6.665782,6.332493,0,0,269.2664,76.41842,0,6.665782,-6.665782,157.5259,37.50609,0.112605,6.965743,0,0,76.41842
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,47.45793,47.45793,24.48044,24.48044,0,-1,0,24.48044,0,0,3.552714E-15,0,0,25.76888,24.48044,0,0,276.6729,69.75264,0,25.76888,-25.76888,130.3631,31.03877,0.112605,26.92848,0,0,69.75264
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,46.6881,46.6881,22.30169,22.30169,0,-1,0,22.30169,0,0,0,0,0,23.47546,22.30169,0,0,305.305,43.98375,0,23.47546,-23.47546,105.6178,25.14705,0.112605,24.53186,0,0,43.98375
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,46.08129,46.08129,12.51071,12.51071,0,0,0,12.51071,0,0,1.776357E-15,0,0,13.16917,12.51071,0,0,331.3888,20.50829,0,13.16917,-13.16917,91.73628,21.84193,0.112605,13.76178,0,0,20.50829
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.054997,46.17128,45.85487,17.04231,17.04231,81,0,22.761,17.04231,6.19046,0,0,0,1.054997,0,0,63.95769,60.7598,346.0212,7.339124,61.8148,0,61.8148,150.379,35.80444,0.1128098,18.74654,0.8439979,81,8.394121
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,17.08644,50.69741,45.42014,25.60903,25.60903,81,0,22.761,25.60903,66.72036,0,0,0,17.08644,0,0,55.39097,52.62142,284.2064,62.97245,69.70786,0,69.70786,216.5096,51.54981,0.1129959,28.16993,13.66915,81,80.05888
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,29.54942,56.01651,46.5613,21.6191,21.6191,81,0,22.761,21.6191,136.682,0,0,0,29.54942,0,0,59.3809,56.41186,214.4986,125.7095,85.96128,0,85.96128,298.0597,70.96645,0.1131445,23.78101,23.63954,81,155.2589
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,41.78522,63.37871,49.31459,21.90749,21.90749,0,-1,0,21.90749,190.7349,0,0,0,41.78522,23.06052,21.90749,0,0,128.5373,203.0747,18.72471,0,18.72471,315.8235,75.19592,0.1131018,24.09824,33.42818,0,244.8599
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,60.97503,73.86855,51.73277,16.51638,16.51638,0,0,0,16.51638,369.1791,0,0,0,60.97503,17.38567,16.51638,0,0,109.8126,219.9269,43.58936,0,43.58936,357.176,85.04173,0.1130025,18.16802,48.78003,0,280.9019
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,62.02347,77.31078,54.20529,59.51528,59.51528,0,0,0,59.51528,104.2144,0,0,0,62.02347,62.64766,59.51528,0,0,66.22321,259.1573,0,0.6241978,-0.6241978,356.518,84.88507,0.1130025,65.46681,49.61877,0,321.1808
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,61.33706,79.96928,56.65064,0,0,0,0,0,0,0,0,0,0,61.33706,0,0,0,0,66.91676,258.5331,61.33706,0,61.33706,414.7075,98.73968,0.112863,0,49.06964,0,319.8702
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,44.1617,75.30012,59.09599,0,0,0,0,0,0,0,38.58199,0,0,44.1617,0,0,0,0,5.579708,313.7365,5.579708,0,5.579708,420.0009,100,0.1128503,0,35.32936,0,357.8982
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,52.32021,80.67052,60.67189,22.69546,22.69546,0,-1,0,22.69546,230.5316,28.43025,0,0,52.32021,23.88995,22.69546,0,0,0,318.7582,0,0,0,420.0009,100,0.1128503,24.965,41.85617,0,371.0784
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,38.49731,75.59913,61.44172,5.10947,5.10947,0,-1,0,5.10947,753.4503,33.11893,0,0,38.49731,5.378389,5.10947,0,0,0,318.7582,0,0,0,420.0009,100,0.1128503,5.620417,30.79785,0,357.2556
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,31.97477,73.86427,62.25684,49.78963,49.78963,0,-1,0,49.78963,64.21973,0,7.105427E-15,0,31.97477,52.41014,49.78963,0,0,0,318.7582,0,20.43537,-20.43537,398.4601,94.87125,0.1128503,54.7686,25.57981,0,350.733
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,18.72171,68.32137,61.79494,2.087392,2.087392,0,-1,0,2.087392,896.8949,0,0,0,18.72171,2.197254,2.087392,0,0,22.70597,298.3228,16.52446,0,16.52446,414.1365,98.60374,0.1128128,2.296131,14.97737,0,317.0446
