Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.03715,61.07103,60.06507,55.18817,55.18817,0,-1,0,55.18817,5.503263,0,0,0,3.03715,58.09281,55.18817,0,0,6.181513,313.1949,0,55.05566,-55.05566,356.1028,84.78621,0.1128128,60.70698,2.42972,0,316.232
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,58.58881,58.58881,43.92775,43.92775,0,-1,0,43.92775,0,0,7.105427E-15,0,0,46.23974,43.92775,0,0,67.35446,258.1392,0,46.23974,-46.23974,307.3618,73.18124,0.1128128,48.32053,0,0,258.1392
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,56.65064,56.65064,1.405551,1.405551,0,-1,0,1.405551,0,0,2.220446E-16,0,0,1.479528,1.405551,0,0,118.732,211.8995,0,1.479528,-1.479528,305.8022,72.80991,0.1128128,1.546106,0,0,211.8995
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,54.71247,54.71247,23.03184,23.03184,0,-1,0,23.03184,0,0,3.552714E-15,0,0,24.24404,23.03184,0,0,120.3759,210.4199,0,24.24404,-24.24404,280.2468,66.7253,0.1128128,25.33503,0,0,210.4199
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,52.72902,52.72902,16.76038,16.76038,0,-1,0,16.76038,0,0,0,0,0,17.64251,16.76038,0,0,147.3137,186.1759,0,17.64251,-17.64251,261.65,62.29748,0.1128128,18.43642,0,0,186.1759
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,51.35238,51.35238,21.59736,21.59736,0,-1,0,21.59736,0,0,3.552714E-15,0,0,22.73406,21.59736,0,0,166.9165,168.5334,0,22.73406,-22.73406,237.6861,56.59183,0.1128128,23.7571,0,0,168.5334
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,50.2565,50.2565,10.87854,10.87854,0,-1,0,10.87854,0,0,1.776357E-15,0,0,11.4511,10.87854,0,0,192.1766,145.7993,0,11.4511,-11.4511,225.6156,53.7179,0.1128128,11.9664,0,0,145.7993
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,49.06099,49.06099,35.03936,35.03936,0,-1,0,35.03936,0,0,0,0,0,36.88353,35.03936,0,0,204.9,134.3482,0,36.88353,-36.88353,186.737,44.46109,0.1128128,38.54329,0,0,134.3482
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,48.16437,48.16437,10.20564,10.20564,0,-1,0,10.20564,0,0,1.776357E-15,0,0,10.74278,10.20564,0,0,245.8817,97.46468,0,10.74278,-10.74278,175.4131,41.76493,0.1128128,11.22621,0,0,97.46468
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,47.34925,47.34925,4.09841,4.09841,0,-1,0,4.09841,0,0,0,0,0,4.314116,4.09841,0,0,257.8181,86.72191,0,4.314116,-4.314116,170.8656,40.68221,0.1128128,4.508251,0,0,86.72191
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,46.58847,46.58847,26.33289,26.33289,0,-1,0,26.33289,0,0,3.552714E-15,0,0,27.71884,26.33289,0,0,262.6116,82.40779,0,27.71884,-27.71884,141.6474,33.7255,0.1128128,28.96618,0,0,82.40779
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,45.98166,45.98166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,293.4103,54.68895,0,0,0,141.6474,33.7255,0.1128128,0,0,0,54.68895
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5212085,45.92943,45.77336,23.38757,23.38757,0,0,0,23.38757,2.22857,0,3.552714E-15,0,0.5212085,24.6185,23.38757,0,0,293.4103,54.68895,0,24.09729,-24.09729,116.2466,27.67771,0.1128128,25.72633,0.4169668,0,55.21016
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,18.67913,51.124,45.33863,0.5204648,0.5204648,0,0,0,0.5204648,3588.933,0,0,0,18.67913,0.5478576,0.5204648,0,0,320.1851,30.59167,18.13127,0,18.13127,133.4474,31.77314,0.1127717,0.5725113,14.94331,0,49.27079
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,29.62318,55.9353,46.46168,31.22415,31.22415,0,0,0,31.22415,94.87263,0,0,0,29.62318,32.86753,31.22415,0,0,302.0538,46.90981,0,3.244353,-3.244353,130.0276,30.95889,0.1127717,34.34657,23.69854,0,76.53299
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,46.94015,65.18966,49.18779,0,0,0,-1,0,0,0,0,0,0,46.94015,0,0,0,0,305.6586,43.66546,46.94015,0,46.94015,174.5589,41.56157,0.1126653,0,37.55212,0,90.60561
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,63.13407,74.66119,51.60597,0.6684185,0.6684185,0,0,0,0.6684185,9445.291,0,0,0,63.13407,0.7035984,0.6684185,0,0,258.7185,85.91159,62.43047,0,62.43047,233.7857,55.66315,0.1125242,0.7352603,50.50726,0,149.0457
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,60.47589,76.43095,54.05132,58.68943,58.68943,0,0,0,58.68943,103.0439,0,7.105427E-15,0,60.47589,61.77835,58.68943,0,0,196.288,142.099,0,1.302462,-1.302462,232.4128,55.33626,0.1125242,64.55838,48.38071,0,202.5749
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,63.20966,80.58786,56.44233,0,0,0,0,0,0,0,0,0,0,63.20966,0,0,0,0,197.7352,140.7966,63.20966,0,63.20966,292.3787,69.61384,0.1123817,0,50.56773,0,204.0062
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,57.19496,80.83115,58.94203,0,0,0,0,0,0,0,0,0,0,57.19496,0,0,0,0,134.5255,197.6853,57.19496,0,57.19496,346.6386,82.53284,0.1122531,0,45.75597,0,254.8802
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,56.28248,82.25183,60.47263,17.26737,17.26737,0,-1,0,17.26737,325.947,0,0,0,56.28248,18.17618,17.26737,0,0,77.33057,249.1607,38.1063,0,38.1063,382.7894,91.14016,0.1121675,18.99411,45.02599,0,305.4432
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,54.00067,82.10583,61.23341,50.40608,50.40608,0,-1,0,50.40608,107.1313,0,0,0,54.00067,53.05903,50.40608,0,0,39.22427,283.4564,0.9416401,0,0.9416401,383.6827,91.35285,0.1121654,55.44669,43.20053,0,337.4571
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,37.68528,76.00385,62.10287,32.71857,32.71857,0,-1,0,32.71857,115.1801,0,0,0,37.68528,34.4406,32.71857,0,0,38.28263,284.3039,3.244673,0,3.244673,386.7609,92.08575,0.1121581,35.99043,30.14822,0,321.9891
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,18.39988,68.09931,61.69531,18.58916,18.58916,0,-1,0,18.58916,98.98178,3.552714E-15,0,0,18.39988,19.56753,18.58916,0,0,35.03796,287.2241,0,1.167655,-1.167655,385.5301,91.79269,0.1121581,20.44807,14.7199,0,305.6239
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.022603,60.91114,59.91111,0,0,0,-1,0,0,0,0,0,0,3.022603,0,0,0,0,36.33535,286.0564,3.022603,0,3.022603,388.3976,92.47543,0.1121513,0,2.418082,0,289.079
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,58.48013,58.48013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,33.31275,288.7768,0,0,0,388.3976,92.47543,0.1121513,0,0,0,288.7768
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,56.49667,56.49667,15.90079,15.90079,0,-1,0,15.90079,0,0,1.776357E-15,0,0,16.73767,15.90079,0,0,33.31275,288.7768,0,16.73767,-16.73767,370.7545,88.27471,0.1121513,17.49087,0,0,288.7768
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,54.61285,54.61285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.91016,272.0391,0,0,0,370.7545,88.27471,0.1121513,0,0,0,272.0391
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,52.62939,52.62939,17.78279,17.78279,0,-1,0,17.78279,0,0,0,0,0,18.71873,17.78279,0,0,51.91016,272.0391,0,18.71873,-18.71873,351.0233,83.5768,0.1121513,19.56107,0,0,272.0391
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,51.25275,51.25275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.70875,253.3204,0,0,0,351.0233,83.5768,0.1121513,0,0,0,253.3204
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,50.18404,50.18404,37.98158,37.98158,0,-1,0,37.98158,0,0,0,0,0,39.98061,37.98158,0,0,72.70875,253.3204,0,39.98061,-39.98061,308.88,73.54271,0.1121513,41.77973,0,0,253.3204
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,48.96137,48.96137,26.09133,26.09133,0,-1,0,26.09133,0,0,3.552714E-15,0,0,27.46455,26.09133,0,0,117.1316,213.3398,0,27.46455,-27.46455,279.9298,66.64983,0.1121513,28.70046,0,0,213.3398
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,48.09191,48.09191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.6478,185.8752,0,0,0,279.9298,66.64983,0.1121513,0,0,0,185.8752
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,47.27679,47.27679,30.93769,30.93769,0,-1,0,30.93769,0,0,3.552714E-15,0,0,32.56599,30.93769,0,0,147.6478,185.8752,0,32.56599,-32.56599,245.6023,58.47661,0.1121513,34.03146,0,0,185.8752
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,46.51602,46.51602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.8322,153.3092,0,0,0,245.6023,58.47661,0.1121513,0,0,0,153.3092
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,45.90015,45.90015,33.74002,33.74002,0,0,0,33.74002,0,0,0,0,0,35.51581,33.74002,0,0,183.8322,153.3092,0,35.51581,-35.51581,208.1653,49.56307,0.1121513,37.11402,0,0,153.3092
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3445696,45.804,45.7009,3.133579,3.133579,0,0,0,3.133579,10.99604,0,8.881784E-16,0,0.3445696,3.298504,3.133579,0,0,223.2943,117.7934,0,2.953935,-2.953935,205.0516,48.82171,0.1121513,3.446937,0.2756556,0,118.138
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,21.17489,51.85627,45.26617,38.85018,38.85018,0,0,0,38.85018,54.50398,0,0,0,21.17489,40.89492,38.85018,0,0,226.5764,114.8395,0,19.72003,-19.72003,184.2648,43.87249,0.1121513,42.7352,16.93991,0,136.0144
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,42.94516,60.56359,46.38922,45.64631,45.64631,0,0,0,45.64631,94.08244,0,0,0,42.94516,48.04874,45.64631,0,0,248.4875,95.11943,0,5.103586,-5.103586,178.8852,42.59163,0.1121513,50.21093,34.35612,0,138.0646
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,58.06152,69.5018,49.08817,14.46795,14.46795,0,-1,0,14.46795,401.3114,0,0,0,58.06152,15.22942,14.46795,0,0,254.1582,90.01584,42.8321,0,42.8321,219.5193,52.2664,0.1120554,15.91474,46.44921,0,148.0774
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,71.64347,78.35368,51.45201,49.0041,49.0041,0,0,0,49.0041,146.1989,0,0,0,71.64347,51.58327,49.0041,0,0,211.3261,128.5647,20.0602,0,20.0602,238.5501,56.79752,0.1120105,53.90451,57.31478,0,200.2082
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,73.26786,82.24853,53.89736,48.01551,48.01551,0,0,0,48.01551,152.5921,0,0,0,73.26786,50.54265,48.01551,0,0,191.2659,146.6189,22.72521,0,22.72521,260.1091,61.93061,0.1119597,52.81707,58.61429,0,219.8868
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,77.28828,87.53088,56.34271,23.15248,23.15248,0,0,0,23.15248,333.8228,0,0,0,77.28828,24.37104,23.15248,0,0,168.5407,167.0716,52.91724,0,52.91724,310.3108,73.88338,0.1118415,25.46773,61.83062,0,244.3599
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,72.59489,88.25438,58.78806,10.26291,10.26291,0,0,0,10.26291,707.3516,0,0,0,72.59489,10.80307,10.26291,0,0,115.6235,214.6971,61.79182,0,61.79182,368.9317,87.8407,0.1117039,11.28921,58.07591,0,287.292
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,59.42819,83.61707,60.37301,58.89806,58.89806,0,-1,0,58.89806,100.9001,0,7.105427E-15,0,59.42819,61.99795,58.89806,0,0,53.83163,270.3098,0,2.569759,-2.569759,366.2229,87.19576,0.1117039,64.78786,47.54255,0,329.7379
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,50.58558,80.43408,61.13379,36.25451,36.25451,0,-1,0,36.25451,139.5291,0,0,0,50.58558,38.16264,36.25451,0,0,56.68692,267.74,12.42295,0,12.42295,378.0084,90.00181,0.1116763,39.87996,40.46847,0,318.3256
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,33.90568,74.35681,62.00324,29.34726,29.34726,0,-1,0,29.34726,115.5327,0,0,0,33.90568,30.89185,29.34726,0,0,44.26397,278.9207,3.013834,0,3.013834,380.8675,90.68256,0.1116696,32.28198,27.12455,0,312.8263
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,19.01488,68.21946,61.59568,2.954868,2.954868,0,-1,0,2.954868,643.5104,0,0,0,19.01488,3.110387,2.954868,0,0,41.25014,281.6331,15.9045,0,15.9045,395.9558,94.27502,0.1116342,3.250355,15.21191,0,300.648
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,2.875018,60.7617,59.81149,46.2164,46.2164,0,-1,0,46.2164,6.220774,0,0,0,2.875018,48.64884,46.2164,0,0,25.34564,295.9471,0,45.77382,-45.77382,347.706,82.78698,0.1116342,50.83804,2.300014,0,298.8222
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,58.3805,58.3805,7.762089,7.762089,0,-1,0,7.762089,0,0,8.881784E-16,0,0,8.17062,7.762089,0,0,76.20544,250.1733,0,8.17062,-8.17062,339.0934,80.73637,0.1116342,8.538298,0,0,250.1733
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,56.39705,56.39705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.28391,242.0027,0,0,0,339.0934,80.73637,0.1116342,0,0,0,242.0027
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,54.45888,54.45888,48.50123,48.50123,0,-1,0,48.50123,0,0,7.105427E-15,0,0,51.05393,48.50123,0,0,85.28391,242.0027,0,51.05393,-51.05393,285.2779,67.92316,0.1116342,53.35135,0,0,242.0027
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,52.52071,52.52071,6.992867,6.992867,0,-1,0,6.992867,0,0,8.881784E-16,0,0,7.360912,6.992867,0,0,142.0105,190.9488,0,7.360912,-7.360912,277.5188,66.07577,0.1116342,7.692153,0,0,190.9488
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,51.14407,51.14407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.1893,183.5879,0,0,0,277.5188,66.07577,0.1116342,0,0,0,183.5879
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,50.07536,50.07536,21.7076,21.7076,0,-1,0,21.7076,0,0,3.552714E-15,0,0,22.85011,21.7076,0,0,150.1893,183.5879,0,22.85011,-22.85011,253.4326,60.34098,0.1116342,23.87836,0,0,183.5879
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,48.87986,48.87986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.5783,160.7378,0,0,0,253.4326,60.34098,0.1116342,0,0,0,160.7378
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,48.01945,48.01945,14.456,14.456,0,-1,0,14.456,0,0,1.776357E-15,0,0,15.21684,14.456,0,0,175.5783,160.7378,0,15.21684,-15.21684,237.3927,56.52195,0.1116342,15.9016,0,0,160.7378
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,47.20434,47.20434,14.14503,14.14503,0,-1,0,14.14503,0,0,1.776357E-15,0,0,14.8895,14.14503,0,0,192.4859,145.5209,0,14.8895,-14.8895,221.6978,52.78508,0.1116342,15.55953,0,0,145.5209
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,46.46168,46.46168,17.73324,17.73324,0,-1,0,17.73324,0,0,3.552714E-15,0,0,18.66656,17.73324,0,0,209.0298,130.6314,0,18.66656,-18.66656,202.0215,48.10026,0.1116342,19.50656,0,0,130.6314
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,45.8277,45.8277,28.34205,28.34205,0,0,0,28.34205,0,0,0,0,0,29.83374,28.34205,0,0,229.7704,111.9649,0,29.83374,-29.83374,170.574,40.61277,0.1116342,31.17626,0,0,111.9649
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.3650098,45.72855,45.61939,0,0,0,0,0,0,0,0,0,0,0.3650098,0,0,0,0,262.919,82.13111,0.3650098,0,0.3650098,170.9202,40.69521,0.1116334,0,0.2920078,0,82.49612
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,20.96722,51.70355,45.18466,33.19507,33.19507,0,0,0,33.19507,63.16365,0,0,0,20.96722,34.94218,33.19507,0,0,262.554,82.45962,0,13.97496,-13.97496,156.1893,37.18786,0.1116334,36.51458,16.77377,0,103.4268
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,35.42879,57.7804,46.30771,30.26445,30.26445,0,0,0,30.26445,117.0641,0,0,0,35.42879,31.85731,30.26445,0,0,278.0818,68.48466,3.571481,0,3.571481,159.5775,37.99458,0.1116255,33.29089,28.34303,0,103.9135
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,56.1465,68.59023,48.97948,26.17859,26.17859,0,-1,0,26.17859,214.4748,0,0,0,56.1465,27.55642,26.17859,0,0,274.5103,71.69899,28.59009,0,28.59009,186.7005,44.4524,0.111562,28.79646,44.9172,0,127.8455
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,64.8029,75.06056,51.32521,14.81871,14.81871,0,0,0,14.81871,437.3045,0,0,0,64.8029,15.59865,14.81871,0,0,245.9202,97.43007,49.20426,0,49.20426,233.3797,55.56649,0.1114529,16.30058,51.84232,0,162.233
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,60.9968,76.29218,53.74339,12.25661,12.25661,0,0,0,12.25661,497.6648,0,0,0,60.9968,12.90169,12.25661,0,0,196.7159,141.7139,48.09511,0,48.09511,279.0068,66.43005,0.1113465,13.48227,48.79744,0,202.7107
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,73.55954,85.30092,56.14346,17.69934,17.69934,0,0,0,17.69934,415.6062,0,0,0,73.55954,18.63088,17.69934,0,0,148.6208,184.9995,54.92866,0,54.92866,331.1167,78.83714,0.1112252,19.46927,58.84763,0,258.5591
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,67.80776,85.51151,58.58881,16.73492,16.73492,0,0,0,16.73492,405.1873,0,0,0,67.80776,17.6157,16.73492,0,0,93.69215,234.4353,50.19206,0,50.19206,378.733,90.17435,0.1111146,18.40841,54.24621,0,302.243
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,63.92662,85.55528,60.1647,33.9476,33.9476,0,-1,0,33.9476,188.3097,0,0,0,63.92662,35.73431,33.9476,0,0,43.50009,279.6082,28.19231,0,28.19231,405.4786,96.54233,0.1110526,37.34236,51.1413,0,343.5348
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,45.59521,78.01054,60.93453,41.69952,41.69952,0,-1,0,41.69952,109.3423,0,0,0,45.59521,43.89423,41.69952,0,0,15.30778,304.9812,1.700976,0,1.700976,407.0923,96.92654,0.1110488,45.86947,36.47617,0,350.5764
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,32.81313,73.69144,61.79494,23.9248,23.9248,0,-1,0,23.9248,137.1511,0,0,0,32.81313,25.184,23.9248,0,0,13.60681,306.5121,7.629129,0,7.629129,414.3299,98.64978,0.1110321,26.31728,26.2505,0,339.3252
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,18.29928,67.73996,61.38738,49.03842,49.03842,0,-1,0,49.03842,37.31622,0,0,0,18.29928,51.61939,49.03842,0,0,5.977677,313.3783,0,33.32011,-33.32011,379.2074,90.28731,0.1110321,53.94226,14.63943,0,331.6776
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.157095,60.64579,59.60318,1.432568,1.432568,0,-1,0,1.432568,220.3801,0,0,0,3.157095,1.507966,1.432568,0,0,43.00002,280.0582,1.649129,0,1.649129,380.7719,90.65981,0.1110284,1.575824,2.525676,0,283.2153
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,58.12691,58.12691,39.19704,39.19704,0,-1,0,39.19704,0,0,0,0,0,41.26004,39.19704,0,0,41.35089,281.5424,0,41.26004,-41.26004,337.28,80.30461,0.1110284,43.11674,0,0,281.5424
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,56.18874,56.18874,7.435588,7.435588,0,-1,0,7.435588,0,0,8.881784E-16,0,0,7.826935,7.435588,0,0,87.19538,240.2824,0,7.826935,-7.826935,329.0297,78.34026,0.1110284,8.179147,0,0,240.2824
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,54.30492,54.30492,9.015568,9.015568,0,-1,0,9.015568,0,0,0,0,0,9.490071,9.015568,0,0,95.89198,232.4554,0,9.490071,-9.490071,319.0263,75.9585,0.1110284,9.917125,0,0,232.4554
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,52.36675,52.36675,42.68439,42.68439,0,-1,0,42.68439,0,0,7.105427E-15,0,0,44.93093,42.68439,0,0,106.4365,222.9654,0,44.93093,-44.93093,271.6649,64.682,0.1110284,46.95282,0,0,222.9654
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,51.01728,51.01728,31.82371,31.82371,0,-1,0,31.82371,0,0,3.552714E-15,0,0,33.49865,31.82371,0,0,156.3598,178.0344,0,33.49865,-33.49865,236.3543,56.27472,0.1110284,35.00608,0,0,178.0344
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,49.94857,49.94857,48.51931,48.51931,0,-1,0,48.51931,0,0,7.105427E-15,0,0,51.07296,48.51931,0,0,193.5805,144.5358,0,51.07296,-51.07296,182.5186,43.45673,0.1110284,53.37124,0,0,144.5358
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,48.78023,48.78023,50.43027,50.43027,0,-1,0,50.43027,0,0,7.105427E-15,0,0,53.0845,50.43027,0,0,250.3282,93.46284,0,53.0845,-53.0845,126.5627,30.13391,0.1110284,55.4733,0,0,93.46284
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,47.89266,47.89266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.311,40.37834,0,0,0,126.5627,30.13391,0.1110284,0,0,0,40.37834
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,47.06849,47.06849,23.27936,23.27936,0,-1,0,23.27936,0,0,0,0,0,24.50459,23.27936,0,0,309.311,40.37834,0,24.50459,-24.50459,100.7326,23.9839,0.1110284,25.6073,0,0,40.37834
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,46.33488,46.33488,39.4227,15.08006,0,-1,0,15.08006,0,0,24.34264,28.28491,0,15.87375,15.08006,0,0,336.5383,15.87375,0,15.87375,-15.87375,84.00017,20,0.1110284,43.36497,0,0,15.87375
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,45.71902,45.71902,7.387708,7.387708,79.7035,0,22.43299,7.387708,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.111208,8.126478,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.195563,46.15099,45.49259,28.33198,28.33198,81,0,22.761,28.33198,7.749414,0,0,0,2.195563,0,0,52.66802,50.03462,285.4758,61.83,52.23018,0,52.23018,198.7246,47.31529,0.1113973,31.16518,1.75645,81,64.02557
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,11.54785,48.60323,45.08503,17.76325,17.76325,81,0,22.761,17.76325,65.00977,0,0,0,11.54785,0,0,63.23675,60.07491,233.2456,108.8372,71.62276,0,71.62276,266.6719,63.49319,0.1115767,19.53958,9.238278,81,120.385
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,19.05365,52.12122,46.18092,37.39535,37.39535,81,0,22.761,37.39535,50.95192,0,0,0,19.05365,0,0,43.60465,41.42442,161.6229,173.2977,60.47806,0,60.47806,324.0464,77.15376,0.1117802,41.13489,15.24292,81,192.3513
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,23.21868,56.27714,48.83457,14.17144,14.17144,0,-1,0,14.17144,163.8414,0,0,0,23.21868,14.91731,14.17144,0,0,101.1448,227.7279,8.301375,0,8.301375,331.9218,79.02885,0.1117619,15.58859,18.57495,0,250.9466
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,29.0991,60.76159,51.14407,14.70118,14.70118,0,0,0,14.70118,197.9371,0,0,0,29.0991,15.47493,14.70118,0,0,92.84343,235.1991,13.62417,0,13.62417,344.8469,82.10623,0.1117319,16.1713,23.27928,0,264.2982
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,50.77302,71.68108,53.54414,21.73722,21.73722,0,0,0,21.73722,233.5764,0,0,0,50.77302,22.88128,21.73722,0,0,79.21926,247.4609,27.89174,0,27.89174,371.3073,88.40632,0.1116706,23.91094,40.61842,0,298.2339
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,59.58789,78.30106,55.93515,0,0,0,0,0,0,0,8.26037,0,0,59.58789,0,0,0,0,51.32752,272.5634,51.32752,0,51.32752,420.0009,100,0.1115579,0,47.67031,0,332.1513
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,55.31316,79.30135,58.3805,15.07611,15.07611,0,0,0,15.07611,366.8929,39.44358,0,0,55.31316,15.86959,15.07611,0,0,0,318.7582,0,0,0,420.0009,100,0.1115579,16.58372,44.25053,0,374.0714
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,59.54217,83.17284,59.96545,16.97919,16.97919,0,-1,0,16.97919,350.6773,41.66934,0,0,59.54217,17.87283,16.97919,0,0,0,318.7582,0,0,0,420.0009,100,0.1115579,18.67711,47.63373,0,378.3004
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,51.54723,80.38615,60.72623,0,0,0,-1,0,0,0,51.54723,0,0,51.54723,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115579,0,41.23778,0,370.3055
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,25.50581,70.6375,61.59568,41.16256,41.16256,0,-1,0,41.16256,61.96362,0,0,0,25.50581,43.32901,41.16256,0,0,0,318.7582,0,17.8232,-17.8232,401.2135,95.52684,0.1115579,45.27882,20.40465,0,344.264
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,14.53834,66.17914,61.18813,8.091702,8.091702,0,-1,0,8.091702,179.6697,0,0,0,14.53834,8.517582,8.091702,0,0,19.80356,300.935,6.020754,0,6.020754,406.9253,96.88679,0.1115447,8.900873,11.63067,0,315.4734
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.21709,60.13353,59.40393,50.45693,50.45693,0,-1,0,50.45693,4.394024,0,0,0,2.21709,53.11256,50.45693,0,0,13.7828,306.3537,0,50.89547,-50.89547,353.2768,84.11335,0.1115447,55.50262,1.773672,0,308.5708
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,57.92766,57.92766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.33332,255.4582,0,0,0,353.2768,84.11335,0.1115447,0,0,0,255.4582
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,55.98949,55.98949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.33332,255.4582,0,0,0,353.2768,84.11335,0.1115447,0,0,0,255.4582
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,54.10566,54.10566,27.88832,27.88832,0,-1,0,27.88832,0,0,3.552714E-15,0,0,29.35612,27.88832,0,0,70.33332,255.4582,0,29.35612,-29.35612,322.3327,76.74574,0.1115447,30.67715,0,0,255.4582
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,52.22184,52.22184,9.904955,9.904955,0,-1,0,9.904955,0,0,1.776357E-15,0,0,10.42627,9.904955,0,0,102.9512,226.1021,0,10.42627,-10.42627,311.3425,74.12901,0.1115447,10.89545,0,0,226.1021
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,50.89048,50.89048,8.041531,8.041531,0,-1,0,8.041531,0,0,0,0,0,8.464769,8.041531,0,0,114.536,215.6758,0,8.464769,-8.464769,302.4198,72.00458,0.1115447,8.845683,0,0,215.6758
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,49.84894,49.84894,5.147695,5.147695,0,-1,0,5.147695,0,0,8.881784E-16,0,0,5.418626,5.147695,0,0,123.9413,207.2111,0,5.418626,-5.418626,296.7081,70.64464,0.1115447,5.662464,0,0,207.2111
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,48.68061,48.68061,22.46899,22.46899,0,-1,0,22.46899,0,0,3.552714E-15,0,0,23.65157,22.46899,0,0,129.962,201.7924,0,23.65157,-23.65157,271.7771,64.70871,0.1115447,24.71589,0,0,201.7924
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,47.81115,47.81115,18.80107,18.80107,0,-1,0,18.80107,0,0,3.552714E-15,0,0,19.7906,18.80107,0,0,156.2415,178.1409,0,19.7906,-19.7906,250.916,59.74179,0.1115447,20.68117,0,0,178.1409
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,46.99603,46.99603,30.17262,30.17262,0,-1,0,30.17262,0,0,3.552714E-15,0,0,31.76066,30.17262,0,0,178.231,158.3503,0,31.76066,-31.76066,217.4373,51.77069,0.1115447,33.18989,0,0,158.3503
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,46.25337,46.25337,32.00108,32.00108,0,-1,0,32.00108,0,0,7.105427E-15,0,0,33.68534,32.00108,0,0,213.5207,126.5896,0,33.68534,-33.68534,181.9299,43.31655,0.1115447,35.20118,0,0,126.5896
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,45.64656,45.64656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,250.9488,92.90428,0,0,0,181.9299,43.31655,0.1115447,0,0,0,92.90428
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5156719,45.5742,45.42014,32.44965,32.44965,0,0,0,32.44965,1.589145,0,7.105427E-15,0,0.5156719,34.15752,32.44965,0,0,250.9488,92.90428,0,33.64185,-33.64185,146.4682,34.87333,0.1115447,35.69461,0.4125375,0,93.41995
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.168424,45.33396,44.98541,1.909339,1.909339,0,0,0,1.909339,61.19521,0,0,0,1.168424,2.009831,1.909339,0,0,288.3287,59.26243,0,0.8414068,-0.8414068,145.5813,34.66215,0.1115447,2.100273,0.9347394,0,60.43085
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.247363,47.36496,46.08129,32.77493,32.77493,0,0,0,32.77493,12.95918,0,7.105427E-15,0,4.247363,34.49992,32.77493,0,0,289.2635,58.42102,0,30.25256,-30.25256,113.6923,27.06955,0.1115447,36.05242,3.39789,0,62.66838
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,3.81975,49.87212,48.69872,55.97505,30.3888,0,-1,0,30.3888,12.5696,0,25.58625,34.08677,3.81975,31.98821,30.3888,0,0,322.8775,28.16846,0,28.16846,-28.16846,84.00017,20,0.1115447,61.57256,3.0558,0,31.98821
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,6.640093,53.08255,50.99916,55.43152,55.43152,81,0,22.761,55.43152,11.97891,0,0,0,6.640093,0,0,25.56848,24.29005,354.1758,0,30.93015,0,30.93015,113.3431,26.98639,0.111653,60.97467,5.312074,81,6.640093
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,16.73208,58.84801,53.39017,27.28235,27.28235,81,0,22.761,27.28235,61.32933,0,0,0,16.73208,0,0,53.71764,51.03176,323.2457,27.83713,67.76385,0,67.76385,177.6295,42.29266,0.1118396,30.01059,13.38567,81,44.56922
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,18.72389,62.02398,55.78119,28.06957,28.06957,81,0,22.761,28.06957,66.7053,-7.105427E-15,0,0,18.72389,0,0,52.93043,50.28391,255.4818,88.82459,69.0078,0,69.0078,243.0961,57.8799,0.112023,30.87653,14.97911,81,107.5485
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,13.32452,62.64302,58.18125,53.97164,53.97164,81,0,22.761,53.97164,24.688,0,0,0,13.32452,0,0,27.02836,25.67694,186.474,150.9316,39.00146,0,39.00146,280.0961,66.68941,0.1121558,59.36881,10.65961,81,164.2561
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,6.233344,61.83266,59.75714,27.02135,27.02135,0,-1,0,27.02135,23.06821,0,3.552714E-15,0,6.233344,28.44353,27.02135,0,0,147.4725,186.0329,0,22.21019,-22.21019,256.6845,61.11523,0.1121558,29.72349,4.986675,0,192.2663
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,9.790546,63.82353,60.51792,23.72716,23.72716,0,-1,0,23.72716,41.26304,0,3.552714E-15,0,9.790546,24.97596,23.72716,0,0,172.1505,163.8227,0,15.18541,-15.18541,240.6777,57.30409,0.1121558,26.09987,7.832438,0,173.6133
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,1.713154,62.01286,61.44172,19.39347,19.39347,0,-1,0,19.39347,8.833667,0,0,0,1.713154,20.41418,19.39347,0,0,189.0232,148.6373,0,18.70102,-18.70102,220.9651,52.61062,0.1121558,21.33282,1.370523,0,150.3505
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2334705,61.05714,60.97982,0,0,0,-1,0,0,0,0,0,0,0.2334705,0,0,0,0,209.8021,129.9363,0.2334705,0,0.2334705,221.1866,52.66336,0.1121553,0,0.1867764,0,130.1698
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,3.329009,60.34708,59.24996,21.87403,21.87403,0,-1,0,21.87403,15.219,0,0,0,3.329009,23.0253,21.87403,0,0,209.5687,130.1464,0,19.69629,-19.69629,200.4248,47.7201,0.1121553,24.06144,2.663207,0,133.4754
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,57.77369,57.77369,79.23804,68.7,0,-1,0,68.7,0,0,10.53805,18.46185,0,72.31579,68.7,0,0,231.4534,110.4501,0,72.31579,-72.31579,124.1973,29.57073,0.1121553,87.16185,0,0,110.4501
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,55.78119,55.78119,26.48365,26.48365,0,-1,0,26.48365,0,0,3.552714E-15,0,0,27.87753,26.48365,0,0,311.8043,38.13435,0,27.87753,-27.87753,94.81181,22.57419,0.1121553,29.13202,0,0,38.13435
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,53.9517,53.9517,56.7039,9.743979,0,-1,0,9.743979,0,0,46.95992,52.63031,0,10.25682,9.743979,0,0,342.7793,10.25682,0,10.25682,-10.25682,84.00017,20,0.1121553,62.37429,0,0,10.25682
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,52.06787,52.06787,30.13254,0,0,-1,0,0,0,0,30.13254,33.14579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121553,33.14579,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,50.73652,50.73652,33.16978,0,0,-1,0,0,0,0,33.16978,36.48676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121553,36.48676,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,49.69498,49.69498,26.1051,0,0,-1,0,0,0,0,26.1051,28.71561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121553,28.71561,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,48.55381,48.55381,23.1291,0,0,-1,0,0,0,0,23.1291,25.44201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121553,25.44201,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,47.71152,47.71152,7.38321,0,0,-1,0,0,0,0,7.38321,8.121531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121553,8.121531,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,46.92358,46.92358,24.84271,0,0,-1,0,0,0,0,24.84271,27.32698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121553,27.32698,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,46.18092,46.18092,21.98023,0,0,-1,0,0,0,0,21.98023,24.17825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1121553,24.17825,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,45.5741,45.5741,53.02128,53.02128,81,0,22.761,53.02128,0,0,0,0,0,0,0,27.97872,26.57978,354.1758,0,26.57978,0,26.57978,109.216,26.00375,0.1122509,58.32341,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.8450029,45.59111,45.33863,9.183542,9.183542,81,0,22.761,9.183542,9.201274,0,0,0,0.8450029,0,0,71.81646,68.22563,327.596,23.92181,69.07064,0,69.07064,174.7421,41.60519,0.1124331,10.1019,0.6760023,81,24.76681
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,1.96573,45.49088,44.9039,30.57697,30.57697,81,0,22.761,30.57697,6.428791,7.105427E-15,0,0,1.96573,0,0,50.42303,47.90187,258.5254,86.08538,49.8676,0,49.8676,222.0507,52.86911,0.1126106,33.63467,1.572584,81,88.05111
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,14.35832,50.40792,45.98166,47.11579,47.11579,81,0,22.761,47.11579,30.47455,0,0,0,14.35832,0,0,33.88421,32.19,208.6578,130.9662,46.54832,0,46.54832,266.2103,63.38328,0.1127689,51.82737,11.48666,81,145.3246
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,22.0548,55.6097,48.57193,19.60749,19.60749,0,-1,0,19.60749,112.4815,0,0,0,22.0548,20.63946,19.60749,0,0,162.1095,172.8597,1.415342,0,1.415342,267.553,63.70297,0.1127658,21.56824,17.64384,0,194.9145
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,16.18238,56.05162,50.87236,39.10238,39.10238,0,0,0,39.10238,41.38465,0,0,0,16.18238,41.1604,39.10238,0,0,160.6941,174.1335,0,24.97802,-24.97802,241.2239,57.43414,0.1127658,43.01262,12.94591,0,190.3159
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,19.73726,59.71257,53.23621,30.25413,30.25413,0,0,0,30.25413,65.23822,0,0,0,19.73726,31.84645,30.25413,0,0,188.4475,149.1555,0,12.1092,-12.1092,228.4597,54.39505,0.1127658,33.27954,15.7898,0,168.8928
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,17.56782,61.47118,55.63627,2.114274,2.114274,0,0,0,2.114274,830.9151,0,0,0,17.56782,2.225551,2.114274,0,0,201.9021,137.0463,15.34227,0,15.34227,243.0146,57.8605,0.112732,2.325701,14.05426,0,154.6141
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,29.48765,68.30558,58.02728,19.99297,19.99297,0,0,0,19.99297,147.4901,0,0,0,29.48765,21.04523,19.99297,0,0,186.5599,150.8543,8.442425,0,8.442425,251.0238,59.76745,0.1127135,21.99226,23.59012,0,180.342
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,8.369227,62.35474,59.55789,4.1193,4.1193,0,-1,0,4.1193,203.1711,0,0,0,8.369227,4.336105,4.1193,0,0,178.1174,158.4525,4.033122,0,4.033122,254.85,60.67844,0.1127046,4.53123,6.695382,0,166.8218
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,15.46092,65.66126,60.37301,6.970994,6.970994,0,-1,0,6.970994,221.7893,0,0,0,15.46092,7.337888,6.970994,0,0,174.0843,162.0823,8.123031,0,8.123031,262.5562,62.51324,0.1126868,7.668093,12.36874,0,177.5433
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,21.20716,68.64345,61.23341,24.91947,24.91947,0,-1,0,24.91947,85.10278,0,0,0,21.20716,26.23102,24.91947,0,0,165.9613,169.3931,0,5.02386,-5.02386,257.2605,61.25238,0.1126868,27.41142,16.96573,0,190.6002
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,9.354957,63.98804,60.82585,36.81001,36.81001,0,-1,0,36.81001,25.41417,0,7.105427E-15,0,9.354957,38.74738,36.81001,0,0,171.5434,164.3692,0,29.39242,-29.39242,226.2782,53.87565,0.1126868,40.491,7.483965,0,173.7242
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,2.993492,60.02602,59.04165,23.3616,23.3616,0,-1,0,23.3616,12.81373,0,3.552714E-15,0,2.993492,24.59116,23.3616,0,0,204.2016,134.9768,0,21.59766,-21.59766,203.5123,48.4552,0.1126868,25.69776,2.394794,0,137.9703
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,57.56538,57.56538,38.23574,38.23574,0,-1,0,38.23574,0,0,0,0,0,40.24815,38.23574,0,0,228.199,113.3791,0,40.24815,-40.24815,161.087,38.35397,0.1126868,42.05931,0,0,113.3791
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,55.63627,55.63627,24.98061,24.98061,0,-1,0,24.98061,0,0,0,0,0,26.29538,24.98061,0,0,272.9192,73.13098,0,26.29538,-26.29538,133.3692,31.75451,0.1126868,27.47867,0,0,73.13098
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,53.85207,53.85207,33.63947,33.63947,0,-1,0,33.63947,0,0,7.105427E-15,0,0,35.40997,33.63947,0,0,302.1363,46.8356,0,35.40997,-35.40997,96.04384,22.86753,0.1126868,37.00342,0,0,46.8356
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,51.96825,51.96825,35.93711,10.85435,0,-1,0,10.85435,0,0,25.08276,28.67647,0,11.42563,10.85435,0,0,341.4807,11.42563,0,11.42563,-11.42563,84.00017,20,0.1126868,39.53082,0,0,11.42563
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,50.63689,50.63689,2.778217,0,0,-1,0,0,0,0,2.778217,3.056039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126868,3.056039,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,49.59535,49.59535,29.9569,0,0,-1,0,0,0,0,29.9569,32.95259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126868,32.95259,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,48.44513,48.44513,17.06964,0,0,-1,0,0,0,0,17.06964,18.7766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126868,18.7766,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,47.6119,47.6119,33.14777,0,0,-1,0,0,0,0,33.14777,36.46254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126868,36.46254,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,46.8149,46.8149,25.88564,0,0,-1,0,0,0,0,25.88564,28.47421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126868,28.47421,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,46.10846,46.10846,5.873199,0,0,-1,0,0,0,0,5.873199,6.460519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126868,6.460519,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,45.49259,45.49259,13.77256,13.77256,81,0,22.761,13.77256,0,0,0,0,0,0,0,67.22744,63.86607,354.1758,0,63.86607,0,63.86607,144.5888,34.42585,0.1128791,15.14982,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.097616,45.89416,45.26617,24.05587,24.05587,81,0,22.761,24.05587,8.719767,0,0,0,2.097616,0,0,56.94413,54.09692,290.3098,57.47946,56.19454,0,56.19454,197.8997,47.11887,0.1130779,26.46146,1.678093,81,59.57708
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,18.52596,50.5477,44.83144,33.1486,33.1486,81,0,22.761,33.1486,55.8876,0,0,0,18.52596,0,0,47.8514,45.45883,234.1152,108.0545,63.98479,0,63.98479,258.601,61.57153,0.113269,36.46346,14.82076,81,126.5805
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,34.63977,57.03343,45.87298,48.98258,48.98258,81,0,22.761,48.98258,70.71856,0,0,0,34.63977,0,0,32.01742,30.41655,170.1304,165.6409,65.05633,0,65.05633,320.3188,76.26623,0.1134573,53.88084,27.71182,81,200.2806
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,49.59675,65.40567,48.4723,8.316226,8.316226,0,-1,0,8.316226,596.3853,0,0,0,49.59675,8.753922,8.316226,0,0,105.0741,224.1915,40.84282,0,40.84282,359.0657,85.49166,0.1133675,9.147848,39.6774,0,273.7883
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,48.38629,67.50557,50.73652,0,0,0,0,0,0,0,0,0,0,48.38629,0,0,0,0,64.23127,260.9501,48.38629,0,48.38629,404.969,96.42099,0.1132613,0,38.70903,0,309.3364
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,51.18533,71.38058,53.13658,18.14606,18.14606,0,0,0,18.14606,282.0741,16.23923,0,0,51.18533,19.10112,18.14606,0,0,15.84498,304.4977,15.84498,0,15.84498,420.0009,100,0.1132266,19.96067,40.94826,0,355.6831
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,39.4513,69.38656,55.52759,48.29212,48.29212,0,0,0,48.29212,81.69304,0,0,0,39.4513,50.83381,48.29212,0,0,0,318.7582,0,11.38251,-11.38251,408.0026,97.14329,0.1132266,53.12133,31.56104,0,358.2095
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,35.55112,70.51973,57.92766,30.54116,30.54116,0,0,0,30.54116,116.404,0,0,0,35.55112,32.14859,30.54116,0,0,12.64723,307.3757,3.402536,0,3.402536,411.2306,97.91184,0.1132191,33.59528,28.4409,0,342.9268
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,20.70243,66.5765,59.44921,9.91829,9.91829,0,-1,0,9.91829,208.7298,1.017426,0,0,20.70243,10.4403,9.91829,0,0,9.244697,310.438,9.244697,0,9.244697,420.0009,100,0.1131989,10.91012,16.56194,0,331.1404
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,17.99194,66.40565,60.21904,40.76968,40.76968,0,-1,0,40.76968,44.13069,0,7.105427E-15,0,17.99194,42.91545,40.76968,0,0,0,318.7582,0,24.92351,-24.92351,393.7292,93.74485,0.1131989,44.84665,14.39355,0,336.7502
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,6.017421,63.15598,61.13379,70.85854,68.7,0,-1,0,68.7,8.758983,0,2.158544,9.244398,6.017421,72.31579,68.7,0,0,27.69279,293.8347,0,66.29837,-66.29837,323.8445,77.10569,0.1131989,77.9444,4.813937,0,299.8521
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,4.109101,62.04209,60.67189,0,0,0,-1,0,0,0,0,0,0,4.109101,0,0,0,0,101.3576,227.5363,4.109101,0,4.109101,327.7428,78.03384,0.1131899,0,3.287281,0,231.6454
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,2.618735,59.75628,58.89674,18.02489,18.02489,0,-1,0,18.02489,14.52844,0,3.552714E-15,0,2.618735,18.97357,18.02489,0,0,97.24854,231.2345,0,16.35483,-16.35483,310.5033,73.9292,0.1131899,19.82738,2.094988,0,233.8533
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,57.41142,57.41142,48.91453,48.91453,0,-1,0,48.91453,0,0,0,0,0,51.48898,48.91453,0,0,115.4206,214.8797,0,51.48898,-51.48898,256.2291,61.00681,0.1131899,53.80598,0,0,214.8797
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,55.48231,55.48231,61.3044,61.3044,0,-1,0,61.3044,0,0,7.105427E-15,0,0,64.53094,61.3044,0,0,172.6306,163.3907,0,64.53094,-64.53094,188.2075,44.81123,0.1131899,67.43484,0,0,163.3907
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,53.6981,53.6981,35.28376,35.28376,0,-1,0,35.28376,0,0,0,0,0,37.1408,35.28376,0,0,244.3316,98.85978,0,37.1408,-37.1408,149.0577,35.48985,0.1131899,38.81214,0,0,98.85978
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,51.83239,51.83239,18.71512,18.71512,0,-1,0,18.71512,0,0,3.552714E-15,0,0,19.70012,18.71512,0,0,285.5992,61.71898,0,19.70012,-19.70012,128.2919,30.54564,0.1131899,20.58663,0,0,61.71898
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,50.51009,50.51009,39.80326,39.80326,0,-1,0,39.80326,0,0,0,3.865671,0,41.89816,39.80326,0,0,307.4882,42.01885,0,41.89816,-41.89816,84.12739,20.03029,0.1131899,43.78358,0,0,42.01885
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,49.49572,49.49572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.0417,0.1206888,0,0,0,84.12739,20.03029,0.1131899,0,0,0,0.1206888
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,48.31833,48.31833,27.89251,0.1146543,0,-1,0,0.1146543,0,0,27.77786,30.56711,0,0.1206888,0.1146543,0,0,354.0417,0.1206888,0,0.1206888,-0.1206888,84.00017,20,0.1131899,30.68176,0,0,0.1206888
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,47.4851,47.4851,28.49667,0,0,-1,0,0,0,0,28.49667,31.34634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131899,31.34634,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,46.6881,46.6881,5.769776,0,0,-1,0,0,0,0,5.769776,6.346754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131899,6.346754,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,45.98166,45.98166,3.99552,0,0,-1,0,0,0,0,3.99552,4.395072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131899,4.395072,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,45.39297,45.39297,32.10202,32.10202,81,0,22.761,32.10202,0,0,0,0,0,0,0,48.89798,46.45308,354.1758,0,46.45308,0,46.45308,128.0694,30.49266,0.113354,35.31222,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,1.839686,45.73487,45.18466,18.87134,18.87134,81,0,22.761,18.87134,9.748569,0,0,0,1.839686,0,0,62.12866,59.02222,307.7227,41.80778,60.86191,0,60.86191,185.8081,44.23994,0.1135505,20.75848,1.471749,81,43.64746
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,17.53224,50.15472,44.75899,34.53725,34.53725,81,0,22.761,34.53725,50.76328,0,0,0,17.53224,0,0,46.46275,44.13962,246.8608,96.5835,61.67186,0,61.67186,244.3152,58.17016,0.1137448,37.99097,14.02579,81,114.1157
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,30.94574,55.65101,45.77336,34.88557,34.88557,81,0,22.761,34.88557,88.70641,0,0,0,30.94574,0,0,46.11443,43.8087,185.1889,152.0882,74.75445,0,74.75445,315.2335,75.05544,0.1139099,38.37413,24.75659,81,183.0339
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,35.50417,60.02012,48.3455,28.44862,28.44862,0,-1,0,28.44862,124.801,0,0,0,35.50417,29.94592,28.44862,0,0,110.4345,219.3672,5.558256,0,5.558256,320.5065,76.31091,0.1138977,31.29348,28.40334,0,254.8713
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,47.34348,66.9526,50.60972,50.18007,50.18007,0,0,0,50.18007,94.34719,0,0,0,47.34348,52.82112,50.18007,0,0,104.8763,224.3696,0,5.47764,-5.47764,314.7325,74.93617,0.1138977,55.19807,37.87479,0,271.7131
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,71.29813,80.11959,52.98261,26.0034,26.0034,0,0,0,26.0034,274.1877,0,0,0,71.29813,27.372,26.0034,0,0,110.9625,218.892,43.92613,0,43.92613,356.4045,84.85806,0.1138015,28.60374,57.03851,0,290.1901
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,67.66792,81.32493,55.32834,0,0,0,0,0,0,0,0.6315311,0,0,67.66792,0,0,0,0,67.03638,258.4255,67.03638,0,67.03638,420.0009,100,0.1136549,0,54.13433,0,326.0934
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,63.06496,82.09285,57.71935,0,0,0,0,0,0,0,63.06496,0,0,63.06496,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1136549,0,50.45197,0,381.8232
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,62.17828,83.55842,59.24996,19.5821,19.5821,0,-1,0,19.5821,317.5261,41.56554,0,0,62.17828,20.61274,19.5821,0,0,0,318.7582,0,0,0,420.0009,100,0.1136549,21.54031,49.74262,0,380.9365
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,50.11091,78.97027,60.06507,0,0,0,-1,0,0,0,50.11091,0,0,50.11091,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1136549,0,40.08873,0,368.8691
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,26.34592,70.2477,60.93453,19.9654,19.9654,0,-1,0,19.9654,131.9579,5.329716,0,0,26.34592,21.01621,19.9654,0,0,0,318.7582,0,0,0,420.0009,100,0.1136549,21.96194,21.07674,0,345.1042
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,18.22436,66.75477,60.47263,13.1766,13.1766,0,-1,0,13.1766,138.3085,4.354258,0,0,18.22436,13.8701,13.1766,0,0,0,318.7582,0,0,0,420.0009,100,0.1136549,14.49426,14.57949,0,336.9826
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.181286,59.73245,58.68843,28.81842,28.81842,0,-1,0,28.81842,11.03907,0,3.552714E-15,0,3.181286,30.33518,28.81842,0,0,0,318.7582,0,27.15389,-27.15389,391.3781,93.18508,0.1136549,31.70026,2.545028,0,321.9395
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,57.21217,57.21217,54.89912,54.89912,0,-1,0,54.89912,0,0,7.105427E-15,0,0,57.78855,54.89912,0,0,30.17099,291.6043,0,57.78855,-57.78855,330.4637,78.68166,0.1136549,60.38903,0,0,291.6043
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,55.274,55.274,18.0293,18.0293,0,-1,0,18.0293,0,0,0,0,0,18.97821,18.0293,0,0,94.38049,233.8158,0,18.97821,-18.97821,310.4589,73.91862,0.1136549,19.83223,0,0,233.8158
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,53.4898,53.4898,39.85662,39.85662,0,-1,0,39.85662,0,0,0,0,0,41.95433,39.85662,0,0,115.4674,214.8376,0,41.95433,-41.95433,266.2351,63.38918,0.1136549,43.84228,0,0,214.8376
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,51.66031,51.66031,6.957697,6.957697,0,-1,0,6.957697,0,0,8.881784E-16,0,0,7.323892,6.957697,0,0,162.0833,172.8832,0,7.323892,-7.323892,258.515,61.55108,0.1136549,7.653467,0,0,172.8832
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,50.35612,50.35612,21.8466,21.8466,0,-1,0,21.8466,0,0,3.552714E-15,0,0,22.99642,21.8466,0,0,170.221,165.5594,0,22.99642,-22.99642,234.2747,55.77958,0.1136549,24.03126,0,0,165.5594
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,49.34176,49.34176,24.36823,24.36823,0,-1,0,24.36823,0,0,0,0,0,25.65077,24.36823,0,0,195.7725,142.5629,0,25.65077,-25.65077,207.2364,49.3419,0.1136549,26.80506,0,0,142.5629
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,48.19154,48.19154,21.81775,21.81775,0,-1,0,21.81775,0,0,3.552714E-15,0,0,22.96605,21.81775,0,0,224.2734,116.9122,0,22.96605,-22.96605,183.0281,43.57802,0.1136549,23.99953,0,0,116.9122
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,47.37642,47.37642,22.86843,22.86843,0,-1,0,22.86843,0,0,0,0,0,24.07203,22.86843,0,0,249.7912,93.94611,0,24.07203,-24.07203,157.6539,37.53657,0.1136549,25.15528,0,0,93.94611
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,46.58847,46.58847,35.34901,35.34901,0,-1,0,35.34901,0,0,7.105427E-15,0,0,37.20948,35.34901,0,0,276.5379,69.87407,0,37.20948,-37.20948,118.4317,28.19796,0.1136549,38.88391,0,0,69.87407
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,45.90015,45.90015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.8818,32.66459,0,0,0,118.4317,28.19796,0.1136549,0,0,0,32.66459
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,45.31146,45.31146,17.00475,17.00475,0,0,0,17.00475,0,0,3.552714E-15,0,0,17.89974,17.00475,0,0,317.8818,32.66459,0,17.89974,-17.89974,99.56369,23.70559,0.1136549,18.70522,0,0,32.66459
