Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,3.804477,57.93829,56.70498,34.42437,34.42437,0,-1,0,34.42437,11.0517,0,0,0,3.804477,36.23617,34.42437,0,0,10.32706,309.4639,0,32.43169,-32.43169,376.0177,89.52785,0.1142591,37.8668,3.043582,0,313.2683
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,55.12003,55.12003,15.84607,15.84607,0,-1,0,15.84607,0,0,1.776357E-15,0,0,16.68007,15.84607,0,0,46.36227,277.0322,0,16.68007,-16.68007,358.4354,85.34158,0.1142591,17.43068,0,0,277.0322
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,53.33583,53.33583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.89569,260.3521,0,0,0,358.4354,85.34158,0.1142591,0,0,0,260.3521
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,51.63314,51.63314,11.79839,11.79839,0,-1,0,11.79839,0,0,1.776357E-15,0,0,12.41936,11.79839,0,0,64.89569,260.3521,0,12.41936,-12.41936,345.3442,82.22466,0.1142591,12.97823,0,0,260.3521
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,49.97574,49.97574,23.6884,23.6884,0,-1,0,23.6884,0,0,3.552714E-15,0,0,24.93515,23.6884,0,0,78.69498,247.9328,0,24.93515,-24.93515,319.0603,75.96658,0.1142591,26.05724,0,0,247.9328
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,48.90703,48.90703,17.96877,17.96877,0,-1,0,17.96877,0,0,3.552714E-15,0,0,18.9145,17.96877,0,0,106.4007,222.9976,0,18.9145,-18.9145,299.1227,71.21954,0.1142591,19.76565,0,0,222.9976
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,47.96511,47.96511,11.02947,11.02947,0,-1,0,11.02947,0,0,1.776357E-15,0,0,11.60997,11.02947,0,0,127.4168,204.0831,0,11.60997,-11.60997,286.8846,68.30573,0.1142591,12.13242,0,0,204.0831
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,46.92358,46.92358,26.5315,26.5315,0,-1,0,26.5315,0,0,0,0,0,27.92789,26.5315,0,0,140.3168,192.4731,0,27.92789,-27.92789,257.4461,61.29656,0.1142591,29.18465,0,0,192.4731
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,46.20808,46.20808,0.7562346,0.7562346,0,-1,0,0.7562346,0,0,1.110223E-16,0,0,0.7960365,0.7562346,0,0,171.3478,164.5452,0,0.7960365,-0.7960365,256.607,61.09678,0.1142591,0.8318581,0,0,164.5452
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,45.46542,45.46542,2.131192,2.131192,0,-1,0,2.131192,0,0,0,0,0,2.24336,2.131192,0,0,172.2323,163.7492,0,2.24336,-2.24336,254.2423,60.53375,0.1142591,2.344311,0,0,163.7492
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,44.85861,44.85861,48.03588,48.03588,0,-1,0,48.03588,0,0,7.105427E-15,0,0,50.56409,48.03588,0,0,174.7249,161.5058,0,50.56409,-50.56409,200.943,47.84348,0.1142591,52.83947,0,0,161.5058
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,44.32426,44.32426,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,0,8.233015,7.821365,0,0,230.9072,110.9417,0,8.233015,-8.233015,192.2647,45.77721,0.1142591,8.603501,0,0,110.9417
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,1.979147,44.67671,44.08878,28.35703,28.35703,0,0,0,28.35703,6.979388,0,3.552714E-15,0,1.979147,29.8495,28.35703,0,0,240.055,102.7087,0,27.87036,-27.87036,162.8867,38.78248,0.1142591,31.19273,1.583318,0,104.6879
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,8.710767,46.2958,43.68122,36.66544,36.66544,0,0,0,36.66544,23.75743,0,0,0,8.710767,38.5952,36.66544,0,0,271.0221,74.83837,0,29.88443,-29.88443,131.3858,31.28227,0.1142591,40.33198,6.968614,0,83.54914
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,16.5111,49.64232,44.57785,29.11366,29.11366,0,0,0,29.11366,56.71255,0,0,0,16.5111,30.64595,29.11366,0,0,304.227,44.95395,0,14.13486,-14.13486,116.4863,27.73479,0.1142591,32.02502,13.20888,0,61.46504
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,26.05063,55.18561,46.8964,32.95826,32.95826,0,-1,0,32.95826,79.04128,0,7.105427E-15,2.026334,26.05063,34.69291,32.95826,0,0,319.9324,30.81909,0,8.642276,-8.642276,107.3766,25.5658,0.1142591,36.25409,20.8405,0,56.86972
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,43.12537,63.53806,49.00665,78.69243,78.69243,20.25,0,7.39125,78.69243,54.80243,0,0,0,43.12537,61.51835,58.44243,0,0,329.5349,22.17681,0,18.39298,-18.39298,87.98867,20.94964,0.1142591,86.56168,34.50029,81,65.30218
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,54.48308,70.46063,51.17124,1.267713,1.267713,73.5835,0,20.88463,1.267713,4297.746,0,0,0,54.48308,0,0,72.31579,68.7,349.9716,3.783827,123.1831,0,123.1831,204.8504,48.77381,0.1142758,1.394484,43.58646,81,58.26691
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,54.34661,72.99191,53.39017,31.55925,31.55925,81,0,22.761,31.55925,172.205,0,0,0,54.34661,0,0,49.44075,46.96871,226.7885,114.6486,101.3153,0,101.3153,300.9666,71.65856,0.1143758,34.71518,43.47729,81,168.9952
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,45.1421,71.77258,55.63627,2.376966,2.376966,74.69276,0,21.16527,2.376966,1899.148,0,0,0,45.1421,0,0,72.31579,68.7,125.4732,205.8324,113.8421,0,113.8421,408.9666,97.37282,0.1144173,2.614662,36.11368,81,250.9745
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,38.50622,70.77689,57.11254,33.06569,33.06569,0,-1,0,33.06569,116.4537,0,0,0,38.50622,34.80598,33.06569,0,0,11.63106,308.2903,3.700232,0,3.700232,412.477,98.20861,0.1144096,36.37226,30.80498,0,346.7965
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,45.46477,74.38795,57.81898,32.32619,32.32619,0,-1,0,32.32619,140.6437,3.506369,0,0,45.46477,34.02758,32.32619,0,0,7.930825,311.6205,7.930825,0,7.930825,420.0009,100,0.1143931,35.55882,36.37181,0,357.0853
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,25.87163,67.60683,58.63409,50.81377,50.81377,0,-1,0,50.81377,50.91461,0,7.105427E-15,0,25.87163,53.48818,50.81377,0,0,0,318.7582,0,27.61654,-27.61654,390.8904,93.06897,0.1143931,55.89515,20.69731,0,344.6299
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,10.0384,61.51641,58.18125,35.03853,35.03853,0,-1,0,35.03853,28.6496,0,7.105427E-15,0,10.0384,36.88266,35.03853,0,0,30.68505,291.1417,0,26.84426,-26.84426,362.5941,86.33176,0.1143931,38.54238,8.030718,0,301.1801
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.421419,57.54853,56.44233,7.880089,7.880089,0,-1,0,7.880089,43.41853,0,0,0,3.421419,8.29483,7.880089,0,0,60.51201,264.2974,0,4.873412,-4.873412,357.4571,85.10866,0.1143931,8.668097,2.737135,0,267.7188
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,54.86644,54.86644,4.143486,4.143486,0,-1,0,4.143486,0,0,0,0,0,4.361564,4.143486,0,0,65.92691,259.424,0,4.361564,-4.361564,352.8596,84.01402,0.1143931,4.557834,0,0,259.424
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,53.08224,53.08224,29.12031,29.12031,0,-1,0,29.12031,0,0,3.552714E-15,0,0,30.65296,29.12031,0,0,70.77309,255.0624,0,30.65296,-30.65296,320.5485,76.32092,0.1143931,32.03234,0,0,255.0624
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,51.42484,51.42484,30.9266,30.9266,0,-1,0,30.9266,0,0,3.552714E-15,0,0,32.55431,30.9266,0,0,104.8319,224.4095,0,32.55431,-32.55431,286.2333,68.15064,0.1143931,34.01926,0,0,224.4095
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,49.7946,49.7946,60.91994,60.91994,0,-1,0,60.91994,0,0,1.421085E-14,0,0,64.12625,60.91994,0,0,141.0034,191.8552,0,64.12625,-64.12625,218.6383,52.05663,0.1143931,67.01193,0,0,191.8552
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,48.72589,48.72589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.2548,127.7289,0,0,0,218.6383,52.05663,0.1143931,0,0,0,127.7289
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,47.78398,47.78398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.2548,127.7289,0,0,0,218.6383,52.05663,0.1143931,0,0,0,127.7289
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,46.74244,46.74244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.2548,127.7289,0,0,0,218.6383,52.05663,0.1143931,0,0,0,127.7289
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,46.05412,46.05412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.2548,127.7289,0,0,0,218.6383,52.05663,0.1143931,0,0,0,127.7289
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,45.31146,45.31146,16.12604,16.12604,0,-1,0,16.12604,0,0,3.552714E-15,0,0,16.97478,16.12604,0,0,212.2548,127.7289,0,16.97478,-16.97478,200.7453,47.7964,0.1143931,17.73865,0,0,127.7289
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,44.70465,44.70465,0.1754626,0.1754626,0,-1,0,0.1754626,0,0,2.775558E-17,0,0,0.1846975,0.1754626,0,0,231.1157,110.7541,0,0.1846975,-0.1846975,200.5506,47.75005,0.1143931,0.1930089,0,0,110.7541
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,44.19746,44.19746,21.82185,21.82185,0,0,0,21.82185,0,0,3.552714E-15,0,0,22.97037,21.82185,0,0,231.3209,110.5694,0,22.97037,-22.97037,176.3377,41.98508,0.1143931,24.00403,0,0,110.5694
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.503496,44.40785,43.96199,0,0,0,0,0,0,0,0,0,0,1.503496,0,0,0,0,256.8435,87.59907,1.503496,0,1.503496,177.764,42.32469,0.11439,0,1.202797,0,89.10257
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,14.26883,47.8813,43.55443,0,0,0,0,0,0,0,0,0,0,14.26883,0,0,0,0,255.34,88.95222,14.26883,0,14.26883,191.3006,45.54768,0.1143604,0,11.41506,0,103.221
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,15.10069,49.03751,44.42389,15.16705,15.16705,0,0,0,15.16705,99.56248,0,0,0,15.10069,15.96531,15.16705,0,0,241.0712,101.7942,0,0.864625,-0.864625,190.3892,45.33068,0.1143604,16.68375,12.08055,0,116.8949
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,42.28499,60.71336,46.74244,30.02152,30.02152,0,-1,0,30.02152,140.8489,0,0,0,42.28499,31.6016,30.02152,0,0,242.0319,100.9295,10.68339,0,10.68339,200.5244,47.74381,0.1143383,33.02367,33.828,0,143.2145
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,56.49228,68.56208,48.83457,15.12958,15.12958,0,0,0,15.12958,373.3896,0,0,0,56.49228,15.92588,15.12958,0,0,231.3485,110.5446,40.56641,0,40.56641,239.0091,56.90681,0.1142542,16.64254,45.19383,0,167.0369
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,47.41899,67.4233,50.99916,76.82948,76.82948,20.25,0,7.39125,76.82948,61.71979,0,0,0,47.41899,59.55735,56.57948,0,0,190.7821,147.0544,0,12.13835,-12.13835,226.2141,53.8604,0.1142542,84.51243,37.93519,81,194.4733
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,51.49746,71.56145,53.18187,0,0,72.31579,0,20.56389,0,0,0,0,0,51.49746,0,0,72.31579,68.7,204.2691,134.916,120.1975,0,120.1975,340.2434,81.01018,0.1142705,0,41.19797,81,186.4135
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,65.53906,80.43345,55.42797,13.50832,13.50832,0,0,0,13.50832,485.1755,0,0,0,65.53906,14.21929,13.50832,0,0,84.07168,243.0937,51.31977,0,51.31977,388.9297,92.60211,0.1141646,14.85915,52.43125,0,308.6328
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,45.29353,73.21311,56.84989,4.702091,4.702091,0,-1,0,4.702091,963.2637,7.59206,0,0,45.29353,4.949569,4.702091,0,0,32.7519,289.2815,32.7519,0,32.7519,420.0009,100,0.1140971,5.1723,36.23483,0,334.575
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,33.57695,69.35832,57.56538,0.2374603,0.2374603,0,-1,0,0.2374603,14140.03,33.327,0,0,33.57695,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.1140971,0.2612064,26.86156,0,352.3352
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,20.32992,65.31721,58.3805,4.230186,4.230186,0,-1,0,4.230186,480.5917,15.8771,0,0,20.32992,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.1140971,4.653205,16.26394,0,339.0881
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,17.05075,63.6787,57.92766,0,0,0,-1,0,0,0,17.05075,0,0,17.05075,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1140971,0,13.6406,0,335.809
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,3.955406,57.42119,56.14346,2.573795,2.573795,0,-1,0,2.573795,153.6799,1.246149,0,0,3.955406,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.1140971,2.831174,3.164325,0,322.7136
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,54.55851,54.55851,69.8874,68.7,0,-1,0,68.7,0,0,1.187395,8.176135,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1140971,76.87614,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,52.82865,52.82865,51.35924,51.35924,0,-1,0,51.35924,0,0,7.105427E-15,0,0,54.06236,51.35924,0,0,80.35088,246.4424,0,54.06236,-54.06236,286.7866,68.28238,0.1140971,56.49517,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,51.17124,51.17124,40.03882,40.03882,0,-1,0,40.03882,0,0,7.105427E-15,0,0,42.14613,40.03882,0,0,140.4202,192.3801,0,42.14613,-42.14613,242.3607,57.7048,0.1140971,44.04271,0,0,192.3801
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,49.54101,49.54101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2492,150.2339,0,0,0,242.3607,57.7048,0.1140971,0,0,0,150.2339
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,48.52664,48.52664,8.220942,8.220942,0,-1,0,8.220942,0,0,1.776357E-15,0,0,8.653624,8.220942,0,0,187.2492,150.2339,0,8.653624,-8.653624,233.2389,55.53297,0.1140971,9.043036,0,0,150.2339
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,47.6119,47.6119,11.12155,11.12155,0,-1,0,11.12155,0,0,1.776357E-15,0,0,11.7069,11.12155,0,0,196.8643,141.5803,0,11.7069,-11.7069,220.8988,52.59484,0.1140971,12.23371,0,0,141.5803
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,46.5613,46.5613,13.95617,13.95617,0,-1,0,13.95617,0,0,1.776357E-15,0,0,14.6907,13.95617,0,0,209.872,129.8734,0,14.6907,-14.6907,205.4134,48.90786,0.1140971,15.35178,0,0,129.8734
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,45.90015,45.90015,12.26358,12.26358,0,-1,0,12.26358,0,0,1.776357E-15,0,0,12.90903,12.26358,0,0,226.195,115.1827,0,12.90903,-12.90903,191.8061,45.66803,0.1140971,13.48993,0,0,115.1827
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,45.16655,45.16655,18.57231,18.57231,0,-1,0,18.57231,0,0,3.552714E-15,0,0,19.5498,18.57231,0,0,240.5384,102.2737,0,19.5498,-19.5498,171.1988,40.76154,0.1140971,20.42954,0,0,102.2737
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,44.55068,44.55068,16.48824,16.48824,0,-1,0,16.48824,0,0,0,0,0,17.35604,16.48824,0,0,262.2603,82.7239,0,17.35604,-17.35604,152.9039,36.40563,0.1140971,18.13706,0,0,82.7239
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,44.07067,44.07067,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,0,23.79948,22.6095,0,0,281.5449,65.36787,0,23.79948,-23.79948,127.8171,30.43258,0.1140971,24.87045,0,0,65.36787
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.382819,44.24484,43.83519,0,0,0,0,0,0,0,0,0,0,1.382819,0,0,0,0,307.9887,41.56839,1.382819,0,1.382819,129.129,30.74493,0.1140942,0,1.106255,0,42.9512
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,8.786757,46.06104,43.42763,7.368165,7.368165,0,0,0,7.368165,119.253,0,0,0,8.786757,7.755963,7.368165,0,0,306.6059,42.81292,1.030795,0,1.030795,130.1068,30.97776,0.1140921,8.104981,7.029406,0,51.59968
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,10.17151,47.34362,44.26992,0,0,0,0,0,0,0,0,0,0,10.17151,0,0,0,0,305.5751,43.74064,10.17151,0,10.17151,139.7564,33.27526,0.1140712,0,8.137209,0,53.91215
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,13.36894,50.6902,46.5613,26.27637,26.27637,0,-1,0,26.27637,50.87819,0,0,0,13.36894,27.65934,26.27637,0,0,295.4036,52.895,0,14.2904,-14.2904,124.693,29.68875,0.1140712,28.90401,10.69515,0,66.26394
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,23.97961,56.34335,48.65343,0,0,0,0,0,0,0,0,0,0,23.97961,0,0,0,0,311.2818,38.6046,23.97961,0,23.97961,147.442,35.10518,0.1140218,0,19.18369,0,62.58421
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,30.65657,60.90608,50.76368,0,0,0,0,0,0,0,0,0,0,30.65657,0,0,0,0,287.3022,60.18625,30.65657,0,30.65657,176.5254,42.02978,0.1139588,0,24.52526,0,90.84282
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,32.86145,64.04029,52.92827,14.10381,14.10381,0,0,0,14.10381,232.997,0,0,0,32.86145,14.84611,14.10381,0,0,256.6456,87.77716,18.01534,0,18.01534,193.6163,46.09902,0.1139217,15.51419,26.28916,0,120.6386
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,16.00805,60.45395,55.17437,30.46614,30.46614,0,0,0,30.46614,52.54372,0,0,0,16.00805,32.06963,30.46614,0,0,238.6303,103.991,0,16.06158,-16.06158,176.6859,42.06798,0.1139217,33.51276,12.80644,0,119.999
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,33.23214,68.16836,56.5963,0,0,0,-1,0,0,0,0,0,0,33.23214,0,0,0,0,256.4765,87.92939,33.23214,0,33.23214,208.2127,49.57434,0.1138535,0,26.58571,0,121.1615
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,13.03219,61.64549,57.31179,4.16344,4.16344,0,-1,0,4.16344,313.015,0,0,0,13.03219,4.382569,4.16344,0,0,223.2443,117.8383,8.649624,0,8.649624,216.4184,51.52809,0.1138358,4.579784,10.42575,0,130.8705
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.00515,59.49348,58.18125,20.90374,20.90374,0,-1,0,20.90374,19.15997,0,0,0,4.00515,22.00393,20.90374,0,0,214.5947,125.623,0,17.99878,-17.99878,197.446,47.01086,0.1138358,22.99411,3.20412,0,129.6281
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.688655,58.26799,57.71935,30.46515,30.46515,0,-1,0,30.46515,5.542907,0,3.552714E-15,0,1.688655,32.06858,30.46515,0,0,234.5934,107.6242,0,30.37992,-30.37992,165.4228,39.3863,0.1138358,33.51166,1.350924,0,109.3129
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.553389,56.4336,55.93515,0,0,0,-1,0,0,0,0,0,0,1.553389,0,0,0,0,268.3488,77.24427,1.553389,0,1.553389,166.8965,39.73717,0.1138326,0,1.242711,0,78.79766
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,54.30492,54.30492,14.36504,14.36504,0,-1,0,14.36504,0,0,1.776357E-15,0,0,15.12109,14.36504,0,0,266.7954,78.64233,0,15.12109,-15.12109,150.9574,35.94217,0.1138326,15.80154,0,0,78.64233
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,52.57505,52.57505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.5966,63.52123,0,0,0,150.9574,35.94217,0.1138326,0,0,0,63.52123
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,50.97199,50.97199,24.10834,24.10834,0,-1,0,24.10834,0,0,3.552714E-15,0,0,25.3772,24.10834,0,0,283.5966,63.52123,0,25.3772,-25.3772,124.2075,29.57316,0.1138326,26.51918,0,0,63.52123
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,49.38704,49.38704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.7935,38.14403,0,0,0,124.2075,29.57316,0.1138326,0,0,0,38.14403
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,48.3455,48.3455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.7935,38.14403,0,0,0,124.2075,29.57316,0.1138326,0,0,0,38.14403
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,47.43076,47.43076,1.506064,1.506064,0,-1,0,1.506064,0,0,0,0,0,1.58533,1.506064,0,0,311.7935,38.14403,0,1.58533,-1.58533,122.5364,29.17528,0.1138326,1.65667,0,0,38.14403
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,46.43451,46.43451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.555,36.5587,0,0,0,122.5364,29.17528,0.1138326,0,0,0,36.5587
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,45.77336,45.77336,23.40939,23.40939,0,-1,0,23.40939,0,0,3.552714E-15,0,0,24.64146,23.40939,0,0,313.555,36.5587,0,24.64146,-24.64146,96.56203,22.99092,0.1138326,25.75033,0,0,36.5587
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,45.03069,45.03069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.9344,11.91723,0,0,0,96.56203,22.99092,0.1138326,0,0,0,11.91723
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,44.45105,44.45105,42.7142,11.32137,0,-1,0,11.32137,0,0,31.39283,35.66425,0,11.91723,11.32137,0,0,340.9344,11.91723,0,11.91723,-11.91723,84.00017,20,0.1138326,46.98561,0,0,11.91723
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,43.96199,43.96199,20.36209,20.36209,81,0,22.761,20.36209,0,0,0,0,0,0,0,60.63791,57.60602,354.1758,0,57.60602,0,57.60602,138.65,33.01185,0.1140214,22.3983,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.366807,44.1402,43.73556,24.8164,24.8164,81,0,22.761,24.8164,5.507677,0,0,0,1.366807,0,0,56.18359,53.37442,296.5698,51.84541,54.74122,0,54.74122,190.5821,45.3766,0.1141996,27.29804,1.093446,81,53.21222
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,5.591002,45.01968,43.35518,24.2336,24.2336,81,0,22.761,24.2336,23.07128,0,0,0,5.591002,0,0,56.7664,53.92808,241.8286,101.1125,59.51908,0,59.51908,247.0469,58.82057,0.1143843,26.65696,4.472801,81,106.7035
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,10.11088,47.2233,44.17029,56.5414,56.5414,81,0,22.761,56.5414,17.88226,0,0,0,10.11088,0,0,24.4586,23.23567,182.3095,154.6797,33.34655,0,33.34655,278.6822,66.35277,0.1144877,62.19554,8.088706,81,164.7906
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,13.062,50.46259,46.43451,0,0,0,-1,0,0,0,0,0,0,13.062,0,0,0,0,148.9629,184.6916,13.062,0,13.062,291.0739,69.30317,0.1144608,0,10.4496,0,197.7536
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,50.66097,65.85088,48.49947,17.29076,17.29076,0,0,0,17.29076,292.9945,0,0,0,50.66097,18.2008,17.29076,0,0,135.9009,196.4474,32.46017,0,32.46017,321.8683,76.63516,0.1143942,19.01983,40.52878,0,247.1084
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,66.55296,74.94732,50.5916,0,0,0,0,0,0,0,0,0,0,66.55296,0,0,0,0,103.4408,225.6615,66.55296,0,66.55296,385.006,91.66792,0.1142578,0,53.24237,0,292.2145
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,65.79349,77.27818,52.77431,25.66448,25.66448,0,0,0,25.66448,256.3601,1.890445,0,0,65.79349,27.01524,25.66448,0,0,36.8878,285.5592,36.8878,0,36.8878,420.0009,100,0.1141824,28.23093,52.63479,0,351.3527
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,44.58103,70.78734,54.96607,29.00411,29.00411,0,0,0,29.00411,153.7059,14.05038,0,0,44.58103,30.53065,29.00411,0,0,0,318.7582,0,0,0,420.0009,100,0.1141824,31.90453,35.66483,0,363.3393
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,45.2614,72.68498,56.39705,57.00853,57.00853,0,-1,0,57.00853,79.39408,0,0,0,45.2614,60.00898,57.00853,0,0,0,318.7582,0,14.74758,-14.74758,404.4555,96.29874,0.1141824,62.70938,36.20912,0,364.0196
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,41.13222,71.82069,57.11254,0,0,0,-1,0,0,0,24.74602,0,0,41.13222,0,0,0,0,16.3862,304.0107,16.3862,0,16.3862,420.0009,100,0.1141489,0,32.90578,0,345.1429
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,22.2771,65.54081,57.92766,7.130474,7.130474,0,-1,0,7.130474,312.4211,14.77134,0,0,22.2771,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.1141489,7.843522,17.82168,0,341.0353
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,6.539078,59.60991,57.46576,24.34395,24.34395,0,-1,0,24.34395,26.8612,0,3.552714E-15,0,6.539078,25.62521,24.34395,0,0,0,318.7582,0,19.08614,-19.08614,399.8823,95.20988,0.1141489,26.77835,5.231263,0,325.2973
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.041105,56.9831,55.68156,0,0,0,-1,0,0,0,0,0,0,4.041105,0,0,0,0,21.20682,299.6721,4.041105,0,4.041105,403.716,96.12267,0.1141407,0,3.232884,0,303.7132
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,54.05132,54.05132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.16571,303.3091,0,0,0,403.716,96.12267,0.1141407,0,0,0,303.3091
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,52.36675,52.36675,32.28325,32.28325,0,-1,0,32.28325,0,0,0,0,0,33.98237,32.28325,0,0,17.16571,303.3091,0,33.98237,-33.98237,367.8954,87.59398,0.1141407,35.51158,0,0,303.3091
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,50.73652,50.73652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.9239,269.3267,0,0,0,367.8954,87.59398,0.1141407,0,0,0,269.3267
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,49.13345,49.13345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.9239,269.3267,0,0,0,367.8954,87.59398,0.1141407,0,0,0,269.3267
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,48.11908,48.11908,47.9124,47.9124,0,-1,0,47.9124,0,0,7.105427E-15,0,0,50.4341,47.9124,0,0,54.9239,269.3267,0,50.4341,-50.4341,314.7332,74.93633,0.1141407,52.70364,0,0,269.3267
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,47.22245,47.22245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.9618,218.8926,0,0,0,314.7332,74.93633,0.1141407,0,0,0,218.8926
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,46.25337,46.25337,14.64268,14.64268,0,-1,0,14.64268,0,0,1.776357E-15,0,0,15.41335,14.64268,0,0,110.9618,218.8926,0,15.41335,-15.41335,298.4861,71.06799,0.1141407,16.10695,0,0,218.8926
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,45.59222,45.59222,13.92165,13.92165,0,-1,0,13.92165,0,0,0,0,0,14.65437,13.92165,0,0,128.0878,203.4792,0,14.65437,-14.65437,283.0391,67.39012,0.1141407,15.31382,0,0,203.4792
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,44.88578,44.88578,19.84119,19.84119,0,-1,0,19.84119,0,0,0,0,0,20.88546,19.84119,0,0,144.3704,188.8249,0,20.88546,-20.88546,261.0239,62.14841,0.1141407,21.8253,0,0,188.8249
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,44.29709,44.29709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.5764,167.9394,0,0,0,261.0239,62.14841,0.1141407,0,0,0,167.9394
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,43.81707,43.81707,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,0,3.495884,3.32109,0,0,167.5764,167.9394,0,3.495884,-3.495884,257.3389,61.27104,0.1141407,3.653199,0,0,167.9394
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1796713,43.6618,43.60877,10.59896,10.59896,0,0,0,10.59896,1.695178,0,3.552714E-15,0,0.1796713,11.1568,10.59896,0,0,171.4608,164.4435,0,10.97713,-10.97713,245.768,58.51606,0.1141407,11.65886,0.1437371,0,164.6232
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.8566861,43.45372,43.20121,20.26361,20.26361,0,0,0,20.26361,4.227706,0,3.552714E-15,0,0.8566861,21.33012,20.26361,0,0,183.6576,153.4664,0,20.47343,-20.47343,224.1871,53.37777,0.1141407,22.28997,0.6853489,0,154.3231
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.307558,45.93232,44.0435,66.02493,66.02493,20.25,0,7.39125,66.02493,9.553297,0,0,0,6.307558,48.18414,45.77493,0,0,206.4058,132.993,0,41.87658,-41.87658,180.0453,42.86784,0.1141407,72.62743,5.046046,81,139.3005
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,14.03178,50.58396,46.25337,50.27603,50.27603,0,-1,0,50.27603,27.90948,0,0,0,14.03178,52.92213,50.27603,0,0,252.9354,91.11639,0,38.89036,-38.89036,139.0512,33.10737,0.1141407,55.30363,11.22542,0,105.1482
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,4.531688,49.70895,48.31833,0,0,0,0,0,0,0,0,0,0,4.531688,0,0,0,0,296.1469,52.22604,4.531688,0,4.531688,143.3504,34.13097,0.1141314,0,3.625351,0,56.75772
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,30.42014,60.44247,50.41047,11.18348,11.18348,0,0,0,11.18348,272.0097,0,0,0,30.42014,11.77208,11.18348,0,0,291.6152,56.30456,18.64805,0,18.64805,161.0415,38.34313,0.1140933,12.30182,24.33611,0,86.72469
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,44.67511,68.12716,52.57505,12.30391,12.30391,0,0,0,12.30391,363.0969,0,0,0,44.67511,12.95148,12.30391,0,0,272.9671,73.08781,31.72363,0,31.72363,191.1371,45.50875,0.1140286,13.5343,35.74009,0,117.7629
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,30.64671,65.21622,54.76682,2.777941,2.777941,0,0,0,2.777941,1103.217,0,0,0,30.64671,2.924148,2.777941,0,0,241.2435,101.6391,27.72256,0,27.72256,217.4371,51.77063,0.1139722,3.055735,24.51737,0,132.2858
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,27.75876,65.63639,56.14346,29.21098,29.21098,0,-1,0,29.21098,95.02851,3.552714E-15,0,0,27.75876,30.7484,29.21098,0,0,213.521,126.5894,0,2.989642,-2.989642,214.2857,51.02031,0.1139722,32.13208,22.20701,0,154.3481
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,19.93117,63.5197,56.80461,71.1767,68.7,0,-1,0,68.7,29.01189,0,2.476697,9.594366,19.93117,72.31579,68.7,0,0,216.8428,123.5997,0,52.38462,-52.38462,159.0675,37.87313,0.1139722,78.29436,15.94494,0,143.5309
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,8.212642,60.32593,57.61972,10.96333,10.96333,0,-1,0,10.96333,74.91009,0,0,0,8.212642,11.54035,10.96333,0,0,275.0479,71.21511,0,3.327708,-3.327708,155.5598,37.03797,0.1139722,12.05967,6.570114,0,79.42776
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,3.593485,58.32581,57.15783,0,0,0,-1,0,0,0,0,0,0,3.593485,0,0,0,0,278.7454,67.88741,3.593485,0,3.593485,158.9689,37.84965,0.1139648,0,2.874788,0,71.48089
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.084381,56.68647,55.37363,57.60784,57.60784,0,-1,0,57.60784,7.089975,0,0,0,4.084381,60.63983,57.60784,0,0,275.1519,71.12154,0,56.55545,-56.55545,99.35418,23.65571,0.1139648,63.36862,3.267505,0,75.20592
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,53.79773,53.79773,11.64575,11.64575,0,-1,0,11.64575,0,0,1.776357E-15,0,0,12.25869,11.64575,0,0,337.9913,14.56609,0,12.25869,-12.25869,86.43239,20.5791,0.1139648,12.81033,0,0,14.56609
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,52.09504,52.09504,29.34284,2.192034,0,-1,0,2.192034,0,0,27.15081,30.08509,0,2.307404,2.192034,0,0,351.612,2.307404,0,2.307404,-2.307404,84.00017,20,0.1139648,32.27713,0,0,2.307404
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,50.51009,50.51009,77.7262,0,0,-1,0,0,0,0,77.7262,85.49883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139648,85.49883,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,48.96137,48.96137,41.92907,0,0,-1,0,0,0,0,41.92907,46.12197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139648,46.12197,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,47.93795,47.93795,21.64728,0,0,-1,0,0,0,0,21.64728,23.812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139648,23.812,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,47.05037,47.05037,1.209962,0,0,-1,0,0,0,0,1.209962,1.330958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139648,1.330958,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,46.08129,46.08129,35.0481,0,0,-1,0,0,0,0,35.0481,38.55291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139648,38.55291,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,45.44731,45.44731,41.64009,0,0,-1,0,0,0,0,41.64009,45.8041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139648,45.8041,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,44.73182,44.73182,0.3826042,0,0,-1,0,0,0,0,0.3826042,0.4208646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139648,0.4208646,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,44.17029,44.17029,6.399799,0,0,-1,0,0,0,0,6.399799,7.039779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139648,7.039779,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,43.68122,43.68122,11.90062,11.90062,81,0,22.761,11.90062,0,0,0,0,0,0,0,69.09937,65.64441,354.1758,0,65.64441,0,65.64441,146.2759,34.82753,0.1141361,13.09069,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.9894553,43.77422,43.48197,24.09885,24.09885,81,0,22.761,24.09885,4.105819,0,0,0,0.9894553,0,0,56.90115,54.05609,288.5314,59.07997,55.04554,0,55.04554,198.4967,47.26103,0.1143139,26.50874,0.7915642,81,60.06942
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,12.02649,46.69346,43.07441,59.00252,59.00252,81,0,22.761,59.00252,20.38301,0,0,0,12.02649,0,0,21.99748,20.89761,233.4859,108.621,32.9241,0,32.9241,229.7312,54.69781,0.1144143,64.90277,9.621191,81,120.6474
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,37.16933,55.76262,43.88953,16.0978,16.0978,81,0,22.761,16.0978,230.8969,0,0,0,37.16933,0,0,64.9022,61.65709,200.5618,138.2526,98.82642,0,98.82642,323.4862,77.02038,0.1145169,17.70758,29.73546,81,175.422
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,37.90166,58.45672,46.12658,22.14662,22.14662,0,-1,0,22.14662,171.1397,0,0,0,37.90166,23.31223,22.14662,0,0,101.7353,227.1964,14.58943,0,14.58943,337.327,80.31579,0.1144872,24.36128,30.32133,0,265.0981
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,27.06435,56.87475,48.16437,21.13419,21.13419,0,0,0,21.13419,128.0595,0,0,0,27.06435,22.24652,21.13419,0,0,87.14591,240.3269,4.817831,0,4.817831,341.8976,81.40402,0.1144774,23.24761,21.65148,0,267.3913
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,36.89289,62.60716,50.2565,77.94479,77.94479,20.25,0,7.39125,77.94479,47.33207,0,0,0,36.89289,60.73136,57.69479,0,0,82.32808,244.6629,0,23.83848,-23.83848,316.7696,75.42118,0.1144774,85.73927,29.51431,81,281.5558
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,37.44124,65.12457,52.36675,38.6446,38.6446,81,0,22.761,38.6446,96.88609,0,0,0,37.44124,0,0,42.3554,40.23763,108.8153,220.8245,77.67887,0,77.67887,390.4622,92.96702,0.1146227,42.50906,29.95299,81,258.2657
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,49.23325,72.21445,54.55851,39.80564,39.80564,0,0,0,39.80564,123.6841,0,0,0,49.23325,41.90068,39.80564,0,0,31.13641,290.7355,7.332575,0,7.332575,397.4185,94.62328,0.1146078,43.78621,39.3866,0,339.9687
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,44.47448,71.84077,55.93515,29.14522,29.14522,0,-1,0,29.14522,152.5961,0,0,0,44.47448,30.67918,29.14522,0,0,23.80383,297.3348,13.7953,0,13.7953,410.5059,97.7393,0.1145797,32.05975,35.57958,0,341.8093
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,38.07,70.03286,56.5963,21.46076,21.46076,0,-1,0,21.46076,177.3935,5.471189,0,0,38.07,22.59027,21.46076,0,0,10.00853,309.7505,10.00853,0,10.00853,420.0009,100,0.1145594,23.60684,30.456,0,347.8206
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,27.11331,66.75788,57.41142,35.75604,35.75604,0,-1,0,35.75604,75.82861,0,0,0,27.11331,37.63794,35.75604,0,0,0,318.7582,0,10.52463,-10.52463,408.9069,97.35859,0.1145594,39.33164,21.69065,0,345.8715
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,17.09438,62.62775,56.90423,0,0,0,-1,0,0,0,5.40035,0,0,17.09438,0,0,0,0,11.69403,308.2336,11.69403,0,11.69403,420.0009,100,0.1145356,0,13.67551,0,325.328
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,3.782858,56.33306,55.12003,79.71964,68.7,0,-1,0,68.7,5.506343,0,11.01965,18.99161,3.782858,72.31579,68.7,0,0,0,318.7582,0,68.53293,-68.53293,347.7608,82.80002,0.1145356,87.69161,3.026286,0,322.5411
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,53.4898,53.4898,27.11849,27.11849,0,-1,0,27.11849,0,0,3.552714E-15,0,0,28.54577,27.11849,0,0,76.14771,250.2253,0,28.54577,-28.54577,317.6709,75.63578,0.1145356,29.83034,0,0,250.2253
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,51.81428,51.81428,26.01881,26.01881,0,-1,0,26.01881,0,0,0,0,0,27.38822,26.01881,0,0,107.8652,221.6795,0,27.38822,-27.38822,288.8012,68.76205,0.1145356,28.62069,0,0,221.6795
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,50.22933,50.22933,32.21939,32.21939,0,-1,0,32.21939,0,0,0,0,0,33.91515,32.21939,0,0,138.2966,194.2913,0,33.91515,-33.91515,253.0515,60.25023,0.1145356,35.44133,0,0,194.2913
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,48.69872,48.69872,27.75454,27.75454,0,-1,0,27.75454,0,0,0,0,0,29.2153,27.75454,0,0,175.9801,160.3761,0,29.2153,-29.2153,222.2558,52.91795,0.1145356,30.52999,0,0,160.3761
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,47.71152,47.71152,12.55828,12.55828,0,-1,0,12.55828,0,0,0,0,0,13.21924,12.55828,0,0,208.4415,131.1608,0,13.21924,-13.21924,208.3215,49.60027,0.1145356,13.81411,0,0,131.1608
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,46.84206,46.84206,27.08106,27.08106,0,-1,0,27.08106,0,0,3.552714E-15,0,0,28.50638,27.08106,0,0,223.1296,117.9416,0,28.50638,-28.50638,178.2732,42.44591,0.1145356,29.78917,0,0,117.9416
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,45.90015,45.90015,26.64632,26.64632,0,-1,0,26.64632,0,0,3.552714E-15,0,0,28.04876,26.64632,0,0,254.8033,89.43523,0,28.04876,-28.04876,148.7072,35.4064,0.1145356,29.31096,0,0,89.43523
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,45.26617,45.26617,20.10723,20.10723,0,-1,0,20.10723,0,0,0,0,0,21.1655,20.10723,0,0,285.9686,61.38646,0,21.1655,-21.1655,126.3968,30.09441,0.1145356,22.11795,0,0,61.38646
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,44.57785,44.57785,27.55457,27.55457,0,-1,0,27.55457,0,0,3.552714E-15,0,0,29.00481,27.55457,0,0,309.4858,40.22096,0,29.00481,-29.00481,95.82303,22.81496,0.1145356,30.31003,0,0,40.22096
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,44.01633,44.01633,35.58495,10.65534,0,-1,0,10.65534,0,0,24.92961,28.4881,0,11.21615,10.65534,0,0,341.7134,11.21615,0,11.21615,-11.21615,84.00017,20,0.1145356,39.14344,0,0,11.21615
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,43.55443,43.55443,6.992808,6.992808,79.30859,0,22.33307,6.992808,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1146904,7.692089,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,1.838647,43.89867,43.35518,23.14479,23.14479,81,0,22.761,23.14479,7.944109,0,0,0,1.838647,0,0,57.85521,54.96245,285.4758,61.83,56.8011,0,56.8011,203.061,48.34775,0.1148716,25.45927,1.470918,81,63.66865
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,19.04422,48.75542,42.94762,18.62782,18.62782,81,0,22.761,18.62782,102.2354,-7.105427E-15,0,0,19.04422,0,0,62.37218,59.25357,228.6747,112.951,78.2978,0,78.2978,277.3408,66.03339,0.1150145,20.4906,15.23538,81,131.9952
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,41.76136,57.23616,43.76273,15.91146,15.91146,81,0,22.761,15.91146,262.4609,0,0,0,41.76136,0,0,65.08854,61.83411,150.3769,183.419,103.5955,0,103.5955,375.6201,89.43317,0.1151056,17.50261,33.40909,81,225.1804
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,57.59641,65.6853,45.98166,58.75884,58.75884,0,-1,0,58.75884,98.02168,0,0,0,57.59641,61.85141,58.75884,0,0,46.78144,276.6549,0,4.255006,-4.255006,371.1349,88.36527,0.1151056,64.63473,46.07713,0,334.2513
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,48.39199,64.42776,48.01945,40.84653,40.84653,0,0,0,40.84653,118.4727,0,0,0,48.39199,42.99635,40.84653,0,0,51.50922,272.3999,5.395636,0,5.395636,376.2537,89.58402,0.1150947,44.93119,38.71359,0,320.7919
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,69.62914,75.70113,50.07536,20.27901,20.27901,0,0,0,20.27901,343.3558,2.169233,0,0,69.62914,21.34632,20.27901,0,0,46.11359,277.256,46.11359,0,46.11359,420.0009,100,0.1150011,22.30691,55.70332,0,346.8851
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,57.92799,73.13786,52.22184,34.37215,34.37215,0,0,0,34.37215,168.5318,21.74679,0,0,57.92799,36.18121,34.37215,0,0,0,318.7582,0,0,0,420.0009,100,0.1150011,37.80936,46.3424,0,376.6862
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,70.55198,81.50093,54.35926,26.50884,26.50884,0,0,0,26.50884,266.1451,42.64793,0,0,70.55198,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.1150011,29.15973,56.44158,0,389.3102
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,59.31586,77.87289,55.68156,3.993594,3.993594,0,-1,0,3.993594,1485.275,55.11208,0,0,59.31586,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.1150011,4.392953,47.45269,0,378.0741
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,54.2241,76.40485,56.34271,28.60003,28.60003,0,-1,0,28.60003,189.5945,24.1188,0,0,54.2241,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.1150011,31.46004,43.37928,0,372.9823
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,38.15409,70.68849,57.15783,74.6028,68.7,0,-1,0,68.7,55.53725,0,5.902797,13.36308,38.15409,72.31579,68.7,0,0,0,318.7582,0,34.1617,-34.1617,383.9912,91.42631,0.1150011,82.06308,30.52327,0,356.9123
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,21.64865,63.96732,56.65064,35.62418,35.62418,0,-1,0,35.62418,60.76954,0,0,0,21.64865,37.49914,35.62418,0,0,37.95744,284.5965,0,15.85049,-15.85049,367.2834,87.44824,0.1150011,39.1866,17.31892,0,306.2452
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,3.709202,56.0536,54.86644,33.97726,33.97726,0,-1,0,33.97726,10.91672,0,7.105427E-15,0,3.709202,35.76553,33.97726,0,0,55.5691,268.746,0,32.05633,-32.05633,333.493,79.40295,0.1150011,37.37498,2.967362,0,272.4552
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,53.23621,53.23621,20.28053,20.28053,0,-1,0,20.28053,0,0,3.552714E-15,0,0,21.34793,20.28053,0,0,91.18724,236.6897,0,21.34793,-21.34793,310.9903,74.04517,0.1150011,22.30858,0,0,236.6897
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,51.56069,51.56069,54.26111,54.26111,0,-1,0,54.26111,0,0,7.105427E-15,0,0,57.11696,54.26111,0,0,114.9072,215.3418,0,57.11696,-57.11696,250.7838,59.7103,0.1150011,59.68723,0,0,215.3418
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,50.00291,50.00291,16.99247,16.99247,0,-1,0,16.99247,0,0,0,0,0,17.88681,16.99247,0,0,178.3705,158.2248,0,17.88681,-17.88681,231.9294,55.22118,0.1150011,18.69172,0,0,158.2248
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,48.49947,48.49947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.2447,140.338,0,0,0,231.9294,55.22118,0.1150011,0,0,0,140.338
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,47.50322,47.50322,17.93299,17.93299,0,-1,0,17.93299,0,0,0,0,0,18.87683,17.93299,0,0,198.2447,140.338,0,18.87683,-18.87683,212.0315,50.48359,0.1150011,19.72629,0,0,140.338
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,46.66093,46.66093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.2189,121.4612,0,0,0,212.0315,50.48359,0.1150011,0,0,0,121.4612
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,45.71902,45.71902,21.4811,21.4811,0,-1,0,21.4811,0,0,3.552714E-15,0,0,22.61168,21.4811,0,0,219.2189,121.4612,0,22.61168,-22.61168,188.1967,44.80865,0.1150011,23.62921,0,0,121.4612
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,45.11221,45.11221,28.62099,28.62099,0,-1,0,28.62099,0,0,3.552714E-15,0,0,30.12735,28.62099,0,0,244.343,98.8495,0,30.12735,-30.12735,156.4397,37.24747,0.1150011,31.48308,0,0,98.8495
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,44.42389,44.42389,24.20293,24.20293,0,-1,0,24.20293,0,0,0,0,0,25.47677,24.20293,0,0,277.8179,68.72215,0,25.47677,-25.47677,129.5848,30.85346,0.1150011,26.62322,0,0,68.72215
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,43.83519,43.83519,22.15607,22.15607,0,-1,0,22.15607,0,0,0,0,0,23.32218,22.15607,0,0,306.1254,43.24538,0,23.32218,-23.32218,105.0011,25.0002,0.1150011,24.37168,0,0,43.24538
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,43.40952,43.40952,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,0,12.25019,11.63768,0,0,332.0389,19.9232,0,12.25019,-12.25019,92.08823,21.92573,0.1150011,12.80145,0,0,19.9232
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.72592,43.68351,43.17404,18.09134,18.09134,81,0,22.761,18.09134,9.540037,0,0,0,1.72592,0,0,62.90866,59.76323,345.6502,7.673009,61.48915,0,61.48915,150.422,35.81468,0.1151773,19.90047,1.380736,81,9.39893
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,8.501004,45.32951,42.79365,0,0,72.31579,0,20.56389,0,0,0,0,0,8.501004,0,0,72.31579,68.7,284.1611,63.01324,77.201,0,77.201,223.6613,53.25257,0.1152783,0,6.800804,81,71.51425
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,26.33102,51.77183,43.5816,40.34611,40.34611,81,0,22.761,40.34611,65.26284,0,0,0,26.33102,0,0,40.65389,38.6212,206.9601,132.4942,64.95222,0,64.95222,285.2803,67.92376,0.1154468,44.38072,21.06481,81,158.8252
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,27.05279,54.36121,45.80053,27.4677,27.4677,0,-1,0,27.4677,98.48947,0,0,0,27.05279,28.91336,27.4677,0,0,142.0079,190.9511,0,1.860576,-1.860576,283.3191,67.4568,0.1154468,30.21447,21.64223,0,218.0039
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,39.54769,60.92385,47.83832,27.63552,27.63552,0,0,0,27.63552,143.1045,0,0,0,39.54769,29.09003,27.63552,0,0,144.0752,189.0906,10.45767,0,10.45767,293.2401,69.81894,0.1154256,30.39908,31.63815,0,228.6383
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,27.35897,58.82618,49.90328,36.06878,36.06878,0,0,0,36.06878,75.85222,0,0,0,27.35897,37.96714,36.06878,0,0,133.6175,198.5025,0,10.60817,-10.60817,282.0581,67.15657,0.1154256,39.67566,21.88718,0,225.8614
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,29.43726,61.78485,51.98636,23.81188,23.81188,0,0,0,23.81188,123.6243,0,0,0,29.43726,25.06514,23.81188,0,0,145.4044,187.8943,4.372125,0,4.372125,286.2059,68.14413,0.1154167,26.19307,23.54981,0,217.3316
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,14.97555,58.99548,54.10566,0,0,0,0,0,0,0,0,0,0,14.97555,0,0,0,0,141.0322,191.8292,14.97555,0,14.97555,300.413,71.52676,0.1153864,0,11.98044,0,206.8048
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,4.734438,57.0074,55.48231,0,0,0,-1,0,0,0,0,0,0,4.734438,0,0,0,0,126.0567,205.3072,4.734438,0,4.734438,304.9044,72.59615,0.1153768,0,3.78755,0,210.0416
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,15.68121,61.34729,56.14346,36.05056,36.05056,0,-1,0,36.05056,43.49784,0,0,0,15.68121,37.94795,36.05056,0,0,121.3223,209.5682,0,22.26674,-22.26674,281.4333,67.00778,0.1153768,39.65561,12.54497,0,225.2494
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,7.182621,59.25365,56.90423,57.61124,57.61124,0,-1,0,57.61124,12.4674,0,1.421085E-14,0,7.182621,60.64341,57.61124,0,0,146.0631,187.3015,0,53.46079,-53.46079,225.0806,53.59052,0.1153768,63.37236,5.746097,0,194.4841
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.572773,57.22705,56.39705,26.81771,26.81771,0,-1,0,26.81771,9.593559,0,3.552714E-15,0,2.572773,28.22916,26.81771,0,0,205.4639,133.8407,0,25.65639,-25.65639,198.0364,47.15143,0.1153768,29.49948,2.058218,0,136.4135
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.598313,55.76226,54.61285,0,0,0,-1,0,0,0,0,0,0,3.598313,0,0,0,0,233.9711,108.1843,3.598313,0,3.598313,201.4501,47.96421,0.1153695,0,2.878651,0,111.7826
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,52.98261,52.98261,56.59121,56.59121,0,-1,0,56.59121,0,0,7.105427E-15,0,0,59.56969,56.59121,0,0,230.3727,111.4228,0,59.56969,-59.56969,138.6581,33.01377,0.1153695,62.25032,0,0,111.4228
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,51.35238,51.35238,46.09497,46.09497,0,-1,0,46.09497,0,0,0,1.44405,0,48.52102,46.09497,0,0,296.5613,51.85307,0,48.52102,-48.52102,87.51246,20.83626,0.1153695,50.70447,0,0,51.85307
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,49.82177,49.82177,26.93603,3.165447,0,-1,0,3.165447,0,0,23.77059,26.46419,0,3.33205,3.165447,0,0,350.4735,3.33205,0,3.33205,-3.33205,84.00017,20,0.1153695,29.62964,0,0,3.33205
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,48.3455,48.3455,17.44477,0,0,-1,0,0,0,0,17.44477,19.18925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153695,19.18925,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,47.34925,47.34925,7.159594,0,0,-1,0,0,0,0,7.159594,7.875553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153695,7.875553,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,46.48885,46.48885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153695,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,45.5741,45.5741,13.72538,0,0,-1,0,0,0,0,13.72538,15.09792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153695,15.09792,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,44.98541,44.98541,18.27419,0,0,-1,0,0,0,0,18.27419,20.10161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153695,20.10161,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,44.29709,44.29709,10.29408,0,0,-1,0,0,0,0,10.29408,11.32349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153695,11.32349,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,43.73556,43.73556,4.364039,0,0,-1,0,0,0,0,4.364039,4.800444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153695,4.800444,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,43.30083,43.30083,23.42455,23.42455,81,0,22.761,23.42455,0,0,0,0,0,0,0,57.57545,54.69668,354.1758,0,54.69668,0,54.69668,135.89,32.3547,0.1155427,25.767,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.212175,43.40443,43.04724,18.23849,18.23849,81,0,22.761,18.23849,6.646249,0,0,0,1.212175,0,0,62.76151,59.62344,299.4791,49.22701,60.83561,0,60.83561,193.6037,46.09604,0.1157187,20.06233,0.9697402,81,50.43919
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,15.60785,47.38459,42.66685,43.62753,43.62753,81,0,22.761,43.62753,35.77523,0,0,0,15.60785,0,0,37.37247,35.50385,238.6435,103.9791,51.11169,0,51.11169,242.0925,57.64096,0.115872,47.99028,12.48628,81,119.5869
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,25.59294,51.39574,43.4548,47.01625,47.01625,81,0,22.761,47.01625,54.43423,0,0,0,25.59294,0,0,33.98375,32.28456,187.5318,149.9796,57.87749,0,57.87749,296.9999,70.71413,0.1160413,51.71788,20.47435,81,175.5725
