Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,17.33101,46.15229,40.95511,34.13627,34.13627,0,0,0,34.13627,50.77007,0,0,0,17.33101,35.93291,34.13627,0,0,286.5505,60.86279,0,18.60191,-18.60191,128.5471,30.60638,0.1150204,37.5499,13.86481,0,78.1938
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,22.65502,48.62819,41.72494,34.61354,34.61354,0,0,0,34.61354,65.45132,0,0,0,22.65502,36.43531,34.61354,0,0,307.2193,42.26089,0,13.78029,-13.78029,114.0214,27.14789,0.1150204,38.0749,18.12402,0,64.91591
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,33.71199,54.37751,43.70839,34.30346,34.30346,0,-1,0,34.30346,98.27579,0,0,4.271956,33.71199,36.1089,34.30346,0,0,322.5307,28.4806,0,2.396906,-2.396906,111.4948,26.54633,0.1150204,37.7338,26.9696,0,62.19259
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,39.3277,58.46885,45.67373,24.35272,24.35272,0,0,0,24.35272,161.492,0,0,0,39.3277,25.63445,24.35272,0,0,325.1939,26.08369,13.69326,0,13.69326,124.4854,29.63931,0.114995,26.78799,31.46216,0,65.41139
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,52.69048,65.65094,47.63001,6.576016,6.576016,0,0,0,6.576016,801.2523,0,0,0,52.69048,6.922122,6.576016,0,0,311.5007,38.40762,45.76836,0,45.76836,167.905,39.97731,0.1149103,7.233617,42.15239,0,91.09811
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,76.20886,78.07901,49.52289,21.50101,21.50101,0,0,0,21.50101,354.4433,0,0,0,76.20886,22.63264,21.50101,0,0,265.7323,79.59914,53.57623,0,53.57623,218.7319,52.07892,0.1148113,23.6511,60.96709,0,155.808
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,70.09303,77.59228,51.42484,51.16434,51.16434,0,0,0,51.16434,136.9959,0,0,0,70.09303,53.8572,51.16434,0,0,212.1561,127.8177,16.23583,0,16.23583,234.1346,55.74621,0.1147814,56.28077,56.07442,0,197.9108
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,38.26733,65.77412,52.67468,72.0887,68.7,0,-1,0,68.7,55.70208,0,3.388698,10.59757,38.26733,72.31579,68.7,0,0,195.9203,142.43,0,34.04846,-34.04846,198.2443,47.20094,0.1147814,79.29757,30.61386,0,180.6973
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,32.71138,64.26027,53.18187,23.15056,23.15056,0,-1,0,23.15056,141.2985,0,0,0,32.71138,24.36901,23.15056,0,0,233.7519,108.3815,8.342377,0,8.342377,206.1586,49.08529,0.114766,25.46561,26.16911,0,141.0929
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,27.73214,63.17274,53.85207,17.20461,17.20461,0,-1,0,17.20461,161.1902,0,0,0,27.73214,18.11011,17.20461,0,0,225.4095,115.8897,9.622029,0,9.622029,215.2869,51.25867,0.1147482,18.92507,22.18571,0,143.6218
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,22.70071,60.84283,53.33583,21.40626,21.40626,0,-1,0,21.40626,106.0471,0,0,0,22.70071,22.53291,21.40626,0,0,215.7875,124.5495,0.1678023,0,0.1678023,215.4461,51.29658,0.1147479,23.54689,18.16057,0,147.2502
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.256925,52.99519,51.66031,0,0,0,-1,0,0,0,0,0,0,4.256925,0,0,0,0,215.6197,124.7005,4.256925,0,4.256925,219.4845,52.25812,0.1147401,0,3.40554,0,128.9574
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,50.1297,50.1297,37.67123,37.67123,0,-1,0,37.67123,0,0,0,0,0,39.65392,37.67123,0,0,211.3627,128.5318,0,39.65392,-39.65392,177.6856,42.30602,0.1147401,41.43835,0,0,128.5318
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,48.72589,48.72589,34.83969,34.83969,0,-1,0,34.83969,0,0,7.105427E-15,0,0,36.67336,34.83969,0,0,255.4227,88.87783,0,36.67336,-36.67336,139.0285,33.10196,0.1147401,38.32366,0,0,88.87783
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,47.33113,47.33113,32.5738,32.5738,0,-1,0,32.5738,0,0,7.105427E-15,0,0,34.28821,32.5738,0,0,296.1708,52.20447,0,34.28821,-34.28821,102.8856,24.49651,0.1147401,35.83118,0,0,52.20447
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,46.05412,46.05412,5.229321,5.229321,0,-1,0,5.229321,0,0,8.881784E-16,0,0,5.504548,5.229321,0,0,334.2689,17.91626,0,5.504548,-5.504548,97.08326,23.11502,0.1147401,5.752253,0,0,17.91626
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,45.13937,45.13937,49.36929,11.79113,0,-1,0,11.79113,0,0,37.57816,42.51509,0,12.41171,11.79113,0,0,340.385,12.41171,0,12.41171,-12.41171,84.00017,20,0.1147401,54.30621,0,0,12.41171
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,44.32426,44.32426,0.4482419,0,0,-1,0,0,0,0,0.4482419,0.4930661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147401,0.4930661,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,43.60877,43.60877,7.275375,0,0,-1,0,0,0,0,7.275375,8.002913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147401,8.002913,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,42.94762,42.94762,10.78199,0,0,-1,0,0,0,0,10.78199,11.86019,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147401,11.86019,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,42.35892,42.35892,12.52262,0,0,-1,0,0,0,0,12.52262,13.77488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147401,13.77488,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,41.87891,41.87891,27.8481,0,0,-1,0,0,0,0,27.8481,30.63291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147401,30.63291,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,41.5438,41.5438,13.933,13.933,81,0,22.761,13.933,0,0,0,0,0,0,0,67.067,63.71365,354.1758,0,63.71365,0,63.71365,144.4442,34.39142,0.1148969,15.32629,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.396655,41.64287,41.23587,20.81033,20.81033,81,0,22.761,20.81033,6.711354,0,0,0,1.396655,0,0,60.18967,57.18019,290.4622,57.34229,58.57684,0,58.57684,200.0151,47.62255,0.1150628,22.89136,1.117324,81,58.73895
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,13.66871,44.97807,40.90982,48.58105,48.58105,81,0,22.761,48.58105,28.1359,0,0,0,13.66871,0,0,32.41895,30.79801,231.8853,110.0614,44.46672,0,44.46672,242.2,57.66654,0.1151854,53.43915,10.93497,81,123.7302
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,31.63416,51.44383,41.62531,27.98214,27.98214,81,0,22.761,27.98214,113.0512,0,0,0,31.63416,0,0,53.01786,50.36696,187.4186,150.0815,82.00112,0,82.00112,319.993,76.18867,0.1153076,30.78036,25.30733,81,181.7157
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,39.79682,56.34391,43.5816,2.400025,2.400025,0,-1,0,2.400025,1658.183,0,0,0,39.79682,2.526342,2.400025,0,0,105.4175,223.8825,37.27047,0,37.27047,355.3509,84.60719,0.1152388,2.640028,31.83745,0,263.6793
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,41.54202,59.15303,45.5741,0,0,0,0,0,0,0,0,0,0,41.54202,0,0,0,0,68.147,257.4259,41.54202,0,41.54202,394.7611,93.99056,0.1151623,0,33.23362,0,298.968
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,45.62513,62.79748,47.50322,3.395899,3.395899,0,0,0,3.395899,1343.536,15.44553,0,0,45.62513,3.574631,3.395899,0,0,26.60497,294.8138,26.60497,0,26.60497,420.0009,100,0.1151133,3.735489,36.5001,0,340.4389
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,51.38,67.14812,49.38704,46.55181,46.55181,0,0,0,46.55181,110.3717,2.378098,0,0,51.38,49.0019,46.55181,0,0,0,318.7582,0,0,0,420.0009,100,0.1151133,51.20699,41.104,0,370.1382
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,53.46078,70.18797,51.29804,0,0,0,0,0,0,0,53.46078,0,0,53.46078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151133,0,42.76863,0,372.219
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,44.92062,68.16223,52.52071,14.76033,14.76033,0,-1,0,14.76033,304.3334,29.38343,0,0,44.92062,15.53719,14.76033,0,0,0,318.7582,0,0,0,420.0009,100,0.1151133,16.23636,35.9365,0,363.6788
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,11.31998,56.67526,53.03695,3.860293,3.860293,0,-1,0,3.860293,293.2415,7.256512,0,0,11.31998,4.063466,3.860293,0,0,0,318.7582,0,0,0,420.0009,100,0.1151133,4.246322,9.055983,0,330.0782
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,24.8807,61.99182,53.6981,26.42401,26.42401,0,-1,0,26.42401,94.15946,0,3.552714E-15,0,24.8807,27.81474,26.42401,0,0,0,318.7582,0,2.934041,-2.934041,416.9081,99.26363,0.1151133,29.06641,19.90456,0,343.6389
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,7.916605,55.70979,53.18187,0,0,0,-1,0,0,0,4.656559,0,0,7.916605,0,0,0,0,3.260046,315.8242,3.260046,0,3.260046,420.0009,100,0.1151073,0,6.333283,0,323.7408
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,4.522409,52.95123,51.53352,16.02634,16.02634,0,-1,0,16.02634,28.21861,0,3.552714E-15,0,4.522409,16.86983,16.02634,0,0,0,318.7582,0,12.34742,-12.34742,406.9855,96.90112,0.1151073,17.62897,3.617927,0,323.2806
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,49.97574,49.97574,14.38138,14.38138,0,-1,0,14.38138,0,0,1.776357E-15,0,0,15.1383,14.38138,0,0,13.71935,306.4108,0,15.1383,-15.1383,391.0284,93.1018,0.1151073,15.81952,0,0,306.4108
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,48.57193,48.57193,77.08309,68.7,0,-1,0,68.7,0,0,8.383091,16.0914,0,72.31579,68.7,0,0,30.53968,291.2725,0,72.31579,-72.31579,314.8008,74.95242,0.1151073,84.7914,0,0,291.2725
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,47.20434,47.20434,11.94377,11.94377,0,-1,0,11.94377,0,0,1.776357E-15,0,0,12.57239,11.94377,0,0,110.8906,218.9567,0,12.57239,-12.57239,301.5483,71.79708,0.1151073,13.13815,0,0,218.9567
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,45.92732,45.92732,8.96866,8.96866,0,-1,0,8.96866,0,0,1.776357E-15,0,0,9.440695,8.96866,0,0,124.8599,206.3843,0,9.440695,-9.440695,291.597,69.42771,0.1151073,9.865526,0,0,206.3843
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,45.03069,45.03069,12.18956,12.18956,0,-1,0,12.18956,0,0,0,0,0,12.83111,12.18956,0,0,135.3495,196.9436,0,12.83111,-12.83111,278.0718,66.20744,0.1151073,13.40851,0,0,196.9436
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,44.24275,44.24275,39.4214,39.4214,0,-1,0,39.4214,0,0,7.105427E-15,0,0,41.49621,39.4214,0,0,149.6063,184.1125,0,41.49621,-41.49621,234.3309,55.79297,0.1151073,43.36354,0,0,184.1125
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,43.50914,43.50914,41.01827,41.01827,0,-1,0,41.01827,0,0,0,0,0,43.17713,41.01827,0,0,195.7132,142.6163,0,43.17713,-43.17713,188.8183,44.95664,0.1151073,45.1201,0,0,142.6163
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,42.84799,42.84799,35.63511,35.63511,0,-1,0,35.63511,0,0,0,0,0,37.51064,35.63511,0,0,243.6878,99.43918,0,37.51064,-37.51064,149.2786,35.54245,0.1151073,39.19862,0,0,99.43918
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,42.28646,42.28646,24.40536,24.40536,0,-1,0,24.40536,0,0,3.552714E-15,0,0,25.68985,24.40536,0,0,285.3663,61.92853,0,25.68985,-25.68985,122.1991,29.09496,0.1151073,26.84589,0,0,61.92853
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,41.7974,41.7974,27.75563,27.75563,0,-1,0,27.75563,0,0,3.552714E-15,0,0,29.21645,27.75563,0,0,313.9106,36.23868,0,29.21645,-29.21645,91.40225,21.7624,0.1151073,30.53119,0,0,36.23868
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,41.44418,41.44418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,346.3733,7.022232,0,0,0,91.40225,21.7624,0.1151073,0,0,0,7.022232
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.6888867,41.33661,41.13625,2.051214,2.051214,0,0,0,2.051214,33.58435,0,4.440892E-16,0,0.6888867,2.159172,2.051214,0,0,346.3733,7.022232,0,1.470285,-1.470285,89.85243,21.39339,0.1151073,2.256335,0.5511094,0,7.711119
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,5.652275,42.48419,40.82831,20.5616,20.5616,81,0,22.761,20.5616,27.48946,0,0,0,5.652275,0,0,60.4384,57.41648,348.007,5.551947,63.06875,0,63.06875,149.6847,35.63914,0.115264,22.61777,4.52182,81,11.20422
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,15.59901,46.22375,41.5438,20.03594,20.03594,81,0,22.761,20.03594,77.85515,0,0,0,15.59901,0,0,60.96406,57.91586,284.9382,62.31382,73.51487,0,73.51487,219.427,52.24443,0.1154012,22.03953,12.47921,81,77.91283
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,26.47538,51.74269,43.50914,60.9248,60.9248,0,-1,0,60.9248,43.45582,0,0,0,26.47538,64.13137,60.9248,0,0,211.4234,128.4772,0,37.656,-37.656,179.7341,42.79375,0.1154012,67.01728,21.1803,0,154.9526
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,30.47656,55.19043,45.49259,32.54486,32.54486,0,0,0,32.54486,93.64476,0,0,0,30.47656,34.25775,32.54486,0,0,253.2634,90.82121,0,3.781192,-3.781192,175.7484,41.84477,0.1154012,35.79935,24.38125,0,121.2978
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,40.92479,60.97692,47.43076,24.30079,24.30079,0,0,0,24.30079,168.4093,0,0,0,40.92479,25.57978,24.30079,0,0,257.4647,87.04002,15.34501,0,15.34501,190.306,45.31085,0.115373,26.73087,32.73983,0,127.9648
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,34.8011,60.82142,49.31459,49.73238,49.73238,0,0,0,49.73238,69.97676,0,0,0,34.8011,52.34987,49.73238,0,0,242.1197,100.8505,0,17.54877,-17.54877,171.8079,40.90657,0.115373,54.70561,27.84088,0,135.6516
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,52.24508,69.60844,51.22558,9.543223,9.543223,0,0,0,9.543223,547.4573,0,0,0,52.24508,10.0455,9.543223,0,0,261.6183,83.30176,42.19958,0,42.19958,211.842,50.43846,0.1152954,10.49755,41.79606,0,135.5468
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,28.97298,62.08519,52.42109,50.58944,50.58944,0,-1,0,50.58944,57.27082,0,0,0,28.97298,53.25204,50.58944,0,0,219.4187,121.2814,0,24.27906,-24.27906,186.2496,44.34505,0.1152954,55.64838,23.17839,0,150.2544
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,12.79006,57.0495,52.92827,20.98616,20.98616,0,-1,0,20.98616,60.94522,0,0,0,12.79006,22.0907,20.98616,0,0,246.3954,97.00233,0,9.300635,-9.300635,176.4459,42.01084,0.1152954,23.08478,10.23205,0,109.7924
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.014331,54.23537,53.59848,26.71244,26.71244,0,-1,0,26.71244,7.5408,0,0,0,2.014331,28.11835,26.71244,0,0,256.7295,87.70169,0,26.10402,-26.10402,148.9298,35.45941,0.1152954,29.38368,1.611465,0,89.71602
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,9.723513,56.1511,53.03695,54.04697,54.04697,0,-1,0,54.04697,17.99086,0,0,0,9.723513,56.89155,54.04697,0,0,285.7339,61.59766,0,47.16804,-47.16804,99.21033,23.62146,0.1152954,59.45167,7.778811,0,71.32117
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,3.604094,52.53343,51.40672,16.51446,16.51446,0,-1,0,16.51446,21.82387,0,3.552714E-15,3.772979,3.604094,17.38364,16.51446,0,0,338.1429,14.42963,0,13.77954,-13.77954,84.68542,20.16315,0.1152954,18.1659,2.883275,0,18.03372
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,49.87611,49.87611,52.4856,0.6175779,0,-1,0,0.6175779,0,0,51.86802,57.11658,0,0.650082,0.6175779,0,0,353.4535,0.650082,0,0.650082,-0.650082,84.00017,20,0.1152954,57.73416,0,0,0.650082
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,48.49947,48.49947,17.40916,0,0,-1,0,0,0,0,17.40916,19.15007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152954,19.15007,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,47.12283,47.12283,94.08897,0,0,-1,0,0,0,0,94.08897,103.4979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152954,103.4979,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,45.85487,45.85487,50.32311,0,0,-1,0,0,0,0,50.32311,55.35542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152954,55.35542,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,44.93107,44.93107,30.9695,0,0,-1,0,0,0,0,30.9695,34.06645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152954,34.06645,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,44.14312,44.14312,1.219745,0,0,-1,0,0,0,0,1.219745,1.341719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152954,1.341719,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,43.42763,43.42763,46.38926,0,0,-1,0,0,0,0,46.38926,51.02819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152954,51.02819,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,42.73931,42.73931,30.27,0,0,-1,0,0,0,0,30.27,33.297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152954,33.297,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,42.17778,42.17778,37.09025,0,0,-1,0,0,0,0,37.09025,40.79927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152954,40.79927,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,41.72494,41.72494,30.11753,0,0,-1,0,0,0,0,30.11753,33.12929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152954,33.12929,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,41.38984,41.38984,34.52095,34.52095,81,0,22.761,34.52095,0,0,0,0,0,0,0,46.47905,44.1551,354.1758,0,44.1551,0,44.1551,125.8894,29.9736,0.1154224,37.97305,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.296453,41.46834,41.09096,36.27383,36.27383,81,0,22.761,36.27383,3.574073,0,0,0,1.296453,0,0,44.72617,42.48986,310.0207,39.73959,43.78631,0,43.78631,167.4287,39.8639,0.1155475,39.90122,1.037163,81,41.03604
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,14.48523,45.06964,40.75586,28.97511,28.97511,81,0,22.761,28.97511,49.99196,0,0,0,14.48523,0,0,52.02489,49.42365,266.2344,79.14727,63.90887,0,63.90887,228.058,54.29941,0.1157015,31.87262,11.58818,81,93.63249
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,26.56303,49.61776,41.47135,18.06253,18.06253,81,0,22.761,18.06253,147.0615,0,0,0,26.56303,0,0,62.93747,59.7906,202.3255,136.6653,86.35362,0,86.35362,309.9802,73.80467,0.115814,19.86879,21.25043,81,163.2283
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,41.2005,56.64926,43.40952,0,0,0,-1,0,0,0,0,0,0,41.2005,0,0,0,0,115.9719,214.3835,41.2005,0,41.2005,349.0665,83.11089,0.1157383,0,32.9604,0,255.584
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,40.11111,58.41061,45.3658,33.71638,33.71638,0,0,0,33.71638,118.9662,0,0,0,40.11111,35.49093,33.71638,0,0,74.7714,251.464,4.620187,0,4.620187,353.4496,84.15449,0.1157298,37.08802,32.08889,0,291.5751
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,38.92616,60.0821,47.27679,38.55237,38.55237,0,0,0,38.55237,100.9696,0,0,0,38.92616,40.58145,38.55237,0,0,70.15121,255.6221,0,1.655285,-1.655285,351.7047,83.73905,0.1157298,42.40761,31.14093,0,294.5483
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,42.52982,63.48614,49.16062,8.658668,8.658668,0,0,0,8.658668,491.182,0,0,0,42.52982,9.114388,8.658668,0,0,71.99042,253.9668,33.41543,0,33.41543,383.4054,91.28682,0.1156686,9.524535,34.02385,0,296.4967
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,10.91632,54.52992,51.07162,0,0,0,0,0,0,0,0,0,0,10.91632,0,0,0,0,38.57499,284.0407,10.91632,0,10.91632,393.7615,93.75256,0.1156485,0,8.733058,0,294.9571
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,39.09055,65.63518,52.26712,30.73732,30.73732,0,-1,0,30.73732,127.1762,0,0,0,39.09055,32.35507,30.73732,0,0,27.65867,293.8654,6.735476,0,6.735476,400.1514,95.27394,0.1156362,33.81105,31.27244,0,332.956
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,16.74763,58.21361,52.77431,23.78967,23.78967,0,-1,0,23.78967,70.39878,0,0,0,16.74763,25.04175,23.78967,0,0,20.92319,299.9274,0,8.294118,-8.294118,391.4086,93.19234,0.1156362,26.16863,13.39811,0,316.675
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,17.02304,59.00316,53.44451,2.521223,2.521223,0,-1,0,2.521223,675.1898,0,0,0,17.02304,2.653919,2.521223,0,0,30.13888,291.6332,14.36912,0,14.36912,405.0403,96.43798,0.1156099,2.773345,13.61843,0,308.6563
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,9.724815,55.99426,52.88299,26.12494,26.12494,0,-1,0,26.12494,37.22425,0,0,0,9.724815,27.49994,26.12494,0,0,15.76976,304.5654,0,17.77512,-17.77512,386.3037,91.97689,0.1156099,28.73744,7.779852,0,314.2903
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.179833,52.53227,51.22558,61.47689,61.47689,0,-1,0,61.47689,6.799031,0,1.421085E-14,0,4.179833,64.71252,61.47689,0,0,35.5199,286.7903,0,60.53268,-60.53268,322.4966,76.78477,0.1156099,67.62458,3.343866,0,290.9702
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,49.72215,49.72215,47.7061,47.7061,0,-1,0,47.7061,0,0,7.105427E-15,0,0,50.21695,47.7061,0,0,102.7784,226.2576,0,50.21695,-50.21695,269.5633,64.18162,0.1156099,52.47672,0,0,226.2576
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,48.3455,48.3455,40.75663,40.75663,0,-1,0,40.75663,0,0,0,0,0,42.90172,40.75663,0,0,158.575,176.0407,0,42.90172,-42.90172,224.341,53.41441,0.1156099,44.8323,0,0,176.0407
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,46.96886,46.96886,20.04944,20.04944,0,-1,0,20.04944,0,0,3.552714E-15,0,0,21.10468,20.04944,0,0,206.2436,133.139,0,21.10468,-21.10468,202.0947,48.11768,0.1156099,22.05439,0,0,133.139
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,45.71902,45.71902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.6933,112.0343,0,0,0,202.0947,48.11768,0.1156099,0,0,0,112.0343
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,44.83144,44.83144,4.305291,4.305291,0,-1,0,4.305291,0,0,0,0,0,4.531885,4.305291,0,0,229.6933,112.0343,0,4.531885,-4.531885,197.3176,46.9803,0.1156099,4.73582,0,0,112.0343
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,44.01633,44.01633,37.34348,37.34348,0,-1,0,37.34348,0,0,0,0,0,39.30893,37.34348,0,0,234.7287,107.5024,0,39.30893,-39.30893,155.8824,37.11478,0.1156099,41.07783,0,0,107.5024
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,43.328,43.328,42.31297,42.31297,0,-1,0,42.31297,0,0,7.105427E-15,0,0,44.53996,42.31297,0,0,278.4053,68.19347,0,44.53996,-44.53996,108.9332,25.93641,0.1156099,46.54426,0,0,68.19347
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,42.66685,42.66685,17.60449,17.60449,0,-1,0,17.60449,0,0,3.552714E-15,0,0,18.53104,17.60449,0,0,327.8941,23.65351,0,18.53104,-18.53104,89.39972,21.2856,0.1156099,19.36494,0,0,23.65351
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,42.10533,42.10533,3.763903,3.763903,0,-1,0,3.763903,0,0,4.440892E-16,0,0,3.962003,3.763903,0,0,348.4842,5.122464,0,3.962003,-3.962003,85.2234,20.29125,0.1156099,4.140293,0,0,5.122464
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,41.64343,41.64343,9.709856,1.102438,0,-1,0,1.102438,0,0,8.607418,9.578403,0,1.160461,1.102438,0,0,352.8864,1.160461,0,1.160461,-1.160461,84.00017,20,0.1156099,10.68084,0,0,1.160461
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,41.31738,41.31738,2.570541,2.570541,74.88633,0,21.21424,2.570541,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1157272,2.827595,0,81,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5155225,41.15922,41.00945,24.97594,24.97594,81,0,22.761,24.97594,2.064076,0,0,0,0.5155225,0,0,56.02406,53.22285,285.4758,61.83,53.73838,0,53.73838,200.1554,47.65596,0.1158801,27.47354,0.412418,81,62.34552
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,14.25445,44.92453,40.6834,26.15096,26.15096,81,0,22.761,26.15096,54.50831,0,0,0,14.25445,0,0,54.84904,52.10659,231.7374,110.1945,66.36104,0,66.36104,263.111,62.64536,0.1160284,28.76606,11.40356,81,124.449
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,35.27265,52.40754,41.38984,30.19037,30.19037,81,0,22.761,30.19037,116.8341,0,0,0,35.27265,0,0,50.80963,48.26915,165.3764,169.9195,83.54179,0,83.54179,342.3657,81.51549,0.1161448,33.20941,28.21812,81,205.1921
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,49.33094,59.45967,43.30083,29.23952,29.23952,0,-1,0,29.23952,168.7132,0,0,0,49.33094,30.77845,29.23952,0,0,81.8346,245.1071,18.55249,0,18.55249,359.9662,85.70605,0.1161108,32.16348,39.46475,0,294.438
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,57.31419,64.77448,45.29334,11.77699,11.77699,0,0,0,11.77699,486.6623,0,0,0,57.31419,12.39683,11.77699,0,0,63.28211,261.8043,44.91735,0,44.91735,402.5785,95.85183,0.1160287,12.95469,45.85135,0,319.1185
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,71.30993,72.90858,47.20434,11.45945,11.45945,0,0,0,11.45945,622.2805,40.88259,0,0,71.30993,12.06258,11.45945,0,0,18.36476,302.2299,18.36476,0,18.36476,420.0009,100,0.1159951,12.6054,57.04795,0,373.5399
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,72.93104,75.95275,49.06099,0,0,0,0,0,0,0,72.93104,0,0,72.93104,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1159951,0,58.34483,0,391.6893
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,65.39672,74.86217,50.94482,19.92984,19.92984,0,0,0,19.92984,328.1347,44.41794,0,0,65.39672,20.97878,19.92984,0,0,0,318.7582,0,0,0,420.0009,100,0.1159951,21.92282,52.31738,0,384.1549
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,58.18095,73.1495,52.14033,0,0,0,-1,0,0,0,58.18095,0,0,58.18095,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1159951,0,46.54476,0,376.9392
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,49.196,69.98703,52.62939,35.40992,35.40992,0,-1,0,35.40992,138.9328,11.9224,0,0,49.196,37.27361,35.40992,0,0,0,318.7582,0,0,0,420.0009,100,0.1159951,38.95092,39.3568,0,367.9542
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,22.93532,60.87692,53.29055,30.62843,30.62843,0,-1,0,30.62843,74.88245,0,0,0,22.93532,32.24045,30.62843,0,0,0,318.7582,0,9.305133,-9.305133,410.1924,97.66466,0.1159951,33.69127,18.34825,0,341.6935
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,19.15714,59.03101,52.77431,53.10225,53.10225,0,-1,0,53.10225,36.07594,0,7.105427E-15,0,19.15714,55.89711,53.10225,0,0,10.33904,309.4531,0,36.73997,-36.73997,371.465,88.44388,0.1159951,58.41248,15.32571,0,328.6102
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,4.519139,52.53878,51.12596,36.52234,36.52234,0,-1,0,36.52234,12.37363,0,7.105427E-15,0,4.519139,38.44456,36.52234,0,0,51.16122,272.7131,0,33.92543,-33.92543,335.7045,79.92948,0.1159951,40.17457,3.615312,0,277.2323
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,49.62252,49.62252,43.94906,43.94906,0,-1,0,43.94906,0,0,0,0,0,46.26217,43.94906,0,0,88.85614,238.7877,0,46.26217,-46.26217,286.9399,68.31889,0.1159951,48.34397,0,0,238.7877
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,48.27305,48.27305,46.74631,46.74631,0,-1,0,46.74631,0,0,7.105427E-15,0,0,49.20664,46.74631,0,0,140.2586,192.5255,0,49.20664,-49.20664,235.0715,55.9693,0.1159951,51.42094,0,0,192.5255
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,46.8964,46.8964,56.27679,56.27679,0,-1,0,56.27679,0,0,0,0,0,59.23873,56.27679,0,0,194.9326,143.3189,0,59.23873,-59.23873,172.6284,41.10192,0.1159951,61.90447,0,0,143.3189
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,45.67373,45.67373,5.674829,5.674829,0,-1,0,5.674829,0,0,8.881784E-16,0,0,5.973504,5.674829,0,0,260.7534,84.08015,0,5.973504,-5.973504,166.3318,39.60273,0.1159951,6.242311,0,0,84.08015
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,44.73182,44.73182,8.790425,8.790425,0,-1,0,8.790425,0,0,0,0,0,9.253079,8.790425,0,0,267.3906,78.10665,0,9.253079,-9.253079,156.5782,37.28045,0.1159951,9.669468,0,0,78.10665
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,43.94387,43.94387,8.383191,8.383191,0,-1,0,8.383191,0,0,1.776357E-15,0,0,8.824412,8.383191,0,0,277.6718,68.85357,0,8.824412,-8.824412,147.2765,35.06575,0.1159951,9.22151,0,0,68.85357
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,43.25555,43.25555,40.89016,40.89016,0,-1,0,40.89016,0,0,0,0,0,43.04227,40.89016,0,0,287.4767,60.02916,0,43.04227,-43.04227,101.9059,24.26327,0.1159951,44.97917,0,0,60.02916
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,42.56723,42.56723,18.21907,16.13755,0,-1,0,16.13755,0,0,2.081525,3.903432,0,16.98689,16.13755,0,0,335.3015,16.98689,0,16.98689,-16.98689,84.00017,20,0.1159951,20.04098,0,0,16.98689
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,42.03287,42.03287,20.43317,0,0,-1,0,0,0,0,20.43317,22.47648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159951,22.47648,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,41.57097,41.57097,7.626232,0,0,-1,0,0,0,0,7.626232,8.388855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159951,8.388855,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,41.23587,41.23587,36.52701,36.52701,81,0,22.761,36.52701,0,0,0,0,0,0,0,44.47299,42.24934,354.1758,0,42.24934,0,42.24934,124.0814,29.54313,0.1161148,40.17971,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.120986,41.26288,40.93699,21.82663,21.82663,81,0,22.761,21.82663,5.135865,0,0,0,1.120986,0,0,59.17337,56.21471,311.9265,38.02441,57.33569,0,57.33569,178.4748,42.49392,0.1162764,24.00929,0.8967889,81,39.14539
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,13.09514,44.5151,40.62906,43.08604,43.08604,81,0,22.761,43.08604,30.39301,0,0,0,13.09514,0,0,37.91396,36.01826,254.5908,89.62653,49.11341,0,49.11341,225.0679,53.58749,0.1164091,47.39464,10.47612,81,102.7217
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,34.33053,52.01286,41.31738,11.77661,11.77661,81,0,22.761,11.77661,291.5145,0,0,0,34.33053,0,0,69.22339,65.76222,205.4774,133.8286,100.0928,0,100.0928,320.0242,76.19609,0.1164942,12.95427,27.46442,81,168.1591
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,56.51837,62.07968,43.22838,19.30661,19.30661,0,-1,0,19.30661,292.741,0,0,0,56.51837,20.32275,19.30661,0,0,105.3846,223.9121,36.19562,0,36.19562,354.3624,84.37183,0.1164281,21.23727,45.21469,0,280.4305
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,55.80017,64.05534,45.18466,0,0,0,0,0,0,0,0,0,0,55.80017,0,0,0,0,69.189,256.4881,55.80017,0,55.80017,407.2991,96.97578,0.1163263,0,44.64014,0,312.2883
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,44.103,61.7445,47.06849,0,0,0,0,0,0,0,30.71417,0,0,44.103,0,0,0,0,13.38883,306.7083,13.38883,0,13.38883,420.0009,100,0.1163019,0,35.2824,0,350.8113
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,39.58299,62.1426,48.9342,39.68377,39.68377,0,0,0,39.68377,99.74604,0,0,0,39.58299,41.77239,39.68377,0,0,0,318.7582,0,2.189399,-2.189399,417.693,99.45052,0.1163019,43.65215,31.66639,0,358.3412
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,38.81536,63.93349,50.81802,0,0,0,0,0,0,0,36.38269,0,0,38.81536,0,0,0,0,2.432666,316.5688,2.432666,0,2.432666,420.0009,100,0.1162975,0,31.05229,0,355.3842
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,30.9244,62.34739,52.01353,2.742301,2.742301,0,-1,0,2.742301,1127.681,28.03777,0,0,30.9244,2.886632,2.742301,0,0,0,318.7582,0,0,0,420.0009,100,0.1162975,3.016531,24.73952,0,349.6826
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,30.1727,62.57404,52.47543,22.66573,22.66573,0,-1,0,22.66573,133.1204,6.31404,0,0,30.1727,23.85867,22.66573,0,0,0,318.7582,0,0,0,420.0009,100,0.1162975,24.9323,24.13816,0,348.9309
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,13.90716,57.57957,53.08224,54.43545,54.43545,0,-1,0,54.43545,25.54799,0,7.105427E-15,0,13.90716,57.30048,54.43545,0,0,0,318.7582,0,43.39331,-43.39331,374.2603,89.10941,0.1162975,59.879,11.12573,0,332.6654
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,9.59864,55.63861,52.57505,34.71882,34.71882,0,-1,0,34.71882,27.64679,0,0,0,9.59864,36.54613,34.71882,0,0,48.21479,275.3649,0,26.94749,-26.94749,345.8551,82.34629,0.1162975,38.19071,7.678912,0,284.9636
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,3.979167,52.21332,50.97199,58.3577,58.3577,0,-1,0,58.3577,6.818582,0,7.105427E-15,0,3.979167,61.42915,58.3577,0,0,78.15645,248.4174,0,57.44999,-57.44999,285.2975,67.92785,0.1162975,64.19347,3.183334,0,252.3966
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,49.46855,49.46855,23.08838,23.08838,0,-1,0,23.08838,0,0,3.552714E-15,0,0,24.30356,23.08838,0,0,141.9898,190.9674,0,24.30356,-24.30356,259.6793,61.82829,0.1162975,25.39722,0,0,190.9674
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,48.14625,48.14625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.9937,166.6639,0,0,0,259.6793,61.82829,0.1162975,0,0,0,166.6639
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,46.76961,46.76961,36.5133,36.5133,0,-1,0,36.5133,0,0,0,0,0,38.43505,36.5133,0,0,168.9937,166.6639,0,38.43505,-38.43505,219.1652,52.18209,0.1162975,40.16463,0,0,166.6639
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,45.54693,45.54693,24.45604,24.45604,0,-1,0,24.45604,0,0,3.552714E-15,0,0,25.7432,24.45604,0,0,211.6993,128.2288,0,25.7432,-25.7432,192.0295,45.72122,0.1162975,26.90164,0,0,128.2288
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,44.62313,44.62313,3.26403,3.26403,0,-1,0,3.26403,0,0,4.440892E-16,0,0,3.435821,3.26403,0,0,240.3029,102.4856,0,3.435821,-3.435821,188.4078,44.85892,0.1162975,3.590432,0,0,102.4856
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,43.83519,43.83519,23.91743,23.91743,0,-1,0,23.91743,0,0,0,0,0,25.17625,23.91743,0,0,244.1205,99.0498,0,25.17625,-25.17625,161.8697,38.54034,0.1162975,26.30918,0,0,99.0498
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,43.14687,43.14687,15.65358,15.65358,0,-1,0,15.65358,0,0,3.552714E-15,0,0,16.47746,15.65358,0,0,272.0941,73.87356,0,16.47746,-16.47746,144.501,34.40493,0.1162975,17.21894,0,0,73.87356
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,42.45855,42.45855,31.00317,31.00317,0,-1,0,31.00317,0,0,3.552714E-15,0,0,32.63491,31.00317,0,0,290.4024,57.3961,0,32.63491,-32.63491,110.1008,26.21441,0.1162975,34.10349,0,0,57.3961
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,41.95136,41.95136,54.61013,23.52313,0,-1,0,23.52313,0,0,31.087,36.54801,0,24.76119,23.52313,0,0,326.6634,24.76119,0,24.76119,-24.76119,84.00017,20,0.1162975,60.07114,0,0,24.76119
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,41.49852,41.49852,19.30979,0,0,-1,0,0,0,0,19.30979,21.24076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162975,21.24076,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,41.16341,41.16341,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162975,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.9347448,41.127,40.85548,5.786909,5.786909,78.1027,0,22.02798,5.786909,16.15275,0,0,0,0.9347448,0,0,72.31579,68.7,354.1758,0,69.63474,0,69.63474,150.0615,35.72886,0.1164252,6.3656,0.7477958,81,0.9347448
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,10.56936,43.6487,40.52943,28.27506,28.27506,81,0,22.761,28.27506,37.38052,0,0,0,10.56936,0,0,52.72494,50.08869,284.5411,62.67127,60.65805,0,60.65805,207.6068,49.43008,0.1165818,31.10257,8.45549,81,73.24063
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,10.99741,44.52681,41.26304,3.197298,3.197298,75.51308,0,21.37281,3.197298,343.9596,0,0,0,10.99741,0,0,72.31579,68.7,223.883,117.2635,79.69741,0,79.69741,283.2144,67.43186,0.1166793,3.517028,8.79793,81,128.2609
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,16.34077,48.09064,43.12875,63.94337,63.94337,0,-1,0,63.94337,25.55506,0,0,1.637714,16.34077,67.30882,63.94337,0,0,144.1856,188.9912,0,50.96805,-50.96805,229.4893,54.64021,0.1166793,70.33772,13.07261,0,205.332
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,23.31312,52.36503,45.08503,38.57583,38.57583,0,0,0,38.57583,60.43452,0,0,0,23.31312,40.60614,38.57583,0,0,200.8168,138.0231,0,17.29302,-17.29302,211.2609,50.30011,0.1166793,42.43341,18.6505,0,161.3363
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,10.09519,50.07412,46.96886,0,0,0,0,0,0,0,0,0,0,10.09519,0,0,0,0,220.0312,120.7301,10.09519,0,10.09519,220.838,52.58038,0.1166609,0,8.076153,0,130.8253
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,23.91149,56.51135,48.83457,33.07917,33.07917,0,0,0,33.07917,72.28561,0,0,0,23.91149,34.82018,33.07917,0,0,209.936,129.8158,0,10.9087,-10.9087,209.3392,49.84258,0.1166609,36.38709,19.12919,0,153.7273
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,22.47666,58.00817,50.7184,47.49897,47.49897,0,0,0,47.49897,47.32031,0,7.105427E-15,0,22.47666,49.99892,47.49897,0,0,222.0568,118.9071,0,27.52226,-27.52226,180.3282,42.93521,0.1166609,52.24887,17.98133,0,141.3838
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,40.7169,65.8604,51.91391,0,0,0,-1,0,0,0,0,0,0,40.7169,0,0,0,0,252.6371,91.38484,40.7169,0,40.7169,218.9557,52.1322,0.1165868,0,32.57352,0,132.1017
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,30.54394,62.5908,52.36675,6.856367,6.856367,0,-1,0,6.856367,445.4829,0,0,0,30.54394,7.217228,6.856367,0,0,211.9202,128.03,23.32672,0,23.32672,241.0854,57.40116,0.1165444,7.542003,24.43516,0,158.574
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,6.496476,55.10296,53.03695,0,0,0,-1,0,0,0,0,0,0,6.496476,0,0,0,0,188.5935,149.0241,6.496476,0,6.496476,247.2485,58.86856,0.1165326,0,5.19718,0,155.5206
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,10.6136,55.86817,52.47543,0,0,0,-1,0,0,0,0,0,0,10.6136,0,0,0,0,182.097,154.8709,10.6136,0,10.6136,257.3174,61.26593,0.1165133,0,8.490883,0,165.4845
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,4.523128,52.30233,50.89048,32.30357,32.30357,0,-1,0,32.30357,14.00194,0,0,0,4.523128,34.00376,32.30357,0,0,171.4834,164.4232,0,29.48063,-29.48063,226.2421,53.86705,0.1165133,35.53393,3.618502,0,168.9463
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,49.41421,49.41421,13.23869,13.23869,0,-1,0,13.23869,0,0,0,0,0,13.93546,13.23869,0,0,204.2397,134.9425,0,13.93546,-13.93546,211.5528,50.36962,0.1165133,14.56256,0,0,134.9425
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,48.09191,48.09191,49.21585,49.21585,0,-1,0,49.21585,0,0,7.105427E-15,0,0,51.80616,49.21585,0,0,219.7235,121.0071,0,51.80616,-51.80616,156.9443,37.36762,0.1165133,54.13744,0,0,121.0071
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,46.71527,46.71527,47.18397,47.18397,0,-1,0,47.18397,0,0,0,0,0,49.66734,47.18397,0,0,277.2859,69.2009,0,49.66734,-49.66734,104.5904,24.90242,0.1165133,51.90237,0,0,69.2009
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,45.49259,45.49259,14.87307,14.87307,0,-1,0,14.87307,0,0,1.776357E-15,0,0,15.65586,14.87307,0,0,332.4718,19.53357,0,15.65586,-15.65586,88.08763,20.9732,0.1165133,16.36037,0,0,19.53357
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,44.55068,44.55068,41.3395,3.683823,0,-1,0,3.683823,0,0,37.65567,41.78963,0,3.877708,3.683823,0,0,349.8672,3.877708,0,3.877708,-3.877708,84.00017,20,0.1165133,45.47345,0,0,3.877708
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,43.76273,43.76273,53.34064,0,0,-1,0,0,0,0,53.34064,58.67471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165133,58.67471,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,43.07441,43.07441,11.45033,0,0,-1,0,0,0,0,11.45033,12.59537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165133,12.59537,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,42.38609,42.38609,8.695002,0,0,-1,0,0,0,0,8.695002,9.564502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165133,9.564502,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,41.87891,41.87891,33.42797,0,0,-1,0,0,0,0,33.42797,36.77076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165133,36.77076,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,41.44418,41.44418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165133,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,41.09096,41.09096,13.72389,13.72389,81,0,22.761,13.72389,0,0,0,0,0,0,0,67.27612,63.91231,354.1758,0,63.91231,0,63.91231,144.6327,34.43629,0.1166633,15.09628,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3579822,40.91404,40.8102,8.922365,8.922365,81,0,22.761,8.922365,4.01219,0,0,0,0.3579822,0,0,72.07764,68.47375,290.2635,57.52108,68.83173,0,68.83173,209.9322,49.98376,0.1168041,9.814601,0.2863858,81,57.87906
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.329587,42.32756,40.47509,32.88268,32.88268,81,0,22.761,32.88268,19.249,0,0,0,6.329587,0,0,48.11732,45.71146,221.4318,119.4696,52.04104,0,52.04104,259.3027,61.73861,0.1169461,36.17095,5.06367,81,125.7992
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,10.58872,44.32911,41.19059,83.33677,83.33677,81,0,22.761,83.33677,12.70594,0,0,0,10.58872,2.45976,2.336772,0,0,169.3907,166.3066,8.128957,0,8.128957,267.0145,63.57475,0.1169651,91.67045,8.470973,81,176.8953
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,16.80482,48.15207,43.04724,6.985775,6.985775,0,-1,0,6.985775,240.5576,0,0,0,16.80482,7.353447,6.985775,0,0,161.2618,173.6226,9.451368,0,9.451368,275.9809,65.70959,0.1169479,7.684352,13.44385,0,190.4275
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,12.74146,48.8741,44.98541,0,0,0,0,0,0,0,0,0,0,12.74146,0,0,0,0,151.8104,182.1289,12.74146,0,12.74146,288.0685,68.58759,0.1169248,0,10.19317,0,194.8703
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,9.281451,49.74523,46.8964,24.94445,24.94445,0,0,0,24.94445,37.20847,0,0,0,9.281451,26.25732,24.94445,0,0,139.0689,193.5962,0,16.97587,-16.97587,270.1743,64.3271,0.1169248,27.4389,7.425161,0,202.8776
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,8.090042,51.23338,48.72589,36.17812,36.17812,0,0,0,36.17812,22.3617,0,0,0,8.090042,38.08223,36.17812,0,0,157.931,176.6203,0,29.99219,-29.99219,238.5598,56.79984,0.1169248,39.79594,6.472034,0,184.7104
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,17.90995,56.35358,50.60972,42.22729,42.22729,0,0,0,42.22729,42.41322,0,7.105427E-15,0,17.90995,44.44978,42.22729,0,0,191.2557,146.6281,0,26.53982,-26.53982,210.5844,50.13903,0.1169248,46.45002,14.32796,0,164.5381
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,10.50512,55.17484,51.83239,46.84351,46.84351,0,-1,0,46.84351,22.42599,0,7.105427E-15,0,10.50512,49.30896,46.84351,0,0,220.7444,120.0883,0,38.80384,-38.80384,169.6815,40.40028,0.1169248,51.52787,8.404097,0,130.5934
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,11.88887,56.12853,52.32146,0,0,0,-1,0,0,0,0,0,0,11.88887,0,0,0,0,263.8597,81.28445,11.88887,0,11.88887,180.9603,43.08569,0.1169032,0,9.511096,0,93.17332
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,6.556548,55.01212,52.92827,16.56176,16.56176,0,-1,0,16.56176,39.58848,0,3.552714E-15,0,6.556548,17.43343,16.56176,0,0,251.9709,91.98444,0,10.87688,-10.87688,169.495,40.35588,0.1169032,18.21793,5.245238,0,98.54099
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,5.225782,54.01661,52.36675,53.19115,53.19115,0,-1,0,53.19115,9.824533,0,7.105427E-15,0,5.225782,55.99068,53.19115,0,0,264.0563,81.10756,0,50.7649,-50.7649,115.9841,27.61522,0.1169032,58.51027,4.180625,0,86.33334
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,4.552357,52.2384,50.81802,9.022633,9.022633,0,-1,0,9.022633,50.45487,0,0,0,4.552357,9.497508,9.022633,0,0,320.4617,30.34266,0,4.945151,-4.945151,110.7715,26.37411,0.1169032,9.924896,3.641886,0,34.89501
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,49.34176,49.34176,2.586035,2.586035,0,-1,0,2.586035,0,0,0,0,0,2.722142,2.586035,0,0,325.9564,25.3975,0,2.722142,-2.722142,107.9021,25.69092,0.1169032,2.844639,0,0,25.3975
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,48.03757,48.03757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.981,22.67536,0,0,0,107.9021,25.69092,0.1169032,0,0,0,22.67536
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,46.66093,46.66093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.981,22.67536,0,0,0,107.9021,25.69092,0.1169032,0,0,0,22.67536
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,45.44731,45.44731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.981,22.67536,0,0,0,107.9021,25.69092,0.1169032,0,0,0,22.67536
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,44.49634,44.49634,33.13418,21.54159,0,-1,0,21.54159,0,0,11.59258,14.906,0,22.67536,21.54159,0,0,328.981,22.67536,0,22.67536,-22.67536,84.00017,20,0.1169032,36.4476,0,0,22.67536
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,43.70839,43.70839,43.75584,0,0,-1,0,0,0,0,43.75584,48.13142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169032,48.13142,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,43.02007,43.02007,14.78315,0,0,-1,0,0,0,0,14.78315,16.26146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169032,16.26146,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,42.33175,42.33175,16.38619,0,0,-1,0,0,0,0,16.38619,18.02481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169032,18.02481,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,41.85174,41.85174,24.00217,0,0,-1,0,0,0,0,24.00217,26.40239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169032,26.40239,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,41.38984,41.38984,11.89012,0,0,-1,0,0,0,0,11.89012,13.07913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169032,13.07913,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,41.06379,41.06379,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169032,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.5983454,40.92944,40.75586,0,0,0,0,0,0,0,0,0,0,0.5983454,0,0,0,0,354.1758,0,0.5983454,0,0.5983454,84.56781,20.13515,0.1169021,0,0.4786763,0,0.5983454
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.576,41.75518,40.42075,37.53976,37.53976,32.68098,0,10.53629,37.53976,12.18974,0,0,0,4.576,5.114511,4.858786,0,0,353.5775,0.5385109,0,0.5385109,-0.5385109,84.00017,20,0.1169021,41.29374,3.6608,81,5.114511
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.393929,42.71878,41.13625,37.47267,37.47267,81,0,22.761,37.47267,14.3943,7.105427E-15,0,0,5.393929,0,0,43.52733,41.35097,354.1758,0,46.7449,0,46.7449,128.3463,30.55857,0.1170296,41.21993,4.315144,81,5.393929
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,9.847535,45.94197,42.9929,41.34347,41.34347,0,-1,0,41.34347,23.81884,0,0,3.639902,9.847535,43.51944,41.34347,0,0,307.4309,42.07041,0,33.67191,-33.67191,92.85296,22.1078,0.1170296,45.47782,7.878028,0,51.91794
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,5.499732,46.58491,44.93107,61.0574,61.0574,47.85408,0,14.37508,61.0574,9.007479,3.552714E-15,0,0,5.499732,13.89823,13.20332,0,0,344.8441,8.398497,0,8.398497,-8.398497,84.00017,20,0.1170296,67.16314,4.399786,81,13.89823
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.483682,47.89857,46.84206,0,0,72.31579,0,20.56389,0,0,0,0,0,3.483682,0,0,72.31579,68.7,354.1758,0,72.18369,0,72.18369,152.4796,36.3046,0.1171256,0,2.786946,81,3.483682
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,6.374946,50.66728,48.69872,44.36779,44.36779,81,0,22.761,44.36779,14.36841,0,0,0,6.374946,0,0,36.63221,34.8006,281.9921,64.96532,41.17554,0,41.17554,191.5422,45.60519,0.1172368,48.80457,5.099957,81,71.34026
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,11.46306,54.21549,50.5916,0,0,72.31579,0,20.56389,0,0,0,0,0,11.46306,0,0,72.31579,68.7,240.8166,102.0233,80.16306,0,80.16306,267.5915,63.71214,0.1173179,0,9.170449,81,113.4864
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,13.48115,56.10332,51.78711,16.94857,16.94857,0,-1,0,16.94857,79.54152,0,0,0,13.48115,17.8406,16.94857,0,0,160.6535,174.1701,0,4.35945,-4.35945,262.9963,62.61803,0.1173179,18.64343,10.78492,0,187.6512
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,6.93132,54.41602,52.22184,23.67962,23.67962,0,-1,0,23.67962,29.27125,0,3.552714E-15,0,6.93132,24.92591,23.67962,0,0,165.4973,169.8106,0,17.99459,-17.99459,244.0283,58.10186,0.1173179,26.04758,5.545056,0,176.7419
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,6.165159,54.78511,52.82865,60.7947,60.7947,0,-1,0,60.7947,10.14095,0,7.105427E-15,0,6.165159,63.99442,60.7947,0,0,185.4913,151.816,0,57.82926,-57.82926,183.0709,43.58823,0.1173179,66.87417,4.932127,0,157.9812
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,5.573114,54.02676,52.26712,0,0,0,-1,0,0,0,0,0,0,5.573114,0,0,0,0,249.7461,93.98676,5.573114,0,5.573114,188.358,44.84706,0.1173077,0,4.458491,0,99.55988
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.372212,52.08115,50.7184,40.83445,40.83445,0,-1,0,40.83445,10.70717,0,0,0,4.372212,42.98363,40.83445,0,0,244.173,99.00256,0,38.61142,-38.61142,147.658,35.1566,0.1173077,44.91789,3.49777,0,103.3748
