Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,49.24213,49.24213,80.24735,57.37159,0,-1,0,57.37159,0,0,22.87576,30.90049,0,60.39115,57.37159,0,0,287.0745,60.39115,0,60.39115,-60.39115,84.00017,20,0.1173077,88.27209,0,0,60.39115
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,47.96511,47.96511,11.56093,0,0,-1,0,0,0,0,11.56093,12.71702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173077,12.71702,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,46.58847,46.58847,33.11764,0,0,-1,0,0,0,0,33.11764,36.4294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173077,36.4294,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,45.3658,45.3658,13.7356,0,0,-1,0,0,0,0,13.7356,15.10916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173077,15.10916,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,44.45105,44.45105,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173077,31.6282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,43.66311,43.66311,31.18171,0,0,-1,0,0,0,0,31.18171,34.29988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173077,34.29988,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,42.97478,42.97478,15.55574,0,0,-1,0,0,0,0,15.55574,17.11131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173077,17.11131,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,42.28646,42.28646,36.73499,0,0,-1,0,0,0,0,36.73499,40.40849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173077,40.40849,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,41.77928,41.77928,15.93503,0,0,-1,0,0,0,0,15.93503,17.52854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173077,17.52854,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,41.34455,41.34455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173077,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,40.98228,40.98228,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1174365,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1156382,40.7169,40.6834,40.09943,40.09943,81,0,22.761,40.09943,0.2883788,0,0,0,0.1156382,0,0,40.90057,38.85555,285.4758,61.83,38.97118,0,38.97118,186.146,44.32039,0.117544,44.10937,0.09251058,81,61.94564
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.671089,41.12415,40.3483,58.89505,58.89505,81,0,22.761,58.89505,4.535337,0,0,0,2.671089,0,0,22.10495,20.9997,246.5046,96.90407,23.67079,0,23.67079,208.6021,49.66707,0.117608,64.78456,2.136871,81,99.57516
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,3.878654,42.22538,41.09096,54.93367,54.93367,81,0,22.761,54.93367,7.060613,0,0,0,3.878654,0,0,26.06633,24.76301,222.8338,118.2078,28.64167,0,28.64167,235.774,56.13655,0.1176851,60.42704,3.102923,81,122.0864
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,10.32938,45.98755,42.89328,42.48557,42.48557,0,-1,0,42.48557,24.31267,0,7.105427E-15,0,10.32938,44.72165,42.48557,0,0,194.1922,143.9853,0,34.39228,-34.39228,199.5213,47.50499,0.1176851,46.73413,8.263502,0,154.3147
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,15.82033,49.6854,44.83144,55.28209,55.28209,0,0,0,55.28209,28.61746,0,7.105427E-15,0,15.82033,58.19167,55.28209,0,0,232.4058,109.593,0,42.37135,-42.37135,154.858,36.87088,0.1176851,60.8103,12.65626,0,125.4133
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,16.77498,51.967,46.74244,0,0,0,0,0,0,0,0,0,0,16.77498,0,0,0,0,279.4851,67.22166,16.77498,0,16.77498,170.7722,40.65995,0.1176546,0,13.41998,0,83.99664
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,12.60692,52.51254,48.57193,40.43776,40.43776,0,0,0,40.43776,31.17612,0,0,0,12.60692,42.56606,40.43776,0,0,262.7101,82.31914,0,29.95914,-29.95914,139.1925,33.141,0.1176546,44.48153,10.08554,0,94.92606
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,6.394615,52.46295,50.46481,12.94179,12.94179,0,0,0,12.94179,49.41059,0,1.776357E-15,0,6.394615,13.62294,12.94179,0,0,295.998,52.36,0,7.228323,-7.228323,131.5731,31.32687,0.1176546,14.23597,5.115692,0,58.75462
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.249081,52.36262,51.66031,13.82694,13.82694,0,-1,0,13.82694,16.26593,0,0,0,2.249081,14.55468,13.82694,0,0,304.0295,45.13168,0,12.30559,-12.30559,118.6019,28.23849,0.1176546,15.20963,1.799265,0,47.38076
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,5.802287,53.92581,52.09504,0,0,0,-1,0,0,0,0,0,0,5.802287,0,0,0,0,317.7024,32.82608,5.802287,0,5.802287,124.1064,29.54909,0.1176441,0,4.641829,0,38.62837
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.192691,53.68041,52.67468,18.79799,18.79799,0,-1,0,18.79799,16.98422,0,0,0,3.192691,19.78736,18.79799,0,0,311.9001,38.04814,0,16.59467,-16.59467,106.6141,25.38426,0.1176441,20.67779,2.554153,0,41.24083
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,1.998979,52.80259,52.17655,26.38806,22.27983,0,-1,0,22.27983,8.972147,0,4.108229,8.266259,1.998979,23.45245,22.27983,0,0,330.3386,21.45347,0,21.45347,-21.45347,84.00017,20,0.1176441,29.02687,1.599183,0,23.45245
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.51475,52.01629,50.60972,0,0,0,-1,0,0,0,0,0,0,4.51475,0,0,0,0,354.1758,0,4.51475,0,4.51475,88.28323,21.01978,0.1176359,0,3.6118,0,4.51475
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,49.16062,49.16062,30.15502,3.860111,0,-1,0,3.860111,0,0,26.2949,29.31041,0,4.063275,3.860111,0,0,349.6611,4.063275,0,4.063275,-4.063275,84.00017,20,0.1176359,33.17052,0,0,4.063275
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,47.89266,47.89266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176359,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,46.53413,46.53413,28.21579,0,0,-1,0,0,0,0,28.21579,31.03737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176359,31.03737,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,45.31146,45.31146,7.203211,0,0,-1,0,0,0,0,7.203211,7.923532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176359,7.923532,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,44.39671,44.39671,18.83975,0,0,-1,0,0,0,0,18.83975,20.72373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176359,20.72373,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,43.60877,43.60877,26.49742,0,0,-1,0,0,0,0,26.49742,29.14716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176359,29.14716,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,42.92044,42.92044,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176359,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,42.23212,42.23212,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176359,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,41.72494,41.72494,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176359,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,41.29021,41.29021,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176359,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,40.93699,40.93699,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.1177682,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.351533,41.02138,40.62906,39.74725,39.74725,81,0,22.761,39.74725,3.400318,0,0,0,1.351533,0,0,41.25275,39.19012,306.0442,43.31847,40.54165,0,40.54165,168.123,40.02921,0.1178789,43.72197,1.081226,81,44.67
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,15.65743,44.95337,40.29396,14.76473,14.76473,81,0,22.761,14.76473,106.0462,0,0,0,15.65743,0,0,66.23527,62.9235,265.5025,79.80595,78.58093,0,78.58093,242.6714,57.7788,0.1179992,16.24121,12.52594,81,95.46338
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,22.72391,47.90112,41.00945,15.83543,15.83543,81,0,22.761,15.83543,143.5004,0,0,0,22.72391,0,0,65.16457,61.90634,186.9216,150.5288,84.63026,0,84.63026,322.9588,76.89479,0.1181082,17.41897,18.17913,81,173.2527
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,39.87857,55.54029,42.82082,43.52613,43.52613,0,-1,0,43.52613,91.61982,0,0,0,39.87857,45.81699,43.52613,0,0,102.2913,226.696,0,5.938418,-5.938418,316.6991,75.4044,0.1181082,47.87875,31.90285,0,266.5746
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,45.49327,59.68369,44.75899,48.60161,48.60161,0,0,0,48.60161,93.60445,0,0,0,45.49327,51.15959,48.60161,0,0,108.8896,220.7576,0,5.666317,-5.666317,310.7263,73.9823,0.1181082,53.46177,36.39462,0,266.2509
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,53.07737,64.69139,46.66093,13.13545,13.13545,0,0,0,13.13545,404.0773,0,0,0,53.07737,13.82679,13.13545,0,0,115.1855,215.0913,39.25058,0,39.25058,347.9626,82.84808,0.118037,14.44899,42.46189,0,268.1686
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,59.37968,69.35426,48.49947,21.34213,21.34213,0,0,0,21.34213,278.2275,0,0,0,59.37968,22.4654,21.34213,0,0,75.93491,250.4168,36.91428,0,36.91428,382.9826,91.18616,0.1179701,23.47634,47.50375,0,309.7965
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,50.95853,68.12212,50.3833,60.73307,60.73307,0,0,0,60.73307,83.90575,0,0,0,50.95853,63.92955,60.73307,0,0,39.02063,283.6396,0,12.97101,-12.97101,369.31,87.93077,0.1179701,66.80637,40.76683,0,334.5982
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,44.40426,66.90147,51.5788,38.09405,38.09405,0,-1,0,38.09405,116.5648,0,0,0,44.40426,40.099,38.09405,0,0,53.43286,270.6686,4.305264,0,4.305264,373.3943,88.90323,0.1179623,41.90345,35.52341,0,315.0729
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,34.67757,63.71271,52.01353,34.02632,34.02632,0,-1,0,34.02632,101.9139,0,7.105427E-15,0,34.67757,35.81718,34.02632,0,0,49.1276,274.5434,0,1.139612,-1.139612,372.1931,88.61722,0.1179623,37.42896,27.74205,0,309.2209
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,16.98961,58.1447,52.62939,22.22107,22.22107,0,-1,0,22.22107,76.45718,0,0,0,16.98961,23.3906,22.22107,0,0,50.39383,273.4038,0,6.400997,-6.400997,365.4458,87.01073,0.1179623,24.44318,13.59169,0,290.3934
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,19.93957,58.63495,52.14033,30.81764,30.81764,0,-1,0,30.81764,64.7018,0,0,0,19.93957,32.43962,30.81764,0,0,57.50605,267.0028,0,12.50006,-12.50006,352.2696,83.87354,0.1179623,33.8994,15.95165,0,286.9424
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.494659,51.96427,50.56443,61.42607,61.42607,0,-1,0,61.42607,7.317186,0,0,0,4.494659,64.65902,61.42607,0,0,71.395,254.5027,0,60.16436,-60.16436,288.8508,68.77386,0.1179623,67.56868,3.595728,0,258.9974
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,49.13345,49.13345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.2443,194.3384,0,0,0,288.8508,68.77386,0.1179623,0,0,0,194.3384
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,47.83832,47.83832,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,138.2443,194.3384,0,30.14715,-30.14715,257.0729,61.20771,0.1179623,31.50377,0,0,194.3384
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,46.46168,46.46168,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,171.7411,164.1912,0,25.37953,-25.37953,230.3205,54.83811,0.1179623,26.5216,0,0,164.1912
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,45.26617,45.26617,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,199.9406,138.8117,0,27.11962,-27.11962,201.7339,48.0318,0.1179623,28.34,0,0,138.8117
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,44.35143,44.35143,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,230.0735,111.6921,0,14.12829,-14.12829,186.8414,44.48597,0.1179623,14.76406,0,0,111.6921
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,43.55443,43.55443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.7716,97.56378,0,0,0,186.8414,44.48597,0.1179623,0,0,0,97.56378
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,42.8661,42.8661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.7716,97.56378,0,0,0,186.8414,44.48597,0.1179623,0,0,0,97.56378
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,42.17778,42.17778,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,245.7716,97.56378,0,2.245555,-2.245555,184.4744,43.92239,0.1179623,2.346606,0,0,97.56378
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,41.6706,41.6706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.2667,95.31822,0,0,0,184.4744,43.92239,0.1179623,0,0,0,95.31822
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,41.23587,41.23587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.2667,95.31822,0,0,0,184.4744,43.92239,0.1179623,0,0,0,95.31822
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,40.88265,40.88265,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,248.2667,95.31822,0,30.38512,-30.38512,152.4457,36.29652,0.1179623,31.75245,0,0,95.31822
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.6510706,40.7634,40.57472,13.71317,13.71317,0,0,0,13.71317,4.747775,0,0,0,0.6510706,14.43492,13.71317,0,0,282.0279,64.93311,0,13.78385,-13.78385,137.9162,32.83713,0.1179623,15.08449,0.5208565,0,65.58418
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,19.39517,46.06146,40.24867,39.21354,39.21354,0,0,0,39.21354,49.46037,0,7.105427E-15,0,19.39517,41.27742,39.21354,0,0,297.3433,51.14926,0,21.88225,-21.88225,114.8503,27.34525,0.1179623,43.1349,15.51613,0,70.54443
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,41.17467,53.97849,40.98228,0,0,0,0,0,0,0,0,0,0,41.17467,0,0,0,0,321.6569,29.26701,41.17467,0,41.17467,153.912,36.64565,0.1178877,0,32.93974,0,70.44168
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,59.23928,62.56506,42.73931,28.77551,28.77551,0,-1,0,28.77551,205.867,0,0,0,59.23928,30.29001,28.77551,0,0,280.4822,66.32421,28.94927,0,28.94927,181.3757,43.18461,0.1178354,31.65306,47.39142,0,125.5635
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,64.95804,67.12918,44.67747,29.92185,29.92185,0,0,0,29.92185,217.0923,0,0,0,64.95804,31.49669,29.92185,0,0,251.533,92.37856,33.46135,0,33.46135,213.1199,50.74274,0.117775,32.91404,51.96643,0,157.3366
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,80.35934,76.33089,46.61564,12.26832,12.26832,0,0,0,12.26832,655.0153,0,0,0,80.35934,12.91402,12.26832,0,0,218.0716,122.4938,67.44533,0,67.44533,277.1042,65.97706,0.1176533,13.49515,64.28748,0,202.8531
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,82.93366,79.97577,48.44513,37.7233,37.7233,0,0,0,37.7233,219.8473,0,0,0,82.93366,39.70874,37.7233,0,0,150.6263,183.1946,43.22493,0,43.22493,318.111,75.74055,0.1175755,41.49563,66.34693,0,266.1282
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,81.74915,81.86829,50.32896,51.79306,51.79306,0,0,0,51.79306,157.838,0,0,0,81.74915,54.51901,51.79306,0,0,107.4014,222.097,27.23014,0,27.23014,343.9438,81.8912,0.1175265,56.97237,65.39932,0,303.8462
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,65.368,75.59995,51.56069,4.957988,4.957988,0,-1,0,4.957988,1318.438,0,0,0,65.368,5.218935,4.957988,0,0,80.17122,246.6041,60.14906,0,60.14906,401.0062,95.47746,0.1174185,5.453787,52.2944,0,311.9721
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,54.98402,71.59737,51.96825,41.35411,41.35411,0,-1,0,41.35411,132.959,0,0,0,54.98402,43.53065,41.35411,0,0,20.02216,300.7383,11.45337,0,11.45337,411.8718,98.06451,0.1173979,45.48952,43.98722,0,355.7223
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,40.47274,66.50125,52.57505,0,0,0,-1,0,0,0,31.90395,0,0,40.47274,0,0,0,0,8.568784,311.0463,8.568784,0,8.568784,420.0009,100,0.1173826,0,32.37819,0,351.519
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,21.34575,59.06833,52.09504,17.80194,17.80194,0,-1,0,17.80194,119.9069,2.606868,0,0,21.34575,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.1173826,19.58213,17.0766,0,340.104
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.451678,51.92334,50.53726,25.71441,25.71441,0,-1,0,25.71441,17.31199,0,3.552714E-15,0,4.451678,27.0678,25.71441,0,0,0,318.7582,0,22.61613,-22.61613,396.1613,94.32394,0.1173826,28.28586,3.561342,0,323.2099
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,49.10628,49.10628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12903,296.1421,0,0,0,396.1613,94.32394,0.1173826,0,0,0,296.1421
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,47.83832,47.83832,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,25.12903,296.1421,0,7.892084,-7.892084,387.8424,92.34323,0.1173826,8.247228,0,0,296.1421
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,46.46168,46.46168,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,33.89801,288.25,0,19.25372,-19.25372,367.5471,87.51105,0.1173826,20.12013,0,0,288.25
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,45.239,45.239,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,55.29103,268.9963,0,24.41105,-24.41105,341.8156,81.38451,0.1173826,25.50955,0,0,268.9963
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,44.35143,44.35143,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,82.41442,244.5853,0,1.965245,-1.965245,339.7441,80.89129,0.1173826,2.053681,0,0,244.5853
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,43.55443,43.55443,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.59803,242.62,0,9.681235,-9.681235,329.5392,78.46156,0.1173826,10.11689,0,0,242.62
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,42.8661,42.8661,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,95.35496,232.9388,0,59.96168,-59.96168,266.334,63.41274,0.1173826,62.65995,0,0,232.9388
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,42.15967,42.15967,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,161.979,172.9771,0,14.30658,-14.30658,251.2536,59.82216,0.1173826,14.95038,0,0,172.9771
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,41.6706,41.6706,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,177.8752,158.6705,0,29.83142,-29.83142,219.8085,52.33525,0.1173826,31.17384,0,0,158.6705
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,41.21775,41.21775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.0213,128.8391,0,0,0,219.8085,52.33525,0.1173826,0,0,0,128.8391
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,40.82831,40.82831,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,211.0213,128.8391,0,5.855585,-5.855585,213.6362,50.86565,0.1173826,6.119086,0,0,128.8391
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.274227,40.91718,40.54755,26.93542,26.93542,0,0,0,26.93542,4.730675,0,3.552714E-15,0,1.274227,28.35307,26.93542,0,0,217.5275,122.9835,0,27.07884,-27.07884,185.0926,44.06957,0.1173826,29.62896,1.019382,0,124.2577
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,15.98905,44.98042,40.2215,7.006083,7.006083,0,0,0,7.006083,228.2166,0,0,0,15.98905,7.374825,7.006083,0,0,247.6151,95.90466,8.614222,0,8.614222,193.2647,46.01532,0.1173671,7.706691,12.79124,0,111.8937
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,33.58054,51.37286,40.95511,37.30363,37.30363,0,0,0,37.30363,90.0195,0,0,0,33.58054,39.26698,37.30363,0,0,239.0009,103.6575,0,5.686437,-5.686437,187.2707,44.58817,0.1173671,41.03399,26.86443,0,137.238
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,51.69035,59.67831,42.7212,19.55316,19.55316,0,-1,0,19.55316,264.358,0,0,0,51.69035,20.58228,19.55316,0,0,245.3191,97.97102,31.10808,0,31.10808,216.7824,51.61475,0.1173114,21.50848,41.35228,0,149.6614
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,34.05987,55.5118,44.65031,20.16213,20.16213,0,0,0,20.16213,168.9299,0,0,0,34.05987,21.22329,20.16213,0,0,214.211,125.9683,12.83658,0,12.83658,228.9603,54.51424,0.1172884,22.17834,27.2479,0,160.0282
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,35.88507,58.21628,46.5613,6.386946,6.386946,0,0,0,6.386946,561.8502,0,0,0,35.88507,6.723101,6.386946,0,0,201.3745,137.5212,29.16197,0,29.16197,256.6257,61.10124,0.1172362,7.02564,28.70806,0,173.4063
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,62.75634,70.68126,48.42701,19.11358,19.11358,0,0,0,19.11358,328.3339,0,0,0,62.75634,20.11955,19.11358,0,0,172.2125,163.767,42.63679,0,42.63679,297.0745,70.73189,0.11716,21.02493,50.20507,0,226.5233
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,64.72459,73.79498,50.31084,8.879584,8.879584,0,0,0,8.879584,728.9146,0,0,0,64.72459,9.346931,8.879584,0,0,129.5757,202.1401,55.37766,0,55.37766,349.6104,83.2404,0.1170611,9.767543,51.77967,0,266.8647
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,58.31498,72.45646,51.50635,20.17204,20.17204,0,-1,0,20.17204,289.0881,0,0,0,58.31498,21.23373,20.17204,0,0,74.19804,251.98,37.08125,0,37.08125,384.7888,91.61619,0.116995,22.18924,46.65198,0,310.295
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,40.52463,65.78735,51.91391,3.787237,3.787237,0,-1,0,3.787237,1070.031,0,0,0,40.52463,3.986566,3.787237,0,0,37.11679,285.3531,36.53806,0,36.53806,419.4518,99.86928,0.11693,4.165961,32.4197,0,325.8777
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,25.31054,60.84565,52.47543,10.72566,10.72566,0,-1,0,10.72566,235.9812,13.44164,0,0,25.31054,11.29017,10.72566,0,0,0.5787292,318.2374,0.5787292,0,0.5787292,420.0009,100,0.1169289,11.79823,20.24844,0,343.5479
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,12.84599,56.15499,52.0407,23.82555,23.82555,0,-1,0,23.82555,53.91686,0,3.552714E-15,0,12.84599,25.07953,23.82555,0,0,0,318.7582,0,12.23354,-12.23354,407.1056,96.9297,0.1169289,26.20811,10.27679,0,331.6042
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.407615,51.85466,50.48292,18.18513,18.18513,0,-1,0,18.18513,24.23747,0,0,0,4.407615,19.14224,18.18513,0,0,13.59282,306.5247,0,14.73463,-14.73463,391.5739,93.2317,0.1169289,20.00364,3.526092,0,310.9323
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,49.08817,49.08817,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,29.96463,291.7901,0,32.18213,-32.18213,357.651,85.15482,0.1169289,33.63032,0,0,291.7901
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,47.83832,47.83832,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,65.72254,259.6079,0,37.87194,-37.87194,317.7304,75.64995,0.1169289,39.57618,0,0,259.6079
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,46.46168,46.46168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.8025,221.736,0,0,0,317.7304,75.64995,0.1169289,0,0,0,221.736
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,45.21183,45.21183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.8025,221.736,0,0,0,317.7304,75.64995,0.1169289,0,0,0,221.736
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,44.29709,44.29709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.8025,221.736,0,0,0,317.7304,75.64995,0.1169289,0,0,0,221.736
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,43.53631,43.53631,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,107.8025,221.736,0,42.09295,-42.09295,273.3606,65.08572,0.1169289,43.98714,0,0,221.736
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,42.84799,42.84799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.5724,179.643,0,0,0,273.3606,65.08572,0.1169289,0,0,0,179.643
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,42.10533,42.10533,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,154.5724,179.643,0,4.660444,-4.660444,268.448,63.91607,0.1169289,4.870164,0,0,179.643
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,41.62531,41.62531,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,159.7507,174.9826,0,11.71533,-11.71533,256.099,60.97583,0.1169289,12.24252,0,0,174.9826
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,41.19059,41.19059,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,172.7677,163.2673,0,15.97177,-15.97177,239.2633,56.96733,0.1169289,16.69049,0,0,163.2673
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,40.82831,40.82831,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,190.5141,147.2955,0,1.146669,-1.146669,238.0546,56.67955,0.1169289,1.198269,0,0,147.2955
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.089107,40.84523,40.52943,55.98735,55.98735,0,0,0,55.98735,1.945273,0,7.105427E-15,0,1.089107,58.93406,55.98735,0,0,191.7882,146.1488,0,57.84495,-57.84495,177.0806,42.16197,0.1169289,61.58609,0.8712856,0,147.2379
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,14.56723,44.54522,40.2215,10.13104,10.13104,0,0,0,10.13104,143.7881,0,0,0,14.56723,10.66425,10.13104,0,0,256.0604,88.30389,3.902981,0,3.902981,180.7833,43.04356,0.116922,11.14414,11.65379,0,102.8711
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,22.53308,47.76476,40.93699,83.17715,83.17715,20.25,0,7.39125,83.17715,27.09048,0,0,0,22.53308,66.2391,62.92714,0,0,252.1574,91.81657,0,43.70601,-43.70601,134.7132,32.07449,0.116922,91.49486,18.02647,81,114.3497
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,22.35537,49.57529,42.7212,48.75929,48.75929,0,-1,0,48.75929,45.84843,0,0,3.682676,22.35537,51.32557,48.75929,0,0,300.7196,48.11055,0,28.9702,-28.9702,104.1759,24.80373,0.116922,53.63522,17.8843,0,70.46593
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,24.80675,52.39843,44.65031,46.61585,46.61585,20.25,0,7.39125,46.61585,53.21526,0,0,0,24.80675,27.75353,26.36585,0,0,332.9088,19.14035,0,2.946781,-2.946781,101.0697,24.06416,0.116922,51.27744,19.8454,81,43.9471
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,35.65518,58.16471,46.58847,0,0,72.31579,0,20.56389,0,0,0,0,0,35.65518,0,0,72.31579,68.7,336.183,16.19357,104.3552,0,104.3552,200.0697,47.63555,0.116959,0,28.52414,81,51.84875
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,48.681,65.00011,48.42701,26.76307,26.76307,81,0,22.761,26.76307,181.8961,0,0,0,48.681,0,0,54.23692,51.52508,231.8278,110.1132,100.2061,0,100.2061,295.1335,70.26975,0.1170403,29.43938,38.94481,81,158.7942
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,38.47205,63.24796,50.31084,22.82511,22.82511,81,0,22.761,22.82511,168.5514,0,0,0,38.47205,0,0,58.17489,55.26614,131.6217,200.2987,93.73819,0,93.73819,384.0614,91.44301,0.1171328,25.10762,30.77764,81,238.7708
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,27.38901,60.51617,51.47918,17.23635,17.23635,0,-1,0,17.23635,158.9026,0,0,0,27.38901,18.14352,17.23635,0,0,37.8835,284.6631,9.245487,0,9.245487,392.8324,93.53135,0.1171164,18.95998,21.91121,0,312.0521
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,32.19316,62.66869,51.88673,40.37199,40.37199,0,-1,0,40.37199,79.74133,0,7.105427E-15,0,32.19316,42.49683,40.37199,0,0,28.63801,292.984,0,10.30367,-10.30367,381.9714,90.94539,0.1171164,44.40919,25.75453,0,325.1772
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,22.56515,59.88868,52.47543,13.30793,13.30793,0,-1,0,13.30793,169.5616,0,0,0,22.56515,14.00835,13.30793,0,0,40.08654,282.6803,8.556797,0,8.556797,390.0891,92.87817,0.1171012,14.63873,18.05212,0,305.2455
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,15.92523,57.12027,51.98636,50.11358,50.11358,0,-1,0,50.11358,31.77828,0,7.105427E-15,0,15.92523,52.75114,50.11358,0,0,31.52974,290.3815,0,36.8259,-36.8259,351.2712,83.63583,0.1171012,55.12494,12.74019,0,306.3067
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.427338,51.84257,50.46481,39.56275,39.56275,0,-1,0,39.56275,11.19067,0,0,0,4.427338,41.645,39.56275,0,0,72.44741,253.5556,0,37.21766,-37.21766,312.0403,74.29517,0.1171012,43.51902,3.54187,0,257.9829
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,49.03382,49.03382,14.87651,14.87651,0,-1,0,14.87651,0,0,1.776357E-15,0,0,15.65948,14.87651,0,0,113.8004,216.3379,0,15.65948,-15.65948,295.5338,70.36504,0.1171012,16.36416,0,0,216.3379
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,47.78398,47.78398,26.90874,26.90874,0,-1,0,26.90874,0,0,3.552714E-15,0,0,28.32499,26.90874,0,0,131.1998,200.6784,0,28.32499,-28.32499,265.6766,63.25621,0.1171012,29.59961,0,0,200.6784
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,46.40734,46.40734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.672,172.3534,0,0,0,265.6766,63.25621,0.1171012,0,0,0,172.3534
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,45.18466,45.18466,0.2432082,0.2432082,0,-1,0,0.2432082,0,0,2.775558E-17,0,0,0.2560087,0.2432082,0,0,162.672,172.3534,0,0.2560087,-0.2560087,265.4068,63.19196,0.1171012,0.267529,0,0,172.3534
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,44.26992,44.26992,0.6389894,0.6389894,0,-1,0,0.6389894,0,0,0,0,0,0.6726205,0.6389894,0,0,162.9565,172.0974,0,0.6726205,-0.6726205,264.6978,63.02315,0.1171012,0.7028884,0,0,172.0974
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,43.48197,43.48197,19.62617,19.62617,0,-1,0,19.62617,0,0,0,0,0,20.65913,19.62617,0,0,163.7038,171.4248,0,20.65913,-20.65913,242.9211,57.83825,0.1171012,21.58879,0,0,171.4248
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,42.79365,42.79365,0.8575586,0.8575586,0,-1,0,0.8575586,0,0,1.110223E-16,0,0,0.9026933,0.8575586,0,0,186.6584,150.7657,0,0.9026933,-0.9026933,241.9696,57.6117,0.1171012,0.9433145,0,0,150.7657
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,42.07816,42.07816,32.87245,32.87245,0,-1,0,32.87245,0,0,0,0,0,34.60258,32.87245,0,0,187.6614,149.863,0,34.60258,-34.60258,205.4953,48.92735,0.1171012,36.1597,0,0,149.863
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,41.59814,41.59814,22.19892,22.19892,0,-1,0,22.19892,0,0,3.552714E-15,0,0,23.36728,22.19892,0,0,226.1087,115.2604,0,23.36728,-23.36728,180.864,43.06277,0.1171012,24.41881,0,0,115.2604
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,41.16341,41.16341,26.57847,26.57847,0,-1,0,26.57847,0,0,0,0,0,27.97734,26.57847,0,0,252.0724,91.8931,0,27.97734,-27.97734,151.3733,36.04119,0.1171012,29.23632,0,0,91.8931
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,40.8102,40.8102,18.54013,18.54013,0,0,0,18.54013,0,0,0,0,0,19.51593,18.54013,0,0,283.1583,63.91577,0,19.51593,-19.51593,130.8017,31.1432,0.1171012,20.39415,0,0,63.91577
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.209206,40.85289,40.50227,49.94359,49.94359,20.25,0,7.39125,49.94359,2.421144,0,7.105427E-15,0,1.209206,31.25641,29.69359,0,0,304.8427,44.39984,0,30.04721,-30.04721,99.12917,23.60214,0.1171012,54.93795,0.9673648,81,45.60905
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,16.52439,45.11687,40.19433,25.62382,25.62382,81,0,22.761,25.62382,64.48838,0,0,0,16.52439,0,0,55.37618,52.60737,338.2284,14.35263,69.13176,0,69.13176,164.7133,39.21738,0.1172371,28.1862,13.21951,81,30.87702
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,32.04772,50.81569,40.90982,0,0,72.31579,0,20.56389,0,0,0,0,0,32.04772,0,0,72.31579,68.7,269.0967,76.57121,100.7477,0,100.7477,260.291,61.97392,0.1172797,0,25.63818,81,108.6189
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,38.87341,55.02271,42.66685,9.142092,9.142092,0,-1,0,9.142092,425.2135,0,0,0,38.87341,9.623254,9.142092,0,0,168.349,167.2442,29.25015,0,29.25015,288.0401,68.58084,0.1172279,10.0563,31.09872,0,206.1176
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,14.68626,49.11233,44.62313,52.27996,52.27996,0,0,0,52.27996,28.09158,0,0,0,14.68626,55.03154,52.27996,0,0,139.0988,193.5693,0,40.34527,-40.34527,245.5125,58.45523,0.1172279,57.50795,11.74901,0,208.2556
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,20.12258,52.86588,46.5613,20.14142,20.14142,0,0,0,20.14142,99.90646,0,0,0,20.12258,21.20149,20.14142,0,0,183.9269,153.224,0,1.078916,-1.078916,244.3752,58.18446,0.1172279,22.15556,16.09806,0,173.3466
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,43.96366,63.17622,48.39985,1.922468,1.922468,0,0,0,1.922468,2286.834,0,0,0,43.96366,2.023651,1.922468,0,0,185.1257,152.1451,41.94001,0,41.94001,284.163,67.65771,0.1171538,2.114715,35.17093,0,196.1088
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,56.07056,70.08023,50.28367,64.40176,64.40176,81,0,22.761,64.40176,87.06371,0,0,0,56.07056,0,0,16.59824,15.76833,143.1857,189.8911,71.83889,0,71.83889,352.3153,83.88444,0.1172843,70.84193,44.85645,81,245.9617
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,62.40767,74.12371,51.42484,41.04605,41.04605,0,-1,0,41.04605,152.0431,0,0,0,62.40767,43.20637,41.04605,0,0,71.34679,254.5461,19.2013,0,19.2013,370.5313,88.22156,0.1172504,45.15065,49.92614,0,316.9538
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,28.10887,61.14745,51.83239,23.47267,23.47267,0,-1,0,23.47267,119.7515,0,0,0,28.10887,24.70807,23.47267,0,0,52.14548,271.8273,3.400795,0,3.400795,373.7576,88.98972,0.1172444,25.81994,22.48709,0,299.9362
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,21.3278,59.40458,52.42109,24.46334,24.46334,0,-1,0,24.46334,87.1827,0,0,0,21.3278,25.75089,24.46334,0,0,48.74469,274.888,0,4.423084,-4.423084,369.0952,87.87964,0.1172444,26.90967,17.06224,0,296.2158
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,16.81276,57.3703,51.94107,46.98751,46.98751,0,-1,0,46.98751,35.78133,0,7.105427E-15,0,16.81276,49.46053,46.98751,0,0,53.65923,270.4649,0,32.64778,-32.64778,334.6815,79.6859,0.1172444,51.68626,13.4502,0,287.2777
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.322653,51.75487,50.41047,0,0,0,-1,0,0,0,0,0,0,4.322653,0,0,0,0,89.93454,237.8171,4.322653,0,4.322653,338.7823,80.66228,0.1172367,0,3.458122,0,242.1398
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,49.00665,49.00665,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,85.61189,241.7075,0,2.220405,-2.220405,336.4418,80.10502,0.1172367,2.320323,0,0,241.7075
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,47.73869,47.73869,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,88.079,239.4871,0,60.17191,-60.17191,273.015,65.00344,0.1172367,62.87965,0,0,239.4871
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,46.36205,46.36205,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,154.9367,179.3152,0,72.31579,-72.31579,196.7875,46.85406,0.1172367,95.68427,0,0,179.3152
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,45.13937,45.13937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.2876,106.9994,0,0,0,196.7875,46.85406,0.1172367,0,0,0,106.9994
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,44.21558,44.21558,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,235.2876,106.9994,0,3.21465,-3.21465,193.3989,46.04727,0.1172367,3.359309,0,0,106.9994
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,43.42763,43.42763,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,238.8594,103.7848,0,26.33858,-26.33858,165.6356,39.43697,0.1172367,27.52381,0,0,103.7848
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,42.73931,42.73931,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,268.1245,77.4462,0,49.12102,-49.12102,113.8575,27.10888,0.1172367,51.33146,0,0,77.4462
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,42.0057,42.0057,60.08877,26.90892,0,-1,0,26.90892,0,0,33.17985,39.18873,0,28.32518,26.90892,0,0,322.7034,28.32518,0,28.32518,-28.32518,84.00017,20,0.1172367,66.09765,0,0,28.32518
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,41.5438,41.5438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172367,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,41.13625,41.13625,27.31411,0,0,-1,0,0,0,0,27.31411,30.04552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172367,30.04552,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,40.75586,40.75586,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1173597,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4140531,40.59496,40.47509,58.69251,58.69251,81,0,22.761,58.69251,0.7054616,0,0,0,0.4140531,0,0,22.30749,21.19212,285.4758,61.83,21.60617,0,21.60617,169.6721,40.39804,0.1174176,64.56176,0.3312425,81,62.24405
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,16.69802,45.14223,40.16716,4.874839,4.874839,77.19063,0,21.79723,4.874839,342.5349,0,0,0,16.69802,0,0,72.31579,68.7,263.8696,81.27555,85.39803,0,85.39803,250.6878,59.68745,0.1175075,5.362323,13.35842,81,97.97358
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,31.89605,50.76556,40.90982,53.96777,53.96777,81,0,22.761,53.96777,59.10204,0,0,0,31.89605,0,0,27.03223,25.68062,178.4716,158.1338,57.57667,0,57.57667,305.3098,72.69267,0.1176479,59.36455,25.51684,81,190.0298
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,47.73355,58.13422,42.63968,18.18315,18.18315,0,-1,0,18.18315,262.5153,0,0,0,47.73355,19.14016,18.18315,0,0,120.8949,209.9528,28.59339,0,28.59339,332.4359,79.15125,0.1175974,20.00147,38.18684,0,257.6863
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,63.65159,66.50782,44.60502,0,0,0,0,0,0,0,0,0,0,63.65159,0,0,0,0,92.30155,235.6868,63.65159,0,63.65159,392.8211,93.52865,0.1174852,0,50.92127,0,299.3384
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,64.7328,69.25222,46.53413,60.0935,60.0935,0,0,0,60.0935,107.7201,0,0,0,64.7328,63.25632,60.0935,0,0,28.64996,292.9733,1.476484,0,1.476484,394.2218,93.86215,0.1174826,66.10285,51.78624,0,357.7061
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,74.42757,75.78081,48.37267,0,0,0,0,0,0,0,47.25409,0,0,74.42757,0,0,0,0,27.17348,294.3021,27.17348,0,27.17348,420.0009,100,0.1174347,0,59.54205,0,368.7296
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,81.07595,81.39362,50.22933,80.82772,80.82772,20.25,0,7.39125,80.82772,100.3071,17.30993,0,0,81.07595,63.76602,60.57772,0,0,0,318.7582,0,0,0,420.0009,100,0.1174347,88.91049,64.86076,81,399.8342
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,66.89525,76.06693,51.37955,0,0,0,-1,0,0,0,66.89525,0,0,66.89525,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1174347,0,53.5162,0,385.6535
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,47.50079,68.31848,51.75994,18.24184,18.24184,0,-1,0,18.24184,260.3948,28.29886,0,0,47.50079,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.1174347,20.06602,38.00063,0,366.259
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,30.40651,62.49254,52.32146,47.24889,47.24889,0,-1,0,47.24889,64.35391,0,7.105427E-15,0,30.40651,49.73568,47.24889,0,0,0,318.7582,0,19.32916,-19.32916,399.6261,95.14889,0.1174347,51.97378,24.32521,0,349.1647
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,18.67136,57.91117,51.85957,25.14718,25.14718,0,-1,0,25.14718,74.24831,0,3.552714E-15,0,18.67136,26.47072,25.14718,0,0,21.47685,299.4291,0,7.799362,-7.799362,391.4049,93.19144,0.1174347,27.6619,14.93709,0,318.1004
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.323398,51.70028,50.35612,39.2862,39.2862,0,-1,0,39.2862,11.00488,0,7.105427E-15,0,4.323398,41.35389,39.2862,0,0,30.14281,291.6297,0,37.03049,-37.03049,352.3713,83.89776,0.1174347,43.21482,3.458718,0,295.9531
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,48.96137,48.96137,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,71.2878,254.5992,0,33.38485,-33.38485,317.1806,75.51904,0.1174347,34.88717,0,0,254.5992
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,47.71152,47.71152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.3821,221.2144,0,0,0,317.1806,75.51904,0.1174347,0,0,0,221.2144
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,46.30771,46.30771,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,108.3821,221.2144,0,38.92232,-38.92232,276.1528,65.75054,0.1174347,40.67382,0,0,221.2144
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,45.08503,45.08503,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,151.6291,182.292,0,25.55874,-25.55874,249.2116,59.33597,0.1174347,26.70889,0,0,182.292
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,44.14312,44.14312,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,180.0277,156.7333,0,27.01793,-27.01793,220.7322,52.55517,0.1174347,28.23373,0,0,156.7333
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,43.38234,43.38234,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,210.0476,129.7154,0,53.18063,-53.18063,164.6749,39.20822,0.1174347,55.57375,0,0,129.7154
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,42.69402,42.69402,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,269.1372,76.53474,0,14.27227,-14.27227,149.6306,35.62626,0.1174347,14.91452,0,0,76.53474
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,41.97853,41.97853,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,284.9953,62.26247,0,17.83648,-17.83648,130.8293,31.14976,0.1174347,18.63912,0,0,62.26247
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,41.51663,41.51663,47.58597,42.20469,0,-1,0,42.20469,0,0,5.381283,10.13988,0,44.42599,42.20469,0,0,304.8136,44.42599,0,44.42599,-44.42599,84.00017,20,0.1174347,52.34457,0,0,44.42599
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,41.10907,41.10907,19.55258,0,0,-1,0,0,0,0,19.55258,21.50783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174347,21.50783,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,40.72869,40.72869,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1175538,5.431056,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3187972,40.54018,40.44793,42.40114,42.40114,81,0,22.761,42.40114,0.75186,0,0,0,0.3187972,0,0,38.59886,36.66891,285.4758,61.83,36.98771,0,36.98771,184.2643,43.87237,0.1176524,46.64126,0.2550378,81,62.1488
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,8.678353,42.68561,40.13999,42.05334,42.05334,81,0,22.761,42.05334,20.63654,0,0,0,8.678353,0,0,38.94666,36.99932,248.4881,95.11894,45.67768,0,45.67768,227.598,54.18989,0.1177704,46.25868,6.942682,81,103.7973
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,24.29181,48.26733,40.88265,32.71544,32.71544,81,0,22.761,32.71544,74.25182,0,0,0,24.29181,0,0,48.28456,45.87033,202.8104,136.2289,70.16214,0,70.16214,294.1596,70.03786,0.1179021,35.98698,19.43344,81,160.5207
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,6.61104,44.5476,42.58534,26.50667,26.50667,0,-1,0,26.50667,24.94105,0,0,0,6.61104,27.90176,26.50667,0,0,132.6483,199.3748,0,21.29071,-21.29071,271.7173,64.69445,0.1179021,29.15734,5.288832,0,205.9858
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,11.54059,48.05416,44.55068,52.47958,52.47958,0,0,0,52.47958,21.99063,0,0,0,11.54059,55.24167,52.47958,0,0,156.3046,178.0841,0,43.70108,-43.70108,225.6523,53.72662,0.1179021,57.72754,9.232472,0,189.6246
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,45.59476,61.68184,46.51602,31.86869,31.86869,0,0,0,31.86869,143.0707,0,0,0,45.59476,33.54599,31.86869,0,0,204.8614,134.383,12.04877,0,12.04877,237.0827,56.44816,0.1178809,35.05556,36.47581,0,179.9777
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,60.75122,69.74203,48.3455,63.29692,63.29692,81,0,22.761,63.29692,95.97815,0,0,0,60.75122,0,0,17.70308,16.81792,192.8126,145.2269,77.56914,0,77.56914,310.6713,73.96921,0.1179992,69.62662,48.60097,81,205.9781
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,67.49633,74.8931,50.20216,21.61458,21.61458,66.97436,0,19.21251,21.61458,312.2723,-7.105427E-15,0,0,67.49633,0,0,45.35978,43.09179,115.2435,215.0391,110.5881,0,110.5881,415.5844,98.94846,0.1180005,23.77603,53.99706,81,282.5354
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,52.87898,69.98155,51.32521,0,0,0,-1,0,0,0,48.22363,0,0,52.87898,0,0,0,0,4.655346,314.5684,4.655346,0,4.655346,420.0009,100,0.1179923,0,42.30318,0,367.4474
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,35.38972,63.63885,51.7056,25.36672,25.36672,0,-1,0,25.36672,139.5124,8.68791,0,0,35.38972,26.70182,25.36672,0,0,0,318.7582,0,0,0,420.0009,100,0.1179923,27.9034,28.31178,0,354.1479
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,33.01862,63.38073,52.26712,28.85829,28.85829,0,-1,0,28.85829,114.4164,2.641473,0,0,33.01862,30.37714,28.85829,0,0,0,318.7582,0,0,0,420.0009,100,0.1179923,31.74412,26.41489,0,351.7769
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,14.05155,56.31969,51.81428,63.62864,63.62864,0,-1,0,63.62864,22.08368,0,1.421085E-14,1.291502,14.05155,66.97752,63.62864,0,0,0,318.7582,0,52.92596,-52.92596,364.212,86.71696,0.1179923,69.9915,11.24124,0,332.8098
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,3.643211,51.44159,50.31084,74.59638,68.7,0,-1,0,68.7,5.303073,0,5.896379,13.35602,3.643211,72.31579,68.7,0,0,58.80663,265.8323,0,68.67258,-68.67258,291.8247,69.48193,0.1179923,82.05602,2.914569,0,269.4755
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,48.9342,48.9342,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,135.1095,197.1597,0,55.84982,-55.84982,232.9538,55.46509,0.1179923,58.36306,0,0,197.1597
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,47.65718,47.65718,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,197.1648,141.3099,0,39.47361,-39.47361,191.345,45.55824,0.1179923,41.24992,0,0,141.3099
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,46.25337,46.25337,55.36478,55.36478,0,-1,0,55.36478,0,0,7.105427E-15,0,0,58.27871,55.36478,0,0,241.0244,101.8363,0,58.27871,-58.27871,129.9138,30.9318,0.1179923,60.90126,0,0,101.8363
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,45.03069,45.03069,28.78094,28.78094,0,-1,0,28.78094,0,0,0,0,0,30.29572,28.78094,0,0,305.7785,43.55754,0,30.29572,-30.29572,97.97935,23.32837,0.1179923,31.65903,0,0,43.55754
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,44.08878,44.08878,56.77171,12.59872,0,-1,0,12.59872,0,0,44.17298,49.85015,0,13.26182,12.59872,0,0,339.4405,13.26182,0,13.26182,-13.26182,84.00017,20,0.1179923,62.44888,0,0,13.26182
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,43.328,43.328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1179923,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,42.63968,42.63968,39.25787,0,0,-1,0,0,0,0,39.25787,43.18366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1179923,43.18366,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,41.95136,41.95136,1.379225,0,0,-1,0,0,0,0,1.379225,1.517148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1179923,1.517148,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,41.49852,41.49852,26.43465,0,0,-1,0,0,0,0,26.43465,29.07811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1179923,29.07811,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,41.06379,41.06379,34.98266,0,0,-1,0,0,0,0,34.98266,38.48093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1179923,38.48093,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,40.70152,40.70152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1179923,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.178945,40.76242,40.42075,31.70906,31.70906,81,0,22.761,31.70906,3.718007,0,0,0,1.178945,0,0,49.29094,46.82639,354.1758,0,48.00534,0,48.00534,129.542,30.84328,0.1181189,34.87997,0.9431559,81,1.178945
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,16.74358,45.10948,40.12188,36.16314,36.16314,81,0,22.761,36.16314,46.30012,0,0,0,16.74358,0,0,44.83686,42.59502,306.1705,43.2048,59.3386,0,59.3386,185.8356,44.24648,0.1182686,39.77945,13.39486,81,59.94838
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,28.66702,49.64894,40.85548,9.640553,9.640553,81,0,22.761,9.640553,297.3587,0,0,0,28.66702,0,0,71.35945,67.79147,246.8319,96.60954,96.4585,0,96.4585,277.3441,66.03419,0.1183528,10.60461,22.93362,81,125.2766
