Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,3.774661,51.17238,50.00291,28.15929,28.15929,0,-1,0,28.15929,13.40467,0,3.552714E-15,0,3.774661,29.64136,28.15929,0,0,291.5913,56.32604,0,25.8667,-25.8667,116.1071,27.6445,0.118127,30.97522,3.019729,0,60.1007
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,48.62627,48.62627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.3321,30.45934,0,0,0,116.1071,27.6445,0.118127,0,0,0,30.45934
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,47.37642,47.37642,40.35153,28.93638,0,-1,0,28.93638,0,0,11.41516,15.45031,0,30.45934,28.93638,0,0,320.3321,30.45934,0,30.45934,-30.45934,84.00017,20,0.118127,44.38668,0,0,30.45934
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,45.98166,45.98166,75.17068,0,0,-1,0,0,0,0,75.17068,82.68775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118127,82.68775,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,44.73182,44.73182,17.69905,0,0,-1,0,0,0,0,17.69905,19.46896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118127,19.46896,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,43.86236,43.86236,25.06114,0,0,-1,0,0,0,0,25.06114,27.56725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118127,27.56725,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,43.14687,43.14687,47.49408,0,0,-1,0,0,0,0,47.49408,52.24348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118127,52.24348,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,42.45855,42.45855,12.86219,0,0,-1,0,0,0,0,12.86219,14.14841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118127,14.14841,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,41.82457,41.82457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118127,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,41.38984,41.38984,39.17992,0,0,-1,0,0,0,0,39.17992,43.09791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118127,43.09791,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,40.98228,40.98228,16.84409,0,0,-1,0,0,0,0,16.84409,18.5285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118127,18.5285,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,40.54755,40.54755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118127,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,40.32113,40.32113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118127,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,10.29348,43.03934,40.0132,70.37093,70.37093,81,0,22.761,70.37093,14.62746,0,0,0,10.29348,0,0,10.62907,10.09762,354.1758,0,20.3911,0,20.3911,103.3449,24.60587,0.1181747,77.40802,8.234785,81,10.29348
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,19.19702,46.5547,40.78303,19.24736,19.24736,81,0,22.761,19.24736,99.73845,0,0,0,19.19702,0,0,61.75264,58.665,333.7847,18.35199,77.86203,0,77.86203,177.2113,42.19307,0.1182874,21.1721,15.35762,81,37.54901
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,30.38511,51.87068,42.41326,44.65429,44.65429,0,-1,0,44.65429,68.04523,0,7.105427E-15,0,30.38511,47.00451,44.65429,0,0,255.9227,88.42782,0,16.6194,-16.6194,159.6929,38.02204,0.1182874,49.11972,24.30809,0,118.8129
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,49.78905,60.89476,44.42389,19.49692,19.49692,0,0,0,19.49692,255.3688,0,0,0,49.78905,20.52307,19.49692,0,0,274.3887,71.80842,29.26598,0,29.26598,187.457,44.63254,0.1182379,21.44661,39.83124,0,121.5975
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,45.3125,61.43541,46.38922,59.73156,59.73156,0,0,0,59.73156,75.86024,7.105427E-15,0,0,45.3125,62.87532,59.73156,0,0,245.1227,98.1478,0,17.56282,-17.56282,168.9442,40.22473,0.1182379,65.70471,36.25,0,143.4603
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,45.18146,63.43157,48.21871,28.07421,28.07421,0,0,0,28.07421,160.9358,0,0,0,45.18146,29.55181,28.07421,0,0,264.637,80.58497,15.62965,0,15.62965,183.7718,43.7551,0.1182114,30.88164,36.14517,0,125.7664
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,53.18798,68.69381,50.10254,30.6886,30.6886,0,0,0,30.6886,173.3151,0,0,0,53.18798,32.30379,30.6886,0,0,249.0073,94.65166,20.8842,0,20.8842,203.5843,48.47235,0.1181761,33.75746,42.55039,0,147.8396
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,58.7343,72.20596,51.14407,64.47544,64.47544,0,-1,0,64.47544,91.09562,0,0,2.222983,58.7343,67.86888,64.47544,0,0,228.1231,113.4474,0,9.134583,-9.134583,193.9556,46.17981,0.1181761,70.92298,46.98744,0,172.1817
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,43.17612,66.34637,51.50635,27.35479,27.35479,0,-1,0,27.35479,157.8375,0,0,0,43.17612,28.79451,27.35479,0,0,238.2726,104.3129,14.38161,0,14.38161,207.5992,49.42827,0.1181518,30.09027,34.5409,0,147.489
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,21.55957,59.05607,52.01353,0,0,0,-1,0,0,0,0,0,0,21.55957,0,0,0,0,223.891,117.2563,21.55957,0,21.55957,228.0524,54.29808,0.1181154,0,17.24766,0,138.8159
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,12.2045,55.45104,51.56069,30.57266,30.57266,0,-1,0,30.57266,39.91966,0,3.552714E-15,0,12.2045,32.18175,30.57266,0,0,202.3315,136.6599,0,19.97725,-19.97725,206.9945,49.28431,0.1181154,33.62993,9.763603,0,148.8644
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.079619,50.95568,50.00291,22.31883,22.31883,0,-1,0,22.31883,13.7983,0,0,0,3.079619,23.49351,22.31883,0,0,224.5284,116.6827,0,20.41389,-20.41389,185.4764,44.16095,0.1181154,24.55071,2.463696,0,119.7623
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,48.62627,48.62627,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,247.2105,96.26878,0,41.77537,-41.77537,141.4413,33.67643,0.1181154,43.65526,0,0,96.26878
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,47.34925,47.34925,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,293.6276,54.49342,0,40.05269,-40.05269,99.22204,23.62425,0.1181154,41.85506,0,0,54.49342
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,45.95449,45.95449,36.00927,13.7187,0,-1,0,13.7187,0,0,22.29058,25.8915,0,14.44073,13.7187,0,0,338.1306,14.44073,0,14.44073,-14.44073,84.00017,20,0.1181154,39.6102,0,0,14.44073
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,44.70465,44.70465,5.346505,0,0,-1,0,0,0,0,5.346505,5.881155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181154,5.881155,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,43.83519,43.83519,4.819404,0,0,-1,0,0,0,0,4.819404,5.301344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181154,5.301344,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,43.14687,43.14687,22.87313,0,0,-1,0,0,0,0,22.87313,25.16044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181154,25.16044,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,42.44043,42.44043,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181154,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,41.82457,41.82457,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181154,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,41.38984,41.38984,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181154,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,40.98228,40.98228,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1181154,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,40.54755,40.54755,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1182307,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,40.32113,40.32113,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1183236,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,13.61048,44.06785,40.04037,27.58422,27.58422,81,0,22.761,27.58422,49.34154,0,0,0,13.61048,0,0,53.41578,50.745,216.7758,123.66,64.35547,0,64.35547,275.4022,65.57182,0.1184585,30.34264,10.88838,81,137.2705
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,31.90769,50.63384,40.78303,24.81789,24.81789,81,0,22.761,24.81789,128.5673,0,0,0,31.90769,0,0,56.18211,53.373,152.4203,181.5799,85.28069,0,85.28069,356.3066,84.83473,0.1185577,27.29968,25.52615,81,213.4876
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,55.16005,60.62725,42.41326,0,0,0,-1,0,0,0,0,0,0,55.16005,0,0,0,0,67.13964,258.3326,55.16005,0,55.16005,408.636,97.29409,0.1184647,0,44.12804,0,313.4926
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,75.59145,71.36362,44.42389,44.21872,44.21872,0,0,0,44.21872,170.949,17.06584,0,0,75.59145,46.54602,44.21872,0,0,11.97959,307.9766,11.97959,0,11.97959,420.0009,100,0.1184445,48.64059,60.47316,0,383.568
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,84.6337,78.13346,46.40734,2.88473,2.88473,0,0,0,2.88473,2933.852,81.59714,0,0,84.6337,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1184445,3.173203,67.70695,0,403.3919
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,85.03143,80.7739,48.24588,35.33255,35.33255,0,0,0,35.33255,240.6603,47.83927,0,0,85.03143,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1184445,38.86581,68.02515,0,403.7897
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,86.71502,84.16666,50.10254,15.69809,15.69809,0,0,0,15.69809,552.392,70.19071,0,0,86.71502,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1184445,17.2679,69.37202,0,405.4732
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,79.2562,81.71145,51.17124,47.70924,47.70924,0,-1,0,47.70924,166.1234,29.03594,0,0,79.2562,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1184445,52.48017,63.40496,0,398.0144
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,68.25525,76.8772,51.53352,52.98373,52.98373,0,-1,0,52.98373,128.823,12.4829,0,0,68.25525,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1184445,58.2821,54.6042,0,387.0135
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,47.17361,68.5076,52.0407,3.785007,3.785007,0,-1,0,3.785007,1246.328,43.18939,0,0,47.17361,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1184445,4.163507,37.73889,0,365.9318
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,18.01211,57.39635,51.5788,59.04846,59.04846,0,-1,0,59.04846,30.50395,0,7.105427E-15,0,18.01211,62.15627,59.04846,0,0,0,318.7582,0,44.14416,-44.14416,373.4688,88.92097,0.1184445,64.9533,14.40969,0,336.7703
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,2.995037,50.95669,50.03008,67.69714,67.69714,0,-1,0,67.69714,4.42417,0,0,5.76686,2.995037,71.26015,67.69714,0,0,49.04906,274.6141,0,68.26511,-68.26511,301.511,71.7882,0.1184445,74.46686,2.396029,0,277.6091
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,48.65343,48.65343,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,124.8992,206.349,0,50.1584,-50.1584,248.6395,59.19975,0.1184445,52.41553,0,0,206.349
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,47.34925,47.34925,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,180.6308,156.1906,0,18.90597,-18.90597,228.7108,54.45485,0.1184445,19.75674,0,0,156.1906
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,45.95449,45.95449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.6374,137.2846,0,0,0,228.7108,54.45485,0.1184445,0,0,0,137.2846
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,44.67747,44.67747,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,201.6374,137.2846,0,8.96407,-8.96407,219.2619,52.2051,0.1184445,9.367454,0,0,137.2846
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,43.7899,43.7899,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,211.5975,128.3205,0,7.801401,-7.801401,211.0385,50.24715,0.1184445,8.152464,0,0,128.3205
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,43.10158,43.10158,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,220.2657,120.5191,0,24.7295,-24.7295,184.9713,44.04069,0.1184445,25.84233,0,0,120.5191
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,42.41326,42.41326,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,247.7429,95.7896,0,21.26405,-21.26405,162.557,38.70397,0.1184445,22.22093,0,0,95.7896
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,41.82457,41.82457,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,271.3696,74.52556,0,12.93684,-12.93684,148.9204,35.45716,0.1184445,13.519,0,0,74.52556
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,41.38984,41.38984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.7439,61.58871,0,0,0,148.9204,35.45716,0.1184445,0,0,0,61.58871
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,40.98228,40.98228,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,285.7439,61.58871,0,48.91865,-48.91865,97.35559,23.17986,0.1184445,51.11998,0,0,61.58871
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,40.54755,40.54755,13.32883,13.32883,81,0,22.761,13.32883,0,0,0,0,0,0,0,67.67117,64.28761,340.098,12.67007,64.28761,0,64.28761,158.3442,37.70092,0.118579,14.66172,0,81,12.67007
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,40.3483,40.3483,23.09506,23.09506,81,0,22.761,23.09506,0,0,0,0,0,0,0,57.90494,55.00969,275.8103,70.52892,55.00969,0,55.00969,210.5309,50.12632,0.1187175,25.40457,0,81,70.52892
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.11478,43.01349,40.04037,26.93072,26.93072,81,0,22.761,26.93072,37.55851,0,0,0,10.11478,0,0,54.06928,51.36581,220.8007,120.0376,61.48059,0,61.48059,268.8566,64.01334,0.1188562,29.62379,8.091822,81,130.1524
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,15.0073,45.30428,40.82831,4.681004,4.681004,76.9968,0,21.74819,4.681004,320.6001,0,0,0,15.0073,0,0,72.31579,68.7,159.3201,175.3702,83.70731,0,83.70731,348.2683,82.92085,0.1189412,5.149105,12.00584,81,190.3775
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,31.69287,52.35461,42.45855,0,0,0,-1,0,0,0,0,0,0,31.69287,0,0,0,0,75.61276,250.7067,31.69287,0,31.69287,378.3348,90.07953,0.1188879,0,25.3543,0,282.3996
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,24.88261,52.2611,44.49634,46.1475,46.1475,0,0,0,46.1475,53.91975,0,0,0,24.88261,48.57631,46.1475,0,0,43.91989,279.2303,0,23.6937,-23.6937,353.3594,84.13303,0.1188879,50.76225,19.90609,0,304.1129
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,39.12571,59.28995,46.48885,22.78106,22.78106,0,0,0,22.78106,171.7466,0,0,0,39.12571,23.98007,22.78106,0,0,70.24622,255.5366,15.14564,0,15.14564,367.7278,87.55407,0.1188624,25.05917,31.30057,0,294.6623
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,37.27066,60.6547,48.3455,35.03469,35.03469,0,0,0,35.03469,106.3822,0,0,0,37.27066,36.87862,35.03469,0,0,55.10058,269.1677,0.3920391,0,0.3920391,368.0998,87.64262,0.1188617,38.53815,29.81652,0,306.4384
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,12.61656,54.19003,50.20216,5.426258,5.426258,0,0,0,5.426258,232.5094,0,0,0,12.61656,5.711851,5.426258,0,0,54.70854,269.5205,6.904708,0,6.904708,374.6501,89.20224,0.1188501,5.968884,10.09325,0,282.1371
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,4.806652,52.75764,51.25275,42.4992,42.4992,0,-1,0,42.4992,11.30998,0,0,0,4.806652,44.736,42.4992,0,0,47.80383,275.7348,0,39.92934,-39.92934,332.5609,79.18102,0.1188501,46.74911,3.845322,0,280.5414
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,15.82587,56.72125,51.63314,16.24533,16.24533,0,-1,0,16.24533,97.41795,0,3.552714E-15,0,15.82587,17.10035,16.24533,0,0,92.16977,235.8054,0,1.274481,-1.274481,331.2175,78.86115,0.1188501,17.86987,12.6607,0,251.6313
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,22.34421,59.49752,52.17655,0,0,0,-1,0,0,0,0,0,0,22.34421,0,0,0,0,93.58586,234.531,22.34421,0,22.34421,352.4151,83.90818,0.1188125,0,17.87537,0,256.8752
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,16.85371,57.12072,51.68748,52.82075,52.82075,0,-1,0,52.82075,31.90737,0,7.105427E-15,0,16.85371,55.60079,52.82075,0,0,71.24165,254.6407,0,38.74707,-38.74707,311.5721,74.18368,0.1188125,58.10282,13.48297,0,271.4944
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.627569,51.25421,50.1297,25.75865,25.75865,0,-1,0,25.75865,14.08292,0,0,0,3.627569,27.11437,25.75865,0,0,114.294,215.8937,0,23.4868,-23.4868,286.8148,68.28911,0.1188125,28.33451,2.902056,0,219.5212
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,48.72589,48.72589,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,140.3904,192.4069,0,52.2308,-52.2308,231.7587,55.18053,0.1188125,54.58119,0,0,192.4069
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,47.40359,47.40359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.4246,140.1761,0,0,0,231.7587,55.18053,0.1188125,0,0,0,140.1761
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,45.98166,45.98166,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,198.4246,140.1761,0,12.40222,-12.40222,218.6856,52.06791,0.1188125,12.96031,0,0,140.1761
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,44.67747,44.67747,54.23389,54.23389,0,-1,0,54.23389,0,0,7.105427E-15,0,0,57.0883,54.23389,0,0,212.2049,127.7738,0,57.0883,-57.0883,158.5093,37.74023,0.1188125,59.65728,0,0,127.7738
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,43.81707,43.81707,25.5977,25.5977,0,-1,0,25.5977,0,0,0,0,0,26.94494,25.5977,0,0,275.6363,70.68555,0,26.94494,-26.94494,130.1068,30.97775,0.1188125,28.15746,0,0,70.68555
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,43.12875,43.12875,36.47148,36.47148,0,-1,0,36.47148,0,0,0,0,0,38.39103,36.47148,0,0,305.5751,43.7406,0,38.39103,-38.39103,89.63911,21.3426,0.1188125,40.11863,0,0,43.7406
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,42.41326,42.41326,23.19067,5.082095,0,-1,0,5.082095,0,0,18.10858,20.42764,0,5.349574,5.082095,0,0,348.2318,5.349574,0,5.349574,-5.349574,84.00017,20,0.1188125,25.50974,0,0,5.349574
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,41.82457,41.82457,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1188125,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,41.41701,41.41701,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1188125,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,40.98228,40.98228,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1188125,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,40.54755,40.54755,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1189345,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,40.3483,40.3483,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1190294,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,18.63037,45.6359,40.06754,10.19639,10.19639,81,0,22.761,10.19639,182.7153,0,0,0,18.63037,0,0,70.8036,67.26343,247.5375,95.97449,85.8938,0,85.8938,266.6522,63.48849,0.1191261,11.21603,14.9043,81,114.6049
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,39.64005,53.28227,40.82831,41.02812,41.02812,81,0,22.761,41.02812,96.61679,0,0,0,39.64005,0,0,39.97188,37.97329,161.6437,173.2789,77.61334,0,77.61334,340.2827,81.01952,0.1192366,45.13093,31.71204,81,212.919
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,60.74016,62.85495,42.48572,2.090213,2.090213,0,-1,0,2.090213,2905.932,0,0,0,60.74016,2.200224,2.090213,0,0,84.03034,243.1309,58.53994,0,58.53994,395.8185,94.24232,0.1191382,2.299234,48.59213,0,303.8711
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,74.33949,70.93396,44.52351,0,0,0,0,0,0,0,48.84909,0,0,74.33949,0,0,0,0,25.4904,295.8169,25.4904,0,25.4904,420.0009,100,0.1190955,0,59.4716,0,370.1564
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,71.53812,72.16077,46.51602,20.79474,20.79474,0,0,0,20.79474,344.0203,49.64892,0,0,71.53812,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.1190955,22.87422,57.2305,0,390.2964
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,83.34425,80.12241,48.39985,66.35017,66.35017,20.25,0,7.39125,66.35017,125.6127,34.81776,0,0,83.34425,48.52649,46.10017,0,0,0,318.7582,0,0,0,420.0009,100,0.1190955,72.98518,66.6754,81,402.1025
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,80.73935,81.29476,50.28367,0,0,0,0,0,0,0,80.73935,0,0,80.73935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1190955,0,64.59148,0,399.4976
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,65.96666,75.54801,51.29804,0,0,0,-1,0,0,0,65.96666,0,0,65.96666,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1190955,0,52.77333,0,384.7249
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,35.94242,63.82276,51.68748,0,0,0,-1,0,0,0,35.94242,0,0,35.94242,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1190955,0,28.75394,0,354.7007
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,32.28666,63.06509,52.22184,18.12457,18.12457,0,-1,0,18.12457,178.1375,13.20816,0,0,32.28666,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.1190955,19.93703,25.82933,0,351.0449
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,11.3769,55.38487,51.75994,7.694574,7.694574,0,-1,0,7.694574,147.8562,3.277351,0,0,11.3769,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.1190955,8.464031,9.101521,0,330.1351
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.45603,51.22802,50.15688,76.58162,68.7,0,-1,0,68.7,5.030612,0,7.881621,15.53978,3.45603,72.31579,68.7,0,0,0,318.7582,0,68.85976,-68.85976,347.4163,82.71799,0.1190955,84.23978,2.764824,0,322.2143
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,48.72589,48.72589,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,76.51084,249.8985,0,48.93847,-48.93847,295.8306,70.43572,0.1190955,51.14069,0,0,249.8985
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,47.37642,47.37642,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,130.8869,200.96,0,49.47922,-49.47922,243.6749,58.01773,0.1190955,51.70578,0,0,200.96
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,45.95449,45.95449,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,185.8638,151.4808,0,43.54405,-43.54405,197.7755,47.08931,0.1190955,45.50353,0,0,151.4808
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,44.65031,44.65031,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,234.2461,107.9367,0,19.89714,-19.89714,176.802,42.09564,0.1190955,20.79251,0,0,107.9367
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,43.7899,43.7899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.354,88.0396,0,0,0,176.802,42.09564,0.1190955,0,0,0,88.0396
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,43.12875,43.12875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.354,88.0396,0,0,0,176.802,42.09564,0.1190955,0,0,0,88.0396
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,42.41326,42.41326,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,256.354,88.0396,0,19.56911,-19.56911,156.1744,37.18431,0.1190955,20.44973,0,0,88.0396
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,41.85174,41.85174,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,278.0975,68.47048,0,42.26572,-42.26572,111.6224,26.57671,0.1190955,44.16767,0,0,68.47048
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,41.41701,41.41701,26.39879,24.89453,0,-1,0,24.89453,0,0,1.504258,4.144136,0,26.20477,24.89453,0,0,325.0594,26.20477,0,26.20477,-26.20477,84.00017,20,0.1190955,29.03867,0,0,26.20477
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,40.98228,40.98228,31.75523,0,0,-1,0,0,0,0,31.75523,34.93075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1190955,34.93075,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,40.57472,40.57472,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1192235,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,40.37547,40.37547,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.1192972,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.162731,41.01271,40.09471,4.919581,4.919581,77.23537,0,21.80855,4.919581,64.28863,0,0,0,3.162731,0,0,72.31579,68.7,257.5503,86.96296,71.86273,0,71.86273,243.8421,58.05754,0.1194018,5.411539,2.530185,81,90.12569
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.565385,42.48592,40.85548,8.96653,8.96653,81,0,22.761,8.96653,62.06843,0,0,0,5.565385,0,0,72.03347,68.43179,185.6876,151.6394,73.99718,0,73.99718,314.0421,74.77177,0.1195175,9.863183,4.452308,81,157.2048
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,12.41013,46.20858,42.48572,17.36462,17.36462,0,-1,0,17.36462,71.46789,0,0,0,12.41013,18.27855,17.36462,0,0,111.6904,218.2369,0,5.868422,-5.868422,307.8562,73.29894,0.1195175,19.10109,9.928103,0,230.647
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,9.665896,47.47405,44.55068,26.35493,26.35493,0,0,0,26.35493,36.67586,0,3.552714E-15,0,9.665896,27.74203,26.35493,0,0,118.2108,212.3685,0,18.07613,-18.07613,288.8023,68.76231,0.1195175,28.99042,7.732718,0,222.0344
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.127863,48.42609,46.5613,0,0,0,0,0,0,0,0,0,0,6.127863,0,0,0,0,138.2954,194.2923,6.127863,0,6.127863,294.6157,70.14645,0.1195072,0,4.90229,0,200.4202
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,13.28996,52.6017,48.44513,0,0,0,0,0,0,0,0,0,0,13.28996,0,0,0,0,132.1676,199.8074,13.28996,0,13.28996,307.2236,73.14834,0.1194849,0,10.63196,0,213.0974
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,34.55752,61.83585,50.32896,17.5331,17.5331,0,0,0,17.5331,197.0987,0,0,0,34.55752,18.4559,17.5331,0,0,118.8776,211.7684,16.10162,0,16.10162,322.499,76.78532,0.119458,19.28642,27.64601,0,246.3259
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,24.7787,59.4982,51.37955,20.42271,20.42271,0,-1,0,20.42271,121.3291,0,0,0,24.7787,21.49759,20.42271,0,0,102.776,226.2598,3.281109,0,3.281109,325.6117,77.52644,0.1194525,22.46498,19.82296,0,251.0385
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,13.95141,56.20253,51.73277,77.73674,68.7,0,-1,0,68.7,20.30773,0,9.03674,16.81041,13.95141,72.31579,68.7,0,0,99.4949,229.2128,0,58.36438,-58.36438,264.0902,62.8785,0.1194525,85.51041,11.16113,0,243.1642
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,10.91152,55.75238,52.26712,31.54328,31.54328,0,-1,0,31.54328,34.5922,0,3.552714E-15,0,10.91152,33.20345,31.54328,0,0,164.3442,170.8484,0,22.29194,-22.29194,240.5925,57.28381,0.1194525,34.69761,8.729212,0,181.7599
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,12.19703,55.6532,51.75994,18.68519,18.68519,0,-1,0,18.68519,65.27645,0,0,0,12.19703,19.66862,18.68519,0,0,189.113,148.5565,0,7.471591,-7.471591,232.7167,55.40863,0.1194525,20.55371,9.757624,0,160.7535
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.451924,51.22674,50.15688,56.68181,56.68181,0,-1,0,56.68181,6.090003,0,7.105427E-15,0,3.451924,59.66506,56.68181,0,0,197.4148,141.0849,0,56.21313,-56.21313,173.4629,41.3006,0.1194525,62.34999,2.761539,0,144.5368
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,48.72589,48.72589,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,259.8738,84.87177,0,12.69644,-12.69644,160.0796,38.11412,0.1194525,13.26779,0,0,84.87177
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,47.40359,47.40359,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,273.981,72.17532,0,22.88577,-22.88577,135.9559,32.37039,0.1194525,23.91562,0,0,72.17532
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,45.95449,45.95449,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,299.4096,49.28956,0,37.30345,-37.30345,96.63464,23.0082,0.1194525,38.98211,0,0,49.28956
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,44.65031,44.65031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.8579,11.98611,0,0,0,96.63464,23.0082,0.1194525,0,0,0,11.98611
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,43.7899,43.7899,19.02555,11.3868,0,-1,0,11.3868,0,0,7.638752,9.541306,0,11.98611,11.3868,0,0,340.8579,11.98611,0,11.98611,-11.98611,84.00017,20,0.1194525,20.92811,0,0,11.98611
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,43.12875,43.12875,53.99096,0,0,-1,0,0,0,0,53.99096,59.39006,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1194525,59.39006,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,42.44043,42.44043,7.015603,0,0,-1,0,0,0,0,7.015603,7.717163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1194525,7.717163,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,41.87891,41.87891,34.31843,0,0,-1,0,0,0,0,34.31843,37.75027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1194525,37.75027,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,41.44418,41.44418,17.73225,0,0,-1,0,0,0,0,17.73225,19.50548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1194525,19.50548,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,41.00945,41.00945,11.83828,0,0,-1,0,0,0,0,11.83828,13.0221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1194525,13.0221,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,40.60189,40.60189,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,0,71.51721,67.94135,354.1758,0,67.94135,0,67.94135,148.455,35.34636,0.119578,10.43106,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,40.40264,40.40264,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2345,61.14722,68.7,0,68.7,213.6295,50.86407,0.1196679,0,0,81,61.14722
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.8631412,40.37141,40.12188,24.57924,24.57924,81,0,22.761,24.57924,3.511668,0,0,0,0.8631412,0,0,56.42076,53.59972,217.5345,122.9772,54.46286,0,54.46286,265.2975,63.16596,0.1198019,27.03716,0.690513,81,123.8404
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,8.480127,43.3811,40.88265,39.66845,39.66845,81,0,22.761,39.66845,21.37751,0,0,0,8.480127,0,0,41.33155,39.26497,163.0716,171.9938,47.7451,0,47.7451,310.5925,73.95045,0.119916,43.6353,6.784102,81,180.4739
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,7.729119,44.83844,42.54006,39.15752,39.15752,0,-1,0,39.15752,19.73853,0,0,0,7.729119,41.21844,39.15752,0,0,115.3265,214.9644,0,33.48932,-33.48932,275.2917,65.54551,0.119916,43.07327,6.183295,0,222.6935
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,23.09888,51.7908,44.60502,22.91892,22.91892,0,0,0,22.91892,100.7852,0,0,0,23.09888,24.12518,22.91892,0,0,152.5368,181.4751,0,1.026295,-1.026295,274.2099,65.28793,0.119916,25.21081,18.47911,0,204.5739
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,19.24981,52.66595,46.64281,48.58831,48.58831,0,0,0,48.58831,39.61819,0,0,0,19.24981,51.1456,48.58831,0,0,153.6772,180.4488,0,31.89578,-31.89578,240.5888,57.28292,0.119916,53.44715,15.39985,0,199.6986
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,5.832661,50.32369,48.52664,0,0,0,0,0,0,0,0,0,0,5.832661,0,0,0,0,189.1169,148.553,5.832661,0,5.832661,246.1221,58.60039,0.1199062,0,4.666129,0,154.3857
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,17.43243,55.98739,50.41047,10.34,10.34,0,0,0,10.34,168.5923,0,0,0,17.43243,10.88421,10.34,0,0,183.2843,153.8024,6.548226,0,6.548226,252.3343,60.07948,0.1198952,11.374,13.94595,0,171.2348
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,20.34209,58.05142,51.45201,18.04633,18.04633,0,-1,0,18.04633,112.7215,0,0,0,20.34209,18.99614,18.04633,0,0,176.736,159.6958,1.345953,0,1.345953,253.6112,60.3835,0.119893,19.85096,16.27367,0,180.0379
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,10.42732,55.13099,51.81428,32.84217,32.84217,0,-1,0,32.84217,31.74978,0,7.105427E-15,0,10.42732,34.57071,32.84217,0,0,175.3901,160.9072,0,24.14339,-24.14339,228.1618,54.32413,0.119893,36.12639,8.341854,0,171.3345
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,17.41499,57.96806,52.32146,24.98429,24.98429,0,-1,0,24.98429,69.70378,0,0,0,17.41499,26.29925,24.98429,0,0,202.2161,136.7637,0,8.884256,-8.884256,218.797,52.09442,0.119893,27.48272,13.93199,0,154.1787
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,12.94594,55.95499,51.81428,28.24646,28.24646,0,-1,0,28.24646,45.83206,0,3.552714E-15,0,12.94594,29.73312,28.24646,0,0,212.0875,127.8795,0,16.78718,-16.78718,201.1017,47.88127,0.119893,31.07111,10.35675,0,140.8254
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.405546,51.25787,50.20216,0,0,0,-1,0,0,0,0,0,0,3.405546,0,0,0,0,230.7399,111.0923,3.405546,0,3.405546,204.3325,48.65051,0.1198873,0,2.724437,0,114.4979
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,48.75306,48.75306,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,227.3344,114.1573,0,10.68942,-10.68942,193.0649,45.96774,0.1198873,11.17045,0,0,114.1573
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,47.43076,47.43076,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,239.2115,103.4679,0,29.42478,-29.42478,162.0484,38.58289,0.1198873,30.7489,0,0,103.4679
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,45.98166,45.98166,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,271.9057,74.0431,0,49.29202,-49.29202,110.0901,26.21187,0.1198873,51.51017,0,0,74.0431
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,44.70465,44.70465,39.76243,23.51352,0,-1,0,23.51352,0,0,16.24891,20.22515,0,24.75108,23.51352,0,0,326.6746,24.75108,0,24.75108,-24.75108,84.00017,20,0.1198873,43.73867,0,0,24.75108
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,43.81707,43.81707,22.09724,0,0,-1,0,0,0,0,22.09724,24.30697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198873,24.30697,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,43.14687,43.14687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198873,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,42.45855,42.45855,9.111598,0,0,-1,0,0,0,0,9.111598,10.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198873,10.02276,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,41.92419,41.92419,7.30955,0,0,-1,0,0,0,0,7.30955,8.040504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198873,8.040504,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,41.49852,41.49852,28.1107,0,0,-1,0,0,0,0,28.1107,30.92177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198873,30.92177,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,41.06379,41.06379,14.18348,0,0,-1,0,0,0,0,14.18348,15.60183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198873,15.60183,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,40.62906,40.62906,1.481731,1.481731,73.79752,0,20.93877,1.481731,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1199825,1.629904,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,40.42075,40.42075,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,285.4758,61.83,55.93612,0,55.93612,202.2404,48.15237,0.1201198,24.33187,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,18.47731,45.66359,40.13999,0,0,72.31579,0,20.56389,0,0,0,0,0,18.47731,0,0,72.31579,68.7,229.5397,112.1725,87.17731,0,87.17731,284.944,67.84368,0.1201778,0,14.78185,81,130.6498
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,29.0996,49.87642,40.93699,0,0,72.31579,0,20.56389,0,0,0,0,0,29.0996,0,0,72.31579,68.7,142.3624,190.6321,97.7996,0,97.7996,377.7249,89.93431,0.1202179,0,23.27968,81,219.7317
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,47.34299,57.93194,42.58534,9.218734,9.218734,0,-1,0,9.218734,513.5519,0,0,0,47.34299,9.70393,9.218734,0,0,44.56279,278.6517,37.63906,0,37.63906,413.4324,98.43609,0.120155,10.14061,37.87439,0,325.9947
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,61.49252,65.71899,44.67747,32.00353,32.00353,0,0,0,32.00353,192.1429,20.88087,0,0,61.49252,33.68793,32.00353,0,0,6.923728,312.5269,6.923728,0,6.923728,420.0009,100,0.1201434,35.20388,49.19402,0,374.0194
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,64.29971,69.28704,46.71527,59.21216,59.21216,0,0,0,59.21216,108.5921,1.971115,0,0,64.29971,62.32859,59.21216,0,0,0,318.7582,0,0,0,420.0009,100,0.1201434,65.13338,51.43976,0,383.0579
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,70.98032,74.51936,48.62627,0,0,0,0,0,0,0,70.98032,0,0,70.98032,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1201434,0,56.78426,0,389.7386
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,81.79146,82.13028,50.51009,0,0,0,0,0,0,0,81.79146,0,0,81.79146,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1201434,0,65.43317,0,400.5497
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,78.00477,81.614,51.5788,4.289934,4.289934,0,-1,0,4.289934,1818.321,73.48904,0,0,78.00477,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1201434,4.718927,62.40381,0,396.763
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,65.1377,75.96062,51.94107,20.07126,20.07126,0,-1,0,20.07126,324.5322,44.01006,0,0,65.1377,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1201434,22.07838,52.11016,0,383.8959
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,48.40388,69.43044,52.42109,47.84818,47.84818,0,-1,0,47.84818,101.1614,0,0,0,48.40388,50.3665,47.84818,0,0,0,318.7582,0,1.96263,-1.96263,417.932,99.50743,0.1201434,52.633,38.7231,0,367.1621
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,21.76038,59.0203,51.91391,4.819645,4.819645,0,-1,0,4.819645,451.4934,14.50637,0,0,21.76038,5.07331,4.819645,0,0,2.1807,316.7956,2.1807,0,2.1807,420.0009,100,0.1201397,5.30161,17.4083,0,338.556
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.341937,51.32008,50.28367,55.1703,55.1703,0,-1,0,55.1703,6.057493,0,7.105427E-15,0,3.341937,58.074,55.1703,0,0,0,318.7582,0,54.73206,-54.73206,362.3082,86.26368,0.1201397,60.68733,2.673549,0,322.1002
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,48.8074,48.8074,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.8134,264.0262,0,4.857421,-4.857421,357.188,85.04459,0.1201397,5.076005,0,0,264.0262
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,47.45793,47.45793,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,66.21053,259.1687,0,8.20692,-8.20692,348.5372,82.98487,0.1201397,8.576231,0,0,259.1687
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,45.99978,45.99978,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,75.32934,250.9618,0,6.962453,-6.962453,341.1981,81.23748,0.1201397,7.275763,0,0,250.9618
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,44.70465,44.70465,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,83.06539,243.9994,0,37.63225,-37.63225,301.5302,71.79276,0.1201397,39.3257,0,0,243.9994
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,43.83519,43.83519,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.879,206.3671,0,19.80779,-19.80779,280.651,66.82153,0.1201397,20.69914,0,0,206.3671
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,43.17404,43.17404,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.8877,186.5593,0,14.04623,-14.04623,265.8449,63.29629,0.1201397,14.67831,0,0,186.5593
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,42.45855,42.45855,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.4946,172.5131,0,11.73989,-11.73989,253.47,60.34988,0.1201397,12.26819,0,0,172.5131
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,41.92419,41.92419,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.5389,160.7732,0,18.23822,-18.23822,234.2452,55.77256,0.1201397,19.05894,0,0,160.7732
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,41.49852,41.49852,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.8036,142.535,0,46.34785,-46.34785,185.3903,44.14046,0.1201397,48.4335,0,0,142.535
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,41.06379,41.06379,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,247.3012,96.18714,0,31.47404,-31.47404,152.2138,36.2413,0.1201397,32.89037,0,0,96.18714
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,40.62906,40.62906,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,282.2724,64.7131,0,0.4430655,-0.4430655,151.7467,36.1301,0.1201397,0.4630034,0,0,64.7131
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,40.44793,40.44793,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.7646,64.27003,0,27.02184,-27.02184,123.2632,29.34833,0.1201397,28.23783,0,0,64.27003
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,16.3775,45.01562,40.13999,21.68943,21.68943,0,0,0,21.68943,75.50913,0,0,0,16.3775,22.83098,21.68943,0,0,312.7889,37.24819,0,6.453478,-6.453478,116.4606,27.72867,0.1201397,23.85837,13.102,0,53.62569
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,28.39631,49.66652,40.95511,0,0,0,0,0,0,0,0,0,0,28.39631,0,0,0,0,319.9594,30.79471,28.39631,0,28.39631,143.3997,34.14273,0.1200923,0,22.71705,0,59.19102
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,31.92052,52.59558,42.61251,11.88907,11.88907,0,-1,0,11.88907,268.4862,0,0,0,31.92052,12.51481,11.88907,0,0,291.5631,56.35139,19.40571,0,19.40571,161.8096,38.52602,0.1200599,13.07798,25.53642,0,88.27191
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,45.20523,59.51799,44.70465,0.639008,0.639008,0,0,0,0.639008,7074.282,0,0,0,45.20523,0.6726401,0.639008,0,0,272.1574,73.81653,44.5326,0,44.5326,204.0569,48.58489,0.1199857,0.7029089,36.16419,0,119.0218
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,56.79605,66.31353,46.79678,11.2886,11.2886,0,0,0,11.2886,503.1275,0,0,0,56.79605,11.88274,11.2886,0,0,227.6248,113.8959,44.91331,0,44.91331,246.6655,58.72976,0.1199109,12.41746,45.43684,0,170.6919
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,65.44054,72.13509,48.68061,0,0,0,0,0,0,0,0,0,0,65.44054,0,0,0,0,182.7115,154.3178,65.44054,0,65.44054,308.7478,73.51123,0.1198021,0,52.35243,0,219.7584
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,33.00099,61.55911,50.5916,45.20899,45.20899,0,0,0,45.20899,72.99653,0,0,0,33.00099,47.58841,45.20899,0,0,117.271,213.2143,0,14.58742,-14.58742,293.3713,69.85017,0.1198021,49.72989,26.40079,0,246.2153
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,56.39897,71.79688,51.63314,73.88554,68.7,0,-1,0,68.7,82.09457,0,5.185545,12.5741,56.39897,72.31579,68.7,0,0,133.4792,198.6269,0,15.91682,-15.91682,276.5935,65.85547,0.1198021,81.2741,45.11917,0,255.0259
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,40.1574,65.70826,51.96825,32.88232,32.88232,0,-1,0,32.88232,122.1246,0,0,0,40.1574,34.61296,32.88232,0,0,151.1646,182.7101,5.544436,0,5.544436,281.8534,67.10783,0.1197928,36.17055,32.12592,0,222.8675
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,25.18755,60.80249,52.47543,0,0,0,-1,0,0,0,0,0,0,25.18755,0,0,0,0,145.6202,187.7001,25.18755,0,25.18755,305.7484,72.7971,0.119751,0,20.15004,0,212.8876
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,13.21686,56.17471,51.94107,0,0,0,-1,0,0,0,0,0,0,13.21686,0,0,0,0,120.4326,210.3689,13.21686,0,13.21686,318.287,75.78248,0.1197291,0,10.57349,0,223.5857
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.191536,51.27314,50.28367,32.48818,32.48818,0,-1,0,32.48818,9.823685,0,7.105427E-15,0,3.191536,34.19808,32.48818,0,0,107.2158,222.264,0,31.00655,-31.00655,285.6033,68.00064,0.1197291,35.737,2.553229,0,225.4556
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,48.8074,48.8074,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,141.6675,191.2575,0,38.71162,-38.71162,244.7976,58.28503,0.1197291,40.45365,0,0,191.2575
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,47.45793,47.45793,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,184.6804,152.5459,0,17.72436,-17.72436,226.1145,53.83668,0.1197291,18.52196,0,0,152.5459
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,45.99978,45.99978,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,204.3741,134.8215,0,52.25368,-52.25368,171.0343,40.72237,0.1197291,54.60509,0,0,134.8215
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,44.70465,44.70465,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,262.4338,82.56783,0,36.06535,-36.06535,133.0181,31.67091,0.1197291,37.68829,0,0,82.56783
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,43.83519,43.83519,39.72649,39.72649,0,-1,0,39.72649,0,0,0,0,0,41.81736,39.72649,0,0,302.5064,46.50249,0,41.81736,-41.81736,88.93874,21.17585,0.1197291,43.69914,0,0,46.50249
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,43.17404,43.17404,7.812048,4.450877,0,-1,0,4.450877,0,0,3.361171,4.142376,0,4.685133,4.450877,0,0,348.9701,4.685133,0,4.685133,-4.685133,84.00017,20,0.1197291,8.593253,0,0,4.685133
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,42.48572,42.48572,6.094,0,0,-1,0,0,0,0,6.094,6.7034,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197291,6.7034,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,41.95136,41.95136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197291,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,41.51663,41.51663,28.27537,0,0,-1,0,0,0,0,28.27537,31.10291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197291,31.10291,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,41.06379,41.06379,31.45004,0,0,-1,0,0,0,0,31.45004,34.59505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197291,34.59505,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,40.65623,40.65623,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.1198549,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,40.44793,40.44793,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.1199846,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,12.45614,43.84792,40.16716,67.90599,67.90599,81,0,22.761,67.90599,18.34321,0,0,0,12.45614,0,0,13.09401,12.43931,238.3654,104.2293,24.89545,0,24.89545,217.4854,51.78214,0.1200403,74.69659,9.964913,81,116.6855
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,32.7483,51.12531,40.98228,14.13138,14.13138,81,0,22.761,14.13138,231.7416,0,0,0,32.7483,0,0,66.86861,63.52518,213.47,126.6352,96.27348,0,96.27348,308.8185,73.52806,0.1201165,15.54452,26.19864,81,159.3835
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,37.76793,54.64064,42.66685,6.709825,6.709825,0,-1,0,6.709825,562.8751,0,0,0,37.76793,7.062973,6.709825,0,0,117.1965,213.2814,30.70496,0,30.70496,337.9478,80.46359,0.1200656,7.380807,30.21435,0,251.0493
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,41.90976,58.43644,44.80427,0,0,0,0,0,0,0,0,0,0,41.90976,0,0,0,0,86.49154,240.9158,41.90976,0,41.90976,377.7068,89.93002,0.1199961,0,33.52781,0,282.8256
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,69.01315,71.5199,46.8964,50.87664,50.87664,0,0,0,50.87664,135.648,0,0,0,69.01315,53.55436,50.87664,0,0,44.58178,278.6346,15.4588,0,15.4588,392.3723,93.4218,0.1199706,55.96431,55.21053,0,347.6478
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,76.25813,77.22425,48.83457,0,0,0,0,0,0,0,47.13514,0,0,76.25813,0,0,0,0,29.12299,292.5475,29.12299,0,29.12299,420.0009,100,0.1199224,0,61.0065,0,368.8057
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,67.08241,75.36234,50.73652,54.61259,54.61259,0,0,0,54.61259,122.8332,9.595459,0,0,67.08241,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1199224,60.07386,53.66592,0,385.8406
