Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,46.82413,68.02049,51.73277,9.988881,9.988881,0,-1,0,9.988881,468.7626,36.30952,0,0,46.82413,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1199224,10.98777,37.45931,0,365.5824
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,19.07588,58.2939,52.09504,17.83393,17.83393,0,-1,0,17.83393,106.9639,0.3033155,0,0,19.07588,18.77256,17.83393,0,0,0,318.7582,0,0,0,420.0009,100,0.1199224,19.61733,15.2607,0,337.8341
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.105708,54.13393,52.52071,23.99407,23.99407,0,-1,0,23.99407,21.27904,0,0,0,5.105708,25.25692,23.99407,0,0,0,318.7582,0,20.15121,-20.15121,398.7596,94.94257,0.1199224,26.39348,4.084567,0,323.8639
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,6.992038,54.22409,52.01353,3.708191,3.708191,0,-1,0,3.708191,188.5566,0,0,0,6.992038,3.903359,3.708191,0,0,22.39023,298.607,3.088679,0,3.088679,401.6898,95.64024,0.1199173,4.07901,5.59363,0,305.5991
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.9852041,50.66034,50.35612,63.14119,63.14119,0,-1,0,63.14119,1.560319,0,7.105427E-15,0.7553049,0.9852041,66.46441,63.14119,0,0,19.30155,301.3868,0,65.4792,-65.4792,332.6686,79.20666,0.1199173,69.45531,0.7881633,0,302.372
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,48.85269,48.85269,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,92.05622,235.9076,0,26.04514,-26.04514,305.2147,72.67001,0.1199173,27.21717,0,0,235.9076
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,47.50322,47.50322,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,120.9953,209.8625,0,68.85238,-68.85238,232.6379,55.38986,0.1199173,71.95074,0,0,209.8625
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,46.05412,46.05412,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,197.4979,141.0101,0,19.49577,-19.49577,212.0875,50.49693,0.1199173,20.37307,0,0,141.0101
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,44.73182,44.73182,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,219.1599,121.5143,0,45.66968,-45.66968,163.9475,39.03503,0.1199173,47.72482,0,0,121.5143
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,43.86236,43.86236,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,269.904,75.84466,0,28.18946,-28.18946,134.2332,31.96021,0.1199173,29.45798,0,0,75.84466
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,43.22838,43.22838,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,301.2256,47.6552,0,34.47,-34.47,97.8986,23.30914,0.1199173,36.02114,0,0,47.6552
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,42.51289,42.51289,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,339.5256,13.18521,0,10.6087,-10.6087,86.71605,20.64664,0.1199173,11.08609,0,0,13.18521
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,42.0057,42.0057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.313,2.57651,0,0,0,86.71605,20.64664,0.1199173,0,0,0,2.57651
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,41.5438,41.5438,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,351.313,2.57651,0,1.374307,-1.374307,85.2674,20.30172,0.1199173,1.436151,0,0,2.57651
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,41.10907,41.10907,21.36335,1.142093,0,-1,0,1.142093,0,0,20.22126,22.35759,0,1.202203,1.142093,0,0,352.84,1.202203,0,1.202203,-1.202203,84.00017,20,0.1199173,23.49969,0,0,1.202203
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,40.6834,40.6834,21.33164,21.33164,81,0,22.761,21.33164,0,0,0,0,0,0,0,59.66836,56.68494,354.1758,0,56.68494,0,56.68494,137.7762,32.8038,0.1200547,23.46481,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,40.47509,40.47509,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,297.4909,51.01645,68.7,0,68.7,202.9508,48.32151,0.1201458,0.8798351,0,81,51.01645
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,20.37364,46.31013,40.19433,18.38343,18.38343,81,0,22.761,18.38343,110.8261,0,0,0,20.37364,0,0,62.61657,59.48574,228.7909,112.8464,79.85938,0,79.85938,278.712,66.35987,0.1202487,20.22177,16.29892,81,133.2201
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,38.35107,53.03898,41.00945,16.59668,16.59668,81,0,22.761,16.59668,231.0768,0,0,0,38.35107,0,0,64.40333,61.18316,148.9315,184.7199,99.53423,0,99.53423,373.1385,88.84232,0.1203188,18.25634,30.68086,81,223.071
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,40.75504,55.73748,42.7212,21.35906,21.35906,0,-1,0,21.35906,190.8092,0,0,0,40.75504,22.48322,21.35906,0,0,49.39725,274.3007,18.27182,0,18.27182,390.4727,92.9695,0.1202887,23.49496,32.60403,0,315.0557
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,34.77196,55.98236,44.85861,0,0,0,0,0,0,0,3.646528,0,0,34.77196,0,0,0,0,31.12543,290.7453,31.12543,0,31.12543,420.0009,100,0.1202373,0,27.81757,0,325.5173
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,55.75434,66.09835,46.96886,11.93716,11.93716,0,0,0,11.93716,467.0654,43.18892,0,0,55.75434,12.56543,11.93716,0,0,0,318.7582,0,0,0,420.0009,100,0.1202373,13.13088,44.60348,0,374.5126
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,45.01997,64.14123,48.90703,16.45682,16.45682,0,0,0,16.45682,273.5642,27.69701,0,0,45.01997,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.1202373,18.1025,36.01598,0,363.7782
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,49.37388,68.01975,50.8452,7.75924,7.75924,0,0,0,7.75924,636.3237,41.20626,0,0,49.37388,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1202373,8.535164,39.4991,0,368.1321
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,41.86167,66.20629,51.83239,27.85843,27.85843,0,-1,0,27.85843,150.2657,12.537,0,0,41.86167,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1202373,30.64427,33.48933,0,360.6199
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,55.59551,72.09689,52.17655,14.60518,14.60518,0,-1,0,14.60518,380.656,40.22163,0,0,55.59551,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1202373,16.0657,44.47641,0,374.3537
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,27.78104,61.88289,52.62939,10.77619,10.77619,0,-1,0,10.77619,257.8003,16.43769,0,0,27.78104,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1202373,11.85381,22.22483,0,346.5393
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,16.9878,57.56071,52.06787,0,0,0,-1,0,0,0,16.9878,0,0,16.9878,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1202373,0,13.59024,0,335.746
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.581023,51.18301,50.3833,0,0,0,-1,0,0,0,2.581023,0,0,2.581023,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1202373,0,2.064818,0,321.3392
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,48.87986,48.87986,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1202373,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,47.50322,47.50322,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1202373,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,46.02695,46.02695,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1202373,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,44.70465,44.70465,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1202373,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,43.86236,43.86236,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1202373,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,43.22838,43.22838,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1202373,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,42.51289,42.51289,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1202373,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,42.03287,42.03287,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1202373,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,41.57097,41.57097,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1202373,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,41.10907,41.10907,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1202373,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,40.70152,40.70152,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1202373,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.081666,40.81584,40.50227,0,0,0,0,0,0,0,0,0,0,1.081666,0,0,0,0,275.6699,70.65529,1.081666,0,1.081666,159.5035,37.97696,0.1202355,0,0.8653324,0,71.73696
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.325497,42.66327,40.2215,8.085468,8.085468,0,0,0,8.085468,102.9686,0,0,0,8.325497,8.511019,8.085468,0,0,274.5883,71.62879,0,0.1855226,-0.1855226,159.308,37.9304,0.1202355,8.894014,6.660397,0,79.95428
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,7.990641,43.36341,41.00945,32.93143,32.93143,0,0,0,32.93143,24.26448,0,0,0,7.990641,34.66466,32.93143,0,0,274.7944,71.44327,0,26.67402,-26.67402,131.1911,31.23591,0.1202355,36.22457,6.392513,0,79.43391
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.150341,45.16806,42.73931,71.1261,50.27361,0,-1,0,50.27361,16.21197,0,20.85248,34.15935,8.150341,52.91959,50.27361,0,0,304.4322,44.76925,0,44.76925,-44.76925,84.00017,20,0.1202355,78.23871,6.520273,0,52.91959
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,21.64116,51.62902,44.9039,32.39196,32.39196,81,0,22.761,32.39196,66.81026,0,0,0,21.64116,0,0,48.60804,46.17764,354.1758,1.34816E-14,67.81879,0,67.81879,148.3387,35.31867,0.1203578,35.63116,17.31293,81,21.64116
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,28.48856,56.17593,47.05037,10.28041,10.28041,81,0,22.761,10.28041,277.115,0,0,0,28.48856,0,0,70.71959,67.18361,286.357,61.03691,95.67217,0,95.67217,239.1013,56.92877,0.120434,11.30845,22.79085,81,89.52547
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,29.94158,58.76796,49.00665,6.031604,6.031604,78.3474,0,22.08989,6.031604,496.4116,0,0,0,29.94158,0,0,72.31579,68.7,190.6848,147.1419,98.64158,0,98.64158,332.6809,79.20959,0.1204949,6.634765,23.95326,81,177.0835
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,13.58891,55.27124,50.94482,24.48762,24.48762,81,0,22.761,24.48762,55.49301,0,0,0,13.58891,0,0,56.51238,53.68676,92.04326,235.9193,67.27568,0,67.27568,396.5042,94.40559,0.1206175,26.93638,10.87113,81,249.5082
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,25.35463,60.32285,51.96825,0.5619528,0.5619528,0,-1,0,0.5619528,4511.878,0,0,0,25.35463,0.5915293,0.5619528,0,0,24.76758,296.4674,24.7631,0,24.7631,419.9966,99.99899,0.1205767,0.6181481,20.2837,0,321.822
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,21.98659,59.46954,52.26712,18.4343,18.4343,0,-1,0,18.4343,119.27,2.577582,0,0,21.98659,19.40452,18.4343,0,0,0.004484808,318.7542,0.004484808,0,0.004484808,420.0009,100,0.1205767,20.27773,17.58927,0,340.7408
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,12.27207,56.67328,52.72902,7.773667,7.773667,0,-1,0,7.773667,157.8672,4.089263,0,0,12.27207,8.182807,7.773667,0,0,0,318.7582,0,0,0,420.0009,100,0.1205767,8.551033,9.817657,0,331.0303
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,11.4488,55.79832,52.14033,5.243372,5.243372,0,-1,0,5.243372,218.3481,5.929464,0,0,11.4488,5.519339,5.243372,0,0,0,318.7582,0,0,0,420.0009,100,0.1205767,5.767709,9.159042,0,330.207
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,2.994725,51.39399,50.46481,32.04782,32.04782,0,-1,0,32.04782,9.344548,0,7.105427E-15,0,2.994725,33.73455,32.04782,0,0,0,318.7582,0,30.73983,-30.73983,387.5982,92.2851,0.1205767,35.25261,2.39578,0,321.753
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,48.9342,48.9342,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,34.15536,288.0184,0,3.082015,-3.082015,384.3495,91.5116,0.1205767,3.220706,0,0,288.0184
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,47.55756,47.55756,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,37.57983,284.9364,0,23.90141,-23.90141,359.1552,85.51297,0.1205767,24.97697,0,0,284.9364
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,46.08129,46.08129,29.61031,29.61031,0,-1,0,29.61031,0,0,3.552714E-15,0,0,31.16874,29.61031,0,0,64.13695,261.035,0,31.16874,-31.16874,326.3004,77.69043,0.1205767,32.57133,0,0,261.035
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,44.75899,44.75899,21.05385,21.05385,0,-1,0,21.05385,0,0,3.552714E-15,0,0,22.16195,21.05385,0,0,98.76888,229.8662,0,22.16195,-22.16195,302.9397,72.12836,0.1205767,23.15924,0,0,229.8662
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,43.88953,43.88953,40.30521,40.30521,0,-1,0,40.30521,0,0,7.105427E-15,0,0,42.42654,40.30521,0,0,123.3933,207.7043,0,42.42654,-42.42654,258.2182,61.4804,0.1205767,44.33573,0,0,207.7043
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,43.25555,43.25555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.5339,165.2777,0,0,0,258.2182,61.4804,0.1205767,0,0,0,165.2777
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,42.54006,42.54006,50.09547,50.09547,0,-1,0,50.09547,0,0,7.105427E-15,0,0,52.73208,50.09547,0,0,170.5339,165.2777,0,52.73208,-52.73208,202.6337,48.24603,0.1205767,55.10502,0,0,165.2777
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,42.05099,42.05099,36.72086,36.72086,0,-1,0,36.72086,0,0,7.105427E-15,0,0,38.65354,36.72086,0,0,229.1251,112.5457,0,38.65354,-38.65354,161.8893,38.545,0.1205767,40.39295,0,0,112.5457
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,41.59814,41.59814,21.48162,21.48162,0,-1,0,21.48162,0,0,3.552714E-15,0,0,22.61223,21.48162,0,0,272.0735,73.89213,0,22.61223,-22.61223,138.0539,32.86992,0.1205767,23.62978,0,0,73.89213
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,41.13625,41.13625,36.3641,36.3641,0,-1,0,36.3641,0,0,7.105427E-15,0,0,38.278,36.3641,0,0,297.1982,51.2799,0,38.278,-38.278,97.70537,23.26314,0.1205767,40.00051,0,0,51.2799
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,40.72869,40.72869,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,339.7292,13.00189,48.85034,0,48.85034,144.0489,34.29728,0.1206936,32.53645,0,81,13.00189
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.9930602,40.83548,40.54755,15.00698,15.00698,81,0,22.761,15.00698,6.617324,0,0,0,0.9930602,0,0,65.99303,62.69337,290.8789,56.9672,63.68643,0,63.68643,204.4671,48.68255,0.1208216,16.50768,0.7944482,81,57.96026
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.473509,42.14103,40.24867,29.73094,29.73094,81,0,22.761,29.73094,21.77364,0,0,0,6.473509,0,0,51.26906,48.70561,227.1925,114.285,55.17912,0,55.17912,256.8146,61.14622,0.1209507,32.70403,5.178807,81,120.7585
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,13.84295,45.18946,41.06379,64.11408,64.11408,81,0,22.761,64.11408,21.59113,0,0,0,13.84295,0,0,16.88592,16.04162,172.0134,163.9462,29.88457,0,29.88457,285.1656,67.89644,0.1210165,70.52549,11.07436,81,177.7891
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,43.04343,56.65315,42.82082,39.91203,39.91203,0,-1,0,39.91203,107.8457,0,0,0,43.04343,42.01266,39.91203,0,0,142.1288,190.8423,1.03076,0,1.03076,286.1435,68.12926,0.1210148,43.90324,34.43474,0,233.8857
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,36.69183,56.81684,45.01258,75.31396,75.31396,81,0,22.761,75.31396,48.71849,0,0,0,36.69183,0,0,5.686043,5.401741,141.098,191.77,42.09357,0,42.09357,326.077,77.63721,0.1211006,82.84535,29.35346,81,228.4618
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.196962,50.00486,47.17717,15.12757,15.12757,81,0,22.761,15.12757,60.79604,0,0,0,9.196962,0,0,65.87243,62.57881,99.00447,229.6542,71.77577,0,71.77577,394.1694,93.84968,0.1212146,16.64033,7.35757,81,238.8512
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,20.09,55.5413,49.13345,22.59571,22.59571,0,0,0,22.59571,88.91071,0,0,0,20.09,23.78495,22.59571,0,0,27.2287,294.2524,0,3.694952,-3.694952,390.2746,92.92234,0.1212146,24.85528,16.072,0,314.3424
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,29.10387,60.71477,51.09879,31.5922,31.5922,0,0,0,31.5922,92.1236,0,0,0,29.10387,33.25495,31.5922,0,0,31.3342,290.5574,0,4.151077,-4.151077,385.899,91.88053,0.1212146,34.75142,23.2831,0,319.6613
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,31.12304,62.50684,52.09504,28.01907,28.01907,0,-1,0,28.01907,111.0781,0,0,0,31.12304,29.49376,28.01907,0,0,35.94651,286.4064,1.629284,0,1.629284,387.4447,92.24854,0.121212,30.82098,24.89843,0,317.5294
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,30.02724,62.46325,52.42109,9.807376,9.807376,0,-1,0,9.807376,306.17,0,0,0,30.02724,10.32355,9.807376,0,0,34.31722,287.8727,19.70369,0,19.70369,406.1372,96.69914,0.1211795,10.78811,24.02179,0,317.9
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,24.81224,61.04543,52.82865,0,0,0,-1,0,0,0,10.1987,0,0,24.81224,0,0,0,0,14.61353,305.606,14.61353,0,14.61353,420.0009,100,0.1211554,0,19.84979,0,330.4183
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,9.746779,55.32615,52.22184,18.97984,18.97984,0,-1,0,18.97984,51.35334,0,0,0,9.746779,19.97878,18.97984,0,0,0,318.7582,0,10.23199,-10.23199,409.2154,97.43204,0.1211554,20.87782,7.797424,0,328.505
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,2.911835,51.41368,50.51009,35.84267,35.84267,0,-1,0,35.84267,8.123934,0,0,0,2.911835,37.72913,35.84267,0,0,11.36888,308.5262,0,34.8173,-34.8173,372.5147,88.6938,0.1211554,39.42694,2.329468,0,311.4381
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,48.97948,48.97948,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,50.05477,273.7089,0,59.37442,-59.37442,309.9286,73.79237,0.1211554,62.04626,0,0,273.7089
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,47.55756,47.55756,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,116.0263,214.3345,0,21.70989,-21.70989,287.0443,68.34376,0.1211554,22.68684,0,0,214.3345
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,46.10846,46.10846,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,140.1484,192.6246,0,3.571564,-3.571564,283.2796,67.44739,0.1211554,3.732284,0,0,192.6246
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,44.7771,44.7771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.1169,189.0531,0,0,0,283.2796,67.44739,0.1211554,0,0,0,189.0531
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,43.9167,43.9167,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,144.1169,189.0531,0,31.4188,-31.4188,250.1613,59.56209,0.1211554,32.83265,0,0,189.0531
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,43.27366,43.27366,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,179.0266,157.6343,0,7.84344,-7.84344,241.8936,57.59359,0.1211554,8.196394,0,0,157.6343
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,42.58534,42.58534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.7416,149.7908,0,0,0,241.8936,57.59359,0.1211554,0,0,0,149.7908
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,42.07816,42.07816,55.14074,55.14074,0,-1,0,55.14074,0,0,7.105427E-15,0,0,58.04288,55.14074,0,0,187.7416,149.7908,0,58.04288,-58.04288,180.711,43.02634,0.1211554,60.65481,0,0,149.7908
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,41.62531,41.62531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.2337,91.74794,0,0,0,180.711,43.02634,0.1211554,0,0,0,91.74794
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,41.19059,41.19059,15.5691,15.5691,0,-1,0,15.5691,0,0,1.776357E-15,0,0,16.38852,15.5691,0,0,252.2337,91.74794,0,16.38852,-16.38852,163.436,38.91325,0.1211554,17.12601,0,0,91.74794
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,40.75586,40.75586,16.71181,16.71181,0,0,0,16.71181,0,0,0,0,0,17.59138,16.71181,0,0,270.4431,75.35941,0,17.59138,-17.59138,144.893,34.49827,0.1211554,18.38299,0,0,75.35941
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8060634,40.80839,40.57472,0,0,0,0,0,0,0,0,0,0,0.8060634,0,0,0,0,289.9891,57.76804,0.8060634,0,0.8060634,145.6577,34.68034,0.1211541,0,0.6448507,0,58.5741
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,9.712844,43.13298,40.27584,54.69181,54.69181,81,0,22.761,54.69181,17.75923,0,0,0,9.712844,0,0,26.30818,24.99277,289.183,58.4935,34.70562,0,34.70562,178.5824,42.51953,0.1212327,60.161,7.770276,81,68.20634
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,26.49105,49.21193,41.10907,53.07377,53.07377,81,0,22.761,53.07377,49.91364,0,0,0,26.49105,0,0,27.92623,26.52992,254.4774,89.72855,53.02097,0,53.02097,228.8825,54.49572,0.121348,58.38115,21.19284,81,116.2196
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,38.81405,55.21938,42.8661,51.58398,51.58398,0,-1,0,51.58398,75.2444,0,0,0,38.81405,54.29892,51.58398,0,0,201.4565,137.4474,0,15.48487,-15.48487,212.56,50.60942,0.121348,56.74237,31.05124,0,176.2615
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,51.19851,62.20387,45.11221,16.96974,16.96974,0,0,0,16.96974,301.7048,0,0,0,51.19851,17.86288,16.96974,0,0,218.6618,121.9626,33.33563,0,33.33563,244.185,58.13916,0.1212931,18.66671,40.95881,0,173.1611
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,61.62064,68.83803,47.27679,1.706983,1.706983,0,0,0,1.706983,3609.916,0,0,0,61.62064,1.796824,1.706983,0,0,185.3262,151.9646,59.82381,0,59.82381,300.9388,71.65195,0.1211948,1.877681,49.29651,0,213.5853
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,26.96225,58.0046,49.26025,22.91203,22.91203,0,0,0,22.91203,117.6773,0,0,0,26.96225,24.11793,22.91203,0,0,125.5024,205.8061,2.844326,0,2.844326,303.6372,72.29442,0.1211901,25.20323,21.5698,0,232.7683
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,36.79767,63.63309,51.22558,8.102249,8.102249,0,0,0,8.102249,454.1661,0,0,0,36.79767,8.528684,8.102249,0,0,122.6581,208.366,28.26899,0,28.26899,330.4555,78.67972,0.1211436,8.912474,29.43814,0,245.1636
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,33.40953,63.4744,52.22184,15.29578,15.29578,0,-1,0,15.29578,218.4232,0,0,0,33.40953,16.10082,15.29578,0,0,94.3891,233.808,17.30871,0,17.30871,346.8759,82.58935,0.1211152,16.82536,26.72763,0,267.2176
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,27.51983,61.73194,52.57505,7.008368,7.008368,0,-1,0,7.008368,392.6711,0,0,0,27.51983,7.377229,7.008368,0,0,77.08039,249.3859,20.1426,0,20.1426,365.9849,87.13909,0.1210822,7.709205,22.01587,0,276.9057
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,21.39526,60.01777,52.98261,11.78452,11.78452,0,-1,0,11.78452,181.5539,0,0,0,21.39526,12.40476,11.78452,0,0,56.93779,267.5142,8.9905,0,8.9905,374.514,89.16983,0.1210674,12.96298,17.11621,0,288.9095
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,22.93041,59.90062,52.36675,61.16116,61.16116,0,-1,0,61.16116,37.49179,0,1.421085E-14,0,22.93041,64.38017,61.16116,0,0,47.94729,275.6057,0,41.44975,-41.44975,330.8222,78.76703,0.1210674,67.27728,18.34433,0,298.5361
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,2.965894,51.55813,50.63689,21.88577,21.88577,0,-1,0,21.88577,13.5517,0,3.552714E-15,0,2.965894,23.03766,21.88577,0,0,94.00257,234.1559,0,20.07176,-20.07176,309.6647,73.72954,0.1210674,24.07435,2.372716,0,237.1218
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,49.06099,49.06099,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,116.3045,214.0842,0,49.66275,-49.66275,257.3156,61.26548,0.1210674,51.89757,0,0,214.0842
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,47.6119,47.6119,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,171.4854,164.4214,0,18.18641,-18.18641,238.1454,56.70117,0.1210674,19.0048,0,0,164.4214
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,46.15374,46.15374,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,191.6925,146.235,0,19.65145,-19.65145,217.4309,51.76917,0.1210674,20.53577,0,0,146.235
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,44.80427,44.80427,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,213.5274,126.5835,0,30.63864,-30.63864,185.135,44.07967,0.1210674,32.01738,0,0,126.5835
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,43.94387,43.94387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.5704,95.9449,0,0,0,185.135,44.07967,0.1210674,0,0,0,95.9449
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,43.30083,43.30083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.5704,95.9449,0,0,0,185.135,44.07967,0.1210674,0,0,0,95.9449
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,42.58534,42.58534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.5704,95.9449,0,0,0,185.135,44.07967,0.1210674,0,0,0,95.9449
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,42.10533,42.10533,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,247.5704,95.9449,0,14.68649,-14.68649,169.6541,40.39374,0.1210674,15.34738,0,0,95.9449
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,41.64343,41.64343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.8887,81.25841,0,0,0,169.6541,40.39374,0.1210674,0,0,0,81.25841
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,41.19059,41.19059,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,263.8887,81.25841,0,29.58579,-29.58579,138.4679,32.96848,0.1210674,30.91715,0,0,81.25841
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,40.78303,40.78303,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,296.7618,51.67262,0,8.523949,-8.523949,129.4829,30.82919,0.1210674,8.907526,0,0,51.67262
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.5894554,40.74553,40.57472,0,0,0,0,0,0,0,0,0,0,0.5894554,0,0,0,0,306.2328,43.14867,0.5894554,0,0.5894554,130.0421,30.96234,0.1210665,0,0.4715643,0,43.73813
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.523996,40.73554,40.29396,55.32245,55.32245,81,0,22.761,55.32245,2.754751,0,0,0,1.523996,0,0,25.67755,24.39367,305.6434,43.67918,25.91767,0,25.91767,154.6297,36.81653,0.1211272,60.8547,1.219197,81,45.20318
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,3.87257,42.2692,41.13625,53.75341,53.75341,81,0,22.761,53.75341,7.204324,0,0,0,3.87257,0,0,27.24658,25.88425,279.7257,67.00508,29.75682,0,29.75682,182.8595,43.5379,0.1211961,59.12876,3.098056,81,70.87766
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.474029,44.57265,42.94762,32.27292,32.27292,0,-1,0,32.27292,16.96168,0,0,0,5.474029,33.97149,32.27292,0,0,249.9689,93.78622,0,28.49747,-28.49747,152.8206,36.38578,0.1211961,35.50021,4.379223,0,99.26025
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,11.0597,48.55304,45.18466,0,0,0,0,0,0,0,0,0,0,11.0597,0,0,0,0,281.6328,65.28876,11.0597,0,11.0597,163.3127,38.8839,0.121178,0,8.847763,0,76.34846
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,16.2955,52.46851,47.37642,14.11194,14.11194,0,0,0,14.11194,115.4732,0,0,0,16.2955,14.85467,14.11194,0,0,270.573,75.24249,1.440828,0,1.440828,164.6796,39.20935,0.1211756,15.52313,13.0364,0,91.53799
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,15.69021,54.33306,49.36893,5.665596,5.665596,0,0,0,5.665596,276.9384,0,0,0,15.69021,5.963785,5.665596,0,0,269.1322,76.53924,9.726425,0,9.726425,173.9069,41.40632,0.1211597,6.232155,12.55217,0,92.22945
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.068254,53.57742,51.35238,54.16865,54.16865,0,0,0,54.16865,13.04861,7.105427E-15,0,0,7.068254,57.01963,54.16865,0,0,259.4058,85.29302,0,49.95138,-49.95138,121.2535,28.86983,0.1211597,59.58552,5.654603,0,92.36127
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,3.804144,53.51851,52.32146,18.87213,18.87213,0,-1,0,18.87213,20.15747,0,3.552714E-15,0,3.804144,19.8654,18.87213,0,0,314.9073,35.34164,0,16.06126,-16.06126,104.3235,24.83887,0.1211597,20.75935,3.043315,0,39.14579
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,11.74351,56.4432,52.67468,31.79605,29.4727,0,-1,0,29.4727,39.84539,0,2.32335,14.42802,11.74351,31.02389,29.4727,0,0,332.7532,19.28038,0,19.28038,-19.28038,84.00017,20,0.1211597,34.97565,9.394809,0,31.02389
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,8.283567,55.72766,53.08224,16.62429,7.86939,0,-1,0,7.86939,105.2632,0,8.754901,16.71284,8.283567,8.283567,7.86939,0,0,354.1758,0,0,0,0,84.00017,20,0.1211597,18.28672,6.626854,0,8.283567
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,2.817554,53.3611,52.47543,59.60735,2.676676,0,-1,0,2.676676,105.2632,0,56.93068,65.03275,2.817554,2.817554,2.676676,0,0,354.1758,0,0,0,0,84.00017,20,0.1211597,65.56809,2.254043,0,2.817554
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.712466,51.56094,50.7184,12.48082,2.576843,0,-1,0,2.576843,105.2632,0,9.903973,13.21353,2.712466,2.712466,2.576843,0,0,354.1758,0,0,0,0,84.00017,20,0.1211597,13.7289,2.169973,0,2.712466
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,49.10628,49.10628,41.14338,0,0,-1,0,0,0,0,41.14338,45.25772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1211597,45.25772,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,47.65718,47.65718,37.05716,0,0,-1,0,0,0,0,37.05716,40.76287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1211597,40.76287,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,46.18092,46.18092,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1211597,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,44.83144,44.83144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1211597,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,43.98915,43.98915,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1211597,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,43.35518,43.35518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1211597,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,42.63968,42.63968,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1211597,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,42.1325,42.1325,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1211597,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,41.6706,41.6706,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1211597,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,41.23587,41.23587,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1211597,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,40.8102,40.8102,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1212519,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4348536,40.75508,40.62906,21.85292,21.85292,81,0,22.761,21.85292,1.989911,0,0,0,0.4348536,0,0,59.14708,56.18973,285.4758,61.83,56.62458,0,56.62458,202.8935,48.30788,0.1213853,24.03821,0.3478829,81,62.26485
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.258004,40.97638,40.32113,4.966959,4.966959,77.28275,0,21.82054,4.966959,45.46049,0,0,0,2.258004,0,0,72.31579,68.7,228.8512,112.7921,70.958,0,70.958,270.2102,64.33562,0.1214855,5.463655,1.806403,81,115.0501
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,6.796018,43.16292,41.16341,42.46593,42.46593,81,0,22.761,42.46593,16.00346,0,0,0,6.796018,0,0,38.53407,36.60736,157.8932,176.6543,43.40338,0,43.40338,311.3862,74.13943,0.1215849,46.71252,5.436814,81,183.4503
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,11.79795,46.53966,42.9929,39.83709,39.83709,0,-1,0,39.83709,29.61548,0,0,0,11.79795,41.93378,39.83709,0,0,114.4898,215.7174,0,30.13584,-30.13584,279.6203,66.57613,0.1215849,43.8208,9.438357,0,227.5153
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.249285,46.26846,45.29334,6.540156,6.540156,0,0,0,6.540156,49.68208,0,0,0,3.249285,6.884375,6.540156,0,0,147.9741,185.5815,0,3.635089,-3.635089,275.7886,65.66381,0.1215849,7.194172,2.599428,0,188.8308
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.238041,49.44128,47.53039,6.658529,6.658529,0,0,0,6.658529,93.68497,0,0,0,6.238041,7.008978,6.658529,0,0,152.0131,181.9464,0,0.7709367,-0.7709367,274.9759,65.47033,0.1215849,7.324382,4.990433,0,188.1845
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,17.56943,55.12942,49.54101,29.48099,29.48099,0,0,0,29.48099,59.59579,0,3.552714E-15,0,17.56943,31.03262,29.48099,0,0,152.8697,181.1755,0,13.46319,-13.46319,260.7845,62.09142,0.1215849,32.42908,14.05554,0,198.7449
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,19.9786,58.04175,51.56069,22.03387,22.03387,0,0,0,22.03387,90.67226,0,0,0,19.9786,23.19354,22.03387,0,0,167.8288,167.7123,0,3.214941,-3.214941,257.3956,61.28455,0.1215849,24.23725,15.98288,0,187.6909
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,21.34135,59.51389,52.52071,52.79164,52.79164,0,-1,0,52.79164,40.42563,0,7.105427E-15,0,21.34135,55.57014,52.79164,0,0,171.4009,164.4974,0,34.22879,-34.22879,221.3153,52.69402,0.1215849,58.0708,17.07308,0,185.8387
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,19.03704,59.10355,52.88299,31.36533,31.36533,0,-1,0,31.36533,60.69454,0,3.552714E-15,0,19.03704,33.01614,31.36533,0,0,209.4329,130.2686,0,13.97909,-13.97909,206.58,49.18563,0.1215849,34.50186,15.22963,0,149.3056
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,7.935513,55.8265,53.29055,32.11413,32.11413,0,-1,0,32.11413,24.71035,0,7.105427E-15,0,7.935513,33.80435,32.11413,0,0,224.9653,116.2895,0,25.86884,-25.86884,179.3119,42.69323,0.1215849,35.32555,6.348411,0,124.225
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,10.33485,55.93451,52.62939,30.57646,30.57646,0,-1,0,30.57646,33.80003,0,7.105427E-15,0,10.33485,32.18575,30.57646,0,0,253.7084,90.42065,0,21.8509,-21.8509,156.279,37.20922,0.1215849,33.63411,8.267881,0,100.7555
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.304217,51.58822,50.87236,7.014646,7.014646,0,-1,0,7.014646,32.84865,0,8.881784E-16,0,2.304217,7.383838,7.014646,0,0,277.9872,68.56976,0,5.079621,-5.079621,150.9247,35.93437,0.1215849,7.71611,1.843373,0,70.87397
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,49.21496,49.21496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.6312,63.49014,0,0,0,150.9247,35.93437,0.1215849,0,0,0,63.49014
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,47.75681,47.75681,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,283.6312,63.49014,0,54.70564,-54.70564,93.25984,22.20468,0.1215849,57.16739,0,0,63.49014
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,46.25337,46.25337,31.66957,8.345276,0,-1,0,8.345276,0,0,23.3243,26.49126,0,8.784501,8.345276,0,0,344.4153,8.784501,0,8.784501,-8.784501,84.00017,20,0.1215849,34.83653,0,0,8.784501
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,44.9039,44.9039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215849,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,44.0435,44.0435,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215849,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,43.40952,43.40952,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215849,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,42.66685,42.66685,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215849,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,42.17778,42.17778,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215849,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,41.72494,41.72494,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215849,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,41.26304,41.26304,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215849,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,40.85548,40.85548,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1217182,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.202911,41.0326,40.6834,0,0,72.31579,0,20.56389,0,0,0,0,0,1.202911,0,0,72.31579,68.7,297.4561,51.04773,69.90291,0,69.90291,204.1249,48.60107,0.1218007,0,0.9623286,81,52.25064
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,17.58404,45.65905,40.40264,12.06404,12.06404,81,0,22.761,12.06404,145.7558,0,0,0,17.58404,0,0,68.93596,65.48916,227.5532,113.9604,83.0732,0,83.0732,282.9351,67.36536,0.1218943,13.27045,14.06723,81,131.5444
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,40.36607,53.97671,41.23587,45.4414,45.4414,81,0,22.761,45.4414,88.83103,0,0,0,40.36607,0,0,35.5586,33.78067,144.48,188.7262,74.14674,0,74.14674,353.2769,84.11337,0.1220023,49.98554,32.29285,81,229.0923
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,51.35424,59.98386,43.10158,12.20033,12.20033,0,-1,0,12.20033,420.925,0,0,0,51.35424,12.84245,12.20033,0,0,70.33327,255.4583,38.51179,0,38.51179,389.8123,92.81228,0.1219392,13.42036,41.08339,0,306.8125
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,52.26089,62.95853,45.42014,3.977963,3.977963,0,0,0,3.977963,1313.76,16.25209,0,0,52.26089,4.18733,3.977963,0,0,31.82147,290.1189,31.82147,0,31.82147,420.0009,100,0.1218871,4.37576,41.80872,0,342.3798
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,51.82611,65.37503,47.68435,31.05677,31.05677,0,0,0,31.05677,166.8754,19.13477,0,0,51.82611,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1218871,34.16245,41.46088,0,370.5843
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,51.19227,67.45756,49.72215,0,0,0,0,0,0,0,51.19227,0,0,51.19227,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1218871,0,40.95382,0,369.9505
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,36.09251,63.89799,51.7056,0,0,0,0,0,0,0,36.09251,0,0,36.09251,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1218871,0,28.87401,0,354.8507
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,33.58865,64.09099,52.72902,11.28574,11.28574,0,-1,0,11.28574,297.6203,21.70892,0,0,33.58865,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1218871,12.41431,26.87092,0,352.3469
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,36.94576,65.72487,53.08224,40.85175,40.85175,0,-1,0,40.85175,90.43861,0,0,0,36.94576,43.00184,40.85175,0,0,0,318.7582,0,6.056087,-6.056087,413.6172,98.48008,0.1218871,44.93692,29.5566,0,355.704
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,25.33954,61.933,53.4898,35.00389,35.00389,0,-1,0,35.00389,72.39062,0,0,0,25.33954,36.84621,35.00389,0,0,6.728985,312.7021,0,11.50667,-11.50667,401.4881,95.59221,0.1218871,38.50429,20.27163,0,338.0417
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,9.083714,55.67421,52.77431,25.81852,25.81852,0,-1,0,25.81852,35.18294,0,0,0,9.083714,27.17739,25.81852,0,0,19.51417,301.1955,0,18.09367,-18.09367,382.4156,91.05116,0.1218871,28.40037,7.266971,0,310.2792
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.84527,51.5451,50.97199,0,0,0,-1,0,0,0,0,0,0,1.84527,0,0,0,0,39.61826,283.1018,1.84527,0,1.84527,384.1662,91.46797,0.1218841,0,1.476216,0,284.9471
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,49.31459,49.31459,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,37.77298,284.7625,0,29.48227,-29.48227,353.0892,84.06869,0.1218841,30.80897,0,0,284.7625
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,47.81115,47.81115,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,70.53106,255.2803,0,72.31579,-72.31579,276.8617,65.91931,0.1218841,89.51944,0,0,255.2803
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,46.30771,46.30771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.8819,182.9645,0,0,0,276.8617,65.91931,0.1218841,0,0,0,182.9645
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,44.95824,44.95824,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,150.8819,182.9645,0,1.956166,-1.956166,274.7997,65.42837,0.1218841,2.044194,0,0,182.9645
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,44.08878,44.08878,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,153.0555,181.0083,0,3.623459,-3.623459,270.9802,64.51897,0.1218841,3.786515,0,0,181.0083
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,43.4548,43.4548,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,157.0815,177.3849,0,42.23001,-42.23001,226.4659,53.92034,0.1218841,44.13036,0,0,177.3849
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,42.7212,42.7212,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,204.0038,135.1548,0,12.4134,-12.4134,213.381,50.8049,0.1218841,12.97201,0,0,135.1548
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,42.23212,42.23212,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,217.7964,122.7414,0,25.63992,-25.63992,186.3542,44.36995,0.1218841,26.79372,0,0,122.7414
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,41.7974,41.7974,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,246.2852,97.10152,0,9.730108,-9.730108,176.0977,41.92794,0.1218841,10.16796,0,0,97.10152
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,41.34455,41.34455,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,257.0965,87.37141,0,28.39904,-28.39904,146.1625,34.80053,0.1218841,29.677,0,0,87.37141
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,40.90982,40.90982,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,288.6509,58.97237,0,31.24171,-31.24171,113.2309,26.95967,0.1218841,32.64758,0,0,58.97237
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.9582656,41.00682,40.72869,26.73818,26.73818,81,0,22.761,26.73818,3.583885,0,0,0,0.9582656,0,0,54.26182,51.54873,323.364,27.73066,52.507,0,52.507,163.0434,38.81977,0.1220063,29.412,0.7666125,81,28.68893
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,13.09328,44.30095,40.42075,0,0,72.31579,0,20.56389,0,0,0,0,0,13.09328,0,0,72.31579,68.7,270.857,74.98696,81.79328,0,81.79328,240.6393,57.29495,0.1220687,0,10.47463,81,88.08024
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,36.97504,52.87555,41.29021,33.68288,33.68288,81,0,22.761,33.68288,109.774,0,0,0,36.97504,0,0,47.31712,44.95126,189.0637,148.6009,81.9263,0,81.9263,318.3614,75.80018,0.1221634,37.05117,29.58003,81,185.576
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,31.09579,52.94917,43.20121,31.34713,31.34713,0,-1,0,31.34713,99.1982,0,0,0,31.09579,32.99697,31.34713,0,0,107.1374,222.3346,0,1.901188,-1.901188,316.3574,75.32304,0.1221634,34.48184,24.87663,0,253.4304
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,47.916,61.46038,45.54693,82.57185,82.57185,81,0,22.761,82.57185,58.02947,0,0,0,47.916,1.654573,1.571845,0,0,109.2498,220.4334,46.26143,0,46.26143,360.2448,85.7724,0.1222531,90.82903,38.3328,81,268.3494
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,69.3043,72.76619,47.81115,0,0,0,0,0,0,0,6.315922,0,0,69.3043,0,0,0,0,62.98838,262.0687,62.98838,0,62.98838,420.0009,100,0.1221501,0,55.44344,0,331.373
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,76.68906,78.69265,49.82177,25.07064,25.07064,0,0,0,25.07064,305.8919,50.29891,0,0,76.68906,26.39015,25.07064,0,0,0,318.7582,0,0,0,420.0009,100,0.1221501,27.57771,61.35125,0,395.4473
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,61.80231,74.34878,51.83239,0,0,0,0,0,0,0,61.80231,0,0,61.80231,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1221501,0,49.44184,0,380.5605
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,61.79164,75.54299,52.82865,40.28464,40.28464,0,-1,0,40.28464,153.3876,19.38675,0,0,61.79164,42.40488,40.28464,0,0,0,318.7582,0,0,0,420.0009,100,0.1221501,44.31311,49.43331,0,380.5499
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,48.84109,70.47564,53.18187,11.41676,11.41676,0,-1,0,11.41676,427.8017,36.82345,0,0,48.84109,12.01764,11.41676,0,0,0,318.7582,0,0,0,420.0009,100,0.1221501,12.55844,39.07287,0,367.5993
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,31.12877,64.13133,53.59848,43.34573,43.34573,0,-1,0,43.34573,71.8151,0,7.105427E-15,0,31.12877,45.62708,43.34573,0,0,0,318.7582,0,14.4983,-14.4983,404.7183,96.36131,0.1221501,47.6803,24.90302,0,349.887
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,9.808901,56.06801,52.92827,41.29757,41.29757,0,-1,0,41.29757,23.75177,0,0,0,9.808901,43.47112,41.29757,0,0,16.10923,304.2599,0,33.66222,-33.66222,369.2352,87.91296,0.1221501,45.42732,7.847121,0,314.0688
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.430916,51.51595,51.07162,35.07912,35.07912,0,-1,0,35.07912,4.07911,0,7.105427E-15,0,1.430916,36.92539,35.07912,0,0,53.5117,270.5977,0,35.49448,-35.49448,331.8207,79.00478,0.1221501,38.58703,1.144733,0,272.0286
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,49.38704,49.38704,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,92.95,235.1032,0,6.674186,-6.674186,324.7855,77.32973,0.1221501,6.974524,0,0,235.1032
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,47.86549,47.86549,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,100.3658,228.429,0,13.22621,-13.22621,310.8439,74.0103,0.1221501,13.82139,0,0,228.429
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,46.36205,46.36205,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,115.0616,215.2028,0,19.6178,-19.6178,290.1649,69.08674,0.1221501,20.5006,0,0,215.2028
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,44.98541,44.98541,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,136.8591,195.585,0,30.99544,-30.99544,257.4928,61.3077,0.1221501,32.39023,0,0,195.585
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,44.11595,44.11595,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,171.2985,164.5896,0,18.86237,-18.86237,237.6102,56.57373,0.1221501,19.71117,0,0,164.5896
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,43.48197,43.48197,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,192.2567,145.7272,0,40.82224,-40.82224,194.5797,46.32842,0.1221501,42.65924,0,0,145.7272
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,42.73931,42.73931,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,237.6147,104.905,0,5.066536,-5.066536,189.2392,45.05685,0.1221501,5.29453,0,0,104.905
