Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,42.2593,42.2593,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,243.2442,99.83846,0,27.15738,-27.15738,160.6127,38.24105,0.1221501,28.37947,0,0,99.83846
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,41.7974,41.7974,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,273.4191,72.68108,0,10.83965,-10.83965,149.1868,35.52058,0.1221501,11.32743,0,0,72.68108
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,41.37172,41.37172,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,285.4631,61.84143,0,9.492642,-9.492642,139.1806,33.13818,0.1221501,9.919811,0,0,61.84143
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,40.95511,40.95511,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,296.0105,52.34878,0,0,0,139.1806,33.13818,0.1221501,0,0,0,52.34878
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.298663,41.13309,40.75586,10.03142,10.03142,0,0,0,10.03142,12.94596,0,0,0,1.298663,10.55939,10.03142,0,0,296.0105,52.34878,0,9.260724,-9.260724,129.419,30.81398,0.1221501,11.03456,1.038931,0,53.64745
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,12.84117,44.28007,40.47509,8.043242,8.043242,0,0,0,8.043242,159.6517,0,0,0,12.84117,8.46657,8.043242,0,0,306.3002,43.08806,4.3746,0,4.3746,133.5691,31.8021,0.122143,8.847566,10.27294,0,55.92923
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,17.4192,46.58265,41.34455,40.37662,40.37662,0,0,0,40.37662,43.1418,0,0,0,17.4192,42.5017,40.37662,0,0,301.9256,47.0252,0,25.0825,-25.0825,107.1298,25.50704,0.122143,44.41428,13.93536,0,64.4444
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,36.20953,54.76277,43.27366,53.62101,53.62101,0,-1,0,53.62101,67.52861,0,0,31.25774,36.20953,56.44317,53.62101,0,0,329.795,21.9427,0,20.23365,-20.23365,85.80167,20.42893,0.122143,58.98312,28.96762,0,58.15222
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,25.54534,53.69433,45.64656,40.37295,40.37295,81,0,22.761,40.37295,63.27341,0,0,0,25.54534,0,0,40.62705,38.5957,352.2769,1.709051,64.14104,0,64.14104,146.6512,34.91688,0.1222664,44.41024,20.43627,81,27.25439
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,17.61406,53.4509,47.91077,45.39214,45.39214,81,0,22.761,45.39214,38.8042,0,0,0,17.61406,0,0,35.60786,33.82747,288.1358,59.43599,51.44152,0,51.44152,195.4529,46.53632,0.1223788,49.93135,14.09124,81,77.05004
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,18.95131,56.01243,49.94857,0,0,72.31579,0,20.56389,0,0,0,0,0,18.95131,0,0,72.31579,68.7,236.6943,105.7334,87.65131,0,87.65131,278.6063,66.33469,0.1224309,0,15.16105,81,124.6847
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,38.31246,65.0126,51.96825,0,0,72.31579,0,20.56389,0,0,0,0,0,38.31246,0,0,72.31579,68.7,149.043,184.6195,107.0125,0,107.0125,380.1272,90.50629,0.1224513,0,30.64997,81,222.932
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,34.94915,64.86986,52.98261,11.85505,11.85505,0,-1,0,11.85505,294.8039,0,0,0,34.94915,12.479,11.85505,0,0,42.03053,280.9308,22.47015,0,22.47015,401.4442,95.58177,0.1224147,13.04056,27.95932,0,315.8799
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,24.96382,61.63675,53.33583,8.906934,8.906934,0,-1,0,8.906934,280.274,0,0,0,24.96382,9.37572,8.906934,0,0,19.56037,301.1539,15.5881,0,15.5881,416.2324,99.10276,0.1223894,9.797627,19.97106,0,326.1177
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,18.80709,59.9235,53.74339,3.48556,3.48556,0,-1,0,3.48556,539.5715,11.16581,0,0,18.80709,3.66901,3.48556,0,0,3.97227,315.1832,3.97227,0,3.97227,420.0009,100,0.1223829,3.834116,15.04567,0,333.9903
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,8.878358,55.87514,53.03695,53.97056,53.97056,0,-1,0,53.97056,16.45037,0,0,0,8.878358,56.81111,53.97056,0,0,0,318.7582,0,47.93275,-47.93275,369.4753,87.97013,0.1223829,59.36761,7.102686,0,327.6366
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.378369,51.93902,51.19841,13.97037,13.97037,0,-1,0,13.97037,17.02438,0,1.776357E-15,0,2.378369,14.70565,13.97037,0,0,53.25862,270.8255,0,12.32728,-12.32728,356.4812,84.8763,0.1223829,15.36741,1.902695,0,273.2038
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,49.49572,49.49572,35.85414,35.85414,0,-1,0,35.85414,0,0,0,0,0,37.7412,35.85414,0,0,66.9556,258.4982,0,37.7412,-37.7412,316.6985,75.40424,0.1223829,39.43956,0,0,258.4982
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,47.91077,47.91077,28.62702,28.62702,0,-1,0,28.62702,0,0,3.552714E-15,0,0,30.1337,28.62702,0,0,108.8903,220.757,0,30.1337,-30.1337,284.9348,67.84147,0.1223829,31.48972,0,0,220.757
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,46.40734,46.40734,18.92738,18.92738,0,-1,0,18.92738,0,0,3.552714E-15,0,0,19.92356,18.92738,0,0,142.3722,190.6233,0,19.92356,-19.92356,263.9335,62.84118,0.1223829,20.82012,0,0,190.6233
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,45.01258,45.01258,4.087366,4.087366,0,-1,0,4.087366,0,0,0,0,0,4.30249,4.087366,0,0,164.5094,170.6997,0,4.30249,-4.30249,259.3983,61.76136,0.1223829,4.496102,0,0,170.6997
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,44.17029,44.17029,26.13354,26.13354,0,-1,0,26.13354,0,0,3.552714E-15,0,0,27.50899,26.13354,0,0,169.29,166.3972,0,27.50899,-27.50899,230.4012,54.85733,0.1223829,28.74689,0,0,166.3972
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,43.50914,43.50914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.8555,138.8882,0,0,0,230.4012,54.85733,0.1223829,0,0,0,138.8882
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,42.76648,42.76648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.8555,138.8882,0,0,0,230.4012,54.85733,0.1223829,0,0,0,138.8882
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,42.31364,42.31364,24.3359,24.3359,0,-1,0,24.3359,0,0,0,0,0,25.61674,24.3359,0,0,199.8555,138.8882,0,25.61674,-25.61674,203.3988,48.42819,0.1223829,26.76949,0,0,138.8882
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,41.85174,41.85174,6.198208,6.198208,0,-1,0,6.198208,0,0,0,0,0,6.524429,6.198208,0,0,228.3186,113.2715,0,6.524429,-6.524429,196.5215,46.79073,0.1223829,6.818029,0,0,113.2715
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,41.38984,41.38984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.5679,106.7471,0,0,0,196.5215,46.79073,0.1223829,0,0,0,106.7471
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,40.95511,40.95511,11.55648,11.55648,0,0,0,11.55648,0,0,1.776357E-15,0,0,12.16472,11.55648,0,0,235.5679,106.7471,0,12.16472,-12.16472,183.6987,43.73771,0.1223829,12.71213,0,0,106.7471
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.43548,41.20018,40.78303,10.14615,10.14615,0,0,0,10.14615,14.14802,0,0,0,1.43548,10.68016,10.14615,0,0,249.0843,94.58236,0,9.24468,-9.24468,173.954,41.41753,0.1223829,11.16077,1.148384,0,96.01784
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,7.673877,42.75422,40.50227,15.78636,15.78636,0,0,0,15.78636,48.61081,0,1.776357E-15,0,7.673877,16.61722,15.78636,0,0,259.3562,85.33768,0,8.943341,-8.943341,164.5269,39.17299,0.1223829,17.36499,6.139102,0,93.01156
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,19.99138,47.41567,41.37172,8.389714,8.389714,0,0,0,8.389714,238.2844,0,0,0,19.99138,8.831278,8.389714,0,0,269.2932,76.39434,11.1601,0,11.1601,175.1143,41.69379,0.1223647,9.228685,15.9931,0,96.38572
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,30.63746,52.96016,43.35518,36.05165,36.05165,0,-1,0,36.05165,84.98213,0,7.105427E-15,0,30.63746,37.94911,36.05165,0,0,258.1331,86.43843,0,7.311646,-7.311646,167.4071,39.85876,0.1223647,39.65682,24.50997,0,117.0759
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,39.96968,58.77763,45.74619,20.51887,20.51887,0,0,0,20.51887,194.7947,0,0,0,39.96968,21.59881,20.51887,0,0,266.2572,79.12679,18.37086,0,18.37086,184.8353,44.0083,0.1223348,22.57076,31.97574,0,119.0965
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,19.69291,54.26528,48.03757,6.555542,6.555542,0,0,0,6.555542,300.4009,0,0,0,19.69291,6.900571,6.555542,0,0,247.8863,95.66056,12.79234,0,12.79234,196.9711,46.89779,0.122314,7.211097,15.75433,0,115.3535
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,12.31592,53.9437,50.05725,0,0,0,0,0,0,0,0,0,0,12.31592,0,0,0,0,235.094,107.1737,12.31592,0,12.31592,208.655,49.67967,0.122294,0,9.852734,0,119.4896
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,25.63823,60.55673,52.09504,34.10494,34.10494,0,0,0,34.10494,75.17455,0,0,0,25.63823,35.89994,34.10494,0,0,222.778,118.258,0,10.2617,-10.2617,197.8382,47.10425,0.122294,37.51543,20.51059,0,143.8962
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,12.65446,57.2188,53.13658,3.539213,3.539213,0,-1,0,3.539213,357.5501,0,0,0,12.65446,3.725487,3.539213,0,0,234.1799,107.9963,8.928973,0,8.928973,206.309,49.1211,0.1222795,3.893134,10.12357,0,120.6507
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,16.4647,58.81388,53.44451,0,0,0,-1,0,0,0,0,0,0,16.4647,0,0,0,0,225.251,116.0324,16.4647,0,16.4647,221.9288,52.84009,0.1222527,0,13.17176,0,132.4971
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,15.96859,59.11571,53.89736,0.1247033,0.1247033,0,-1,0,0.1247033,12805.27,0,0,0,15.96859,0.1312666,0.1247033,0,0,208.7863,130.8506,15.83732,0,15.83732,236.9534,56.41737,0.122227,0.1371736,12.77487,0,146.8192
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,4.429701,54.58572,53.18187,39.04628,39.04628,0,-1,0,39.04628,11.34474,0,7.105427E-15,0,4.429701,41.10135,39.04628,0,0,192.9489,145.1042,0,36.67165,-36.67165,198.2981,47.21374,0.122227,42.95091,3.543761,0,149.5339
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.273659,52.00636,51.29804,65.01453,65.01453,0,-1,0,65.01453,3.497154,0,0,2.815983,2.273659,68.43635,65.01453,0,0,233.6952,108.4325,0,66.16269,-66.16269,128.5565,30.60863,0.122227,71.51598,1.818927,0,110.7062
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,49.56818,49.56818,22.85815,22.85815,0,-1,0,22.85815,0,0,3.552714E-15,0,0,24.06121,22.85815,0,0,307.2093,42.26984,0,24.06121,-24.06121,103.1938,24.56989,0.122227,25.14396,0,0,42.26984
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,47.99229,47.99229,46.40465,17.29821,0,-1,0,17.29821,0,0,29.10644,33.74691,0,18.20864,17.29821,0,0,333.944,18.20864,0,18.20864,-18.20864,84.00017,20,0.122227,51.04511,0,0,18.20864
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,46.46168,46.46168,72.87856,0,0,-1,0,0,0,0,72.87856,80.16642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122227,80.16642,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,45.05787,45.05787,27.901,0,0,-1,0,0,0,0,27.901,30.6911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122227,30.6911,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,44.19746,44.19746,7.979858,0,0,-1,0,0,0,0,7.979858,8.777844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122227,8.777844,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,43.55443,43.55443,37.43449,0,0,-1,0,0,0,0,37.43449,41.17794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122227,41.17794,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,42.82082,42.82082,4.897919,0,0,-1,0,0,0,0,4.897919,5.38771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122227,5.38771,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,42.35892,42.35892,16.08392,0,0,-1,0,0,0,0,16.08392,17.69231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122227,17.69231,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,41.90608,41.90608,3.814149,0,0,-1,0,0,0,0,3.814149,4.195564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122227,4.195564,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,41.41701,41.41701,6.8802,0,0,-1,0,0,0,0,6.8802,7.56822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122227,7.56822,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,41.00945,41.00945,37.23331,37.23331,81,0,22.761,37.23331,0,0,0,0,0,0,0,43.76669,41.57835,354.1758,0,41.57835,0,41.57835,123.4449,29.39157,0.1223229,40.95665,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.44672,41.24886,40.82831,14.21667,14.21667,81,0,22.761,14.21667,10.17623,0,0,0,1.44672,0,0,66.78333,63.44417,312.5974,37.42052,64.89088,0,64.89088,185.0058,44.0489,0.1224441,15.63833,1.157376,81,38.86724
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,17.40939,45.73621,40.52943,48.44209,48.44209,81,0,22.761,48.44209,35.93856,0,0,0,17.40939,0,0,32.55791,30.93002,247.7066,95.82232,48.33941,0,48.33941,230.8645,54.96764,0.1225486,53.2863,13.92751,81,113.2317
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,37.6745,53.25097,41.41701,34.5968,34.5968,81,0,22.761,34.5968,108.8959,0,0,0,37.6745,0,0,46.4032,44.08304,199.3672,139.3278,81.75754,0,81.75754,308.4265,73.43475,0.1226421,38.05648,30.1396,81,177.0023
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,55.44064,61.92701,43.4548,0,0,0,-1,0,0,0,0,0,0,55.44064,0,0,0,0,117.6096,212.9096,55.44064,0,55.44064,361.0222,85.95748,0.1225521,0,44.35251,0,268.3502
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,63.73918,68.04916,45.87298,57.8968,57.8968,0,0,0,57.8968,110.091,0,0,0,63.73918,60.944,57.8968,0,0,62.16899,262.8061,2.795187,0,2.795187,363.6739,86.58885,0.1225476,63.68648,50.99134,0,326.5453
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,69.06615,73.12726,48.19154,20.64212,20.64212,0,0,0,20.64212,334.5885,0,0,0,69.06615,21.72855,20.64212,0,0,59.3738,265.3218,47.3376,0,47.3376,408.5823,97.2813,0.1224709,22.70633,55.25292,0,334.388
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,84.34651,83.11744,50.2565,66.64052,66.64052,20.25,0,7.39125,66.64052,126.5694,23.47819,0,0,84.34651,48.83213,46.39052,0,0,12.03619,307.9257,12.03619,0,12.03619,420.0009,100,0.1224514,73.30457,67.47721,81,392.2722
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,85.32487,86.38129,52.26712,15.77034,15.77034,0,0,0,15.77034,541.0467,68.72453,0,0,85.32487,16.60035,15.77034,0,0,0,318.7582,0,0,0,420.0009,100,0.1224514,17.34737,68.2599,0,404.0831
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,78.30518,84.07375,53.33583,15.05117,15.05117,0,-1,0,15.05117,520.2597,62.46184,0,0,78.30518,15.84334,15.05117,0,0,0,318.7582,0,0,0,420.0009,100,0.1224514,16.55629,62.64414,0,397.0634
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,63.9376,77.49575,53.64376,9.853387,9.853387,0,-1,0,9.853387,648.8896,53.56562,0,0,63.9376,10.37199,9.853387,0,0,0,318.7582,0,0,0,420.0009,100,0.1224514,10.83873,51.15008,0,382.6958
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,37.1578,66.93044,54.10566,6.186581,6.186581,0,-1,0,6.186581,600.6193,30.64561,0,0,37.1578,6.512191,6.186581,0,0,0,318.7582,0,0,0,420.0009,100,0.1224514,6.805239,29.72624,0,355.916
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,20.04521,59.92276,53.33583,0,0,0,-1,0,0,0,20.04521,0,0,20.04521,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224514,0,16.03617,0,338.8034
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.074513,52.09867,51.45201,27.83154,27.83154,0,-1,0,27.83154,7.453819,0,0,0,2.074513,29.29636,27.83154,0,0,0,318.7582,0,27.22185,-27.22185,391.3065,93.16803,0.1224514,30.6147,1.65961,0,320.8327
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,49.69498,49.69498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.2465,291.5364,0,0,0,391.3065,93.16803,0.1224514,0,0,0,291.5364
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,48.09191,48.09191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.2465,291.5364,0,0,0,391.3065,93.16803,0.1224514,0,0,0,291.5364
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,46.53413,46.53413,52.06943,52.06943,0,-1,0,52.06943,0,0,0,0,0,54.80993,52.06943,0,0,30.2465,291.5364,0,54.80993,-54.80993,333.5318,79.41216,0.1224514,57.27637,0,0,291.5364
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,45.13937,45.13937,30.482,30.482,0,-1,0,30.482,0,0,0,0,0,32.08632,30.482,0,0,91.14642,236.7265,0,32.08632,-32.08632,299.7098,71.35934,0.1224514,33.5302,0,0,236.7265
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,44.26992,44.26992,6.613732,6.613732,0,-1,0,6.613732,0,0,8.881784E-16,0,0,6.961823,6.613732,0,0,126.7979,204.6401,0,6.961823,-6.961823,292.3714,69.6121,0.1224514,7.275106,0,0,204.6401
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,43.60877,43.60877,10.46206,10.46206,0,-1,0,10.46206,0,0,1.776357E-15,0,0,11.0127,10.46206,0,0,134.5332,197.6783,0,11.0127,-11.0127,280.763,66.8482,0.1224514,11.50827,0,0,197.6783
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,42.8661,42.8661,23.04309,23.04309,0,-1,0,23.04309,0,0,3.552714E-15,0,0,24.25588,23.04309,0,0,146.7696,186.6656,0,24.25588,-24.25588,255.1951,60.7606,0.1224514,25.34739,0,0,186.6656
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,42.41326,42.41326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7206,162.4097,0,0,0,255.1951,60.7606,0.1224514,0,0,0,162.4097
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,41.95136,41.95136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7206,162.4097,0,0,0,255.1951,60.7606,0.1224514,0,0,0,162.4097
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,41.47135,41.47135,44.71975,44.71975,0,-1,0,44.71975,0,0,7.105427E-15,0,0,47.07342,44.71975,0,0,173.7206,162.4097,0,47.07342,-47.07342,205.5753,48.94641,0.1224514,49.19172,0,0,162.4097
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,41.06379,41.06379,21.65842,21.65842,0,0,0,21.65842,0,0,0,0,0,22.79833,21.65842,0,0,226.0244,115.3363,0,22.79833,-22.79833,181.5438,43.22462,0.1224514,23.82426,0,0,115.3363
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.056653,41.16247,40.85548,12.1539,12.1539,0,0,0,12.1539,8.693941,0,0,0,1.056653,12.79358,12.1539,0,0,251.3558,92.53798,0,11.73693,-11.73693,169.172,40.27896,0.1224514,13.36929,0.8453225,0,93.59464
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,16.50091,45.5024,40.57472,0,0,0,0,0,0,0,0,0,0,16.50091,0,0,0,0,264.3969,80.80105,16.50091,0,16.50091,184.8261,44.00613,0.1224247,0,13.20073,0,97.30196
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,37.34454,53.1975,41.47135,37.80839,37.80839,0,0,0,37.80839,98.77316,0,0,0,37.34454,39.79831,37.80839,0,0,247.896,95.65187,0,2.453765,-2.453765,182.2396,43.39029,0.1224247,41.58923,29.87564,0,132.9964
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,58.0315,63.04057,43.55443,17.35512,17.35512,0,-1,0,17.35512,334.3768,0,0,0,58.0315,18.26855,17.35512,0,0,250.6224,93.1981,39.76295,0,39.76295,219.9621,52.37181,0.1223604,19.09064,46.4252,0,151.2296
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,62.61926,67.73763,45.99978,34.54618,34.54618,0,0,0,34.54618,181.2625,0,0,0,62.61926,36.3644,34.54618,0,0,210.8594,128.9848,26.25486,0,26.25486,244.8696,58.30217,0.1223179,38.00079,50.09541,0,191.604
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,60.43962,69.61227,48.3455,15.88094,15.88094,0,0,0,15.88094,380.5797,0,0,0,60.43962,16.71678,15.88094,0,0,184.6045,152.6141,43.72284,0,43.72284,286.3487,68.17813,0.1222474,17.46903,48.35169,0,213.0538
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,64.25317,73.70863,50.41047,40.38317,40.38317,0,0,0,40.38317,159.1087,0,0,0,64.25317,42.50861,40.38317,0,0,140.8817,191.9647,21.74456,0,21.74456,306.9774,73.08971,0.1222123,44.42149,51.40253,0,256.2179
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,62.95454,75.63285,52.47543,0,0,0,0,0,0,0,0,0,0,62.95454,0,0,0,0,119.1371,211.5348,62.95454,0,62.95454,366.7014,87.30967,0.1221108,0,50.36363,0,274.4893
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,63.62962,77.16799,53.4898,23.21616,23.21616,0,-1,0,23.21616,274.0746,0,0,0,63.62962,24.43807,23.21616,0,0,56.1826,268.1939,39.19155,0,39.19155,403.8817,96.16212,0.1220478,25.53778,50.90369,0,331.8235
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,61.41938,76.61189,53.85207,10.50301,10.50301,0,-1,0,10.50301,584.7791,33.37253,0,0,61.41938,11.0558,10.50301,0,0,16.99105,303.4663,16.99105,0,16.99105,420.0009,100,0.1220204,11.55331,49.13551,0,364.8857
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,44.58028,69.98893,54.25963,32.47963,32.47963,0,-1,0,32.47963,137.2561,10.39119,0,0,44.58028,34.18909,32.47963,0,0,0,318.7582,0,0,0,420.0009,100,0.1220204,35.7276,35.66422,0,363.3385
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,19.27363,59.81865,53.4898,32.64566,32.64566,0,-1,0,32.64566,59.03886,0,0,0,19.27363,34.36386,32.64566,0,0,0,318.7582,0,15.09023,-15.09023,404.0943,96.21275,0.1220204,35.91023,15.4189,0,338.0319
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.093827,52.28664,51.63314,8.552386,8.552386,0,-1,0,8.552386,24.48237,0,1.776357E-15,0,2.093827,9.002512,8.552386,0,0,16.76692,303.668,0,6.908686,-6.908686,396.812,94.47884,0.1220204,9.407625,1.675061,0,305.7618
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,49.82177,49.82177,36.71756,36.71756,0,-1,0,36.71756,0,0,0,0,0,38.65006,36.71756,0,0,24.44324,296.7593,0,38.65006,-38.65006,356.0712,84.77869,0.1220204,40.38931,0,0,296.7593
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,48.19154,48.19154,9.796452,9.796452,0,-1,0,9.796452,0,0,0,0,0,10.31205,9.796452,0,0,67.38775,258.1093,0,10.31205,-10.31205,345.2014,82.19064,0.1220204,10.7761,0,0,258.1093
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,46.64281,46.64281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.84558,247.7972,0,0,0,345.2014,82.19064,0.1220204,0,0,0,247.7972
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,45.239,45.239,2.410582,2.410582,0,-1,0,2.410582,0,0,0,0,0,2.537454,2.410582,0,0,78.84558,247.7972,0,2.537454,-2.537454,342.5266,81.5538,0.1220204,2.65164,0,0,247.7972
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,44.36954,44.36954,0.4450879,0.4450879,0,-1,0,0.4450879,0,0,5.551115E-17,0,0,0.4685136,0.4450879,0,0,81.66498,245.2598,0,0.4685136,-0.4685136,342.0328,81.43621,0.1220204,0.4895967,0,0,245.2598
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,43.70839,43.70839,32.72539,32.72539,0,-1,0,32.72539,0,0,7.105427E-15,0,0,34.44778,32.72539,0,0,82.18555,244.7912,0,34.44778,-34.44778,305.7216,72.79072,0.1220204,35.99792,0,0,244.7912
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,42.94762,42.94762,15.05149,15.05149,0,-1,0,15.05149,0,0,1.776357E-15,0,0,15.84368,15.05149,0,0,120.4609,210.3435,0,15.84368,-15.84368,289.0209,68.81437,0.1220204,16.55664,0,0,210.3435
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,42.45855,42.45855,6.997622,6.997622,0,-1,0,6.997622,0,0,8.881784E-16,0,0,7.365917,6.997622,0,0,138.0649,194.4998,0,7.365917,-7.365917,281.2566,66.96572,0.1220204,7.697383,0,0,194.4998
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,42.0057,42.0057,15.39197,15.39197,0,-1,0,15.39197,0,0,1.776357E-15,0,0,16.20207,15.39197,0,0,146.2493,187.1339,0,16.20207,-16.20207,264.1781,62.89942,0.1220204,16.93117,0,0,187.1339
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,41.51663,41.51663,14.43118,14.43118,0,-1,0,14.43118,0,0,0,0,0,15.19072,14.43118,0,0,164.2516,170.9318,0,15.19072,-15.19072,248.1657,59.08695,0.1220204,15.8743,0,0,170.9318
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,41.10907,41.10907,29.61654,29.61654,0,0,0,29.61654,0,0,0,0,0,31.1753,29.61654,0,0,181.1302,155.7411,0,31.1753,-31.1753,215.304,51.26276,0.1220204,32.57819,0,0,155.7411
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.402817,41.31778,40.90982,34.71851,34.71851,0,0,0,34.71851,4.040545,0,7.105427E-15,0,1.402817,36.5458,34.71851,0,0,215.7694,124.5658,0,35.14298,-35.14298,178.2601,42.44279,0.1220204,38.19036,1.122253,0,125.9686
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,16.85452,45.66767,40.62906,0,0,0,0,0,0,0,0,0,0,16.85452,0,0,0,0,254.8172,89.42279,16.85452,0,16.85452,194.2497,46.24983,0.1219934,0,13.48361,0,106.2773
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,42.25497,54.96971,41.5438,14.73824,14.73824,0,0,0,14.73824,286.7029,0,0,0,42.25497,15.51394,14.73824,0,0,237.9626,104.5919,26.74103,0,26.74103,219.6184,52.29,0.1219504,16.21206,33.80397,0,146.8468
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,66.54861,66.57351,43.66311,70.22178,68.7,0,-1,0,68.7,96.86844,0,1.521779,8.543957,66.54861,72.31579,68.7,0,0,211.2216,128.6588,0,5.767172,-5.767172,213.5393,50.84259,0.1219504,77.24396,53.2389,0,195.2074
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,74.89341,73.20988,46.15374,37.06856,37.06856,0,0,0,37.06856,202.0402,0,0,0,74.89341,39.01954,37.06856,0,0,217.6296,122.8916,35.87387,0,35.87387,247.5722,58.94565,0.1218928,40.77542,59.91473,0,197.785
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,83.99629,80.6206,48.52664,47.66659,47.66659,0,0,0,47.66659,176.2163,0,0,0,83.99629,50.17535,47.66659,0,0,181.7557,155.1781,33.82094,0,33.82094,279.6576,66.58501,0.1218386,52.43325,67.19704,0,239.1744
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,74.70166,78.72021,50.5916,0,0,0,0,0,0,0,0,0,0,74.70166,0,0,0,0,147.9348,185.6169,74.70166,0,74.70166,350.5258,83.45836,0.121719,0,59.76133,0,260.3186
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,60.24862,74.62496,52.62939,22.11208,22.11208,0,0,0,22.11208,272.4693,0,0,0,60.24862,23.27587,22.11208,0,0,73.23311,252.8484,36.97275,0,36.97275,385.6013,91.80964,0.1216599,24.32328,48.1989,0,313.097
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,59.89829,75.75083,53.6981,22.85834,22.85834,0,-1,0,22.85834,262.0413,0,0,0,59.89829,24.06141,22.85834,0,0,36.26035,286.1239,35.83688,0,35.83688,419.5991,99.90435,0.1216026,25.14417,47.91863,0,346.0222
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,37.02493,66.82018,54.05132,8.009946,8.009946,0,-1,0,8.009946,462.237,28.16993,0,0,37.02493,8.431522,8.009946,0,0,0.4234762,318.3771,0.4234762,0,0.4234762,420.0009,100,0.1216019,8.810941,29.61994,0,355.402
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,32.61631,65.61098,54.45888,16.00557,16.00557,0,-1,0,16.00557,203.7811,15.76835,0,0,32.61631,16.84797,16.00557,0,0,0,318.7582,0,0,0,420.0009,100,0.1216019,17.60612,26.09305,0,351.3745
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,13.78313,58.17337,53.6981,0.006309424,0.006309424,0,-1,0,0.006309424,218453,13.77649,0,0,13.78313,0.006641499,0.006309424,0,0,0,318.7582,0,0,0,420.0009,100,0.1216019,0.006940367,11.0265,0,332.5414
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,1.952423,52.39692,51.78711,21.99985,21.99985,0,-1,0,21.99985,8.874711,0,0,0,1.952423,23.15773,21.99985,0,0,0,318.7582,0,21.20531,-21.20531,397.6485,94.67802,0.1216019,24.19983,1.561938,0,320.7107
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,49.97574,49.97574,26.43405,26.43405,0,-1,0,26.43405,0,0,0,0,0,27.82531,26.43405,0,0,23.56145,297.5529,0,27.82531,-27.82531,368.318,87.6946,0.1216019,29.07745,0,0,297.5529
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,48.29116,48.29116,21.32712,21.32712,0,-1,0,21.32712,0,0,0,0,0,22.4496,21.32712,0,0,54.47847,269.7276,0,22.4496,-22.4496,344.6541,82.06033,0.1216019,23.45984,0,0,269.7276
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,46.74244,46.74244,6.24175,6.24175,0,-1,0,6.24175,0,0,0,0,0,6.570263,6.24175,0,0,79.42248,247.278,0,6.570263,-6.570263,337.7284,80.41136,0.1216019,6.865925,0,0,247.278
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,45.31146,45.31146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.72277,240.7077,0,0,0,337.7284,80.41136,0.1216019,0,0,0,240.7077
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,44.45105,44.45105,12.93538,12.93538,0,-1,0,12.93538,0,0,1.776357E-15,0,0,13.61619,12.93538,0,0,86.72277,240.7077,0,13.61619,-13.61619,323.3757,76.99406,0.1216019,14.22892,0,0,240.7077
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,43.76273,43.76273,1.178357,1.178357,0,-1,0,1.178357,0,0,2.220446E-16,0,0,1.240376,1.178357,0,0,101.8519,227.0916,0,1.240376,-1.240376,322.0682,76.68275,0.1216019,1.296193,0,0,227.0916
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,42.9929,42.9929,43.11948,43.11948,0,-1,0,43.11948,0,0,7.105427E-15,0,0,45.38893,43.11948,0,0,103.2301,225.8512,0,45.38893,-45.38893,274.2241,65.29131,0.1216019,47.43143,0,0,225.8512
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,42.51289,42.51289,24.61076,24.61076,0,-1,0,24.61076,0,0,0,0,0,25.90607,24.61076,0,0,153.6622,180.4622,0,25.90607,-25.90607,246.9167,58.78957,0.1216019,27.07184,0,0,180.4622
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,42.05099,42.05099,19.68499,19.68499,0,-1,0,19.68499,0,0,3.552714E-15,0,0,20.72104,19.68499,0,0,182.4467,154.5562,0,20.72104,-20.72104,225.0748,53.58913,0.1216019,21.65349,0,0,154.5562
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,41.57097,41.57097,10.93825,10.93825,0,-1,0,10.93825,0,0,1.776357E-15,0,0,11.51395,10.93825,0,0,205.4701,133.8351,0,11.51395,-11.51395,212.938,50.69943,0.1216019,12.03208,0,0,133.8351
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,41.16341,41.16341,3.06169,3.06169,0,0,0,3.06169,0,0,4.440892E-16,0,0,3.222831,3.06169,0,0,218.2634,122.3212,0,3.222831,-3.222831,209.5409,49.89058,0.1216019,3.367859,0,0,122.3212
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.313761,41.33722,40.95511,7.120798,7.120798,0,0,0,7.120798,18.44963,0,8.881784E-16,0,1.313761,7.495576,7.120798,0,0,221.8443,119.0984,0,6.181816,-6.181816,203.0247,48.33911,0.1216019,7.832878,1.051009,0,120.4121
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,19.74236,46.62158,40.6834,52.3695,52.3695,0,0,0,52.3695,37.6982,0,7.105427E-15,0,19.74236,55.12579,52.3695,0,0,228.713,112.9165,0,35.38343,-35.38343,165.7272,39.45879,0.1216019,57.60645,15.79389,0,132.6589
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,37.3979,53.35321,41.59814,36.85159,36.85159,0,0,0,36.85159,101.4825,7.105427E-15,0,0,37.3979,38.79115,36.85159,0,0,268.0279,77.53311,0,1.393246,-1.393246,164.2586,39.10912,0.1216019,40.53675,29.91832,0,114.931
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,62.67526,65.11784,43.76273,0,0,0,-1,0,0,0,0,0,0,62.67526,0,0,0,0,269.576,76.13986,62.67526,0,62.67526,223.7176,53.26599,0.1215019,0,50.14021,0,138.8151
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,66.86057,69.84666,46.28054,20.75638,20.75638,0,0,0,20.75638,322.1205,0,0,0,66.86057,21.84883,20.75638,0,0,206.9007,132.5476,45.01175,0,45.01175,266.4195,63.43309,0.1214302,22.83202,53.48846,0,199.4082
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,82.84499,80.24232,48.68061,49.33498,49.33498,0,0,0,49.33498,167.9234,0,0,0,82.84499,51.93155,49.33498,0,0,161.889,173.0582,30.91343,0,30.91343,295.7466,70.4157,0.121381,54.26847,66.27599,0,255.9032
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,87.56331,85.5374,50.76368,4.870931,4.870931,0,0,0,4.870931,1797.671,0,0,0,87.56331,5.127295,4.870931,0,0,130.9755,200.8802,82.43601,0,82.43601,373.9522,89.03606,0.12125,5.358024,70.05064,0,288.4436
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,79.32127,84.00217,52.88299,11.01495,11.01495,0,0,0,11.01495,720.1236,19.18706,0,0,79.32127,11.59469,11.01495,0,0,48.53952,275.0727,48.53952,0,48.53952,420.0009,100,0.121173,12.11645,63.45701,0,354.3939
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,72.69204,82.03271,53.9517,44.11586,44.11586,0,-1,0,44.11586,164.7753,26.25429,0,0,72.69204,46.43775,44.11586,0,0,0,318.7582,0,0,0,420.0009,100,0.121173,48.52745,58.15363,0,391.4503
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,42.45492,69.14803,54.25963,38.34624,38.34624,0,-1,0,38.34624,110.7147,2.090451,0,0,42.45492,40.36446,38.34624,0,0,0,318.7582,0,0,0,420.0009,100,0.121173,42.18087,33.96393,0,361.2131
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,36.09917,67.14577,54.66719,24.36002,24.36002,0,-1,0,24.36002,148.1902,10.45704,0,0,36.09917,25.64212,24.36002,0,0,0,318.7582,0,0,0,420.0009,100,0.121173,26.79602,28.87933,0,354.8574
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,18.12679,59.80373,53.85207,38.62798,38.62798,0,-1,0,38.62798,46.9266,0,0,0,18.12679,40.66103,38.62798,0,0,0,318.7582,0,22.53423,-22.53423,396.2477,94.3445,0.121173,42.49077,14.50144,0,336.885
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,1.788164,52.49997,51.94107,4.836767,4.836767,0,-1,0,4.836767,36.97023,0,0,0,1.788164,5.091334,4.836767,0,0,25.03803,296.224,0,3.30317,-3.30317,392.7658,93.51549,0.121173,5.320444,1.430531,0,298.0121
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,50.07536,50.07536,0.07279343,0.07279343,0,-1,0,0.07279343,0,0,1.387779E-17,0,0,0.07662467,0.07279343,0,0,28.70822,292.9208,0,0.07662467,-0.07662467,392.6851,93.49625,0.121173,0.08007278,0,0,292.9208
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,48.37267,48.37267,36.7757,36.7757,0,-1,0,36.7757,0,0,0,0,0,38.71127,36.7757,0,0,28.79336,292.8442,0,38.71127,-38.71127,351.8798,83.78074,0.121173,40.45327,0,0,292.8442
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,46.8149,46.8149,19.01385,19.01385,0,-1,0,19.01385,0,0,0,0,0,20.01458,19.01385,0,0,71.80588,254.1329,0,20.01458,-20.01458,330.7826,78.7576,0.121173,20.91524,0,0,254.1329
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,45.3658,45.3658,15.76798,15.76798,0,-1,0,15.76798,0,0,0,0,0,16.59787,15.76798,0,0,94.0443,234.1183,0,16.59787,-16.59787,313.2869,74.59196,0.121173,17.34478,0,0,234.1183
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,44.49634,44.49634,30.68695,30.68695,0,-1,0,30.68695,0,0,3.552714E-15,0,0,32.30206,30.68695,0,0,112.4864,217.5205,0,32.30206,-32.30206,279.2375,66.48499,0.121173,33.75565,0,0,217.5205
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,43.81707,43.81707,18.04145,18.04145,0,-1,0,18.04145,0,0,3.552714E-15,0,0,18.991,18.04145,0,0,148.3776,185.2184,0,18.991,-18.991,259.2192,61.71875,0.121173,19.8456,0,0,185.2184
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,43.04724,43.04724,29.71317,29.71317,0,-1,0,29.71317,0,0,3.552714E-15,0,0,31.27703,29.71317,0,0,169.4787,166.2274,0,31.27703,-31.27703,226.2504,53.86903,0.121173,32.68449,0,0,166.2274
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,42.54006,42.54006,31.01284,31.01284,0,-1,0,31.01284,0,0,3.552714E-15,0,0,32.6451,31.01284,0,0,204.2309,134.9504,0,32.6451,-32.6451,191.8394,45.67596,0.121173,34.11413,0,0,134.9504
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,42.07816,42.07816,30.73247,30.73247,0,-1,0,30.73247,0,0,3.552714E-15,0,0,32.34996,30.73247,0,0,240.5033,102.3053,0,32.34996,-32.34996,157.7396,37.55696,0.121173,33.80571,0,0,102.3053
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,41.59814,41.59814,18.37709,18.37709,0,-1,0,18.37709,0,0,3.552714E-15,0,0,19.34431,18.37709,0,0,276.4477,69.95533,0,19.34431,-19.34431,137.3489,32.70205,0.121173,20.2148,0,0,69.95533
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,41.16341,41.16341,11.71745,11.71745,0,0,0,11.71745,0,0,1.776357E-15,0,0,12.33416,11.71745,0,0,297.9413,50.61102,0,12.33416,-12.33416,124.3475,29.60649,0.121173,12.88919,0,0,50.61102
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.28615,41.32917,40.95511,29.55637,29.55637,0,0,0,29.55637,4.351516,0,0,0,1.28615,31.11196,29.55637,0,0,311.646,38.27686,0,29.82581,-29.82581,92.90836,22.12099,0.121173,32.512,1.02892,0,39.56301
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,19.68347,46.60317,40.6834,5.162706,5.162706,0,0,0,5.162706,381.2626,0,0,0,19.68347,5.434427,5.162706,0,0,344.7857,8.45105,14.24904,0,14.24904,106.4262,25.33952,0.1211504,5.678977,15.74677,0,28.13452
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,33.3511,52.03531,41.64343,38.43821,38.43821,81,0,22.761,38.43821,86.7655,0,0,0,33.3511,0,0,42.56179,40.4337,330.5367,21.27518,73.78481,0,73.78481,176.4246,42.00577,0.1212568,42.28203,26.68088,81,54.62629
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,51.50154,60.90042,43.86236,46.24535,46.24535,0,-1,0,46.24535,111.3659,0,0,0,51.50154,48.67932,46.24535,0,0,256.7519,87.68151,2.822217,0,2.822217,179.102,42.64325,0.1212523,50.86989,41.20123,0,139.183
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,63.43712,68.62431,46.46168,42.99913,42.99913,0,0,0,42.99913,147.5312,0,0,0,63.43712,45.26225,42.99913,0,0,253.9297,90.2215,18.17488,0,18.17488,196.3442,46.74852,0.1212235,47.29905,50.7497,0,153.6586
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,78.30516,78.29754,48.90703,85.81429,85.81429,81,0,22.761,85.81429,91.24955,0,0,0,78.30516,5.067677,4.814293,0,0,235.7548,106.5789,73.23748,0,73.23748,265.8234,63.29115,0.1213306,94.39572,62.64413,81,184.884
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,74.8925,79.33208,50.99916,44.81397,44.81397,81,0,22.761,44.81397,167.1187,0,0,0,74.8925,0,0,36.18603,34.37673,162.5173,172.4926,109.2692,0,109.2692,369.4853,87.9725,0.1213804,49.29537,59.91401,81,247.3851
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,57.1195,73.87344,53.13658,22.45819,22.45819,0,0,0,22.45819,254.3371,0,0,0,57.1195,23.6402,22.45819,0,0,53.2481,270.8349,33.4793,0,33.4793,401.2465,95.53469,0.1213274,24.70401,45.6956,0,327.9544
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,63.23331,77.85988,54.20529,24.68825,24.68825,0,-1,0,24.68825,256.1272,17.47688,0,0,63.23331,25.98763,24.68825,0,0,19.7688,300.9663,19.7688,0,19.7688,420.0009,100,0.1212962,27.15707,50.58665,0,364.1996
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,62.68357,77.98438,54.51322,7.199224,7.199224,0,-1,0,7.199224,870.699,55.10544,0,0,62.68357,7.578131,7.199224,0,0,0,318.7582,0,0,0,420.0009,100,0.1212962,7.919147,50.14685,0,381.4418
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,43.04692,70.06289,54.86644,5.117033,5.117033,0,-1,0,5.117033,841.2477,37.66056,0,0,43.04692,5.38635,5.117033,0,0,0,318.7582,0,0,0,420.0009,100,0.1212962,5.628736,34.43753,0,361.8051
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,18.02592,59.97691,54.05132,43.15353,43.15353,0,-1,0,43.15353,41.7716,0,0,0,18.02592,45.42477,43.15353,0,0,0,318.7582,0,27.39885,-27.39885,391.1199,93.1236,0.1212962,47.46888,14.42073,0,336.7841
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,1.787032,52.6996,52.14033,40.12138,40.12138,0,-1,0,40.12138,4.454064,0,7.105427E-15,0,1.787032,42.23303,40.12138,0,0,30.44317,291.3594,0,40.446,-40.446,348.4861,82.97271,0.1212962,44.13351,1.429625,0,293.1464
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,50.2565,50.2565,55.68062,55.68062,0,-1,0,55.68062,0,0,7.105427E-15,0,0,58.61118,55.68062,0,0,75.38316,250.9134,0,58.61118,-58.61118,286.7045,68.26283,0.1212962,61.24868,0,0,250.9134
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,48.52664,48.52664,43.5188,43.5188,0,-1,0,43.5188,0,0,7.105427E-15,0,0,45.80926,43.5188,0,0,140.5067,192.3022,0,45.80926,-45.80926,238.4173,56.76591,0.1212962,47.87068,0,0,192.3022
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,46.92358,46.92358,67.53053,67.53053,0,-1,0,67.53053,0,0,0,5.58358,0,71.08476,67.53053,0,0,191.4059,146.4929,0,71.08476,-71.08476,163.4874,38.92548,0.1212962,74.28358,0,0,146.4929
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,45.46542,45.46542,30.08821,30.08821,0,-1,0,30.08821,0,0,3.552714E-15,0,0,31.6718,30.08821,0,0,270.3889,75.40817,0,31.6718,-31.6718,130.1024,30.97669,0.1212962,33.09703,0,0,75.40817
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,44.60502,44.60502,45.29887,41.54955,0,-1,0,41.54955,0,0,3.749315,8.279202,0,43.73637,41.54955,0,0,305.5798,43.73637,0,43.73637,-43.73637,84.00017,20,0.1212962,49.82875,0,0,43.73637
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,43.88953,43.88953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212962,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,43.10158,43.10158,26.54561,0,0,-1,0,0,0,0,26.54561,29.20017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212962,29.20017,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,42.58534,42.58534,23.90184,0,0,-1,0,0,0,0,23.90184,26.29202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212962,26.29202,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,42.1325,42.1325,8.169893,0,0,-1,0,0,0,0,8.169893,8.986882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212962,8.986882,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,41.62531,41.62531,49.63777,0,0,-1,0,0,0,0,49.63777,54.60155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212962,54.60155,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,41.19059,41.19059,24.70727,24.70727,81,0,22.761,24.70727,0,0,0,0,0,0,0,56.29273,53.4781,354.1758,0,53.4781,0,53.4781,134.7339,32.07944,0.1214177,27.17799,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.7924279,41.21258,40.98228,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7924279,0,0,72.31579,68.7,300.6977,48.13029,69.49243,0,69.49243,200.6602,47.77615,0.1214983,0,0.6339423,81,48.92271
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,22.22678,47.42154,40.70152,63.90025,63.90025,81,0,22.761,63.90025,34.78356,0,0,0,22.22678,0,0,17.09974,16.24476,231.2053,110.6735,38.47154,0,38.47154,237.1576,56.46597,0.1215772,70.29028,17.78143,81,132.9003
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,44.13836,55.8006,41.69777,1.659807,1.659807,73.97559,0,20.98383,1.659807,2659.246,0,0,0,44.13836,0,0,72.31579,68.7,192.7337,145.2979,112.8384,0,112.8384,344.2054,81.95351,0.1215952,1.825788,35.31068,81,189.4362
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,63.33711,65.65147,43.98915,58.10276,58.10276,0,-1,0,58.10276,109.0088,0,0,0,63.33711,61.1608,58.10276,0,0,79.89539,246.8524,2.176313,0,2.176313,346.2701,82.44508,0.1215917,63.91303,50.66969,0,310.1895
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,74.33431,73.56837,46.64281,0,0,0,0,0,0,0,0,0,0,74.33431,0,0,0,0,77.71908,248.8111,74.33431,0,74.33431,416.7898,99.23546,0.1214745,0,59.46745,0,323.1454
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,85.14714,81.96262,49.08817,16.95377,16.95377,0,0,0,16.95377,502.2314,63.91631,0,0,85.14714,17.84607,16.95377,0,0,3.38476,315.7119,3.38476,0,3.38476,420.0009,100,0.1214692,18.64914,68.11771,0,400.8591
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,75.96927,80.14643,51.22558,0,0,0,0,0,0,0,75.96927,0,0,75.96927,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1214692,0,60.77541,0,394.7275
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,71.9897,80.90224,53.33583,49.21861,49.21861,0,0,0,49.21861,146.2652,20.18064,0,0,71.9897,51.80907,49.21861,0,0,0,318.7582,0,0,0,420.0009,100,0.1214692,54.14048,57.59176,0,390.7479
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,52.75887,73.56948,54.45888,9.857065,9.857065,0,-1,0,9.857065,535.2391,42.38301,0,0,52.75887,10.37586,9.857065,0,0,0,318.7582,0,0,0,420.0009,100,0.1214692,10.84277,42.20709,0,371.5171
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,43.63892,70.18606,54.76682,21.38576,21.38576,0,-1,0,21.38576,204.056,21.1276,0,0,43.63892,22.51132,21.38576,0,0,0,318.7582,0,0,0,420.0009,100,0.1214692,23.52433,34.91114,0,362.3972
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,32.24135,66.1893,55.12003,20.02336,20.02336,0,-1,0,20.02336,161.0187,11.16413,0,0,32.24135,21.07722,20.02336,0,0,0,318.7582,0,0,0,420.0009,100,0.1214692,22.0257,25.79308,0,350.9996
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,17.29727,59.94442,54.25963,0,0,0,-1,0,0,0,17.29727,0,0,17.29727,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1214692,0,13.83782,0,336.0555
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.684994,52.84933,52.32146,0,0,0,-1,0,0,0,1.684994,0,0,1.684994,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1214692,0,1.347995,0,320.4432
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,50.41047,50.41047,36.23947,36.23947,0,-1,0,36.23947,0,0,0,0,0,38.14681,36.23947,0,0,0,318.7582,0,38.14681,-38.14681,379.7906,90.42615,0.1214692,39.86342,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,48.62627,48.62627,51.8047,51.8047,0,-1,0,51.8047,0,0,0,0,0,54.53126,51.8047,0,0,42.38535,280.6114,0,54.53126,-54.53126,322.3096,76.74022,0.1214692,56.98516,0,0,280.6114
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,47.05037,47.05037,66.01295,66.01295,0,-1,0,66.01295,0,0,0,3.914252,0,69.48732,66.01295,0,0,102.9756,226.0802,0,69.48732,-69.48732,249.0635,59.30072,0.1214692,72.61425,0,0,226.0802
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,45.5741,45.5741,31.05047,31.05047,0,-1,0,31.05047,0,0,0,0,0,32.68471,31.05047,0,0,180.1838,156.5928,0,32.68471,-32.68471,214.6108,51.09771,0.1214692,34.15552,0,0,156.5928
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,44.67747,44.67747,15.3788,15.3788,0,-1,0,15.3788,0,0,3.552714E-15,0,0,16.18821,15.3788,0,0,216.5001,123.9081,0,16.18821,-16.18821,197.5469,47.03489,0.1214692,16.91668,0,0,123.9081
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,43.96199,43.96199,2.352366,2.352366,0,-1,0,2.352366,0,0,0,0,0,2.476174,2.352366,0,0,234.487,107.7199,0,2.476174,-2.476174,194.9368,46.41343,0.1214692,2.587602,0,0,107.7199
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,43.17404,43.17404,23.88491,23.88491,0,-1,0,23.88491,0,0,3.552714E-15,0,0,25.14201,23.88491,0,0,237.2383,105.2437,0,25.14201,-25.14201,168.4348,40.10344,0.1214692,26.2734,0,0,105.2437
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,42.63968,42.63968,34.67567,34.67567,0,-1,0,34.67567,0,0,0,0,0,36.5007,34.67567,0,0,265.1739,80.10173,0,36.5007,-36.5007,129.9597,30.94272,0.1214692,38.14323,0,0,80.10173
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,42.15967,42.15967,10.19888,10.19888,0,-1,0,10.19888,0,0,0,0,0,10.73567,10.19888,0,0,305.7302,43.60103,0,10.73567,-10.73567,118.6433,28.24835,0.1214692,11.21877,0,0,43.60103
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,41.64343,41.64343,42.37634,31.22209,0,-1,0,31.22209,0,0,11.15425,15.39188,0,32.86536,31.22209,0,0,317.6588,32.86536,0,32.86536,-32.86536,84.00017,20,0.1214692,46.61397,0,0,32.86536
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,41.23587,41.23587,27.48105,27.48105,81,0,22.761,27.48105,0,0,0,0,0,0,0,53.51894,50.843,354.1758,0,50.843,0,50.843,132.2341,31.48424,0.1215841,30.22916,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.228055,41.39392,41.03662,55.68884,55.68884,81,0,22.761,55.68884,2.205209,0,0,0,1.228055,0,0,25.31116,24.0456,303.3328,45.7587,25.27365,0,25.27365,156.2108,37.19297,0.1216407,61.25772,0.9824443,81,46.98676
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,17.33747,45.92007,40.72869,61.37194,61.37194,81,0,22.761,61.37194,28.24982,0,0,0,17.33747,0,0,19.62805,18.64665,278.0591,68.50499,35.98412,0,35.98412,190.3483,45.32093,0.1217154,67.50914,13.86997,81,85.84245
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,43.87634,55.76816,41.75211,52.11307,52.11307,81,0,22.761,52.11307,84.19449,0,0,0,43.87634,0,0,28.88693,27.44258,242.075,100.8907,71.31892,0,71.31892,258.0074,61.4302,0.121824,57.32438,35.10107,81,144.767
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,62.42621,65.43382,44.11595,26.55647,26.55647,0,-1,0,26.55647,235.0697,0,0,0,62.42621,27.95418,26.55647,0,0,170.7561,165.0777,34.47203,0,34.47203,290.7104,69.21662,0.1217697,29.21211,49.94097,0,227.5039
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,75.15103,74.15518,46.8149,53.87685,53.87685,0,0,0,53.87685,139.4867,0,0,0,75.15103,56.71247,53.87685,0,0,136.2841,196.1026,18.43856,0,18.43856,308.2028,73.38146,0.1217407,59.26453,60.12083,0,271.2536
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,85.51349,82.42193,49.28742,37.55798,37.55798,0,0,0,37.55798,227.684,0,0,0,85.51349,39.53471,37.55798,0,0,117.8455,212.6973,45.97878,0,45.97878,351.8221,83.76699,0.1216684,41.31377,68.41079,0,298.2108
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,87.52583,86.43368,51.42484,23.19138,23.19138,0,0,0,23.19138,377.4067,0,0,0,87.52583,24.41198,23.19138,0,0,71.86674,254.0782,63.11384,0,63.11384,411.6971,98.02293,0.1215693,25.51052,70.02066,0,341.604
