Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,76.17301,83.25215,53.54414,50.49633,50.49633,0,0,0,50.49633,150.8486,14.26608,0,0,76.17301,53.15403,50.49633,0,0,8.752901,310.8806,8.752901,0,8.752901,420.0009,100,0.1215556,55.54597,60.93841,0,387.0536
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,56.80171,75.54804,54.66719,32.55973,32.55973,0,-1,0,32.55973,174.4539,22.52831,0,0,56.80171,34.2734,32.55973,0,0,0,318.7582,0,0,0,420.0009,100,0.1215556,35.8157,45.44137,0,375.5599
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,38.30047,68.31731,54.96607,7.072032,7.072032,0,-1,0,7.072032,541.5766,30.85623,0,0,38.30047,7.444244,7.072032,0,0,0,318.7582,0,0,0,420.0009,100,0.1215556,7.779235,30.64038,0,357.0587
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,29.07785,65.24483,55.32834,57.78868,57.78868,0,-1,0,57.78868,50.31756,0,7.105427E-15,0,29.07785,60.83018,57.78868,0,0,0,318.7582,0,31.75233,-31.75233,386.5309,92.03099,0.1215556,63.56754,23.26228,0,347.8361
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,14.12299,59.07275,54.45888,53.49758,53.49758,0,-1,0,53.49758,26.3993,0,7.105427E-15,0,14.12299,56.31324,53.49758,0,0,35.28037,287.0059,0,42.19025,-42.19025,342.0585,81.44234,0.1215556,58.84734,11.29839,0,301.1289
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.557642,53.0092,52.52071,17.11847,17.11847,0,-1,0,17.11847,9.099189,0,3.552714E-15,0,1.557642,18.01944,17.11847,0,0,82.15843,244.8156,0,16.4618,-16.4618,324.7062,77.31086,0.1215556,18.83032,1.246114,0,246.3733
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,50.56443,50.56443,38.54568,38.54568,0,-1,0,38.54568,0,0,7.105427E-15,0,0,40.5744,38.54568,0,0,100.4493,228.3538,0,40.5744,-40.5744,281.9371,67.12774,0.1215556,42.40025,0,0,228.3538
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,48.75306,48.75306,5.037515,5.037515,0,-1,0,5.037515,0,0,0,0,0,5.302647,5.037515,0,0,145.532,187.7794,0,5.302647,-5.302647,276.3476,65.79691,0.1215556,5.541266,0,0,187.7794
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,47.15,47.15,1.438828,1.438828,0,-1,0,1.438828,0,0,0,0,0,1.514556,1.438828,0,0,151.4238,182.4768,0,1.514556,-1.514556,274.7511,65.4168,0.1215556,1.582711,0,0,182.4768
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,45.67373,45.67373,25.75641,25.75641,0,-1,0,25.75641,0,0,3.552714E-15,0,0,27.11201,25.75641,0,0,153.1067,180.9622,0,27.11201,-27.11201,246.1725,58.61239,0.1215556,28.33205,0,0,180.9622
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,44.7771,44.7771,45.66068,45.66068,0,-1,0,45.66068,0,0,7.105427E-15,0,0,48.06388,45.66068,0,0,183.2311,153.8502,0,48.06388,-48.06388,195.5088,46.54961,0.1215556,50.22675,0,0,153.8502
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,44.0435,44.0435,21.3051,21.3051,0,-1,0,21.3051,0,0,0,0,0,22.42642,21.3051,0,0,236.6354,105.7863,0,22.42642,-22.42642,171.8692,40.92117,0.1215556,23.43561,0,0,105.7863
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,43.22838,43.22838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.5537,83.35992,0,0,0,171.8692,40.92117,0.1215556,0,0,0,83.35992
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,42.69402,42.69402,22.06699,22.06699,0,-1,0,22.06699,0,0,3.552714E-15,0,0,23.22841,22.06699,0,0,261.5537,83.35992,0,23.22841,-23.22841,147.3843,35.09144,0.1215556,24.27369,0,0,83.35992
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,42.17778,42.17778,35.27539,35.27539,0,-1,0,35.27539,0,0,0,0,0,37.13199,35.27539,0,0,287.363,60.1315,0,37.13199,-37.13199,108.2438,25.77228,0.1215556,38.80293,0,0,60.1315
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,41.6706,41.6706,26.88335,21.84954,0,-1,0,21.84954,0,0,5.033811,7.722146,0,22.99952,21.84954,0,0,328.6208,22.99952,0,22.99952,-22.99952,84.00017,20,0.1215556,29.57169,0,0,22.99952
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,41.23587,41.23587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215556,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.5595992,41.19924,41.03662,31.14135,31.14135,81,0,22.761,31.14135,1.796965,0,0,0,0.5595992,0,0,49.85865,47.36572,354.1758,0,47.92532,0,47.92532,129.4661,30.8252,0.1216631,34.25549,0.4476793,81,0.5595992
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.265084,42.88967,40.75586,0,0,72.31579,0,20.56389,0,0,0,0,0,7.265084,0,0,72.31579,68.7,306.2505,43.13279,75.96508,0,75.96508,201.5329,47.98393,0.1217326,0,5.812067,81,50.39787
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,6.543001,43.71104,41.77928,11.51984,11.51984,81,0,22.761,11.51984,56.79766,0,0,0,6.543001,0,0,69.48016,66.00615,230.2854,111.5014,72.54915,0,72.54915,270.3591,64.37109,0.1218388,12.67183,5.2344,81,118.0444
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,21.26378,50.78691,44.21558,28.64392,28.64392,0,-1,0,28.64392,74.2349,0,0,0,21.26378,30.15149,28.64392,0,0,157.7363,176.7956,0,8.887707,-8.887707,260.9906,62.1405,0.1218388,31.50831,17.01103,0,198.0594
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,10.78686,50.29161,46.96886,30.36664,30.36664,0,0,0,30.36664,35.52208,0,0,0,10.78686,31.96488,30.36664,0,0,167.6115,167.9079,0,21.17802,-21.17802,238.667,56.82537,0.1218388,33.40331,8.62949,0,178.6947
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,5.79726,51.26578,49.46855,64.22502,64.22502,81,0,22.761,64.22502,9.026482,0,0,0,5.79726,0,0,16.77498,15.93623,191.1426,146.7299,21.73349,0,21.73349,259.2852,61.73446,0.1218853,70.64753,4.637808,81,152.5271
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,7.162014,53.86485,51.60597,55.40884,55.40884,81,0,22.761,55.40884,12.92576,0,0,0,7.162014,0,0,25.59116,24.3116,169.4091,166.29,31.47361,0,31.47361,289.1437,68.84361,0.1219531,60.94973,5.729611,81,173.452
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,7.731788,56.22081,53.74339,33.1687,33.1687,81,0,22.761,33.1687,23.3105,-7.105427E-15,0,0,7.731788,0,0,47.8313,45.43974,137.9355,194.6163,53.17152,0,53.17152,339.5866,80.85381,0.1220692,36.48557,6.185431,81,202.348
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,7.795804,57.4394,54.92078,57.61194,57.61194,0,-1,0,57.61194,13.53158,0,0,0,7.795804,60.64415,57.61194,0,0,84.764,242.4706,0,52.84835,-52.84835,283.8796,67.59025,0.1220692,63.37313,6.236643,0,250.2664
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,12.85676,59.38353,55.17437,21.21492,21.21492,0,-1,0,21.21492,60.60241,0,0,0,12.85676,22.3315,21.21492,0,0,143.4844,189.6223,0,9.474744,-9.474744,273.8923,65.21233,0.1220692,23.33642,10.2854,0,202.479
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.055677,56.8325,55.52759,28.20683,28.20683,0,-1,0,28.20683,14.37835,0,3.552714E-15,0,4.055677,29.69139,28.20683,0,0,154.0119,180.1475,0,25.63572,-25.63572,246.8699,58.77843,0.1220692,31.02751,3.244542,0,184.2032
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.234568,55.37914,54.66719,59.27059,59.27059,0,-1,0,59.27059,3.770113,0,1.421085E-14,0,2.234568,62.39009,59.27059,0,0,182.496,154.5118,0,60.15553,-60.15553,183.4604,43.68097,0.1220692,65.19765,1.787654,0,156.7464
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.086384,53.01539,52.67468,0,0,0,-1,0,0,0,0,0,0,1.086384,0,0,0,0,249.3355,94.35629,1.086384,0,1.086384,184.4911,43.92636,0.1220675,0,0.8691071,0,95.44267
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,50.73652,50.73652,27.03119,27.03119,0,-1,0,27.03119,0,0,0,0,0,28.45389,27.03119,0,0,248.2491,95.33404,0,28.45389,-28.45389,154.498,36.78517,0.1220675,29.73431,0,0,95.33404
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,48.85269,48.85269,35.5873,35.5873,0,-1,0,35.5873,0,0,7.105427E-15,0,0,37.46032,35.5873,0,0,279.8645,66.88015,0,37.46032,-37.46032,115.0114,27.38361,0.1220675,39.14603,0,0,66.88015
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,47.22245,47.22245,44.04372,27.94884,0,-1,0,27.94884,0,0,16.09487,20.49924,0,29.41984,27.94884,0,0,321.4871,29.41984,0,29.41984,-29.41984,84.00017,20,0.1220675,48.44809,0,0,29.41984
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,45.71902,45.71902,34.46735,0,0,-1,0,0,0,0,34.46735,37.91409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220675,37.91409,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,44.83144,44.83144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220675,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,44.08878,44.08878,2.059418,0,0,-1,0,0,0,0,2.059418,2.26536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220675,2.26536,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,43.27366,43.27366,37.0013,0,0,-1,0,0,0,0,37.0013,40.70142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220675,40.70142,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,42.7212,42.7212,16.91756,0,0,-1,0,0,0,0,16.91756,18.60932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220675,18.60932,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,42.20496,42.20496,6.978457,0,0,-1,0,0,0,0,6.978457,7.676303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220675,7.676303,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,41.69777,41.69777,16.6644,0,0,-1,0,0,0,0,16.6644,18.33084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220675,18.33084,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,41.26304,41.26304,50.42886,50.42886,81,0,22.761,50.42886,0,0,0,0,0,0,0,30.57114,29.04259,354.1758,0,29.04259,0,29.04259,111.5524,26.56004,0.1221323,55.47174,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.7951837,41.29501,41.06379,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7951837,0,0,72.31579,68.7,325.1332,26.13833,69.49519,0,69.49519,177.4813,42.25737,0.1222113,0,0.6361469,81,26.93351
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,6.953604,42.82452,40.78303,19.12144,19.12144,81,0,22.761,19.12144,36.36547,0,0,0,6.953604,0,0,61.87856,58.78463,255.638,88.68399,65.73823,0,65.73823,239.8461,57.10609,0.1223273,21.03359,5.562883,81,95.6376
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,17.85734,47.24454,41.85174,0,0,72.31579,0,20.56389,0,0,0,0,0,17.85734,0,0,72.31579,68.7,189.8998,147.8484,86.55734,0,86.55734,321.9616,76.65736,0.1223792,0,14.28587,81,165.7057
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,24.04281,51.83293,44.35143,14.11368,14.11368,0,-1,0,14.11368,170.3511,0,0,0,24.04281,14.85651,14.11368,0,0,103.3425,225.75,9.186307,0,9.186307,330.6765,78.73233,0.1223648,15.52505,19.23425,0,249.7928
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,29.87812,56.72934,47.12283,15.13109,15.13109,0,0,0,15.13109,197.4617,0,0,0,29.87812,15.92747,15.13109,0,0,94.15616,234.0177,13.95065,0,13.95065,343.9112,81.88346,0.1223429,16.64421,23.9025,0,263.8958
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,7.554193,52.003,49.64969,18.05288,18.05288,0,0,0,18.05288,41.84481,0,0,0,7.554193,19.00303,18.05288,0,0,80.20551,246.5733,0,11.44884,-11.44884,331.8431,79.0101,0.1223429,19.85817,6.043355,0,254.1275
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,10.54236,55.16843,51.81428,18.34749,18.34749,0,0,0,18.34749,57.4594,0,3.552714E-15,0,10.54236,19.31315,18.34749,0,0,92.92644,235.1244,0,8.770791,-8.770791,322.5979,76.80886,0.1223429,20.18224,8.433888,0,245.6668
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,18.81833,60.20169,54.00604,77.69196,77.69196,81,0,22.761,77.69196,24.22172,0,0,0,18.81833,0,0,3.308034,3.142632,102.6718,226.3536,21.96096,0,21.96096,343.4319,81.76933,0.1223848,85.46116,15.05466,81,245.172
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,17.2881,60.78973,55.07475,18.40944,18.40944,0,-1,0,18.40944,93.90891,0,0,0,17.2881,19.37836,18.40944,0,0,80.71079,246.1185,0,2.090254,-2.090254,341.2285,81.24473,0.1223848,20.25038,13.83048,0,263.4066
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,12.52701,59.47747,55.37363,13.94552,13.94552,0,-1,0,13.94552,89.82816,0,0,0,12.52701,14.6795,13.94552,0,0,83.0333,244.0283,0,2.15249,-2.15249,338.9596,80.70451,0.1223848,15.34008,10.02161,0,256.5553
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,12.25791,59.75937,55.7359,39.34229,39.34229,0,-1,0,39.34229,31.15709,0,0,0,12.25791,41.41293,39.34229,0,0,85.42496,241.8758,0,29.15502,-29.15502,308.2275,73.38736,0.1223848,43.27652,9.806331,0,254.1337
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,7.345278,57.18102,54.8121,10.28761,10.28761,0,-1,0,10.28761,71.39925,0,0,0,7.345278,10.82906,10.28761,0,0,117.8194,212.7207,0,3.483787,-3.483787,304.5553,72.51302,0.1223848,11.31637,5.876223,0,220.066
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.8316512,53.14403,52.88299,24.28635,24.28635,0,-1,0,24.28635,3.424357,0,3.552714E-15,0,0.8316512,25.56458,24.28635,0,0,121.6903,209.237,0,24.73292,-24.73292,278.4845,66.3057,0.1223848,26.71498,0.665321,0,210.0686
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,50.89048,50.89048,24.14293,24.14293,0,-1,0,24.14293,0,0,3.552714E-15,0,0,25.41361,24.14293,0,0,149.1713,184.504,0,25.41361,-25.41361,251.6962,59.92755,0.1223848,26.55723,0,0,184.504
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,49.00665,49.00665,20.90493,20.90493,0,-1,0,20.90493,0,0,3.552714E-15,0,0,22.00519,20.90493,0,0,177.4087,159.0904,0,22.00519,-22.00519,228.5007,54.40482,0.1223848,22.99542,0,0,159.0904
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,47.33113,47.33113,61.78297,61.78297,0,-1,0,61.78297,0,0,0,0,0,65.03471,61.78297,0,0,201.8589,137.0852,0,65.03471,-65.03471,159.9481,38.0828,0.1223848,67.96127,0,0,137.0852
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,45.80053,45.80053,9.36672,9.36672,0,-1,0,9.36672,0,0,0,0,0,9.859705,9.36672,0,0,274.1197,72.05052,0,9.859705,-9.859705,149.555,35.60827,0.1223848,10.30339,0,0,72.05052
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,44.85861,44.85861,22.41812,22.41812,0,-1,0,22.41812,0,0,0,0,0,23.59802,22.41812,0,0,285.0749,62.19081,0,23.59802,-23.59802,124.6805,29.68579,0.1223848,24.65993,0,0,62.19081
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,44.11595,44.11595,24.87212,24.87212,0,-1,0,24.87212,0,0,0,0,0,26.18118,24.87212,0,0,311.2949,38.5928,0,26.18118,-26.18118,97.08316,23.11499,0.1223848,27.35933,0,0,38.5928
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,43.30083,43.30083,20.43923,11.79103,0,-1,0,11.79103,0,0,8.648197,10.69212,0,12.41162,11.79103,0,0,340.3851,12.41162,0,12.41162,-12.41162,84.00017,20,0.1223848,22.48316,0,0,12.41162
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,42.76648,42.76648,46.26752,0,0,-1,0,0,0,0,46.26752,50.89428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223848,50.89428,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,42.2593,42.2593,4.541701,0,0,-1,0,0,0,0,4.541701,4.995872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223848,4.995872,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,41.75211,41.75211,44.95406,0,0,-1,0,0,0,0,44.95406,49.44947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223848,49.44947,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,41.31738,41.31738,53.38666,53.38666,81,0,22.761,53.38666,0,0,0,0,0,0,0,27.61334,26.23268,354.1758,0,26.23268,0,26.23268,108.8867,25.92535,0.122443,58.72532,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.720098,41.61023,41.10907,19.7371,19.7371,81,0,22.761,19.7371,8.715048,0,0,0,1.720098,0,0,61.26289,58.19975,327.9431,23.60941,59.91985,0,59.91985,165.7316,39.45983,0.1225676,21.71082,1.376078,81,25.32951
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,10.98904,44.08035,40.82831,16.70231,16.70231,81,0,22.761,16.70231,65.79355,0,0,0,10.98904,0,0,64.29769,61.08281,268.0233,77.53727,72.07185,0,72.07185,234.105,55.73917,0.122673,18.37254,8.791234,81,88.52631
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,33.04589,52.2151,41.90608,11.83526,11.83526,81,0,22.761,11.83526,279.2155,0,0,0,33.04589,0,0,69.16473,65.7065,195.9514,142.4019,98.7524,0,98.7524,327.7897,78.04502,0.1227364,13.01879,26.43671,81,175.4478
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,45.0614,59.18343,44.45105,18.12138,18.12138,0,-1,0,18.12138,248.6642,0,0,0,45.0614,19.07514,18.12138,0,0,97.19904,231.2791,25.98626,0,25.98626,352.4425,83.9147,0.1226957,19.93352,36.04912,0,276.3405
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,52.35771,65.11623,47.27679,0,0,0,0,0,0,0,0,0,0,52.35771,0,0,0,0,71.21278,254.6667,52.35771,0,52.35771,402.1133,95.74108,0.1226137,0,41.88617,0,307.0244
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,59.47562,70.95477,49.82177,25.22438,25.22438,0,0,0,25.22438,235.7862,14.06856,0,0,59.47562,26.55198,25.22438,0,0,18.85507,301.7887,18.85507,0,18.85507,420.0009,100,0.1225843,27.74682,47.58049,0,361.2643
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,70.19813,78.37722,52.01353,0,0,0,0,0,0,0,70.19813,0,0,70.19813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1225843,0,56.1585,0,388.9564
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,63.99772,78.20966,54.20529,0,0,0,0,0,0,0,63.99772,0,0,63.99772,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1225843,0,51.19818,0,382.756
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,58.90937,77.26635,55.32834,0,0,0,-1,0,0,0,58.90937,0,0,58.90937,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1225843,0,47.1275,0,377.6676
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,32.11802,66.64467,55.58193,29.7904,29.7904,0,-1,0,29.7904,107.8133,0.7597073,0,0,32.11802,31.35831,29.7904,0,0,0,318.7582,0,0,0,420.0009,100,0.1225843,32.76944,25.69441,0,350.8763
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,25.83424,64.71238,55.93515,24.86711,24.86711,0,-1,0,24.86711,103.8892,0,0,0,25.83424,26.1759,24.86711,0,0,0,318.7582,0,0.3416606,-0.3416606,419.6407,99.91425,0.1225843,27.35382,20.66739,0,344.5925
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,19.88079,61.63086,55.02041,49.39772,49.39772,0,-1,0,49.39772,40.24637,0,7.105427E-15,0,19.88079,51.9976,49.39772,0,0,0.3796229,318.4166,0,32.11681,-32.11681,385.7866,91.85377,0.1225843,54.33749,15.90463,0,338.2974
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.185305,53.40966,53.03695,0,0,0,-1,0,0,0,0,0,0,1.185305,0,0,0,0,36.06496,286.2997,1.185305,0,1.185305,386.9111,92.12151,0.1225824,0,0.948244,0,287.485
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,51.04445,51.04445,5.941808,5.941808,0,-1,0,5.941808,0,0,0,0,0,6.254535,5.941808,0,0,34.87966,287.3665,0,6.254535,-6.254535,380.3182,90.55178,0.1225824,6.535989,0,0,287.3665
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,49.10628,49.10628,32.06481,32.06481,0,-1,0,32.06481,0,0,7.105427E-15,0,0,33.75243,32.06481,0,0,41.82914,281.112,0,33.75243,-33.75243,344.7401,82.0808,0.1225824,35.27129,0,0,281.112
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,47.43076,47.43076,58.61298,58.61298,0,-1,0,58.61298,0,0,7.105427E-15,0,0,61.69787,58.61298,0,0,79.33185,247.3596,0,61.69787,-61.69787,279.7048,66.59624,0.1225824,64.47427,0,0,247.3596
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,45.87298,45.87298,26.61394,26.61394,0,-1,0,26.61394,0,0,0,0,0,28.01467,26.61394,0,0,147.885,185.6617,0,28.01467,-28.01467,250.1747,59.56529,0.1225824,29.27533,0,0,185.6617
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,44.9039,44.9039,29.17577,29.17577,0,-1,0,29.17577,0,0,3.552714E-15,0,0,30.71134,29.17577,0,0,179.0125,157.647,0,30.71134,-30.71134,217.8021,51.85754,0.1225824,32.09335,0,0,157.647
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,44.17029,44.17029,28.94834,28.94834,0,-1,0,28.94834,0,0,3.552714E-15,0,0,30.47194,28.94834,0,0,213.1362,126.9357,0,30.47194,-30.47194,185.6819,44.20988,0.1225824,31.84318,0,0,126.9357
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,43.328,43.328,30.93983,30.93983,0,-1,0,30.93983,0,0,0,0,0,32.56824,30.93983,0,0,246.9939,96.46375,0,32.56824,-32.56824,151.3519,36.03611,0.1225824,34.03381,0,0,96.46375
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,42.79365,42.79365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.1808,63.8955,0,0,0,151.3519,36.03611,0.1225824,0,0,0,63.8955
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,42.28646,42.28646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.1808,63.8955,0,0,0,151.3519,36.03611,0.1225824,0,0,0,63.8955
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,41.75211,41.75211,9.133961,9.133961,0,-1,0,9.133961,0,0,0,0,0,9.614696,9.133961,0,0,283.1808,63.8955,0,9.614696,-9.614696,141.2172,33.62307,0.1225824,10.04736,0,0,63.8955
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,41.31738,41.31738,35.12881,35.12881,0,0,0,35.12881,0,0,0,0,0,36.97769,35.12881,0,0,293.8638,54.28081,0,36.97769,-36.97769,102.2393,24.34263,0.1225824,38.64169,0,0,54.28081
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.8288467,41.35017,41.10907,11.41129,11.41129,0,0,0,11.41129,7.263394,0,1.776357E-15,0,0.8288467,12.01188,11.41129,0,0,334.9501,17.30311,0,11.18303,-11.18303,90.4513,21.53598,0.1225824,12.55241,0.6630774,0,18.13196
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,17.34396,46.02514,40.82831,19.11026,19.11026,81,0,22.761,19.11026,90.7573,0,0,0,17.34396,0,0,61.88974,58.79525,347.3757,6.120081,76.13921,0,76.13921,162.6833,38.73404,0.122681,21.02129,13.87517,81,23.46404
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,28.21499,50.63503,41.92419,34.93668,34.93668,81,0,22.761,34.93668,80.76038,0,0,0,28.21499,0,0,46.06332,43.76015,271.2365,74.64537,71.97514,0,71.97514,230.9649,54.99154,0.122786,38.43035,22.57199,81,102.8604
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,22.19213,51.46682,44.57785,0,0,0,-1,0,0,0,0,0,0,22.19213,0,0,0,0,199.2614,139.423,22.19213,0,22.19213,252.0182,60.00422,0.1227513,0,17.7537,0,161.6151
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,42.3115,61.51542,47.45793,27.03462,27.03462,0,0,0,27.03462,156.5086,0,0,0,42.3115,28.45749,27.03462,0,0,177.0692,159.3959,13.85401,0,13.85401,265.1613,63.13351,0.1227297,29.73808,33.8492,0,201.7074
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,46.83059,66.09772,50.03008,0,0,0,0,0,0,0,0,0,0,46.83059,0,0,0,0,163.2152,171.8645,46.83059,0,46.83059,309.5887,73.71144,0.1226566,0,37.46447,0,218.6951
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,48.31748,69.16869,52.22184,13.37725,13.37725,0,0,0,13.37725,361.1913,0,0,0,48.31748,14.08132,13.37725,0,0,116.3846,214.0121,34.23616,0,34.23616,342.068,81.44459,0.1226033,14.71498,38.65398,0,262.3295
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,39.99593,68.35011,54.40454,20.41659,20.41659,0,0,0,20.41659,195.8992,0,0,0,39.99593,21.49115,20.41659,0,0,82.14848,244.8246,18.50479,0,18.50479,359.6231,85.62438,0.1225745,22.45825,31.99675,0,284.8205
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,17.39275,61.2974,55.52759,31.90201,31.90201,0,-1,0,31.90201,54.51929,0,0,0,17.39275,33.58106,31.90201,0,0,63.64369,261.4789,0,16.18831,-16.18831,342.5591,81.56154,0.1225745,35.09221,13.9142,0,278.8716
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,16.05606,61.15672,55.83553,13.56714,13.56714,0,-1,0,13.56714,118.3452,0,0,0,16.05606,14.2812,13.56714,0,0,81.6307,245.2906,1.774856,0,1.774856,344.2429,81.96244,0.1225717,14.92385,12.84484,0,261.3466
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,19.71027,62.74839,56.14346,44.27152,44.27152,0,-1,0,44.27152,44.52134,0,7.105427E-15,0,19.71027,46.6016,44.27152,0,0,79.85584,246.888,0,26.89132,-26.89132,315.897,75.21342,0.1225717,48.69867,15.76822,0,266.5982
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,4.541173,56.63352,55.17437,44.33478,44.33478,0,-1,0,44.33478,10.24291,0,0,0,4.541173,46.66819,44.33478,0,0,109.7351,219.9966,0,42.12702,-42.12702,271.4912,64.64063,0.1225717,48.76826,3.632938,0,224.5378
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,53.23621,53.23621,6.668213,6.668213,0,-1,0,6.668213,0,0,8.881784E-16,0,0,7.019172,6.668213,0,0,156.5429,177.8696,0,7.019172,-7.019172,264.0923,62.87901,0.1225717,7.335034,0,0,177.8696
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,51.22558,51.22558,18.60839,18.60839,0,-1,0,18.60839,0,0,0,0,0,19.58778,18.60839,0,0,164.342,170.8504,0,19.58778,-19.58778,243.445,57.96299,0.1225717,20.46923,0,0,170.8504
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,49.26025,49.26025,14.31201,14.31201,0,-1,0,14.31201,0,0,1.776357E-15,0,0,15.06527,14.31201,0,0,186.1062,151.2627,0,15.06527,-15.06527,227.5648,54.182,0.1225717,15.74321,0,0,151.2627
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,47.55756,47.55756,25.55023,25.55023,0,-1,0,25.55023,0,0,0,0,0,26.89498,25.55023,0,0,202.8454,136.1974,0,26.89498,-26.89498,199.215,47.43206,0.1225717,28.10526,0,0,136.1974
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,45.98166,45.98166,25.16551,25.16551,0,-1,0,25.16551,0,0,3.552714E-15,0,0,26.49002,25.16551,0,0,232.7287,109.3024,0,26.49002,-26.49002,171.2921,40.78375,0.1225717,27.68207,0,0,109.3024
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,45.01258,45.01258,31.44914,31.44914,0,-1,0,31.44914,0,0,7.105427E-15,0,0,33.10435,31.44914,0,0,262.162,82.8124,0,33.10435,-33.10435,136.397,32.47542,0.1225717,34.59405,0,0,82.8124
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,44.24275,44.24275,24.26184,24.26184,0,-1,0,24.26184,0,0,3.552714E-15,0,0,25.53878,24.26184,0,0,298.9446,49.70804,0,25.53878,-25.53878,109.4768,26.06586,0.1225717,26.68803,0,0,49.70804
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,43.40952,43.40952,8.335856,8.335856,0,-1,0,8.335856,0,0,0,0,0,8.774586,8.335856,0,0,327.3211,24.16926,0,8.774586,-8.774586,100.2276,23.86366,0.1225717,9.169442,0,0,24.16926
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,42.84799,42.84799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.0706,15.39468,0,0,0,100.2276,23.86366,0.1225717,0,0,0,15.39468
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,42.33175,42.33175,24.95344,14.62494,0,-1,0,14.62494,0,0,10.3285,12.82384,0,15.39468,14.62494,0,0,337.0706,15.39468,0,15.39468,-15.39468,84.00017,20,0.1225717,27.44878,0,0,15.39468
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,41.77928,41.77928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1225717,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,41.37172,41.37172,22.7832,22.7832,81,0,22.761,22.7832,0,0,0,0,0,0,0,58.2168,55.30596,354.1758,0,55.30596,0,55.30596,136.468,32.49232,0.1226934,25.06152,0,81,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.38843,41.83309,41.13625,11.94446,11.94446,81,0,22.761,11.94446,19.99613,0,0,0,2.38843,0,0,69.05554,65.60276,298.8698,49.77536,67.9912,0,67.9912,200.9701,47.84993,0.1228042,13.13891,1.910744,81,52.1638
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,24.56102,48.29624,40.82831,18.98147,18.98147,81,0,22.761,18.98147,129.3947,0,0,0,24.56102,0,0,62.01853,58.9176,230.8786,110.9674,83.47862,0,83.47862,280.1649,66.7058,0.1228907,20.87962,19.64882,81,135.5285
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,50.7424,58.45912,41.95136,0,0,72.31579,0,20.56389,0,0,0,0,0,50.7424,0,0,72.31579,68.7,147.4,186.0982,119.4424,0,119.4424,393.4779,93.68503,0.1228901,0,40.59392,81,236.8406
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,59.82566,65.05219,44.67747,27.84862,27.84862,0,-1,0,27.84862,214.8245,2.553701,0,0,59.82566,29.31433,27.84862,0,0,27.95763,293.5963,27.95763,0,27.95763,420.0009,100,0.1228467,30.63348,47.86053,0,353.422
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,74.81516,75.02533,47.63001,43.25118,43.25118,0,0,0,43.25118,172.9783,29.28761,0,0,74.81516,45.52756,43.25118,0,0,0,318.7582,0,0,0,420.0009,100,0.1228467,47.5763,59.85213,0,393.5734
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,83.33799,82.55435,50.22933,40.25824,40.25824,0,0,0,40.25824,207.0085,40.9609,0,0,83.33799,42.37709,40.25824,0,0,0,318.7582,0,0,0,420.0009,100,0.1228467,44.28406,66.67039,0,402.0962
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,82.34904,84.97908,52.42109,23.43696,23.43696,0,0,0,23.43696,351.364,57.67856,0,0,82.34904,24.67048,23.43696,0,0,0,318.7582,0,0,0,420.0009,100,0.1228467,25.78066,65.87923,0,401.1073
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,75.15005,84.12396,54.61285,0,0,0,0,0,0,0,75.15005,0,0,75.15005,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1228467,0,60.12004,0,393.9083
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,60.47208,78.51626,55.78119,30.41602,30.41602,0,-1,0,30.41602,198.8165,28.45522,0,0,60.47208,32.01686,30.41602,0,0,0,318.7582,0,0,0,420.0009,100,0.1228467,33.45762,48.37766,0,379.2303
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,54.81096,76.30836,56.04383,26.53613,26.53613,0,-1,0,26.53613,206.5522,26.87819,0,0,54.81096,27.93277,26.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.1228467,29.18974,43.84876,0,373.5692
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,35.39388,68.71625,56.34271,9.667552,9.667552,0,-1,0,9.667552,366.11,25.2175,0,0,35.39388,10.17637,9.667552,0,0,0,318.7582,0,0,0,420.0009,100,0.1228467,10.63431,28.3151,0,354.1521
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,12.35471,59.41941,55.37363,3.504006,3.504006,0,-1,0,3.504006,352.5883,8.666286,0,0,12.35471,3.688427,3.504006,0,0,0,318.7582,0,0,0,420.0009,100,0.1228467,3.854406,9.883771,0,331.1129
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,53.39017,53.39017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1228467,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,51.37955,51.37955,20.51407,20.51407,0,-1,0,20.51407,0,0,3.552714E-15,0,0,21.59376,20.51407,0,0,0,318.7582,0,21.59376,-21.59376,397.239,94.58053,0.1228467,22.56548,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,49.38704,49.38704,39.3236,39.3236,0,-1,0,39.3236,0,0,0,0,0,41.39326,39.3236,0,0,23.99307,297.1645,0,41.39326,-41.39326,353.6067,84.1919,0.1228467,43.25595,0,0,297.1645
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,47.65718,47.65718,52.52248,52.52248,0,-1,0,52.52248,0,0,7.105427E-15,0,0,55.28682,52.52248,0,0,69.98558,255.7712,0,55.28682,-55.28682,295.3293,70.31635,0.1228467,57.77473,0,0,255.7712
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,46.05412,46.05412,0.009101616,0.009101616,0,-1,0,0.009101616,0,0,1.734723E-18,0,0,0.009580649,0.009101616,0,0,131.4154,200.4844,0,0.009580649,-0.009580649,295.3192,70.31394,0.1228467,0.01001178,0,0,200.4844
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,45.08503,45.08503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.426,200.4748,0,0,0,295.3192,70.31394,0.1228467,0,0,0,200.4748
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,44.29709,44.29709,10.78619,10.78619,0,-1,0,10.78619,0,0,1.776357E-15,0,0,11.35388,10.78619,0,0,131.426,200.4748,0,11.35388,-11.35388,283.3511,67.46442,0.1228467,11.86481,0,0,200.4748
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,43.4548,43.4548,22.00111,22.00111,0,-1,0,22.00111,0,0,3.552714E-15,0,0,23.15906,22.00111,0,0,144.0415,189.1209,0,23.15906,-23.15906,258.9393,61.6521,0.1228467,24.20122,0,0,189.1209
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,42.89328,42.89328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7737,165.9619,0,0,0,258.9393,61.6521,0.1228467,0,0,0,165.9619
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,42.35892,42.35892,16.51494,16.51494,0,-1,0,16.51494,0,0,3.552714E-15,0,0,17.38414,16.51494,0,0,169.7737,165.9619,0,17.38414,-17.38414,240.6148,57.28913,0.1228467,18.16643,0,0,165.9619
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,41.7974,41.7974,48.21852,48.21852,0,-1,0,48.21852,0,0,7.105427E-15,0,0,50.75634,48.21852,0,0,189.0894,148.5777,0,50.75634,-50.75634,187.113,44.55061,0.1228467,53.04037,0,0,148.5777
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,41.37172,41.37172,15.81732,15.81732,0,0,0,15.81732,0,0,0,0,0,16.64981,15.81732,0,0,245.4854,97.82138,0,16.64981,-16.64981,169.5625,40.37195,0.1228467,17.39905,0,0,97.82138
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.007346,42.01466,41.13625,35.73057,35.73057,0,0,0,35.73057,8.41673,0,7.105427E-15,0,3.007346,37.61113,35.73057,0,0,263.9852,81.17157,0,34.60378,-34.60378,133.0869,31.6873,0.1228467,39.30363,2.405877,0,84.17892
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,21.57209,47.34727,40.82831,5.41898,5.41898,0,0,0,5.41898,398.084,0,0,0,21.57209,5.704189,5.41898,0,0,302.4338,46.56779,15.8679,0,15.8679,148.1405,35.27148,0.122822,5.960877,17.25767,0,68.13988
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,36.62941,53.50357,41.97853,26.52136,26.52136,0,0,0,26.52136,138.1128,0,0,0,36.62941,27.91723,26.52136,0,0,286.5659,60.8489,8.71218,0,8.71218,156.4056,37.23936,0.1228085,29.1735,29.30353,0,97.4783
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,48.29884,60.73767,44.7771,46.14727,46.14727,0,-1,0,46.14727,104.6624,7.105427E-15,0,0,48.29884,48.57608,46.14727,0,0,277.8537,68.68986,0,0.2772333,-0.2772333,156.1134,37.16978,0.1228085,50.762,38.63908,0,116.9887
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,58.2183,68.03765,47.78398,23.98171,23.98171,0,0,0,23.98171,242.7613,0,0,0,58.2183,25.2439,23.98171,0,0,278.1618,68.41263,32.9744,0,32.9744,187.3957,44.61793,0.1227573,26.37988,46.57464,0,126.6309
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,60.86676,72.24299,50.41047,25.23035,25.23035,0,0,0,25.23035,241.2442,0,0,0,60.86676,26.55826,25.23035,0,0,245.1874,98.08959,34.30849,0,34.30849,219.9436,52.36741,0.1227041,27.75339,48.69341,0,158.9563
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,68.96538,78.56782,52.62939,9.388285,9.388285,0,0,0,9.388285,734.5898,0,0,0,68.96538,9.882404,9.388285,0,0,210.8789,128.9672,59.08297,0,59.08297,275.9946,65.71287,0.1226126,10.32711,55.1723,0,197.9326
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,65.28403,79.55167,54.8121,12.89009,12.89009,0,0,0,12.89009,506.4669,0,0,0,65.28403,13.56851,12.89009,0,0,151.7959,182.1419,51.71551,0,51.71551,325.0562,77.39419,0.1225327,14.1791,52.22722,0,247.4259
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,66.0713,81.38442,55.98949,34.49995,34.49995,0,-1,0,34.49995,191.5113,0,0,0,66.0713,36.31574,34.49995,0,0,100.0804,228.6859,29.75556,0,29.75556,353.2849,84.11527,0.1224867,37.94995,52.85704,0,294.7572
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,55.19792,76.71308,56.24308,54.92025,54.92025,0,-1,0,54.92025,100.5056,0,0,0,55.19792,57.81079,54.92025,0,0,70.32484,255.4659,0,2.612875,-2.612875,350.5306,83.4595,0.1224867,60.41228,44.15833,0,310.6638
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,32.43483,67.75784,56.49667,0,0,0,-1,0,0,0,0,0,0,32.43483,0,0,0,0,73.22803,252.853,32.43483,0,32.43483,381.301,90.78577,0.1224366,0,25.94786,0,285.2878
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,17.35422,61.28408,55.52759,32.12344,32.12344,0,-1,0,32.12344,54.02354,0,0,0,17.35422,33.81414,32.12344,0,0,40.79321,282.0443,0,16.45993,-16.45993,363.9507,86.65476,0.1224366,35.33578,13.88337,0,299.3986
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,53.54414,53.54414,35.70639,35.70639,0,-1,0,35.70639,0,0,7.105427E-15,0,0,37.58568,35.70639,0,0,59.08201,265.5844,0,37.58568,-37.58568,324.3319,77.22173,0.1224366,39.27703,0,0,265.5844
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,51.50635,51.50635,16.59775,16.59775,0,-1,0,16.59775,0,0,3.552714E-15,0,0,17.47131,16.59775,0,0,100.8439,227.9987,0,17.47131,-17.47131,305.9156,72.83689,0.1224366,18.25752,0,0,227.9987
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,49.49572,49.49572,22.44357,22.44357,0,-1,0,22.44357,0,0,0,0,0,23.62481,22.44357,0,0,120.2564,210.5274,0,23.62481,-23.62481,281.0128,66.90768,0.1224366,24.68793,0,0,210.5274
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,47.75681,47.75681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.5062,186.9026,0,0,0,281.0128,66.90768,0.1224366,0,0,0,186.9026
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,46.12658,46.12658,10.38327,10.38327,0,-1,0,10.38327,0,0,0,0,0,10.92976,10.38327,0,0,146.5062,186.9026,0,10.92976,-10.92976,269.4919,64.1646,0.1224366,11.4216,0,0,186.9026
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,45.13937,45.13937,20.53124,20.53124,0,-1,0,20.53124,0,0,0,0,0,21.61184,20.53124,0,0,158.6504,175.9729,0,21.61184,-21.61184,246.711,58.74059,0.1224366,22.58437,0,0,175.9729
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,44.36954,44.36954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.6636,154.361,0,0,0,246.711,58.74059,0.1224366,0,0,0,154.361
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,43.50914,43.50914,17.93606,17.93606,0,-1,0,17.93606,0,0,3.552714E-15,0,0,18.88006,17.93606,0,0,182.6636,154.361,0,18.88006,-18.88006,226.8096,54.00219,0.1224366,19.72967,0,0,154.361
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,42.92044,42.92044,7.222937,7.222937,0,-1,0,7.222937,0,0,8.881784E-16,0,0,7.603092,7.222937,0,0,203.6414,135.481,0,7.603092,-7.603092,218.7953,52.09401,0.1224366,7.94523,0,0,135.481
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,42.38609,42.38609,6.064811,6.064811,0,-1,0,6.064811,0,0,8.881784E-16,0,0,6.384012,6.064811,0,0,212.0893,127.8779,0,6.384012,-6.384012,212.0659,50.49179,0.1224366,6.671292,0,0,127.8779
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,41.82457,41.82457,18.79114,18.79114,0,-1,0,18.79114,0,0,3.552714E-15,0,0,19.78015,18.79114,0,0,219.1826,121.4939,0,19.78015,-19.78015,191.2158,45.52748,0.1224366,20.67026,0,0,121.4939
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,41.38984,41.38984,15.72557,15.72557,0,0,0,15.72557,0,0,3.552714E-15,0,0,16.55324,15.72557,0,0,241.1606,101.7137,0,16.55324,-16.55324,173.7672,41.37305,0.1224366,17.29813,0,0,101.7137
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.144686,41.78897,41.16341,15.63067,15.63067,0,0,0,15.63067,13.72101,0,0,0,2.144686,16.45334,15.63067,0,0,259.5531,85.16046,0,14.30866,-14.30866,158.6845,37.78196,0.1224366,17.19374,1.715749,0,87.30515
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,5.844615,42.56862,40.85548,34.74567,34.74567,0,0,0,34.74567,16.82113,0,0,0,5.844615,36.57439,34.74567,0,0,275.4516,70.85181,0,30.72978,-30.72978,126.2925,30.06958,0.1224366,38.22024,4.675692,0,76.69642
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,15.81462,46.76694,42.0057,12.35718,12.35718,0,0,0,12.35718,127.9793,0,0,0,15.81462,13.00755,12.35718,0,0,309.5958,40.12202,2.807071,0,2.807071,128.9555,30.70363,0.1224323,13.59289,12.6517,0,55.93665
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,10.3571,48.04797,44.9039,30.74911,30.74911,0,-1,0,30.74911,33.68261,0,0,0,10.3571,32.36748,30.74911,0,0,306.7887,42.64839,0,22.01038,-22.01038,105.7545,25.1796,0.1224323,33.82402,8.28568,0,53.00549
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,22.38294,55.05381,47.93795,55.45466,55.45466,81,0,22.761,55.45466,40.36258,0,0,0,22.38294,0,0,25.54534,24.26807,331.2447,20.63801,46.651,0,46.651,150.0116,35.71697,0.1225261,61.00013,17.90635,81,43.02095
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,26.22666,59.18432,50.60972,35.83316,35.83316,81,0,22.761,35.83316,73.19104,0,0,0,26.22666,0,0,45.16684,42.9085,284.5937,62.62391,69.13516,0,69.13516,215.5989,51.33298,0.1226344,39.41648,20.98133,81,88.85058
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,64.17468,76.60895,52.82865,12.10999,12.10999,81,0,22.761,12.10999,529.9318,0,0,0,64.17468,0,0,68.89001,65.44551,215.4585,124.8456,129.6202,0,129.6202,338.5674,80.61114,0.1226492,13.32099,51.33974,81,189.0202
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,54.07162,74.84813,55.07475,62.7695,62.7695,81,0,22.761,62.7695,86.14313,0,0,0,54.07162,0,0,18.23049,17.31897,85.83833,241.5037,71.39059,0,71.39059,406.2945,96.7366,0.1227537,69.04646,43.25729,81,295.5753
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,34.26908,68.11752,56.18874,34.49657,34.49657,0,-1,0,34.49657,99.34055,0,0,0,34.26908,36.31218,34.49657,0,0,14.44774,305.7552,0,2.043098,-2.043098,404.1409,96.22383,0.1227537,37.94623,27.41527,0,340.0244
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,21.48954,63.69117,56.44233,14.84346,14.84346,0,-1,0,14.84346,144.7745,0,0,0,21.48954,15.62469,14.84346,0,0,16.71785,303.7122,5.86485,0,5.86485,409.7048,97.54856,0.1227447,16.3278,17.19163,0,325.2017
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,24.65501,65.10481,56.70498,46.61759,46.61759,0,-1,0,46.61759,52.88779,0,0,0,24.65501,49.07114,46.61759,0,0,10.853,308.9905,0,24.41613,-24.41613,383.9679,91.42075,0.1227447,51.27935,19.72401,0,333.6455
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,15.86482,60.98756,55.7359,35.09021,35.09021,0,-1,0,35.09021,45.21153,0,0,0,15.86482,36.93706,35.09021,0,0,37.98204,284.5744,0,21.07224,-21.07224,361.7558,86.13216,0.1227447,38.59923,12.69186,0,300.4392
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,53.74339,53.74339,35.4917,35.4917,0,-1,0,35.4917,0,0,0,0,0,37.35968,35.4917,0,0,61.39564,263.5021,0,37.35968,-37.35968,322.3752,76.75586,0.1227447,39.04087,0,0,263.5021
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,51.66031,51.66031,24.56901,24.56901,0,-1,0,24.56901,0,0,3.552714E-15,0,0,25.86212,24.56901,0,0,102.9064,226.1425,0,25.86212,-25.86212,295.1142,70.26514,0.1227447,27.02592,0,0,226.1425
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,49.64969,49.64969,15.35538,15.35538,0,-1,0,15.35538,0,0,1.776357E-15,0,0,16.16356,15.35538,0,0,131.6421,200.2803,0,16.16356,-16.16356,278.0763,66.20851,0.1227447,16.89091,0,0,200.2803
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,47.91077,47.91077,7.517182,7.517182,0,-1,0,7.517182,0,0,8.881784E-16,0,0,7.912823,7.517182,0,0,149.6016,184.1168,0,7.912823,-7.912823,269.7355,64.2226,0.1227447,8.2689,0,0,184.1168
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,46.25337,46.25337,9.246702,9.246702,0,-1,0,9.246702,0,0,1.776357E-15,0,0,9.733371,9.246702,0,0,158.3936,176.204,0,9.733371,-9.733371,259.4756,61.77978,0.1227447,10.17137,0,0,176.204
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,45.26617,45.26617,54.83181,54.83181,0,-1,0,54.83181,0,0,7.105427E-15,0,0,57.71769,54.83181,0,0,169.2085,166.4706,0,57.71769,-57.71769,198.6358,47.29414,0.1227447,60.31499,0,0,166.4706
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,44.47823,44.47823,34.98717,34.98717,0,-1,0,34.98717,0,0,7.105427E-15,0,0,36.82861,34.98717,0,0,233.3392,108.7529,0,36.82861,-36.82861,159.815,38.05112,0.1227447,38.48589,0,0,108.7529
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,43.60877,43.60877,31.09917,31.09917,0,-1,0,31.09917,0,0,3.552714E-15,0,0,32.73597,31.09917,0,0,274.2599,71.9243,0,32.73597,-32.73597,125.3083,29.83525,0.1227447,34.20909,0,0,71.9243
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,42.97478,42.97478,14.14017,14.14017,0,-1,0,14.14017,0,0,1.776357E-15,0,0,14.88439,14.14017,0,0,310.6332,39.18833,0,14.88439,-14.88439,109.6188,26.09966,0.1227447,15.55419,0,0,39.18833
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,42.44043,42.44043,25.1559,23.08874,0,-1,0,23.08874,0,0,2.067162,4.582753,0,24.30394,23.08874,0,0,327.1714,24.30394,0,24.30394,-24.30394,84.00017,20,0.1227447,27.6715,0,0,24.30394
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,41.87891,41.87891,19.34426,0,0,-1,0,0,0,0,19.34426,21.27868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227447,21.27868,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,41.41701,41.41701,10.90088,10.90088,81,0,22.761,10.90088,0,0,0,0,0,0,0,70.09911,66.59416,354.1758,0,66.59416,0,66.59416,147.1769,35.04206,0.1228563,11.99097,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,3.674278,42.26551,41.19059,21.88895,21.88895,81,0,22.761,21.88895,16.786,0,0,0,3.674278,0,0,59.11105,56.1555,287.5816,59.93475,59.82978,0,59.82978,203.9364,48.5562,0.1229782,24.07784,2.939423,81,63.60902
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,23.07983,47.85291,40.85548,50.41343,50.41343,81,0,22.761,50.41343,45.78112,0,0,0,23.07983,0,0,30.58658,29.05725,227.7519,113.7815,52.13708,0,52.13708,253.398,60.33274,0.1230828,55.45477,18.46386,81,136.8614
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,47.74656,57.48103,42.05099,12.03512,12.03512,81,0,22.761,12.03512,396.7269,0,0,0,47.74656,0,0,68.96488,65.51664,175.6148,160.7049,113.2632,0,113.2632,360.8489,85.91624,0.123122,13.23863,38.19724,81,208.4515
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,65.15619,67.6105,45.01258,3.562605,3.562605,0,-1,0,3.562605,1828.892,0,0,0,65.15619,3.75011,3.562605,0,0,62.3516,262.6418,61.40608,0,61.40608,419.1039,99.78643,0.1230275,3.918865,52.12495,0,327.798
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,67.69833,72.4036,48.09191,26.38242,26.38242,0,0,0,26.38242,256.6039,38.98184,0,0,67.69833,27.77097,26.38242,0,0,0.9455196,317.9073,0.9455196,0,0.9455196,420.0009,100,0.1230261,29.02066,54.15866,0,385.6056
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,78.57906,80.87386,50.79086,1.939688,1.939688,0,0,0,1.939688,4051.119,76.53728,0,0,78.57906,2.041776,1.939688,0,0,0,318.7582,0,0,0,420.0009,100,0.1230261,2.133656,62.86325,0,397.3373
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,75.49715,82.25141,53.03695,3.871975,3.871975,0,0,0,3.871975,1949.836,71.42139,0,0,75.49715,4.075763,3.871975,0,0,0,318.7582,0,0,0,420.0009,100,0.1230261,4.259172,60.39772,0,394.2554
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,73.09288,83.93431,55.274,16.52237,16.52237,0,0,0,16.52237,442.3874,55.70091,0,0,73.09288,17.39197,16.52237,0,0,0,318.7582,0,0,0,420.0009,100,0.1230261,18.17461,58.4743,0,391.8511
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,63.38589,80.61497,56.39705,23.76972,23.76972,0,-1,0,23.76972,266.6665,38.36513,0,0,63.38589,25.02076,23.76972,0,0,0,318.7582,0,0,0,420.0009,100,0.1230261,26.1467,50.70871,0,382.1441
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,56.66378,77.84532,56.65064,0,0,0,-1,0,0,0,56.66378,0,0,56.66378,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1230261,0,45.33102,0,375.422
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,41.31719,71.66125,56.90423,30.14941,30.14941,0,-1,0,30.14941,137.0415,9.580971,0,0,41.31719,31.73622,30.14941,0,0,0,318.7582,0,0,0,420.0009,100,0.1230261,33.16435,33.05375,0,360.0754
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,18.0029,61.88655,55.88987,0,0,0,-1,0,0,0,18.0029,0,0,18.0029,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1230261,0,14.40232,0,336.7611
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,53.89736,53.89736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1230261,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,51.81428,51.81428,0.9221549,0.9221549,0,-1,0,0.9221549,0,0,1.110223E-16,0,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.1230261,1.01437,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,49.77649,49.77649,43.22148,43.22148,0,-1,0,43.22148,0,0,0,0,0,45.4963,43.22148,0,0,1.078544,317.7875,0,45.4963,-45.4963,371.0203,88.338,0.1230261,47.54363,0,0,317.7875
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,48.01945,48.01945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.62999,272.2912,0,0,0,371.0203,88.338,0.1230261,0,0,0,272.2912
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,46.36205,46.36205,13.07057,13.07057,0,-1,0,13.07057,0,0,1.776357E-15,0,0,13.7585,13.07057,0,0,51.62999,272.2912,0,13.7585,-13.7585,356.5176,84.88497,0.1230261,14.37763,0,0,272.2912
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,45.3658,45.3658,22.22435,22.22435,0,-1,0,22.22435,0,0,3.552714E-15,0,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.1230261,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,44.55068,44.55068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.1230261,0,0,0,235.1387
