Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,43.66311,43.66311,32.45544,32.45544,0,-1,0,32.45544,0,0,7.105427E-15,0,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.1230261,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,43.02007,43.02007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.1230261,0,0,0,200.9751
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,42.48572,42.48572,20.78421,20.78421,0,-1,0,20.78421,0,0,3.552714E-15,0,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.1230261,22.86263,0,0,200.9751
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,41.90608,41.90608,36.53263,36.53263,0,-1,0,36.53263,0,0,0,0,0,38.4554,36.53263,0,0,155.1792,179.097,0,38.4554,-38.4554,232.2494,55.29736,0.1230261,40.18589,0,0,179.097
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,41.47135,41.47135,22.97295,22.97295,0,0,0,22.97295,0,0,3.552714E-15,0,0,24.18205,22.97295,0,0,197.9074,140.6416,0,24.18205,-24.18205,206.7593,49.22829,0.1230261,25.27025,0,0,140.6416
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,2.895537,42.06378,41.21775,12.78589,12.78589,0,0,0,12.78589,22.64635,0,1.776357E-15,0,2.895537,13.45883,12.78589,0,0,224.7764,116.4595,0,10.56329,-10.56329,195.6246,46.57719,0.1230261,14.06448,2.316429,0,119.355
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,17.45695,46.14451,40.90982,73.0487,73.0487,81,0,22.761,73.0487,23.89769,0,0,0,17.45695,0,0,7.951302,7.553737,236.5134,105.8962,25.01069,0,25.01069,219.3518,52.22651,0.1230738,80.35357,13.96556,81,123.3532
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,37.94292,54.06091,42.07816,40.44767,40.44767,81,0,22.761,40.44767,93.80744,0,0,0,37.94292,0,0,40.55233,38.52471,211.5027,128.4058,76.46764,0,76.46764,291.8954,69.49876,0.1231695,44.49244,30.35434,81,166.3488
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,62.65912,66.70361,45.11221,9.706433,9.706433,0,-1,0,9.706433,645.5422,0,0,0,62.65912,10.2173,9.706433,0,0,135.035,197.2267,52.44183,0,52.44183,341.6461,81.34413,0.1230889,10.67708,50.1273,0,259.8858
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,76.13802,76.45332,48.27305,39.40007,39.40007,0,0,0,39.40007,193.2433,0,0,0,76.13802,41.47376,39.40007,0,0,82.59321,244.4243,34.66425,0,34.66425,374.5314,89.17397,0.1230357,43.34008,60.91041,0,320.5623
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,67.62461,75.89659,50.97199,21.28253,21.28253,0,0,0,21.28253,317.747,0,0,0,67.62461,22.40266,21.28253,0,0,47.92896,275.6222,45.22195,0,45.22195,417.4327,99.38855,0.1229664,23.41078,54.09969,0,343.2468
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,65.25939,77.53402,53.18187,12.83727,12.83727,0,0,0,12.83727,508.3587,49.03946,0,0,65.25939,13.51292,12.83727,0,0,2.707011,316.3219,2.707011,0,2.707011,420.0009,100,0.1229623,14.121,52.20751,0,381.5813
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,74.0394,84.6872,55.48231,36.84823,36.84823,0,0,0,36.84823,200.9307,35.25179,0,0,74.0394,38.78761,36.84823,0,0,0,318.7582,0,0,0,420.0009,100,0.1229623,40.53305,59.23152,0,392.7976
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,73.01722,85.68094,56.65064,66.92046,66.92046,0,-1,0,66.92046,109.1105,2.574629,0,4.912508,73.01722,70.44259,66.92046,0,0,0,318.7582,0,0,0,420.0009,100,0.1229623,73.61251,58.41378,0,391.7755
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,58.38469,78.85751,56.84989,39.23614,39.23614,0,-1,0,39.23614,148.8033,17.08349,0,0,58.38469,41.3012,39.23614,0,0,0,318.7582,0,0,0,420.0009,100,0.1229623,43.15976,46.70776,0,377.1429
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,36.80914,70.11152,57.11254,41.27204,41.27204,0,-1,0,41.27204,89.18661,7.105427E-15,0,0,36.80914,43.44425,41.27204,0,0,0,318.7582,0,6.635117,-6.635117,413.0068,98.33475,0.1229623,45.39924,29.44731,0,355.5674
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,21.36561,63.27517,56.08912,10.98104,10.98104,0,-1,0,10.98104,194.5681,2.434262,0,0,21.36561,11.55899,10.98104,0,0,7.372353,312.1231,7.372353,0,7.372353,420.0009,100,0.122951,12.07915,17.09249,0,333.4887
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,54.05132,54.05132,48.53469,48.53469,0,-1,0,48.53469,0,0,7.105427E-15,0,0,51.08915,48.53469,0,0,0,318.7582,0,51.08915,-51.08915,366.1482,87.17796,0.122951,53.38816,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,51.98636,51.98636,13.9778,13.9778,0,-1,0,13.9778,0,0,0,0,0,14.71347,13.9778,0,0,56.76572,267.6691,0,14.71347,-14.71347,350.6388,83.48526,0.122951,15.37558,0,0,267.6691
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,49.93045,49.93045,6.167997,6.167997,0,-1,0,6.167997,0,0,8.881784E-16,0,0,6.492629,6.167997,0,0,73.11402,252.9556,0,6.492629,-6.492629,343.795,81.85578,0.122951,6.784797,0,0,252.9556
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,48.14625,48.14625,16.03861,16.03861,0,-1,0,16.03861,0,0,0,0,0,16.88274,16.03861,0,0,80.32805,246.463,0,16.88274,-16.88274,325.999,77.61865,0.122951,17.64247,0,0,246.463
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,46.46168,46.46168,37.73436,37.73436,0,-1,0,37.73436,0,0,7.105427E-15,0,0,39.72038,37.73436,0,0,99.08665,229.5802,0,39.72038,-39.72038,284.13,67.64987,0.122951,41.5078,0,0,229.5802
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,45.44731,45.44731,30.56593,30.56593,0,-1,0,30.56593,0,0,0,0,0,32.17466,30.56593,0,0,143.2204,189.8599,0,32.17466,-32.17466,250.215,59.57487,0.122951,33.62252,0,0,189.8599
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,44.62313,44.62313,9.768953,9.768953,0,-1,0,9.768953,0,0,0,0,0,10.28311,9.768953,0,0,178.97,157.6852,0,10.28311,-10.28311,239.3756,56.99408,0.122951,10.74585,0,0,157.6852
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,43.70839,43.70839,17.89834,17.89834,0,-1,0,17.89834,0,0,0,0,0,18.84035,17.89834,0,0,190.3957,147.4021,0,18.84035,-18.84035,219.5161,52.26564,0.122951,19.68817,0,0,147.4021
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,43.07441,43.07441,17.03349,17.03349,0,-1,0,17.03349,0,0,0,0,0,17.92999,17.03349,0,0,211.3294,128.5617,0,17.92999,-17.92999,200.6163,47.76568,0.122951,18.73684,0,0,128.5617
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,42.51289,42.51289,7.928558,7.928558,0,-1,0,7.928558,0,0,8.881784E-16,0,0,8.34585,7.928558,0,0,231.2516,110.6317,0,8.34585,-8.34585,191.819,45.67109,0.122951,8.721414,0,0,110.6317
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,41.92419,41.92419,33.3368,33.3368,0,-1,0,33.3368,0,0,0,0,0,35.09137,33.3368,0,0,240.5248,102.2859,0,35.09137,-35.09137,154.8294,36.86407,0.122951,36.67048,0,0,102.2859
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,41.47135,41.47135,14.88618,14.88618,0,0,0,14.88618,0,0,0,0,0,15.66966,14.88618,0,0,279.5152,67.19453,0,15.66966,-15.66966,138.3121,32.9314,0.122951,16.37479,0,0,67.19453
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.049136,42.10891,41.21775,24.53374,24.53374,0,0,0,24.53374,12.42834,0,0,0,3.049136,25.825,24.53374,0,0,296.926,51.52487,0,22.77586,-22.77586,114.3043,27.21525,0.122951,26.98712,2.439309,0,54.57401
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,13.94593,45.03491,40.88265,45.97909,45.97909,81,0,22.761,45.97909,30.33103,0,0,0,13.94593,0,0,35.02091,33.26987,322.2325,28.74901,47.2158,0,47.2158,159.0971,37.88019,0.1230476,50.577,11.15674,81,42.69494
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,40.67048,55.06305,42.1325,9.826495,9.826495,81,0,22.761,9.826495,413.886,0,0,0,40.67048,0,0,71.17351,67.61483,275.0167,71.24323,108.2853,0,108.2853,261.8256,62.3393,0.1230943,10.80914,32.53639,81,111.9137
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,39.95173,58.21463,45.239,15.854,15.854,0,-1,0,15.854,251.9978,0,0,0,39.95173,16.68842,15.854,0,0,166.7314,168.7,23.26331,0,23.26331,283.8951,67.59394,0.1230587,17.4394,31.96138,0,208.6517
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,64.27176,71.34808,48.44513,27.37332,27.37332,0,0,0,27.37332,234.7971,0,0,0,64.27176,28.81402,27.37332,0,0,143.468,189.637,35.45774,0,35.45774,317.5333,75.60301,0.1230045,30.11065,51.4174,0,253.9088
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,67.19591,75.94727,51.17124,44.77398,44.77398,0,0,0,44.77398,150.078,0,0,0,67.19591,47.1305,44.77398,0,0,108.0103,221.549,20.06541,0,20.06541,336.569,80.13531,0.1229738,49.25137,53.75673,0,288.7449
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,74.91893,82.48914,53.44451,39.70199,39.70199,0,0,0,39.70199,188.7032,0,0,0,74.91893,41.79157,39.70199,0,0,87.94489,239.6078,33.12736,0,33.12736,367.9964,87.618,0.1229232,43.67219,59.93515,0,314.5268
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,61.21263,78.73322,55.68156,15.95146,15.95146,0,0,0,15.95146,383.7431,0,0,0,61.21263,16.79101,15.95146,0,0,54.81754,269.4225,44.42162,0,44.42162,410.1384,97.65181,0.1228555,17.54661,48.9701,0,330.6351
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,40.64888,71.33338,56.84989,14.23564,14.23564,0,-1,0,14.23564,285.5431,15.26809,0,0,40.64888,14.98488,14.23564,0,0,10.39592,309.4019,10.39592,0,10.39592,420.0009,100,0.1228396,15.6592,32.51911,0,350.0508
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,32.91503,68.55148,57.0582,25.35577,25.35577,0,-1,0,25.35577,129.8128,6.224746,0,0,32.91503,26.69028,25.35577,0,0,0,318.7582,0,0,0,420.0009,100,0.1228396,27.89134,26.33202,0,351.6732
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,9.546641,60.46049,57.31179,46.74193,46.74193,0,-1,0,46.74193,20.42415,0,0,0,9.546641,49.20203,46.74193,0,0,0,318.7582,0,39.65539,-39.65539,378.2004,90.04753,0.1228396,51.41612,7.637313,0,328.3049
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,4.3604,57.70874,56.29742,33.60807,33.60807,0,-1,0,33.60807,12.97427,0,0,0,4.3604,35.37691,33.60807,0,0,44.06155,279.1028,0,31.01651,-31.01651,345.5061,82.2632,0.1228396,36.96888,3.48832,0,283.4632
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,54.25963,54.25963,7.587681,7.587681,0,-1,0,7.587681,0,0,8.881784E-16,0,0,7.987032,7.587681,0,0,78.52434,248.0863,0,7.987032,-7.987032,337.087,80.25866,0.1228396,8.346449,0,0,248.0863
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,52.17655,52.17655,45.77408,45.77408,0,-1,0,45.77408,0,0,7.105427E-15,0,0,48.18324,45.77408,0,0,87.39882,240.0993,0,48.18324,-48.18324,286.2975,68.16592,0.1228396,50.35149,0,0,240.0993
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,50.07536,50.07536,56.57556,56.57556,0,-1,0,56.57556,0,0,7.105427E-15,0,0,59.55322,56.57556,0,0,140.9358,191.916,0,59.55322,-59.55322,223.5228,53.21962,0.1228396,62.23311,0,0,191.916
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,48.29116,48.29116,79.49346,68.7,0,-1,0,68.7,0,0,10.79346,18.74281,0,72.31579,68.7,0,0,207.106,132.3628,0,72.31579,-72.31579,147.2953,35.07024,0.1228396,87.44281,0,0,132.3628
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,46.58847,46.58847,42.82272,42.82272,0,-1,0,42.82272,0,0,7.105427E-15,0,0,45.07655,42.82272,0,0,287.4569,60.04704,0,45.07655,-45.07655,99.78045,23.7572,0.1228396,47.10499,0,0,60.04704
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,45.51976,45.51976,33.5123,14.22197,0,-1,0,14.22197,0,0,19.29033,22.64156,0,14.97049,14.22197,0,0,337.5419,14.97049,0,14.97049,-14.97049,84.00017,20,0.1228396,36.86353,0,0,14.97049
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,44.70465,44.70465,30.45283,0,0,-1,0,0,0,0,30.45283,33.49811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228396,33.49811,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,43.7899,43.7899,17.34235,0,0,-1,0,0,0,0,17.34235,19.07659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228396,19.07659,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,43.10158,43.10158,29.48002,0,0,-1,0,0,0,0,29.48002,32.42802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228396,32.42802,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,42.54006,42.54006,8.320072,0,0,-1,0,0,0,0,8.320072,9.15208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228396,9.15208,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,41.92419,41.92419,2.960184,0,0,-1,0,0,0,0,2.960184,3.256202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1228396,3.256202,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,41.47135,41.47135,32.31859,32.31859,81,0,22.761,32.31859,0,7.105427E-15,0,0,0,0,0,48.68141,46.24734,354.1758,0,46.24734,0,46.24734,127.8742,30.44619,0.1229389,35.55045,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,2.812619,42.03942,41.21775,0,0,72.31579,0,20.56389,0,0,0,0,0,2.812619,0,0,72.31579,68.7,307.9285,41.6226,71.51262,0,71.51262,195.7171,46.59921,0.1230113,0,2.250095,81,44.43522
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,14.1558,45.09913,40.88265,0,0,72.31579,0,20.56389,0,0,0,0,0,14.1558,0,0,72.31579,68.7,236.4158,105.984,82.8558,0,82.8558,274.321,65.31439,0.1230663,0,11.32464,81,120.1398
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,30.83382,51.74905,42.15967,0,0,72.31579,0,20.56389,0,0,0,0,0,30.83382,0,0,72.31579,68.7,153.56,180.5542,99.53382,0,99.53382,368.7471,87.79675,0.1230958,0,24.66706,81,211.388
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,49.74807,61.91246,45.33863,11.53524,11.53524,0,-1,0,11.53524,431.2702,0,0,0,49.74807,12.14236,11.53524,0,0,54.02623,270.1346,37.60571,0,37.60571,404.423,96.29099,0.1230386,12.68877,39.79846,0,319.8827
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,60.40733,69.93085,48.62627,7.311858,7.311858,0,0,0,7.311858,826.1557,36.29013,0,0,60.40733,7.696693,7.311858,0,0,16.42051,303.9798,16.42051,0,16.42051,420.0009,100,0.1230137,8.043044,48.32587,0,364.3871
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,75.2083,79.97231,51.37955,49.40744,49.40744,0,0,0,49.40744,152.2206,23.20046,0,0,75.2083,52.00784,49.40744,0,0,0,318.7582,0,0,0,420.0009,100,0.1230137,54.34819,60.16664,0,393.9665
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,60.71751,76.04811,53.64376,51.22831,51.22831,0,0,0,51.22831,118.5234,6.792973,0,0,60.71751,53.92454,51.22831,0,0,0,318.7582,0,0,0,420.0009,100,0.1230137,56.35114,48.57401,0,379.4757
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,27.79622,65.37823,55.88987,66.04656,66.04656,39.64016,0,12.29696,66.04656,42.08578,0,0,0,27.79622,27.79622,26.4064,0,0,0,318.7582,0,0,0,420.0009,100,0.1230137,72.65122,22.23697,81,346.5544
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,43.11098,72.55772,57.0582,25.73934,25.73934,0,-1,0,25.73934,167.4906,16.01694,0,0,43.11098,27.09404,25.73934,0,0,0,318.7582,0,0,0,420.0009,100,0.1230137,28.31328,34.48879,0,361.8692
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,46.58208,74.2113,57.25745,12.89748,12.89748,0,-1,0,12.89748,361.1719,33.00578,0,0,46.58208,13.57629,12.89748,0,0,0,318.7582,0,0,0,420.0009,100,0.1230137,14.18723,37.26566,0,365.3403
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,42.49397,72.82832,57.5201,20.37599,20.37599,0,-1,0,20.37599,208.5493,21.04556,0,0,42.49397,21.44841,20.37599,0,0,0,318.7582,0,0,0,420.0009,100,0.1230137,22.41359,33.99518,0,361.2522
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,17.94083,62.44146,56.44233,32.66159,32.66159,0,-1,0,32.66159,54.92945,0,7.105427E-15,0,17.94083,34.38062,32.66159,0,0,0,318.7582,0,16.43979,-16.43979,402.6718,95.87404,0.1230137,35.92775,14.35267,0,336.6991
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,54.40454,54.40454,7.779397,7.779397,0,-1,0,7.779397,0,0,8.881784E-16,0,0,8.188839,7.779397,0,0,18.26643,302.3185,0,8.188839,-8.188839,394.04,93.81886,0.1230137,8.557337,0,0,302.3185
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,52.26712,52.26712,27.13488,27.13488,0,-1,0,27.13488,0,0,3.552714E-15,0,0,28.56303,27.13488,0,0,27.36514,294.1296,0,28.56303,-28.56303,363.9319,86.65028,0.1230137,29.84837,0,0,294.1296
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,50.20216,50.20216,2.944759,2.944759,0,-1,0,2.944759,0,0,0,0,0,3.099746,2.944759,0,0,59.10184,265.5666,0,3.099746,-3.099746,360.6645,85.87233,0.1230137,3.239235,0,0,265.5666
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,48.39985,48.39985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.546,262.4668,0,0,0,360.6645,85.87233,0.1230137,0,0,0,262.4668
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,46.66093,46.66093,8.214442,8.214442,0,-1,0,8.214442,0,0,0,0,0,8.646781,8.214442,0,0,62.546,262.4668,0,8.646781,-8.646781,351.55,83.70221,0.1230137,9.035886,0,0,262.4668
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,45.61939,45.61939,20.30284,20.30284,0,-1,0,20.30284,0,0,0,0,0,21.37141,20.30284,0,0,72.15353,253.82,0,21.37141,-21.37141,329.0226,78.33855,0.1230137,22.33312,0,0,253.82
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,44.7771,44.7771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.89954,232.4486,0,0,0,329.0226,78.33855,0.1230137,0,0,0,232.4486
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,43.83519,43.83519,39.27601,39.27601,0,-1,0,39.27601,0,0,7.105427E-15,0,0,41.34317,39.27601,0,0,95.89954,232.4486,0,41.34317,-41.34317,285.443,67.96249,0.1230137,43.20362,0,0,232.4486
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,43.12875,43.12875,29.90163,29.90163,0,-1,0,29.90163,0,0,3.552714E-15,0,0,31.4754,29.90163,0,0,141.8364,191.1055,0,31.4754,-31.4754,252.265,60.06298,0.1230137,32.8918,0,0,191.1055
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,42.56723,42.56723,52.30713,52.30713,0,-1,0,52.30713,0,0,7.105427E-15,0,0,55.06014,52.30713,0,0,176.8091,159.6301,0,55.06014,-55.06014,194.2265,46.24432,0.1230137,57.53784,0,0,159.6301
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,41.95136,41.95136,19.63987,19.63987,0,-1,0,19.63987,0,0,0,0,0,20.67355,19.63987,0,0,237.987,104.5699,0,20.67355,-20.67355,172.4347,41.0558,0.1230137,21.60386,0,0,104.5699
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,41.47135,41.47135,37.67128,37.67128,0,0,0,37.67128,0,0,0,0,0,39.65397,37.67128,0,0,260.9576,83.89637,0,39.65397,-39.65397,130.6358,31.10369,0.1230137,41.4384,0,0,83.89637
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.548409,42.22844,41.19059,36.29464,36.29464,0,0,0,36.29464,9.776677,0,0,0,3.548409,38.20488,36.29464,0,0,305.0176,44.2424,0,34.65647,-34.65647,94.10462,22.40582,0.1230137,39.9241,2.838727,0,47.79081
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,22.35121,47.62188,40.85548,0,0,0,0,0,0,0,0,0,0,22.35121,0,0,0,0,343.5248,9.585929,22.35121,0,22.35121,115.3088,27.45443,0.1229797,0,17.88097,0,31.93714
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,41.87082,55.48219,42.1325,41.77138,41.77138,81,0,22.761,41.77138,100.238,0,0,0,41.87082,0,0,39.22862,37.26719,321.1736,29.70202,79.13801,0,79.13801,190.3858,45.32985,0.1230703,45.94852,33.49665,81,71.57284
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,42.04446,59.16436,45.42014,33.24463,33.24463,0,-1,0,33.24463,126.4699,0,0,0,42.04446,34.99435,33.24463,0,0,242.0356,100.9262,7.050105,0,7.050105,197.0741,46.9223,0.1230596,36.5691,33.63556,0,142.9707
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,63.45732,71.3693,48.75306,0,0,0,0,0,0,0,0,0,0,63.45732,0,0,0,0,234.9854,107.2713,63.45732,0,63.45732,257.275,61.25582,0.1229634,0,50.76585,0,170.7286
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,53.12538,70.32344,51.53352,29.64109,29.64109,0,0,0,29.64109,179.2288,0,0,0,53.12538,31.20115,29.64109,0,0,171.5281,164.3829,21.92423,0,21.92423,278.0741,66.20799,0.1229301,32.6052,42.5003,0,217.5083
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,77.15107,84.08541,53.79773,15.05289,15.05289,0,0,0,15.05289,512.5333,0,0,0,77.15107,15.84515,15.05289,0,0,149.6039,184.1147,61.30592,0,61.30592,336.234,80.05556,0.1228373,16.55818,61.72086,0,261.2658
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,75.1777,86.07191,56.08912,0,0,0,0,0,0,0,0,0,0,75.1777,0,0,0,0,88.29798,239.29,75.1777,0,75.1777,407.5539,97.03644,0.1227237,0,60.14216,0,314.4677
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,70.3293,85.08714,57.25745,0,0,0,-1,0,0,0,57.20903,0,0,70.3293,0,0,0,0,13.12027,306.95,13.12027,0,13.12027,420.0009,100,0.1227039,0,56.26344,0,377.2793
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,52.30686,76.88949,57.46576,30.45834,30.45834,0,-1,0,30.45834,171.7325,20.24545,0,0,52.30686,32.06141,30.45834,0,0,0,318.7582,0,0,0,420.0009,100,0.1227039,33.50417,41.84549,0,371.0651
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,26.96661,66.98505,57.67406,28.36357,28.36357,0,-1,0,28.36357,95.07481,0,0,0,26.96661,29.85639,28.36357,0,0,0,318.7582,0,2.889777,-2.889777,416.9547,99.27474,0.1227039,31.19992,21.57329,0,345.7248
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,13.5864,61.15325,56.65064,0,0,0,-1,0,0,0,10.37554,0,0,13.5864,0,0,0,0,3.210863,315.8684,3.210863,0,3.210863,420.0009,100,0.122699,0,10.86912,0,329.4549
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,54.55851,54.55851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.122699,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,52.42109,52.42109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.122699,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,50.31084,50.31084,45.25354,45.25354,0,-1,0,45.25354,0,0,7.105427E-15,0,0,47.63531,45.25354,0,0,0,318.7582,0,47.63531,-47.63531,369.7888,88.04478,0.122699,49.7789,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,48.49947,48.49947,9.556833,9.556833,0,-1,0,9.556833,0,0,1.776357E-15,0,0,10.05982,9.556833,0,0,52.92812,271.1229,0,10.05982,-10.05982,359.1848,85.52003,0.122699,10.51252,0,0,271.1229
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,46.74244,46.74244,13.39939,13.39939,0,-1,0,13.39939,0,0,1.776357E-15,0,0,14.10462,13.39939,0,0,64.10571,261.0631,0,14.10462,-14.10462,344.3173,81.98013,0.122699,14.73933,0,0,261.0631
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,45.7009,45.7009,5.631511,5.631511,0,-1,0,5.631511,0,0,0,0,0,5.927906,5.631511,0,0,79.7775,246.9585,0,5.927906,-5.927906,338.0687,80.49239,0.122699,6.194662,0,0,246.9585
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,44.83144,44.83144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.36407,241.0306,0,0,0,338.0687,80.49239,0.122699,0,0,0,241.0306
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,43.88953,43.88953,32.45729,32.45729,0,-1,0,32.45729,0,0,0,0,0,34.16557,32.45729,0,0,86.36407,241.0306,0,34.16557,-34.16557,302.055,71.91772,0.122699,35.70301,0,0,241.0306
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,43.17404,43.17404,12.50248,12.50248,0,-1,0,12.50248,0,0,0,0,0,13.1605,12.50248,0,0,124.3258,206.865,0,13.1605,-13.1605,288.1826,68.61478,0.122699,13.75272,0,0,206.865
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,42.56723,42.56723,9.716672,9.716672,0,-1,0,9.716672,0,0,0,0,0,10.22808,9.716672,0,0,138.9486,193.7045,0,10.22808,-10.22808,277.4013,66.0478,0.122699,10.68834,0,0,193.7045
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,41.95136,41.95136,17.41026,17.41026,0,-1,0,17.41026,0,0,0,0,0,18.32659,17.41026,0,0,150.3131,183.4764,0,18.32659,-18.32659,258.0834,61.4483,0.122699,19.15128,0,0,183.4764
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,41.47135,41.47135,26.20752,26.20752,0,0,0,26.20752,0,0,3.552714E-15,0,0,27.58687,26.20752,0,0,170.676,165.1498,0,27.58687,-27.58687,229.0043,54.52472,0.122699,28.82828,0,0,165.1498
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.2760001,41.27083,41.19059,27.91944,27.91944,0,0,0,27.91944,0.9885589,0,3.552714E-15,0,0.2760001,29.38888,27.91944,0,0,201.3281,137.563,0,29.11288,-29.11288,198.3166,47.21814,0.122699,30.71138,0.2208001,0,137.839
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.330169,41.50676,40.82831,56.49958,56.49958,0,0,0,56.49958,4.124224,0,0,0,2.330169,59.47324,56.49958,0,0,233.6757,108.4501,0,57.14307,-57.14307,138.0825,32.87672,0.122699,62.14954,1.864135,0,110.7803
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5203523,42.31194,42.15967,50.75981,50.75981,81,0,22.761,50.75981,1.025127,0,0,0,0.5203523,0,0,30.24019,28.72818,297.168,51.30702,29.24853,0,29.24853,165.8301,39.48328,0.1227612,55.83579,0.4162818,81,51.82737
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.163768,46.77338,45.51976,43.46464,43.46464,0,-1,0,43.46464,9.579668,0,0,0,4.163768,45.75225,43.46464,0,0,267.9195,77.6307,0,41.58848,-41.58848,121.992,29.04566,0.1227612,47.8111,3.331014,0,81.79446
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,15.11386,53.69569,48.9342,0,0,0,0,0,0,0,0,0,0,15.11386,0,0,0,0,314.1289,36.04221,15.11386,0,15.11386,136.3303,32.45952,0.1227383,0,12.09109,0,51.15607
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,10.85424,55.15875,51.7056,17.98861,17.98861,0,0,0,17.98861,60.33951,0,0,0,10.85424,18.93538,17.98861,0,0,299.015,49.64469,0,8.081141,-8.081141,127.812,30.43137,0.1227383,19.78747,8.683393,0,60.49893
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,16.6314,59.45359,54.00604,28.34076,28.34076,0,0,0,28.34076,58.68366,0,0,0,16.6314,29.83238,28.34076,0,0,307.9941,41.56355,0,13.20098,-13.20098,113.8969,27.11826,0.1227383,31.17484,13.30512,0,58.19495
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,8.863565,59.19552,56.29742,20.025,20.025,0,0,0,20.025,44.2625,0,0,0,8.863565,21.07895,20.025,0,0,322.6618,28.36256,0,12.21538,-12.21538,101.0208,24.05252,0.1227383,22.0275,7.090852,0,37.22613
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,3.781352,58.69793,57.46576,1.850837,1.850837,0,-1,0,1.850837,204.305,0,0,0,3.781352,1.948249,1.850837,0,0,336.2345,16.14718,1.833103,0,1.833103,102.7598,24.46658,0.1227356,2.03592,3.025081,0,19.92854
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,14.18956,62.41806,57.67406,28.66192,28.66192,0,-1,0,28.66192,49.50668,0,3.552714E-15,11.92496,14.18956,30.17044,28.66192,0,0,334.4014,17.79698,0,15.98088,-15.98088,85.91451,20.45579,0.1227356,31.52811,11.35165,0,31.98654
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,7.735122,60.47921,57.92766,28.0679,9.073662,0,-1,0,9.073662,85.24808,0,18.99424,27.67972,7.735122,9.551223,9.073662,0,0,352.1579,1.816101,0,1.816101,-1.816101,84.00017,20,0.1227356,30.87469,6.188097,0,9.551223
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,4.933264,58.45476,56.84989,0,0,0,-1,0,0,0,0,0,0,4.933264,0,0,0,0,354.1758,0,4.933264,0,4.933264,88.68027,21.11431,0.1227281,0,3.946611,0,4.933264
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,54.76682,54.76682,49.71039,4.217941,0,-1,0,4.217941,0,0,45.49245,50.46349,0,4.439938,4.217941,0,0,349.2426,4.439938,0,4.439938,-4.439938,84.00017,20,0.1227281,54.68143,0,0,4.439938
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,52.62939,52.62939,70.94356,0,0,-1,0,0,0,0,70.94356,78.03791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227281,78.03791,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,50.46481,50.46481,25.66912,0,0,-1,0,0,0,0,25.66912,28.23604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227281,28.23604,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,48.59909,48.59909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227281,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,46.84206,46.84206,24.72027,0,0,-1,0,0,0,0,24.72027,27.1923,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227281,27.1923,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,45.77336,45.77336,29.50789,0,0,-1,0,0,0,0,29.50789,32.45868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227281,32.45868,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,44.88578,44.88578,4.628923,0,0,-1,0,0,0,0,4.628923,5.091815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227281,5.091815,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,43.94387,43.94387,4.926143,0,0,-1,0,0,0,0,4.926143,5.418757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227281,5.418757,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,43.20121,43.20121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227281,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,42.61251,42.61251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227281,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,41.97853,41.97853,11.40304,0,0,-1,0,0,0,0,11.40304,12.54335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227281,12.54335,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,41.47135,41.47135,7.536993,7.536993,79.85278,0,22.47075,7.536993,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1228304,8.290692,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.146177,41.49712,41.16341,45.02996,45.02996,81,0,22.761,45.02996,2.545365,7.105427E-15,0,0,1.146177,0,0,35.97004,34.17154,285.4758,61.83,35.31771,0,35.31771,182.68,43.49516,0.122905,49.53296,0.9169416,81,62.97618
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,11.24585,44.13948,40.8102,34.38622,34.38622,81,0,22.761,34.38622,32.70452,0,0,0,11.24585,0,0,46.61378,44.28309,250.1581,93.61594,55.52894,0,55.52894,235.3594,56.03784,0.1230189,37.82484,8.996679,81,104.8618
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,27.08694,50.5157,42.15967,0,0,72.31579,0,20.56389,0,0,0,0,0,27.08694,0,0,72.31579,68.7,194.6292,143.592,95.78694,0,95.78694,326.2309,77.67387,0.1230539,0,21.66956,81,170.6789
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,32.24252,55.90114,45.59222,27.54273,27.54273,0,-1,0,27.54273,117.0636,0,0,0,32.24252,28.99235,27.54273,0,0,98.84221,229.8002,3.250174,0,3.250174,329.3143,78.408,0.123049,30.29701,25.79402,0,262.0428
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,50.65689,66.45903,49.03382,24.97259,24.97259,0,0,0,24.97259,202.85,0,0,0,50.65689,26.28693,24.97259,0,0,95.59204,232.7254,24.36996,0,24.36996,352.4337,83.91261,0.1230122,27.46984,40.52551,0,283.3823
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,30.54004,62.01417,51.83239,42.08935,42.08935,0,0,0,42.08935,72.56003,0,0,0,30.54004,44.30458,42.08935,0,0,71.22208,254.6584,0,13.76453,-13.76453,337.9246,80.45807,0.1230122,46.29829,24.43204,0,285.1984
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,54.81055,74.02699,54.10566,59.84095,59.84095,0,0,0,59.84095,91.59372,0,0,0,54.81055,62.99048,59.84095,0,0,86.51601,240.8938,0,8.179924,-8.179924,329.3022,78.40512,0.1230122,65.82505,43.84845,0,295.7044
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,47.73004,73.7552,56.44233,49.524,49.524,0,0,0,49.524,96.3776,0,0,0,47.73004,52.13052,49.524,0,0,95.60481,232.7139,0,4.400482,-4.400482,324.6636,77.30071,0.1230122,54.4764,38.18403,0,280.4439
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,35.09552,70.00385,57.61972,4.398911,4.398911,0,-1,0,4.398911,797.8231,0,0,0,35.09552,4.630432,4.398911,0,0,100.4942,228.3134,30.46509,0,30.46509,353.5654,84.18206,0.1229663,4.838801,28.07642,0,263.4089
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,18.82286,64.24751,57.87332,20.882,20.882,0,-1,0,20.882,90.13918,0,0,0,18.82286,21.98105,20.882,0,0,70.02914,255.732,0,3.158189,-3.158189,350.2363,83.38943,0.1229663,22.9702,15.05829,0,274.5549
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,17.16215,63.87836,58.08162,27.95192,27.95192,0,-1,0,27.95192,61.39882,0,0,0,17.16215,29.42307,27.95192,0,0,73.53825,252.5738,0,12.26092,-12.26092,337.3122,80.31226,0.1229663,30.74711,13.72972,0,269.736
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,8.664915,59.84975,57.00386,20.29256,20.29256,0,-1,0,20.29256,42.69996,0,0,0,8.664915,21.36059,20.29256,0,0,87.16149,240.3129,0,12.69567,-12.69567,323.9298,77.12598,0.1229663,22.32181,6.931932,0,248.9778
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,54.92078,54.92078,31.13883,31.13883,0,-1,0,31.13883,0,0,0,0,0,32.77771,31.13883,0,0,101.2678,227.6172,0,32.77771,-32.77771,289.379,68.89964,0.1229663,34.25271,0,0,227.6172
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,52.77431,52.77431,49.94479,49.94479,0,-1,0,49.94479,0,0,7.105427E-15,0,0,52.57346,49.94479,0,0,137.6875,194.8395,0,52.57346,-52.57346,233.9617,55.70507,0.1229663,54.93927,0,0,194.8395
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,50.56443,50.56443,33.53912,33.53912,0,-1,0,33.53912,0,0,7.105427E-15,0,0,35.30433,33.53912,0,0,196.1024,142.266,0,35.30433,-35.30433,196.7477,46.8446,0.1229663,36.89303,0,0,142.266
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,48.69872,48.69872,24.17173,24.17173,0,-1,0,24.17173,0,0,3.552714E-15,0,0,25.44392,24.17173,0,0,235.3295,106.9617,0,25.44392,-25.44392,169.9275,40.45884,0.1229663,26.5889,0,0,106.9617
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,46.8964,46.8964,52.48941,52.48941,0,-1,0,52.48941,0,0,7.105427E-15,0,0,55.25201,52.48941,0,0,263.6005,81.51778,0,55.25201,-55.25201,111.6867,26.59202,0.1229663,57.73835,0,0,81.51778
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,45.80053,45.80053,20.97433,20.97433,0,-1,0,20.97433,0,0,0,0,0,22.07824,20.97433,0,0,324.9916,26.26578,0,22.07824,-22.07824,88.41422,21.05096,0.1229663,23.07176,0,0,26.26578
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,44.88578,44.88578,21.8829,3.978162,0,-1,0,3.978162,0,0,17.90474,20.09303,0,4.187539,3.978162,0,0,349.523,4.187539,0,4.187539,-4.187539,84.00017,20,0.1229663,24.07119,0,0,4.187539
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,43.94387,43.94387,3.491315,0,0,-1,0,0,0,0,3.491315,3.840446,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229663,3.840446,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,43.17404,43.17404,12.12992,0,0,-1,0,0,0,0,12.12992,13.34291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229663,13.34291,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,42.58534,42.58534,11.16428,0,0,-1,0,0,0,0,11.16428,12.28071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229663,12.28071,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,41.95136,41.95136,24.02244,0,0,-1,0,0,0,0,24.02244,26.42468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229663,26.42468,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,41.41701,41.41701,31.66645,31.66645,81,0,22.761,31.66645,0,0,0,0,0,0,0,49.33355,46.86687,354.1758,0,46.86687,0,46.86687,128.462,30.58613,0.1230655,34.83309,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2033896,41.16817,41.10907,10.49323,10.49323,81,0,22.761,10.49323,1.938293,0,0,0,0.2033896,0,0,70.50677,66.98143,307.3089,42.18019,67.18481,0,67.18481,192.1991,45.7616,0.1231733,11.54256,0.1627117,81,42.38358
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.105649,41.3684,40.75586,2.145279,2.145279,74.46107,0,21.10665,2.145279,98.15266,0,0,0,2.105649,0,0,72.31579,68.7,240.1241,102.6465,70.80565,0,70.80565,259.3712,61.75493,0.1232529,2.359807,1.684519,81,104.7522
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.378527,43.42286,42.1325,0,0,72.31579,0,20.56389,0,0,0,0,0,4.378527,0,0,72.31579,68.7,169.3185,166.3716,73.07853,0,73.07853,328.6996,78.26166,0.1233216,0,3.502822,81,170.7501
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,9.143505,48.42909,45.64656,46.35733,46.35733,0,-1,0,46.35733,19.72397,0,0,0,9.143505,48.79719,46.35733,0,0,96.23994,232.1423,0,39.65368,-39.65368,286.901,68.30962,0.1233216,50.99306,7.314804,0,241.2858
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,7.074066,51.38253,49.18779,23.41147,23.41147,0,0,0,23.41147,30.21625,0,0,0,7.074066,24.64365,23.41147,0,0,140.2996,192.4886,0,17.56958,-17.56958,268.381,63.90011,0.1233216,25.75261,5.659253,0,199.5627
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,11.21883,55.59311,52.01353,0,0,0,0,0,0,0,0,0,0,11.21883,0,0,0,0,159.8214,174.919,11.21883,0,11.21883,279.0241,66.43418,0.1233048,0,8.975068,0,186.1378
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,5.506669,56.06754,54.30492,39.75814,39.75814,0,0,0,39.75814,13.85042,0,0,0,5.506669,41.85067,39.75814,0,0,148.6025,185.016,0,36.34401,-36.34401,240.7142,57.31279,0.1233048,43.73395,4.405335,0,190.5226
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,10.3564,60.05693,56.65064,35.94883,35.94883,0,0,0,35.94883,28.80873,0,7.105427E-15,0,10.3564,37.84087,35.94883,0,0,188.9847,148.672,0,27.48447,-27.48447,211.743,50.4149,0.1233048,39.54371,8.28512,0,159.0284
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,19.42843,64.40556,57.81898,12.53379,12.53379,0,-1,0,12.53379,155.0084,0,0,0,19.42843,13.19347,12.53379,0,0,219.523,121.1875,6.234963,0,6.234963,217.658,51.82323,0.1232954,13.78717,15.54274,0,140.6159
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,11.1257,61.72915,58.02728,0,0,0,-1,0,0,0,0,0,0,11.1257,0,0,0,0,213.2881,126.799,11.1257,0,11.1257,228.2128,54.33627,0.1232786,0,8.900563,0,137.9247
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,7.090358,60.62205,58.28088,0,0,0,-1,0,0,0,0,0,0,7.090358,0,0,0,0,202.1624,136.8121,7.090358,0,7.090358,234.9393,55.93781,0.123268,0,5.672287,0,143.9025
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.155326,58.1824,57.15783,41.02013,41.02013,0,-1,0,41.02013,7.692141,0,7.105427E-15,0,3.155326,43.17909,41.02013,0,0,195.072,143.1934,0,40.02376,-40.02376,192.7505,45.89289,0.123268,45.12215,2.524261,0,146.3487
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,55.07475,55.07475,57.29836,57.29836,0,-1,0,57.29836,0,0,7.105427E-15,0,0,60.31406,57.29836,0,0,239.5429,103.1697,0,60.31406,-60.31406,129.1739,30.75564,0.123268,63.02819,0,0,103.1697
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,52.92827,52.92827,8.042417,8.042417,0,-1,0,8.042417,0,0,0,0,0,8.465701,8.042417,0,0,306.5585,42.8556,0,8.465701,-8.465701,120.2503,28.63097,0.123268,8.846658,0,0,42.8556
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,50.69123,50.69123,0.4868393,0.4868393,0,-1,0,0.4868393,0,0,5.551115E-17,0,0,0.5124624,0.4868393,0,0,315.9648,34.3899,0,0.5124624,-0.5124624,119.7101,28.50235,0.123268,0.5355232,0,0,34.3899
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,48.8074,48.8074,9.17377,9.17377,0,-1,0,9.17377,0,0,0,0,0,9.6566,9.17377,0,0,316.5342,33.87744,0,9.6566,-9.6566,109.5312,26.0788,0.123268,10.09115,0,0,33.87744
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,46.96886,46.96886,35.60571,23.00979,0,-1,0,23.00979,0,0,12.59591,16.15648,0,24.22084,23.00979,0,0,327.2638,24.22084,0,24.22084,-24.22084,84.00017,20,0.123268,39.16628,0,0,24.22084
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,45.85487,45.85487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123268,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,44.93107,44.93107,14.43999,0,0,-1,0,0,0,0,14.43999,15.88399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123268,15.88399,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,43.96199,43.96199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123268,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,43.17404,43.17404,47.40793,0,0,-1,0,0,0,0,47.40793,52.14872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123268,52.14872,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,42.56723,42.56723,6.998161,0,0,-1,0,0,0,0,6.998161,7.697977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123268,7.697977,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,41.90608,41.90608,30.41255,0,0,-1,0,0,0,0,30.41255,33.45381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123268,33.45381,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,41.37172,41.37172,29.38928,29.38928,81,0,22.761,29.38928,0,0,0,0,0,0,0,51.61072,49.03018,354.1758,0,49.03018,0,49.03018,130.5143,31.07477,0.1233712,32.32821,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.267108,42.28513,41.03662,34.75729,34.75729,81,0,22.761,34.75729,12.27687,0,0,0,4.267108,0,0,46.24271,43.93057,305.1456,44.12716,48.19768,0,48.19768,176.2386,41.96149,0.1234711,38.23302,3.413686,81,48.39427
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,25.28721,48.37611,40.6834,51.02853,51.02853,81,0,22.761,51.02853,49.55504,0,0,0,25.28721,0,0,29.97147,28.4729,256.9479,87.50507,53.76011,0,53.76011,227.2399,54.10464,0.1235751,56.13138,20.22976,81,112.7923
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,45.42508,56.73864,42.1325,35.8771,35.8771,81,0,22.761,35.8771,126.613,0,0,0,45.42508,0,0,45.1229,42.86675,203.1878,135.8892,88.29183,0,88.29183,311.0009,74.04769,0.1236501,39.46481,36.34006,81,181.3142
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,52.3078,63.31726,45.71902,50.41296,50.41296,0,-1,0,50.41296,103.7586,7.105427E-15,0,0,52.3078,53.06628,50.41296,0,0,114.896,215.3518,0,0.7584804,-0.7584804,310.2014,73.85733,0.1236501,55.45426,41.84624,0,267.6596
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,57.08957,69.39869,49.34176,40.46851,40.46851,0,0,0,40.46851,141.0716,0,0,0,57.08957,42.59843,40.46851,0,0,115.7388,214.5933,14.49113,0,14.49113,323.9489,77.13054,0.1236283,44.51537,45.67165,0,271.6829
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,67.54713,77.34658,52.17655,53.77159,53.77159,0,0,0,53.77159,125.6186,0,0,0,67.54713,56.60167,53.77159,0,0,101.2476,227.6354,10.94545,0,10.94545,334.3327,79.60286,0.1236119,59.14875,54.0377,0,295.1825
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,70.36044,81.60263,54.51322,44.94718,44.94718,0,0,0,44.94718,156.5403,0,0,0,70.36044,47.31282,44.94718,0,0,90.30219,237.4863,23.04763,0,23.04763,356.1976,84.80878,0.1235772,49.44189,56.28836,0,307.8467
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,72.65154,85.75095,56.84989,13.97077,13.97077,0,0,0,13.97077,520.0255,0,0,0,72.65154,14.70607,13.97077,0,0,67.25455,258.2291,57.94547,0,57.94547,411.1695,97.89729,0.1234902,15.36784,58.12123,0,330.8807
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,64.35275,83.09418,58.02728,44.50365,44.50365,0,-1,0,44.50365,144.6011,8.197713,0,0,64.35275,46.84595,44.50365,0,0,9.309089,310.38,9.309089,0,9.309089,420.0009,100,0.1234762,48.95402,51.4822,0,374.7328
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,50.92306,77.17769,58.22654,11.977,11.977,0,-1,0,11.977,425.1737,38.31569,0,0,50.92306,12.60737,11.977,0,0,0,318.7582,0,0,0,420.0009,100,0.1234762,13.1747,40.73845,0,369.6813
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,31.54571,69.57723,58.48013,34.67331,34.67331,0,-1,0,34.67331,90.97979,0,0,0,31.54571,36.49822,34.67331,0,0,0,318.7582,0,4.952516,-4.952516,414.7804,98.75705,0.1234762,38.14064,25.23656,0,350.3039
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,15.4457,62.53427,57.36613,49.51394,49.51394,0,-1,0,49.51394,31.19464,0,7.105427E-15,0,15.4457,52.11994,49.51394,0,0,5.502796,313.8057,0,36.67424,-36.67424,376.1224,89.55277,0.1234762,54.46534,12.35656,0,329.2514
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,55.21966,55.21966,83.27309,68.7,0,-1,0,68.7,0,0,14.57308,22.90039,0,72.31579,68.7,0,0,46.25196,277.1315,0,72.31579,-72.31579,299.8948,71.40339,0.1234762,91.6004,0,0,277.1315
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,53.03695,53.03695,20.22178,20.22178,0,-1,0,20.22178,0,0,3.552714E-15,0,0,21.28608,20.22178,0,0,126.6028,204.8157,0,21.28608,-21.28608,277.4573,66.06114,0.1234762,22.24395,0,0,204.8157
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,50.81802,50.81802,5.097452,5.097452,0,-1,0,5.097452,0,0,0,0,0,5.365739,5.097452,0,0,150.254,183.5296,0,5.365739,-5.365739,271.8014,64.71448,0.1234762,5.607198,0,0,183.5296
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,48.90703,48.90703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.216,178.1639,0,0,0,271.8014,64.71448,0.1234762,0,0,0,178.1639
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,47.05037,47.05037,5.59243,5.59243,0,-1,0,5.59243,0,0,0,0,0,5.886768,5.59243,0,0,156.216,178.1639,0,5.886768,-5.886768,265.5962,63.23706,0.1234762,6.151673,0,0,178.1639
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,45.92732,45.92732,37.77726,37.77726,0,-1,0,37.77726,0,0,7.105427E-15,0,0,39.76554,37.77726,0,0,162.7568,172.2771,0,39.76554,-39.76554,223.6796,53.25694,0.1234762,41.55499,0,0,172.2771
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,44.98541,44.98541,1.181761,1.181761,0,-1,0,1.181761,0,0,2.220446E-16,0,0,1.243958,1.181761,0,0,206.9408,132.5116,0,1.243958,-1.243958,222.3684,52.94474,0.1234762,1.299937,0,0,132.5116
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,43.98915,43.98915,18.21533,18.21533,0,-1,0,18.21533,0,0,3.552714E-15,0,0,19.17403,18.21533,0,0,208.3229,131.2676,0,19.17403,-19.17403,202.1572,48.13256,0.1234762,20.03687,0,0,131.2676
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,43.20121,43.20121,17.29479,17.29479,0,-1,0,17.29479,0,0,3.552714E-15,0,0,18.20505,17.29479,0,0,229.6274,112.0936,0,18.20505,-18.20505,182.9673,43.56357,0.1234762,19.02427,0,0,112.0936
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,42.56723,42.56723,11.71244,11.71244,0,-1,0,11.71244,0,0,1.776357E-15,0,0,12.32888,11.71244,0,0,249.8552,93.88851,0,12.32888,-12.32888,169.9716,40.46934,0.1234762,12.88368,0,0,93.88851
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,41.90608,41.90608,5.402406,5.402406,0,-1,0,5.402406,0,0,8.881784E-16,0,0,5.686743,5.402406,0,0,263.554,81.55963,0,5.686743,-5.686743,163.9772,39.04211,0.1234762,5.942647,0,0,81.55963
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,41.34455,41.34455,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,0,7.567601,7.189221,0,0,269.8726,75.87289,0,7.567601,-7.567601,156.0003,37.14285,0.1234762,7.908143,0,0,75.87289
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.549414,41.75288,41.00945,6.802917,6.802917,0,0,0,6.802917,37.47531,0,8.881784E-16,0,2.549414,7.160964,6.802917,0,0,278.281,68.30529,0,4.61155,-4.61155,151.1393,35.98547,0.1234762,7.483208,2.039531,0,70.85471
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,24.18476,47.9669,40.62906,40.28709,40.28709,0,0,0,40.28709,60.03104,0,0,0,24.18476,42.40746,40.28709,0,0,283.405,63.69374,0,18.22271,-18.22271,131.9308,31.41204,0.1234762,44.3158,19.34781,0,87.87849
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,45.03984,56.60132,42.1325,22.57878,22.57878,0,0,0,22.57878,199.4786,0,0,0,45.03984,23.76714,22.57878,0,0,303.6524,45.47103,21.27271,0,21.27271,152.1119,36.21705,0.1234443,24.83666,36.03188,0,90.51087
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,62.7199,67.54295,45.80053,19.73125,19.73125,0,-1,0,19.73125,317.8708,0,0,0,62.7199,20.76974,19.73125,0,0,282.3797,64.61647,41.95016,0,41.95016,191.9093,45.6926,0.1233815,21.70438,50.17592,0,127.3364
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,58.12134,70.00515,49.49572,7.960692,7.960692,0,0,0,7.960692,730.1041,0,0,0,58.12134,8.379676,7.960692,0,0,240.4296,102.3716,49.74166,0,49.74166,239.0984,56.92808,0.123307,8.756762,46.49707,0,160.493
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,65.88347,76.81902,52.36675,27.07984,27.07984,0,0,0,27.07984,243.2934,0,0,0,65.88347,28.50509,27.07984,0,0,190.6879,147.1391,37.37837,0,37.37837,274.5587,65.37097,0.1232511,29.78782,52.70677,0,213.0226
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,80.31761,86.91811,54.66719,9.355835,9.355835,0,0,0,9.355835,858.4762,0,0,0,80.31761,9.848248,9.355835,0,0,153.3095,180.7796,70.46937,0,70.46937,341.4117,81.28835,0.1231458,10.29142,64.25409,0,261.0973
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,58.51942,79.10391,57.00386,42.26951,42.26951,0,0,0,42.26951,138.4436,0,0,0,58.51942,44.49422,42.26951,0,0,82.84017,244.2021,14.02521,0,14.02521,354.7172,84.45631,0.1231249,46.49646,46.81554,0,302.7215
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,64.57229,83.39275,58.18125,64.94879,64.94879,0,-1,0,64.94879,99.4203,0,0,2.743674,64.57229,68.36715,64.94879,0,0,68.81496,256.8248,0,3.794864,-3.794864,350.7171,83.50391,0.1231249,71.44367,51.65783,0,321.397
