Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.514835,40.97847,40.24867,14.75616,14.75616,81,0,22.761,14.75616,17.04262,0,0,0,2.514835,0,0,66.24384,62.93165,340.2399,12.54232,65.44649,0,65.44649,159.3089,37.93062,0.122113,16.23177,2.011868,81,15.05716
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,24.24985,47.10341,39.78677,10.48765,10.48765,81,0,22.761,10.48765,231.2229,0,0,0,24.24985,0,0,70.51235,66.98673,274.7934,71.44416,91.23658,0,91.23658,245.8635,58.53882,0.1221828,11.53642,19.39988,81,95.69401
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,40.93515,54.54016,41.57097,29.72913,29.72913,81,0,22.761,29.72913,137.6938,0,0,0,40.93515,0,0,51.27087,48.70733,183.5568,153.5571,89.64248,0,89.64248,330.9059,78.78696,0.1222547,32.70204,32.74812,81,194.4922
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,39.97556,58.94878,45.90015,0,0,0,-1,0,0,0,0,0,0,39.97556,0,0,0,0,93.91434,234.2353,39.97556,0,39.97556,368.83,87.8165,0.1221973,0,31.98045,0,274.2109
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,37.90409,62.8693,50.15688,0,0,0,0,0,0,0,0,0,0,37.90409,0,0,0,0,53.93879,270.2133,37.90409,0,37.90409,404.789,96.37814,0.122143,0,30.32327,0,308.1174
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,55.47978,73.40797,53.33583,25.86749,25.86749,0,0,0,25.86749,214.4768,12.21615,0,0,55.47978,27.22894,25.86749,0,0,16.03469,304.327,16.03469,0,16.03469,420.0009,100,0.12212,28.45424,44.38383,0,359.8068
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,79.44704,87.9491,55.78119,24.17643,24.17643,0,0,0,24.17643,328.6136,53.99816,0,0,79.44704,25.44888,24.17643,0,0,0,318.7582,0,0,0,420.0009,100,0.12212,26.59408,63.55763,0,398.2053
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,71.18137,86.77629,58.22654,27.88443,27.88443,0,0,0,27.88443,255.2729,41.82935,0,0,71.18137,29.35203,27.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.12212,30.67287,56.9451,0,389.9396
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,69.78319,87.57319,59.40393,27.94152,27.94152,0,-1,0,27.94152,249.7472,40.37106,0,0,69.78319,29.41213,27.94152,0,0,0,318.7582,0,0,0,420.0009,100,0.12212,30.73568,55.82655,0,388.5414
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,55.7953,80.92725,59.55789,0,0,0,-1,0,0,0,55.7953,0,0,55.7953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.12212,0,44.63624,0,374.5535
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,28.56541,69.76521,59.7028,38.95876,38.95876,0,-1,0,38.95876,73.32218,0,0,0,28.56541,41.00922,38.95876,0,0,0,318.7582,0,12.44381,-12.44381,406.8839,96.87693,0.12212,42.85463,22.85233,0,347.3236
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,12.66612,62.67716,58.43484,3.002614,3.002614,0,-1,0,3.002614,421.8363,0,0,0,12.66612,3.160646,3.002614,0,0,13.82645,306.3144,9.50547,0,9.50547,415.9016,99.02399,0.1221064,3.302875,10.13289,0,318.9805
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,56.08912,56.08912,69.68349,68.7,0,-1,0,68.7,0,0,0.9834971,7.951847,0,72.31579,68.7,0,0,4.320981,314.8694,0,72.31579,-72.31579,339.6741,80.87462,0.1221064,76.65185,0,0,314.8694
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,53.79773,53.79773,35.08162,35.08162,0,-1,0,35.08162,0,0,7.105427E-15,0,0,36.92802,35.08162,0,0,84.67186,242.5536,0,36.92802,-36.92802,300.7485,71.60664,0.1221064,38.58978,0,0,242.5536
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,51.42484,51.42484,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,125.703,205.6255,0,69.03729,-69.03729,227.9768,54.28009,0.1221064,72.14397,0,0,205.6255
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,49.36893,49.36893,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,202.4111,136.5882,0,10.88309,-10.88309,216.505,51.54871,0.1221064,11.37283,0,0,136.5882
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,47.30396,47.30396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.5034,125.7052,0,0,0,216.505,51.54871,0.1221064,0,0,0,125.7052
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,45.98166,45.98166,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,214.5034,125.7052,0,38.94989,-38.94989,175.4482,41.77331,0.1221064,40.70263,0,0,125.7052
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,44.93107,44.93107,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,257.7811,86.75526,0,9.339971,-9.339971,165.6031,39.42922,0.1221064,9.76027,0,0,86.75526
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,43.86236,43.86236,15.53851,15.53851,0,-1,0,15.53851,0,0,0,0,0,16.35633,15.53851,0,0,268.1588,77.4153,0,16.35633,-16.35633,148.362,35.32421,0.1221064,17.09237,0,0,77.4153
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,42.92044,42.92044,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,286.3325,61.05897,0,1.852863,-1.852863,146.4089,34.85919,0.1221064,1.936241,0,0,61.05897
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,42.15967,42.15967,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,288.3912,59.2061,0,22.19069,-22.19069,123.0178,29.2899,0.1221064,23.18927,0,0,59.2061
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,41.37172,41.37172,18.21358,18.21358,0,-1,0,18.21358,0,0,3.552714E-15,0,0,19.17218,18.21358,0,0,313.0476,37.01542,0,19.17218,-19.17218,102.8086,24.47819,0.1221064,20.03493,0,0,37.01542
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,40.60189,40.60189,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,0,13.33039,12.66387,0,0,334.35,17.84323,0,13.33039,-13.33039,88.75712,21.1326,0.1221064,13.93026,0,0,17.84323
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.050035,40.42554,40.12188,28.15966,28.15966,81,0,22.761,28.15966,3.728861,0,0,0,1.050035,0,0,52.84034,50.19832,349.1615,4.512836,51.24836,0,51.24836,137.3756,32.7084,0.1222105,30.97563,0.8400277,81,5.562871
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,8.680325,42.19836,39.65998,0.2644662,0.2644662,72.58025,0,20.6308,0.2644662,3282.205,0,0,0,8.680325,0,0,72.31579,68.7,297.9132,50.63636,77.38033,0,77.38033,210.785,50.1868,0.122272,0.2909128,6.94426,81,59.31668
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,6.474159,43.37876,41.47135,59.36755,59.36755,81,0,22.761,59.36755,10.90522,0,0,0,6.474159,0,0,21.63245,20.55083,220.5329,120.2786,27.02498,0,27.02498,236.4231,56.29111,0.1223248,65.30431,5.179327,81,126.7528
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,21.751,52.67933,45.87298,5.253703,5.253703,0,-1,0,5.253703,414.0128,0,0,0,21.751,5.530213,5.253703,0,0,193.5079,144.6011,16.22079,0,16.22079,251.8115,59.95501,0.1223015,5.779073,17.4008,0,166.3521
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,14.28412,54.71487,50.18404,0,0,0,0,0,0,0,0,0,0,14.28412,0,0,0,0,177.2871,159.1998,14.28412,0,14.28412,265.3626,63.18146,0.1222811,0,11.4273,0,173.484
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,23.69493,61.24795,53.39017,31.85501,31.85501,0,0,0,31.85501,74.38368,0,0,0,23.69493,33.53158,31.85501,0,0,163.003,172.0556,0,9.836658,-9.836658,254.9939,60.71271,0.1222811,35.0405,18.95594,0,195.7505
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,10.5803,59.35301,55.88987,0,0,0,0,0,0,0,0,0,0,10.5803,0,0,0,0,173.9326,162.2189,10.5803,0,10.5803,265.0312,63.10255,0.1222659,0,8.464242,0,172.7992
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,19.40001,64.87986,58.28088,6.842653,6.842653,0,0,0,6.842653,283.5159,0,0,0,19.40001,7.202793,6.842653,0,0,163.3523,171.7412,12.19722,0,12.19722,276.6025,65.85762,0.1222485,7.526919,15.52001,0,191.1412
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,18.70152,65.85467,59.44921,0,0,0,-1,0,0,0,0,0,0,18.70152,0,0,0,0,151.1551,182.7187,18.70152,0,18.70152,294.3444,70.08186,0.1222217,0,14.96122,0,201.4202
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,12.7527,63.91157,59.60318,3.768534,3.768534,0,-1,0,3.768534,338.3996,0,0,0,12.7527,3.966878,3.768534,0,0,132.4535,199.55,8.785827,0,8.785827,302.6794,72.06637,0.1222092,4.145387,10.20216,0,212.3027
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,15.0863,64.88914,59.75714,42.40393,42.40393,0,-1,0,42.40393,35.57761,0,0,0,15.0863,44.63571,42.40393,0,0,123.6677,207.4573,0,29.54941,-29.54941,271.5315,64.65024,0.1222092,46.64432,12.06904,0,222.5436
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,9.149586,61.52007,58.48013,30.84652,30.84652,0,-1,0,30.84652,29.66164,0,3.552714E-15,0,9.149586,32.47002,30.84652,0,0,156.5004,177.9079,0,23.32044,-23.32044,246.9496,58.79741,0.1222092,33.93117,7.319668,0,187.0575
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,56.08912,56.08912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.412,154.5874,0,0,0,246.9496,58.79741,0.1222092,0,0,0,154.5874
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,53.79773,53.79773,12.97125,12.97125,0,-1,0,12.97125,0,0,1.776357E-15,0,0,13.65395,12.97125,0,0,182.412,154.5874,0,13.65395,-13.65395,232.5571,55.37063,0.1222092,14.26838,0,0,154.5874
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,51.40672,51.40672,65.01158,65.01158,0,-1,0,65.01158,0,0,0,2.812739,0,68.43324,65.01158,0,0,197.583,140.9335,0,68.43324,-68.43324,160.4221,38.19567,0.1222092,71.51274,0,0,140.9335
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,49.34176,49.34176,40.85875,40.85875,0,-1,0,40.85875,0,0,0,0,0,43.00921,40.85875,0,0,273.62,72.50024,0,43.00921,-43.00921,115.0864,27.40148,0.1222092,44.94462,0,0,72.50024
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,47.27679,47.27679,17.75829,17.75829,0,-1,0,17.75829,0,0,0,0,0,18.69293,17.75829,0,0,321.408,29.49103,0,18.69293,-18.69293,95.38236,22.71004,0.1222092,19.53411,0,0,29.49103
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,45.95449,45.95449,22.65682,10.25819,0,-1,0,10.25819,0,0,12.39862,14.6643,0,10.7981,10.25819,0,0,342.1779,10.7981,0,10.7981,-10.7981,84.00017,20,0.1222092,24.9225,0,0,10.7981
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,44.9039,44.9039,47.36422,0,0,-1,0,0,0,0,47.36422,52.10065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222092,52.10065,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,43.81707,43.81707,26.46921,0,0,-1,0,0,0,0,26.46921,29.11613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222092,29.11613,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,42.8661,42.8661,32.11602,0,0,-1,0,0,0,0,32.11602,35.32762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222092,35.32762,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,42.10533,42.10533,37.24627,0,0,-1,0,0,0,0,37.24627,40.97089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222092,40.97089,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,41.29021,41.29021,29.65237,0,0,-1,0,0,0,0,29.65237,32.6176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222092,32.6176,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,40.50227,40.50227,35.73246,35.73246,81,0,22.761,35.73246,0,0,0,0,0,0,0,45.26754,43.00416,354.1758,0,43.00416,0,43.00416,124.7975,29.71363,0.1222965,39.30571,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.42538,40.42541,40.0132,22.17153,22.17153,81,0,22.761,22.17153,6.428878,0,0,0,1.42538,0,0,58.82847,55.88705,311.1717,38.70374,57.31243,0,57.31243,179.1688,42.65916,0.1224123,24.38868,1.140304,81,40.12912
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,11.10688,42.79338,39.53318,27.42968,27.42968,81,0,22.761,27.42968,40.49221,0,0,0,11.10688,0,0,53.57032,50.8918,253.8592,90.28493,61.99869,0,61.99869,237.986,56.66321,0.1225231,30.17265,8.885507,81,101.3918
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,17.6245,46.69345,41.38984,0.2182842,0.2182842,72.53407,0,20.61912,0.2182842,8074.106,0,0,0,17.6245,0,0,72.31579,68.7,191.8605,146.0837,86.3245,0,86.3245,319.8806,76.16189,0.1225711,0.2401127,14.0996,81,163.7083
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,36.83137,57.78186,45.85487,31.38478,31.38478,0,-1,0,31.38478,117.3542,0,0,0,36.83137,33.03661,31.38478,0,0,105.536,223.7758,3.794762,0,3.794762,323.4806,77.01904,0.1225657,34.52326,29.4651,0,260.6072
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,46.41342,66.10995,50.18404,41.25052,41.25052,0,0,0,41.25052,112.516,0,0,0,46.41342,43.4216,41.25052,0,0,101.7413,227.1911,2.991819,0,2.991819,326.3189,77.69482,0.1225614,45.37558,37.13074,0,273.6045
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,49.12231,70.82831,53.39017,0,0,0,0,0,0,0,0,0,0,49.12231,0,0,0,0,98.74945,229.8837,49.12231,0,49.12231,372.9204,88.7904,0.1224913,0,39.29785,0,279.006
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,70.91998,83.63194,55.88987,0,0,0,0,0,0,0,21.29284,0,0,70.91998,0,0,0,0,49.62714,274.0938,49.62714,0,49.62714,420.0009,100,0.1224204,0,56.73598,0,345.0138
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,56.06947,79.52406,58.28088,54.77951,54.77951,0,0,0,54.77951,102.3548,0,0,0,56.06947,57.66264,54.77951,0,0,0,318.7582,0,1.593175,-1.593175,418.3215,99.60015,0.1224204,60.25747,44.85558,0,374.8277
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,26.41335,68.73906,59.50355,18.74684,18.74684,0,-1,0,18.74684,140.895,4.90965,0,0,26.41335,19.73351,18.74684,0,0,1.770194,317.165,1.770194,0,1.770194,420.0009,100,0.1224179,20.62152,21.13068,0,343.5784
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,31.00501,70.64979,59.65752,0,0,0,-1,0,0,0,31.00501,0,0,31.00501,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224179,0,24.80401,0,349.7632
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,20.90134,66.97331,59.75714,0,0,0,-1,0,0,0,20.90134,0,0,20.90134,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224179,0,16.72107,0,339.6596
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,15.52621,63.77483,58.53447,16.28225,16.28225,0,-1,0,16.28225,95.3567,0,3.552714E-15,0,15.52621,17.13921,16.28225,0,0,0,318.7582,0,1.612995,-1.612995,418.3006,99.59518,0.1224179,17.91047,12.42097,0,334.2844
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,56.08912,56.08912,18.76094,18.76094,0,-1,0,18.76094,0,0,0,0,0,19.74836,18.76094,0,0,1.792217,317.1452,0,19.74836,-19.74836,397.484,94.63885,0.1224179,20.63704,0,0,317.1452
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,53.79773,53.79773,56.42279,56.42279,0,-1,0,56.42279,0,0,7.105427E-15,0,0,59.39241,56.42279,0,0,23.73484,297.3969,0,59.39241,-59.39241,334.8789,79.73291,0.1224179,62.06507,0,0,297.3969
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,51.40672,51.40672,10.8542,10.8542,0,-1,0,10.8542,0,0,1.776357E-15,0,0,11.42548,10.8542,0,0,89.72642,238.0045,0,11.42548,-11.42548,322.8354,76.86541,0.1224179,11.93962,0,0,238.0045
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,49.34176,49.34176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.4214,226.579,0,0,0,322.8354,76.86541,0.1224179,0,0,0,226.579
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,47.24962,47.24962,31.383,31.383,0,-1,0,31.383,0,0,7.105427E-15,0,0,33.03474,31.383,0,0,102.4214,226.579,0,33.03474,-33.03474,288.0137,68.57455,0.1224179,34.5213,0,0,226.579
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,45.90015,45.90015,16.21644,16.21644,0,-1,0,16.21644,0,0,0,0,0,17.06993,16.21644,0,0,139.1266,193.5442,0,17.06993,-17.06993,270.0204,64.29045,0.1224179,17.83808,0,0,193.5442
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,44.83144,44.83144,14.33018,14.33018,0,-1,0,14.33018,0,0,0,0,0,15.0844,14.33018,0,0,158.0932,176.4743,0,15.0844,-15.0844,254.1201,60.50466,0.1224179,15.76319,0,0,176.4743
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,43.76273,43.76273,23.34183,23.34183,0,-1,0,23.34183,0,0,0,0,0,24.57034,23.34183,0,0,174.8537,161.3899,0,24.57034,-24.57034,228.2207,54.33814,0.1224179,25.67601,0,0,161.3899
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,42.79365,42.79365,18.99991,18.99991,0,-1,0,18.99991,0,0,3.552714E-15,0,0,19.9999,18.99991,0,0,202.1541,136.8196,0,19.9999,-19.9999,207.1389,49.31869,0.1224179,20.8999,0,0,136.8196
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,42.03287,42.03287,10.52212,10.52212,0,-1,0,10.52212,0,0,0,0,0,11.07591,10.52212,0,0,224.3762,116.8197,0,11.07591,-11.07591,195.4639,46.53893,0.1224179,11.57433,0,0,116.8197
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,41.21775,41.21775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.6828,105.7438,0,0,0,195.4639,46.53893,0.1224179,0,0,0,105.7438
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,40.42075,40.42075,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,0,24.4734,23.24973,0,0,236.6828,105.7438,0,24.4734,-24.4734,169.6666,40.39674,0.1224179,25.5747,0,0,105.7438
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,6.704976,41.87025,39.91357,5.025129,5.025129,0,0,0,5.025129,133.4289,0,0,0,6.704976,5.289609,5.025129,0,0,263.8754,81.27035,1.415367,0,1.415367,171.0094,40.71643,0.1224159,5.527641,5.363981,0,87.97533
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,28.57785,48.11247,39.43356,21.54609,21.54609,0,0,0,21.54609,132.6359,0,0,0,28.57785,22.68009,21.54609,0,0,262.4601,82.54418,5.897765,0,5.897765,176.6045,42.0486,0.1224075,23.70069,22.86228,0,111.122
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,49.6755,57.32683,41.29021,27.1466,27.1466,0,0,0,27.1466,182.9898,0,0,0,49.6755,28.57537,27.1466,0,0,256.5623,87.85217,21.10013,0,21.10013,196.6218,46.81463,0.1223774,29.86126,39.7404,0,137.5277
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,69.7747,70.5133,45.80053,37.01463,37.01463,0,-1,0,37.01463,188.5058,0,0,0,69.7747,38.96276,37.01463,0,0,235.4621,106.8423,30.81194,0,30.81194,225.8526,53.77432,0.1223335,40.71609,55.81976,0,176.617
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,69.15799,75.62113,50.18404,0,0,0,0,0,0,0,0,0,0,69.15799,0,0,0,0,204.6502,134.573,69.15799,0,69.15799,291.4616,69.39548,0.1222351,0,55.32639,0,203.731
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,79.48451,84.8337,53.44451,60.36408,60.36408,0,0,0,60.36408,131.6752,0,0,0,79.48451,63.54113,60.36408,0,0,135.4922,196.8152,15.94338,0,15.94338,306.5869,72.99672,0.1222124,66.40048,63.58761,0,276.2997
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,80.24891,88.59976,55.93515,10.91467,10.91467,0,0,0,10.91467,735.2388,0,0,0,80.24891,11.48913,10.91467,0,0,119.5488,211.1643,68.75978,0,68.75978,371.8181,88.52794,0.1221148,12.00614,64.19913,0,291.4132
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,74.71804,88.79752,58.33522,38.09492,38.09492,0,0,0,38.09492,196.1365,0,0,0,74.71804,40.09992,38.09492,0,0,50.78907,273.0481,34.61812,0,34.61812,404.6597,96.34737,0.1220657,41.90442,59.77444,0,347.7661
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,59.10124,82.4,59.50355,49.4791,49.4791,0,-1,0,49.4791,119.4469,0,0,0,59.10124,52.08326,49.4791,0,0,16.17094,304.2044,7.017977,0,7.017977,411.3176,97.93256,0.1220557,54.42701,47.28099,0,363.3056
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,51.38337,79.0554,59.65752,24.25896,24.25896,0,-1,0,24.25896,211.812,16.69466,0,0,51.38337,25.53574,24.25896,0,0,9.152967,310.5206,9.152967,0,9.152967,420.0009,100,0.1220428,26.68485,41.10669,0,361.9039
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,37.15493,73.23682,59.81149,22.97865,22.97865,0,-1,0,22.97865,161.6933,12.96688,0,0,37.15493,24.18805,22.97865,0,0,0,318.7582,0,0,0,420.0009,100,0.1220428,25.27651,29.72395,0,355.9131
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,14.45884,63.40183,58.53447,79.6372,68.7,0,-1,0,68.7,21.04634,0,10.9372,18.90092,14.45884,72.31579,68.7,0,0,0,318.7582,0,57.85695,-57.85695,359.0143,85.47942,0.1220428,87.60092,11.56707,0,333.2171
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,56.08912,56.08912,30.73838,30.73838,0,-1,0,30.73838,0,0,3.552714E-15,0,0,32.35619,30.73838,0,0,64.2855,260.9013,0,32.35619,-32.35619,324.9078,77.35886,0.1220428,33.81222,0,0,260.9013
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,53.79773,53.79773,15.38361,15.38361,0,-1,0,15.38361,0,0,3.552714E-15,0,0,16.19327,15.38361,0,0,100.2368,228.5451,0,16.19327,-16.19327,307.8386,73.29476,0.1220428,16.92197,0,0,228.5451
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,51.37955,51.37955,68.40174,68.40174,0,-1,0,68.40174,0,0,1.421085E-14,6.541914,0,72.00183,68.40174,0,0,118.2294,212.3518,0,72.00183,-72.00183,231.942,55.22418,0.1220428,75.24191,0,0,212.3518
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,49.31459,49.31459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.2314,140.35,0,0,0,231.942,55.22418,0.1220428,0,0,0,140.35
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,47.20434,47.20434,11.59103,11.59103,0,-1,0,11.59103,0,0,1.776357E-15,0,0,12.20108,11.59103,0,0,198.2314,140.35,0,12.20108,-12.20108,219.081,52.16203,0.1220428,12.75013,0,0,140.35
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,45.8277,45.8277,29.59836,29.59836,0,-1,0,29.59836,0,0,3.552714E-15,0,0,31.15617,29.59836,0,0,211.7881,128.1489,0,31.15617,-31.15617,186.2395,44.34264,0.1220428,32.5582,0,0,128.1489
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,44.7771,44.7771,18.61591,18.61591,0,-1,0,18.61591,0,0,0,0,0,19.5957,18.61591,0,0,246.4061,96.99272,0,19.5957,-19.5957,165.5838,39.42463,0.1220428,20.4775,0,0,96.99272
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,43.68122,43.68122,9.606215,9.606215,0,-1,0,9.606215,0,0,1.776357E-15,0,0,10.1118,9.606215,0,0,268.1791,77.39703,0,10.1118,-10.1118,154.925,36.88683,0.1220428,10.56684,0,0,77.39703
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,42.7212,42.7212,23.47768,23.47768,0,-1,0,23.47768,0,0,3.552714E-15,0,0,24.71335,23.47768,0,0,279.4145,67.28522,0,24.71335,-24.71335,128.8749,30.68443,0.1220428,25.82545,0,0,67.28522
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,41.92419,41.92419,30.75728,30.75728,0,-1,0,30.75728,0,0,3.552714E-15,0,0,32.37608,30.75728,0,0,306.8737,42.57187,0,32.37608,-32.37608,94.74747,22.55888,0.1220428,33.83301,0,0,42.57187
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,41.10907,41.10907,20.09847,9.685994,0,-1,0,9.685994,0,0,10.41247,12.42232,0,10.19578,9.685994,0,0,342.8472,10.19578,0,10.19578,-10.19578,84.00017,20,0.1220428,22.10831,0,0,10.19578
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,40.29396,40.29396,25.68754,25.68754,81,0,22.761,25.68754,0,0,0,0,0,0,0,55.31245,52.54683,354.1758,0,52.54683,0,52.54683,133.8505,31.8691,0.1221488,28.2563,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.159397,41.28691,39.78677,24.71687,24.71687,81,0,22.761,24.71687,20.87399,0,0,0,5.159397,0,0,56.28313,53.46898,301.629,47.29215,58.62837,0,58.62837,189.4702,45.11187,0.1222638,27.18856,4.127518,81,52.45155
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,21.03356,45.59162,39.30676,0,0,72.31579,0,20.56389,0,0,0,0,0,21.03356,0,0,72.31579,68.7,243.0006,100.0577,89.73357,0,89.73357,274.599,65.38058,0.1223063,0,16.82685,81,121.0912
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,26.05871,49.12976,41.16341,6.637712,6.637712,78.9535,0,22.24324,6.637712,392.5857,0,0,0,26.05871,0,0,72.31579,68.7,153.267,180.8179,94.75871,0,94.75871,364.495,86.78434,0.1223631,7.301483,20.84697,81,206.8766
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,31.00789,55.61404,45.71902,0,0,0,-1,0,0,0,0,0,0,31.00789,0,0,0,0,58.50833,266.1007,31.00789,0,31.00789,393.9116,93.78829,0.1223192,0,24.80631,0,297.1086
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,42.98121,64.73498,50.1297,30.45276,30.45276,0,0,0,30.45276,141.1406,0,0,0,42.98121,32.05554,30.45276,0,0,27.50044,294.0078,10.92567,0,10.92567,404.2766,96.25615,0.1223038,33.49804,34.38497,0,336.989
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,29.82345,63.43193,53.39017,40.81066,40.81066,0,0,0,40.81066,73.07759,0,0,0,29.82345,42.95859,40.81066,0,0,16.57477,303.8409,0,13.13514,-13.13514,390.431,92.95957,0.1223038,44.89172,23.85876,0,333.6644
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,29.52353,66.01336,55.88987,0,0,0,0,0,0,0,0,0,0,29.52353,0,0,0,0,31.16937,290.7058,29.52353,0,29.52353,418.4395,99.62824,0.122262,0,23.61882,0,320.2293
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,30.33264,68.95789,58.33522,18.72503,18.72503,0,0,0,18.72503,161.9898,8.976235,0,0,30.33264,19.71056,18.72503,0,0,1.645848,317.277,1.645848,0,1.645848,420.0009,100,0.1222597,20.59753,24.26612,0,347.6096
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,38.18785,73.30955,59.50355,31.17558,31.17558,0,-1,0,31.17558,122.4929,5.371455,0,0,38.18785,32.8164,31.17558,0,0,0,318.7582,0,0,0,420.0009,100,0.1222597,34.29314,30.55028,0,356.9461
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,35.44181,72.38342,59.65752,11.41345,11.41345,0,-1,0,11.41345,310.5267,23.42766,0,0,35.44181,12.01416,11.41345,0,0,0,318.7582,0,0,0,420.0009,100,0.1222597,12.5548,28.35345,0,354.2
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,14.72452,64.81789,59.81149,0,0,0,-1,0,0,0,14.72452,0,0,14.72452,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222597,0,11.77961,0,333.4828
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,4.467466,59.94841,58.48013,0,0,0,-1,0,0,0,4.467466,0,0,4.467466,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222597,0,3.573973,0,323.2257
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,56.04383,56.04383,43.13778,43.13778,0,-1,0,43.13778,0,0,7.105427E-15,0,0,45.40819,43.13778,0,0,0,318.7582,0,45.40819,-45.40819,372.1364,88.60373,0.1222597,47.45156,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,53.74339,53.74339,46.08028,46.08028,0,-1,0,46.08028,0,0,7.105427E-15,0,0,48.50556,46.08028,0,0,50.45355,273.35,0,48.50556,-48.50556,321.007,76.4301,0.1222597,50.68831,0,0,273.35
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,51.35238,51.35238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1222597,0,0,0,224.8445
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,49.26025,49.26025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1222597,0,0,0,224.8445
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,47.17717,47.17717,35.75926,35.75926,0,-1,0,35.75926,0,0,0,0,0,37.64132,35.75926,0,0,104.3486,224.8445,0,37.64132,-37.64132,281.3296,66.98311,0.1222597,39.33518,0,0,224.8445
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,45.80053,45.80053,33.69158,33.69158,0,-1,0,33.69158,0,0,7.105427E-15,0,0,35.46482,33.69158,0,0,146.1723,187.2031,0,35.46482,-35.46482,243.9464,58.08236,0.1222597,37.06074,0,0,187.2031
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,44.73182,44.73182,10.18465,10.18465,0,-1,0,10.18465,0,0,0,0,0,10.72068,10.18465,0,0,185.5777,151.7383,0,10.72068,-10.72068,232.6458,55.39175,0.1222597,11.20311,0,0,151.7383
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,43.63594,43.63594,6.18995,6.18995,0,-1,0,6.18995,0,0,8.881784E-16,0,0,6.515737,6.18995,0,0,197.4895,141.0176,0,6.515737,-6.515737,225.7776,53.75647,0.1222597,6.808945,0,0,141.0176
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,42.63968,42.63968,40.78469,40.78469,0,-1,0,40.78469,0,0,7.105427E-15,0,0,42.93125,40.78469,0,0,204.7292,134.5019,0,42.93125,-42.93125,180.5241,42.98185,0.1222597,44.86316,0,0,134.5019
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,41.85174,41.85174,0.2340321,0.2340321,0,-1,0,0.2340321,0,0,2.775558E-17,0,0,0.2463496,0.2340321,0,0,252.4306,91.57066,0,0.2463496,-0.2463496,180.2644,42.92002,0.1222597,0.2574353,0,0,91.57066
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,41.03662,41.03662,4.856951,4.856951,0,-1,0,4.856951,0,0,0,0,0,5.11258,4.856951,0,0,252.7044,91.3243,0,5.11258,-5.11258,174.8753,41.63689,0.1222597,5.342646,0,0,91.3243
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,40.19433,40.19433,15.62344,15.62344,0,0,0,15.62344,0,0,1.776357E-15,0,0,16.44572,15.62344,0,0,258.385,86.21172,0,16.44572,-16.44572,157.54,37.50945,0.1222597,17.18578,0,0,86.21172
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.401363,40.35413,39.65998,24.62962,24.62962,0,0,0,24.62962,9.749901,0,3.552714E-15,0,2.401363,25.92591,24.62962,0,0,276.658,69.76601,0,23.52455,-23.52455,132.7429,31.6054,0.1222597,27.09258,1.921091,0,72.16737
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,12.15168,42.71797,39.15279,9.996057,9.996057,0,0,0,9.996057,121.5647,0,0,0,12.15168,10.52216,9.996057,0,0,302.7964,46.24146,1.629514,0,1.629514,134.2888,31.97347,0.1222574,10.99566,9.721343,0,58.39314
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,23.01717,48.02273,41.03662,33.13044,33.13044,0,0,0,33.13044,69.47438,0,7.105427E-15,0,23.01717,34.87415,33.13044,0,0,301.1669,47.70802,0,11.85698,-11.85698,121.7905,28.99767,0.1222574,36.44348,18.41373,0,70.72518
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,38.68661,58.15156,45.59222,10.0987,10.0987,0,-1,0,10.0987,383.085,0,0,0,38.68661,10.63021,10.0987,0,0,314.3413,35.85104,28.0564,0,28.0564,148.4071,35.33496,0.1222177,11.10857,30.94929,0,74.53765
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,43.00171,64.68216,50.07536,39.81919,39.81919,0,0,0,39.81919,107.9924,0,0,0,43.00171,41.91493,39.81919,0,0,286.2849,61.1018,1.086778,0,1.086778,149.4381,35.58044,0.1222162,43.80111,34.40137,0,104.1035
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,52.32733,72.08328,53.33583,37.3578,37.3578,0,0,0,37.3578,140.0707,0,0,0,52.32733,39.32401,37.3578,0,0,285.1982,62.0799,13.00333,0,13.00333,161.7742,38.51758,0.1221978,41.09359,41.86187,0,114.4072
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,39.99184,70.00151,55.88987,0,0,0,0,0,0,0,0,0,0,39.99184,0,0,0,0,272.1948,73.7829,39.99184,0,39.99184,199.7138,47.5508,0.1221414,0,31.99347,0,113.7747
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,49.61541,76.67538,58.28088,44.62637,44.62637,0,0,0,44.62637,111.1796,0,0,0,49.61541,46.97513,44.62637,0,0,232.203,109.7755,2.640282,0,2.640282,202.2186,48.14717,0.1221376,49.08901,39.69233,0,159.391
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,43.07848,75.31158,59.50355,36.72616,36.72616,0,-1,0,36.72616,117.2965,0,0,0,43.07848,38.65912,36.72616,0,0,229.5627,112.1518,4.419368,0,4.419368,206.4111,49.14541,0.1221314,40.39878,34.46279,0,155.2303
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,48.93483,77.91686,59.60318,33.47764,33.47764,0,-1,0,33.47764,146.1717,0,0,0,48.93483,35.23962,33.47764,0,0,225.1433,116.1292,13.69521,0,13.69521,219.4035,52.23883,0.1221121,36.82541,39.14787,0,165.0641
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,37.9879,73.51141,59.75714,0,0,0,-1,0,0,0,0,0,0,37.9879,0,0,0,0,211.4481,128.4549,37.9879,0,37.9879,255.442,60.81941,0.1220585,0,30.39032,0,166.4428
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,9.116982,61.509,58.48013,0,0,0,-1,0,0,0,0,0,0,9.116982,0,0,0,0,173.4602,162.644,9.116982,0,9.116982,264.0912,62.87872,0.1220457,0,7.293586,0,171.761
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,55.98949,55.98949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.3432,170.8493,0,0,0,264.0912,62.87872,0.1220457,0,0,0,170.8493
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,53.6981,53.6981,22.13692,22.13692,0,-1,0,22.13692,0,0,3.552714E-15,0,0,23.30202,22.13692,0,0,164.3432,170.8493,0,23.30202,-23.30202,239.5287,57.03052,0.1220457,24.35061,0,0,170.8493
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,51.29804,51.29804,16.00351,16.00351,0,-1,0,16.00351,0,0,0,0,0,16.8458,16.00351,0,0,190.2344,147.5473,0,16.8458,-16.8458,221.7716,52.80267,0.1220457,17.60386,0,0,147.5473
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,49.21496,49.21496,22.29044,22.29044,0,-1,0,22.29044,0,0,3.552714E-15,0,0,23.46362,22.29044,0,0,208.9519,130.7015,0,23.46362,-23.46362,197.0388,46.91391,0.1220457,24.51949,0,0,130.7015
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,47.09566,47.09566,25.55376,25.55376,0,-1,0,25.55376,0,0,0,0,0,26.89869,25.55376,0,0,235.0226,107.2379,0,26.89869,-26.89869,168.6851,40.16304,0.1220457,28.10913,0,0,107.2379
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,45.7009,45.7009,23.32925,23.32925,0,-1,0,23.32925,0,0,0,0,0,24.55711,23.32925,0,0,264.9101,80.33917,0,24.55711,-24.55711,142.7996,33.99984,0.1220457,25.66218,0,0,80.33917
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,44.62313,44.62313,41.28444,41.28444,0,-1,0,41.28444,0,0,0,0,0,43.4573,41.28444,0,0,292.1957,55.78207,0,43.4573,-43.4573,96.99161,23.09319,0.1220457,45.41288,0,0,55.78207
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,43.53631,43.53631,3.161677,3.161677,0,-1,0,3.161677,0,0,0,0,0,3.328081,3.161677,0,0,340.4816,12.32476,0,3.328081,-3.328081,93.48351,22.25793,0.1220457,3.477845,0,0,12.32476
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,42.54006,42.54006,21.00653,8.546848,0,-1,0,8.546848,0,0,12.45968,14.56033,0,8.996682,8.546848,0,0,344.1795,8.996682,0,8.996682,-8.996682,84.00017,20,0.1220457,23.10718,0,0,8.996682
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,41.75211,41.75211,46.84659,0,0,-1,0,0,0,0,46.84659,51.53125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220457,51.53125,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,40.90982,40.90982,18.18373,0,0,-1,0,0,0,0,18.18373,20.0021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220457,20.0021,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,40.06754,40.06754,14.8473,14.8473,81,0,22.761,14.8473,0,0,0,0,0,0,0,66.1527,62.84507,354.1758,0,62.84507,0,62.84507,143.6202,34.19522,0.1221542,16.33203,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.262261,41.32727,39.50601,19.6444,19.6444,81,0,22.761,19.6444,31.8781,0,0,0,6.262261,0,0,61.3556,58.28782,291.3307,56.56056,64.55009,0,64.55009,204.8578,48.77557,0.1222602,21.60884,5.009809,81,62.82282
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,26.446,46.97129,38.99883,21.23827,21.23827,81,0,22.761,21.23827,124.5205,0,0,0,26.446,0,0,59.76173,56.77364,226.7807,114.6556,83.21964,0,83.21964,283.8069,67.57294,0.1223397,23.3621,21.1568,81,141.1016
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,48.09397,56.33165,40.90982,34.24905,34.24905,81,0,22.761,34.24905,140.4242,0,0,0,48.09397,0,0,46.75095,44.4134,143.561,189.5533,92.50737,0,92.50737,371.5671,88.46818,0.1224059,37.67395,38.47517,81,237.6473
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,65.6819,68.43544,45.51976,37.04226,37.04226,0,-1,0,37.04226,177.3161,0,0,0,65.6819,38.99185,37.04226,0,0,51.05365,272.8099,26.69005,0,26.69005,396.8875,94.49683,0.1223684,40.74648,52.54552,0,338.4919
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,70.90232,76.228,50.03008,38.8176,38.8176,0,0,0,38.8176,182.6551,5.678092,0,0,70.90232,40.86064,38.8176,0,0,24.36359,296.831,24.36359,0,24.36359,420.0009,100,0.1223341,42.69937,56.72186,0,367.7333
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,80.0876,85.00667,53.33583,15.07567,15.07567,0,0,0,15.07567,531.2373,64.21847,0,0,80.0876,15.86913,15.07567,0,0,0,318.7582,0,0,0,420.0009,100,0.1223341,16.58324,64.07008,0,398.8458
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,78.24895,87.37051,55.83553,25.93549,25.93549,0,0,0,25.93549,301.7061,50.94843,0,0,78.24895,27.30051,25.93549,0,0,0,318.7582,0,0,0,420.0009,100,0.1223341,28.52904,62.59916,0,397.0072
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,63.48136,82.98769,58.28088,0,0,0,0,0,0,0,63.48136,0,0,63.48136,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1223341,0,50.78508,0,382.2396
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,52.13757,79.1454,59.44921,47.116,47.116,0,-1,0,47.116,110.6579,2.541784,0,0,52.13757,49.59579,47.116,0,0,0,318.7582,0,0,0,420.0009,100,0.1223341,51.8276,41.71006,0,370.8958
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,50.40744,78.5608,59.60318,7.595583,7.595583,0,-1,0,7.595583,663.6415,42.41209,0,0,50.40744,7.99535,7.595583,0,0,0,318.7582,0,0,0,420.0009,100,0.1223341,8.355141,40.32595,0,369.1657
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,35.51626,72.46291,59.7028,24.58355,24.58355,0,-1,0,24.58355,144.4717,9.638845,0,0,35.51626,25.87742,24.58355,0,0,0,318.7582,0,0,0,420.0009,100,0.1223341,27.0419,28.41301,0,354.2745
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,15.76124,63.75375,58.43484,49.42617,49.42617,0,-1,0,49.42617,31.88844,0,0,0,15.76124,52.02754,49.42617,0,0,0,318.7582,0,36.26631,-36.26631,381.7728,90.8981,0.1223341,54.36878,12.60899,0,334.5195
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,55.93515,55.93515,44.31197,44.31197,0,-1,0,44.31197,0,0,0,0,0,46.64418,44.31197,0,0,40.2959,282.4919,0,46.64418,-46.64418,332.6055,79.19163,0.1223341,48.74317,0,0,282.4919
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,53.59848,53.59848,54.09956,54.09956,0,-1,0,54.09956,0,0,7.105427E-15,0,0,56.9469,54.09956,0,0,92.12276,235.8477,0,56.9469,-56.9469,272.5782,64.89944,0.1223341,59.50951,0,0,235.8477
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,51.22558,51.22558,17.88033,17.88033,0,-1,0,17.88033,0,0,3.552714E-15,0,0,18.8214,17.88033,0,0,155.3971,178.9008,0,18.8214,-18.8214,252.7387,60.17576,0.1223341,19.66837,0,0,178.9008
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,49.13345,49.13345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.3098,160.0794,0,0,0,252.7387,60.17576,0.1223341,0,0,0,160.0794
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,47.0232,47.0232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.3098,160.0794,0,0,0,252.7387,60.17576,0.1223341,0,0,0,160.0794
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,45.61939,45.61939,18.92702,18.92702,0,-1,0,18.92702,0,0,3.552714E-15,0,0,19.92318,18.92702,0,0,176.3098,160.0794,0,19.92318,-19.92318,231.7378,55.17556,0.1223341,20.81972,0,0,160.0794
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,44.55068,44.55068,14.95993,14.95993,0,-1,0,14.95993,0,0,1.776357E-15,0,0,15.7473,14.95993,0,0,198.4466,140.1562,0,15.7473,-15.7473,215.1387,51.2234,0.1223341,16.45592,0,0,140.1562
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,43.42763,43.42763,17.4725,17.4725,0,-1,0,17.4725,0,0,3.552714E-15,0,0,18.39211,17.4725,0,0,215.9436,124.409,0,18.39211,-18.39211,195.7517,46.60746,0.1223341,19.21975,0,0,124.409
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,42.44043,42.44043,13.40042,13.40042,0,-1,0,13.40042,0,0,0,0,0,14.1057,13.40042,0,0,236.3793,106.0169,0,14.1057,-14.1057,180.883,43.0673,0.1223341,14.74046,0,0,106.0169
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,41.64343,41.64343,15.29306,15.29306,0,-1,0,15.29306,0,0,1.776357E-15,0,0,16.09796,15.29306,0,0,252.0523,91.91115,0,16.09796,-16.09796,163.9143,39.02713,0.1223341,16.82236,0,0,91.91115
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,40.78303,40.78303,37.30764,37.30764,0,-1,0,37.30764,0,0,0,0,0,39.2712,37.30764,0,0,269.9389,75.81319,0,39.2712,-39.2712,122.5188,29.17109,0.1223341,41.0384,0,0,75.81319
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,39.91357,39.91357,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,0,16.64264,15.81051,0,0,313.5736,36.542,0,16.64264,-16.64264,104.9759,24.99422,0.1223341,17.39156,0,0,36.542
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,1.966333,39.90072,39.33393,24.20872,24.20872,81,0,22.761,24.20872,8.122416,0,0,0,1.966333,0,0,56.79128,53.95171,332.0654,19.89935,55.91805,0,55.91805,158.0244,37.62479,0.122445,26.62959,1.573067,81,21.86569
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,8.5853,41.28676,38.79052,33.93667,33.93667,81,0,22.761,33.93667,25.298,0,0,0,8.5853,0,0,47.06333,44.71016,276.1474,70.2256,53.29546,0,53.29546,208.585,49.66299,0.1225483,37.33034,6.86824,81,78.8109
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,6.479425,42.62861,40.72869,28.21602,28.21602,81,0,22.761,28.21602,22.96364,0,0,0,6.479425,0,0,52.78398,50.14478,222.8519,118.1915,56.6242,0,56.6242,262.3034,62.45306,0.1226588,31.03763,5.18354,81,124.6709
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,25.80439,53.51252,45.39297,44.18094,44.18094,0,-1,0,44.18094,58.40615,0,7.105427E-15,0,25.80439,46.50626,44.18094,0,0,166.2277,169.1533,0,20.70187,-20.70187,240.4817,57.25744,0.1226588,48.59904,20.64351,0,194.9577
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,17.92281,55.67013,49.94857,12.67217,12.67217,0,0,0,12.67217,141.4344,0,0,0,17.92281,13.33912,12.67217,0,0,189.2298,148.4514,4.583683,0,4.583683,244.8302,58.29278,0.1226523,13.93938,14.33824,0,166.3742
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,13.44087,57.63883,53.29055,0,0,0,0,0,0,0,0,0,0,13.44087,0,0,0,0,184.6461,152.5768,13.44087,0,13.44087,257.5813,61.32876,0.1226334,0,10.7527,0,166.0176
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,45.46452,72.12978,55.83553,45.60604,45.60604,0,0,0,45.60604,99.68969,0,7.105427E-15,0,45.46452,48.00636,45.60604,0,0,171.2052,164.6735,0,2.541839,-2.541839,254.902,60.69083,0.1226334,50.16665,36.37162,0,210.1381
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,58.29063,80.53896,58.28088,9.84374,9.84374,0,0,0,9.84374,592.1594,0,0,0,58.29063,10.36183,9.84374,0,0,174.0295,162.1317,47.9288,0,47.9288,300.3712,71.51682,0.122566,10.82811,46.6325,0,220.4223
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,38.34308,73.31152,59.44921,43.69189,43.69189,0,-1,0,43.69189,87.75789,0,0,0,38.34308,45.99146,43.69189,0,0,126.1007,205.2676,0,7.648384,-7.648384,292.3091,69.59727,0.122566,48.06108,30.67446,0,243.6107
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,39.0051,73.75083,59.60318,85.77972,68.7,0,-1,0,68.7,56.77598,0,17.07971,25.65769,39.0051,72.31579,68.7,0,0,134.5989,197.6192,0,33.31069,-33.31069,257.1966,61.23716,0.122566,94.35769,31.20408,0,236.6243
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,28.43037,69.71391,59.7028,37.34734,37.34734,0,-1,0,37.34734,76.12423,0,7.105427E-15,0,28.43037,39.31299,37.34734,0,0,171.6108,164.3085,0,10.88261,-10.88261,245.7253,58.50591,0.122566,41.08207,22.7443,0,192.7389
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,13.61316,63.0048,58.43484,49.01013,49.01013,0,-1,0,49.01013,27.77621,0,0,0,13.61316,51.58961,49.01013,0,0,183.7026,153.4259,0,37.97646,-37.97646,205.6946,48.9748,0.122566,53.91115,10.89053,0,167.0391
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,55.88987,55.88987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.8986,115.4495,0,0,0,205.6946,48.9748,0.122566,0,0,0,115.4495
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,53.54414,53.54414,19.38971,19.38971,0,-1,0,19.38971,0,0,3.552714E-15,0,0,20.41022,19.38971,0,0,225.8986,115.4495,0,20.41022,-20.41022,184.1803,43.85237,0.122566,21.32868,0,0,115.4495
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,51.17124,51.17124,44.59683,44.59683,0,-1,0,44.59683,0,0,7.105427E-15,0,0,46.94403,44.59683,0,0,248.5766,95.03924,0,46.94403,-46.94403,134.697,32.07064,0.122566,49.05651,0,0,95.03924
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,49.06099,49.06099,2.438322,2.438322,0,-1,0,2.438322,0,0,4.440892E-16,0,0,2.566655,2.438322,0,0,300.7367,48.09521,0,2.566655,-2.566655,131.9915,31.42648,0.122566,2.682154,0,0,48.09521
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,46.94169,46.94169,26.33476,26.33476,0,-1,0,26.33476,0,0,3.552714E-15,0,0,27.7208,26.33476,0,0,303.5885,45.52856,0,27.7208,-27.7208,102.7712,24.46928,0.122566,28.96824,0,0,45.52856
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,45.54693,45.54693,7.485839,7.485839,0,-1,0,7.485839,0,0,8.881784E-16,0,0,7.879831,7.485839,0,0,334.3894,17.80775,0,7.879831,-7.879831,94.46512,22.49165,0.122566,8.234423,0,0,17.80775
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,44.45105,44.45105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.1448,9.927922,0,0,0,94.46512,22.49165,0.122566,0,0,0,9.927922
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,43.328,43.328,29.59152,9.431526,0,-1,0,9.431526,0,0,20.16,23.11915,0,9.927922,9.431526,0,0,343.1448,9.927922,0,9.927922,-9.927922,84.00017,20,0.122566,32.55067,0,0,9.927922
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,42.31364,42.31364,8.876794,0,0,-1,0,0,0,0,8.876794,9.764473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122566,9.764473,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,41.47135,41.47135,4.158617,0,0,-1,0,0,0,0,4.158617,4.574478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122566,4.574478,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,40.60189,40.60189,44.35619,0,0,-1,0,0,0,0,44.35619,48.79181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122566,48.79181,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,39.71432,39.71432,11.78124,11.78124,81,0,22.761,11.78124,0,0,0,0,0,0,0,69.21876,65.75782,354.1758,0,65.75782,0,65.75782,146.3835,34.85315,0.1226693,12.95937,0,81,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.096436,41.18768,39.12562,10.84795,10.84795,81,0,22.761,10.84795,65.41727,0,0,0,7.096436,0,0,70.15205,66.64444,288.418,59.18204,73.74088,0,73.74088,216.3403,51.50948,0.1227613,11.93275,5.677148,81,66.27847
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,18.05936,43.90244,38.5641,25.35225,25.35225,81,0,22.761,25.35225,71.23375,0,0,0,18.05936,0,0,55.64774,52.86536,214.6771,125.5488,70.92472,0,70.92472,283.6253,67.52971,0.122857,27.88748,14.44749,81,143.6082
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,19.1697,46.28282,40.52943,40.43566,40.43566,81,0,22.761,40.43566,47.4079,0,0,0,19.1697,0,0,40.56434,38.53613,143.7524,189.3811,57.70582,0,57.70582,338.3699,80.5641,0.1229649,44.47922,15.33576,81,208.5508
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,37.81576,57.48745,45.26617,35.64254,35.64254,0,-1,0,35.64254,106.0973,0,0,0,37.81576,37.51846,35.64254,0,0,86.04657,241.3163,0.2972951,0,0.2972951,338.6519,80.63126,0.1229644,39.20679,30.25261,0,279.1321
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,53.98307,68.78487,49.90328,13.15725,13.15725,0,0,0,13.15725,410.2916,0,0,0,53.98307,13.84973,13.15725,0,0,85.74928,241.5839,40.13334,0,40.13334,376.7258,89.69643,0.1229081,14.47297,43.18646,0,295.567
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,68.43642,79.14366,53.29055,23.56417,23.56417,0,0,0,23.56417,290.4257,0,0,0,68.43642,24.80439,23.56417,0,0,45.61593,277.7039,43.63203,0,43.63203,418.1187,99.55188,0.1228468,25.92059,54.74914,0,346.1403
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,66.89948,81.58987,55.83553,4.379436,4.379436,0,0,0,4.379436,1527.582,60.30564,0,0,66.89948,4.609932,4.379436,0,0,1.983904,316.9727,1.983904,0,1.983904,420.0009,100,0.122844,4.817379,53.51958,0,383.8722
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,52.51706,77.93842,58.28088,11.86808,11.86808,0,0,0,11.86808,442.5068,40.02435,0,0,52.51706,12.49271,11.86808,0,0,0,318.7582,0,0,0,420.0009,100,0.122844,13.05489,42.01365,0,371.2753
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,56.01273,80.89678,59.44921,5.681114,5.681114,0,-1,0,5.681114,985.9464,50.03261,0,0,56.01273,5.98012,5.681114,0,0,0,318.7582,0,0,0,420.0009,100,0.122844,6.249225,44.81019,0,374.771
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,38.13956,73.40106,59.60318,14.46315,14.46315,0,-1,0,14.46315,263.7017,22.9152,0,0,38.13956,15.22437,14.46315,0,0,0,318.7582,0,0,0,420.0009,100,0.122844,15.90946,30.51165,0,356.8978
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,30.45511,70.48734,59.7028,5.247343,5.247343,0,-1,0,5.247343,580.3911,24.93159,0,0,30.45511,5.523519,5.247343,0,0,0,318.7582,0,0,0,420.0009,100,0.122844,5.772077,24.36409,0,349.2133
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,10.78846,62.03206,58.43484,18.38812,18.38812,0,-1,0,18.38812,58.67079,0,0,0,10.78846,19.35592,18.38812,0,0,0,318.7582,0,8.567461,-8.567461,410.9699,97.84979,0.122844,20.22693,8.630765,0,329.5467
