Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,55.83553,55.83553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.519402,310.1908,0,0,0,410.9699,97.84979,0.122844,0,0,0,310.1908
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,53.4898,53.4898,30.4994,30.4994,0,-1,0,30.4994,0,0,7.105427E-15,0,0,32.10463,30.4994,0,0,9.519402,310.1908,0,32.10463,-32.10463,377.1287,89.79237,0.122844,33.54934,0,0,310.1908
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,51.09879,51.09879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.19122,278.0861,0,0,0,377.1287,89.79237,0.122844,0,0,0,278.0861
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,48.97948,48.97948,75.98492,68.7,0,-1,0,68.7,0,0,7.284923,14.88342,0,72.31579,68.7,0,0,45.19122,278.0861,0,72.31579,-72.31579,300.9012,71.64299,0.122844,83.58341,0,0,278.0861
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,46.86924,46.86924,5.060511,5.060511,0,-1,0,5.060511,0,0,0,0,0,5.326854,5.060511,0,0,125.5421,205.7703,0,5.326854,-5.326854,295.2862,70.30608,0.122844,5.566562,0,0,205.7703
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,45.44731,45.44731,29.79524,29.79524,0,-1,0,29.79524,0,0,3.552714E-15,0,0,31.36341,29.79524,0,0,131.4608,200.4435,0,31.36341,-31.36341,262.2262,62.43469,0.122844,32.77477,0,0,200.4435
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,44.32426,44.32426,37.17942,37.17942,0,-1,0,37.17942,0,0,0,0,0,39.13623,37.17942,0,0,166.3091,169.0801,0,39.13623,-39.13623,220.973,52.61251,0.122844,40.89736,0,0,169.0801
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,43.20121,43.20121,19.40814,19.40814,0,-1,0,19.40814,0,0,0,0,0,20.42962,19.40814,0,0,209.7938,129.9438,0,20.42962,-20.42962,199.4383,47.48521,0.122844,21.34895,0,0,129.9438
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,42.15967,42.15967,49.3737,49.3737,0,-1,0,49.3737,0,0,7.105427E-15,0,0,51.97232,49.3737,0,0,232.4933,109.5142,0,51.97232,-51.97232,144.6547,34.44152,0.122844,54.31107,0,0,109.5142
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,41.31738,41.31738,25.63021,25.63021,0,-1,0,25.63021,0,0,3.552714E-15,0,0,26.97916,25.63021,0,0,290.2404,57.5419,0,26.97916,-26.97916,116.2161,27.67045,0.122844,28.19323,0,0,57.5419
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,40.44793,40.44793,44.52,29.0346,0,-1,0,29.0346,0,0,15.48539,19.93739,0,30.56274,29.0346,0,0,320.2172,30.56274,0,30.56274,-30.56274,84.00017,20,0.122844,48.972,0,0,30.56274
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,39.53318,39.53318,1.044903,1.044903,73.36069,0,20.82825,1.044903,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1229181,1.149393,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.129063,40.40038,38.91732,24.46872,24.46872,81,0,22.761,24.46872,20.96171,0,0,0,5.129063,0,0,56.53128,53.70471,285.4758,61.83,58.83377,0,58.83377,204.9893,48.80688,0.1230304,26.9156,4.10325,81,66.95906
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,29.29742,47.21054,38.36485,0,0,72.31579,0,20.56389,0,0,0,0,0,29.29742,0,0,72.31579,68.7,226.642,114.7804,97.99743,0,97.99743,297.9579,70.9422,0.1230598,0,23.43794,81,144.0778
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,49.3912,56.16869,40.3483,37.97747,37.97747,81,0,22.761,37.97747,130.054,0,0,0,49.3912,0,0,43.02253,40.8714,128.6446,202.9781,90.2626,0,90.2626,383.5885,91.33041,0.1231277,41.77522,39.51296,81,252.3693
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,63.14901,66.93565,45.13937,37.22779,37.22779,0,-1,0,37.22779,169.6287,0,0,0,63.14901,39.18715,37.22779,0,0,38.382,284.2144,23.96186,0,23.96186,406.3207,96.74283,0.1230941,40.95057,50.51921,0,347.3634
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,66.84021,74.13486,49.82177,61.3805,61.3805,0,0,0,61.3805,108.8949,0,0,0,66.84021,64.61105,61.3805,0,0,14.42014,305.7801,2.229156,0,2.229156,408.4355,97.24635,0.123091,67.51855,53.47217,0,372.6203
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,74.05594,81.85992,53.29055,55.71341,55.71341,0,0,0,55.71341,132.923,3.219265,0,0,74.05594,58.6457,55.71341,0,0,12.19098,307.7863,12.19098,0,12.19098,420.0009,100,0.1230739,61.28476,59.24475,0,381.8423
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,66.1939,81.25129,55.83553,0,0,0,0,0,0,0,66.1939,0,0,66.1939,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1230739,0,52.95512,0,384.9521
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,58.09498,80.44881,58.28088,11.11808,11.11808,0,0,0,11.11808,522.5273,46.39174,0,0,58.09498,11.70324,11.11808,0,0,0,318.7582,0,0,0,420.0009,100,0.1230739,12.22989,46.47599,0,376.8532
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,51.55322,78.88599,59.44921,56.91286,56.91286,0,-1,0,56.91286,90.58271,0,0,0,51.55322,59.90828,56.91286,0,0,0,318.7582,0,8.355063,-8.355063,411.1938,97.9031,0.1230739,62.60415,41.24257,0,370.3114
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,43.88922,75.71184,59.55789,0.7748685,0.7748685,0,-1,0,0.7748685,5664.086,33.79017,0,0,43.88922,0.8156511,0.7748685,0,0,9.283403,310.4032,9.283403,0,9.283403,420.0009,100,0.1230609,0.8523554,35.11138,0,354.2924
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,23.4092,67.83482,59.7028,0,0,0,-1,0,0,0,23.4092,0,0,23.4092,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1230609,0,18.72736,0,342.1674
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,8.569643,61.22188,58.3805,46.93517,46.93517,0,-1,0,46.93517,18.25847,0,0,0,8.569643,49.40545,46.93517,0,0,0,318.7582,0,40.8358,-40.8358,376.9561,89.75128,0.1230609,51.62869,6.855714,0,327.3279
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,55.78119,55.78119,38.805,38.805,0,-1,0,38.805,0,0,7.105427E-15,0,0,40.84737,38.805,0,0,45.37312,277.9224,0,40.84737,-40.84737,333.8992,79.49966,0.1230609,42.6855,0,0,277.9224
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,53.39017,53.39017,37.23596,37.23596,0,-1,0,37.23596,0,0,0,0,0,39.19574,37.23596,0,0,90.75908,237.0751,0,39.19574,-39.19574,292.5833,69.66254,0.1230609,40.95955,0,0,237.0751
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,51.01728,51.01728,13.62311,13.62311,0,-1,0,13.62311,0,0,1.776357E-15,0,0,14.34012,13.62311,0,0,134.3099,197.8793,0,14.34012,-14.34012,277.4675,66.06355,0.1230609,14.98542,0,0,197.8793
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,48.90703,48.90703,20.8149,20.8149,0,-1,0,20.8149,0,0,3.552714E-15,0,0,21.91042,20.8149,0,0,150.2434,183.5392,0,21.91042,-21.91042,254.3719,60.56461,0.1230609,22.89639,0,0,183.5392
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,46.76961,46.76961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.5883,161.6288,0,0,0,254.3719,60.56461,0.1230609,0,0,0,161.6288
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,45.33863,45.33863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.5883,161.6288,0,0,0,254.3719,60.56461,0.1230609,0,0,0,161.6288
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,44.21558,44.21558,22.70148,22.70148,0,-1,0,22.70148,0,0,3.552714E-15,0,0,23.8963,22.70148,0,0,174.5883,161.6288,0,23.8963,-23.8963,229.183,54.56726,0.1230609,24.97163,0,0,161.6288
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,43.07441,43.07441,16.29651,16.29651,0,-1,0,16.29651,0,0,0,0,0,17.15422,16.29651,0,0,201.1397,137.7325,0,17.15422,-17.15422,211.1008,50.262,0.1230609,17.92616,0,0,137.7325
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,42.03287,42.03287,12.46241,12.46241,0,-1,0,12.46241,0,0,1.776357E-15,0,0,13.11833,12.46241,0,0,220.2,120.5783,0,13.11833,-13.11833,197.2729,46.96964,0.1230609,13.70866,0,0,120.5783
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,41.19059,41.19059,9.503283,9.503283,0,-1,0,9.503283,0,0,1.776357E-15,0,0,10.00346,9.503283,0,0,234.7759,107.4599,0,10.00346,-10.00346,186.7283,44.45903,0.1230609,10.45361,0,0,107.4599
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,40.29396,40.29396,9.096847,9.096847,0,-1,0,9.096847,0,0,1.776357E-15,0,0,9.575628,9.096847,0,0,245.8908,97.45647,0,9.575628,-9.575628,176.6347,42.0558,0.1230609,10.00653,0,0,97.45647
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,39.35204,39.35204,4.689322,4.689322,0,0,0,4.689322,0,0,0,0,0,4.936129,4.689322,0,0,256.5304,87.88084,0,4.936129,-4.936129,171.4316,40.81696,0.1230609,5.158254,0,0,87.88084
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,4.670858,40.09322,38.74524,8.164709,8.164709,0,0,0,8.164709,57.2079,0,1.776357E-15,0,4.670858,8.594431,8.164709,0,0,262.015,82.94472,0,3.923572,-3.923572,167.2958,39.83224,0.1230609,8.98118,3.736687,0,87.61558
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,25.01013,45.63152,38.15654,44.70951,44.70951,0,0,0,44.70951,55.93917,0,7.105427E-15,0,25.01013,47.06264,44.70951,0,0,266.3745,79.02114,0,22.05252,-22.05252,144.0504,34.29764,0.1230609,49.18047,20.0081,0,104.0313
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,47.5468,55.33914,40.19433,0,0,0,0,0,0,0,0,0,0,47.5468,0,0,0,0,290.8773,56.96863,47.5468,0,47.5468,189.1572,45.03735,0.1229944,0,38.03744,0,104.5154
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,66.744,68.23869,44.98541,12.3412,12.3412,0,-1,0,12.3412,540.8229,0,0,0,66.744,12.99073,12.3412,0,0,243.3305,99.76075,53.75327,0,53.75327,240.1521,57.17895,0.1229193,13.57532,53.39521,0,166.5047
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,73.53149,77.06342,49.72215,47.40276,47.40276,0,0,0,47.40276,155.1207,0,0,0,73.53149,49.89764,47.40276,0,0,189.5773,148.1387,23.63385,0,23.63385,262.5731,62.51728,0.1228863,52.14304,58.82519,0,221.6702
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,73.21021,81.30286,53.18187,37.91405,37.91405,0,0,0,37.91405,193.0952,0,0,0,73.21021,39.90953,37.91405,0,0,165.9434,169.4091,33.30067,0,33.30067,294.1649,70.03912,0.1228399,41.70546,58.56816,0,242.6194
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,72.66356,84.37186,55.78119,10.62964,10.62964,0,0,0,10.62964,683.5936,0,0,0,72.66356,11.1891,10.62964,0,0,132.6427,199.3798,61.47446,0,61.47446,352.4847,83.92476,0.1227542,11.69261,58.13085,0,272.0433
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,67.09638,84.69423,58.22654,79.66913,79.66913,81,0,22.761,79.66913,84.2188,0,0,0,67.09638,0,0,1.33087,1.264326,71.16828,254.7068,68.36071,0,68.36071,417.3373,99.36584,0.1228527,87.63604,53.6771,81,321.8032
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,61.42152,83.38351,59.40393,33.46298,33.46298,0,-1,0,33.46298,183.5507,23.38976,0,0,61.42152,35.22419,33.46298,0,0,2.807571,316.2314,2.807571,0,2.807571,420.0009,100,0.1228488,36.80928,49.13722,0,377.6529
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,54.40703,80.29373,59.55789,29.01186,29.01186,0,-1,0,29.01186,187.5338,23.86823,0,0,54.40703,30.5388,29.01186,0,0,0,318.7582,0,0,0,420.0009,100,0.1228488,31.91304,43.52562,0,373.1653
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,38.50164,73.60774,59.65752,52.83636,52.83636,0,-1,0,52.83636,72.86959,0,0,0,38.50164,55.61722,52.83636,0,0,0,318.7582,0,17.11558,-17.11558,401.9594,95.70444,0.1228488,58.11999,30.80131,0,357.2599
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,18.54018,64.63065,58.33522,0,0,0,-1,0,0,0,0,0,0,18.54018,0,0,0,0,19.01731,301.6426,18.54018,0,18.54018,419.5482,99.89223,0.122823,0,14.83214,0,320.1828
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,55.68156,55.68156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4771306,318.3288,0,0,0,419.5482,99.89223,0.122823,0,0,0,318.3288
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,53.29055,53.29055,11.40526,11.40526,0,-1,0,11.40526,0,0,1.776357E-15,0,0,12.00554,11.40526,0,0,0.4771306,318.3288,0,12.00554,-12.00554,406.8932,96.87915,0.122823,12.54579,0,0,318.3288
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,50.91765,50.91765,12.09108,12.09108,0,-1,0,12.09108,0,0,1.776357E-15,0,0,12.72745,12.09108,0,0,13.81662,306.3233,0,12.72745,-12.72745,393.4773,93.68489,0.122823,13.30019,0,0,306.3233
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,48.8074,48.8074,19.30983,19.30983,0,-1,0,19.30983,0,0,3.552714E-15,0,0,20.32613,19.30983,0,0,27.95823,293.5958,0,20.32613,-20.32613,372.0517,88.58356,0.122823,21.24081,0,0,293.5958
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,46.66093,46.66093,10.33631,10.33631,0,-1,0,10.33631,0,0,1.776357E-15,0,0,10.88033,10.33631,0,0,50.54282,273.2697,0,10.88033,-10.88033,360.5828,85.85288,0.122823,11.36994,0,0,273.2697
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,45.239,45.239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.63207,262.3894,0,0,0,360.5828,85.85288,0.122823,0,0,0,262.3894
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,44.08878,44.08878,0.8003523,0.8003523,0,-1,0,0.8003523,0,0,0,0,0,0.8424761,0.8003523,0,0,62.63207,262.3894,0,0.8424761,-0.8424761,359.6948,85.64145,0.122823,0.8803875,0,0,262.3894
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,42.94762,42.94762,18.16483,18.16483,0,-1,0,18.16483,0,0,0,0,0,19.12087,18.16483,0,0,63.56816,261.5469,0,19.12087,-19.12087,339.5396,80.84261,0.122823,19.98131,0,0,261.5469
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,41.90608,41.90608,12.97994,12.97994,0,-1,0,12.97994,0,0,1.776357E-15,0,0,13.66309,12.97994,0,0,84.81357,242.426,0,13.66309,-13.66309,325.1375,77.41353,0.122823,14.27793,0,0,242.426
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,41.03662,41.03662,34.65043,34.65043,0,-1,0,34.65043,0,0,0,0,0,36.47414,34.65043,0,0,99.99478,228.7629,0,36.47414,-36.47414,286.6903,68.25947,0.122823,38.11547,0,0,228.7629
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,40.13999,40.13999,1.284736,1.284736,0,-1,0,1.284736,0,0,0,0,0,1.352354,1.284736,0,0,140.5216,192.2888,0,1.352354,-1.352354,285.2648,67.92007,0.122823,1.41321,0,0,192.2888
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,39.17996,39.17996,0.6097381,0.6097381,0,0,0,0.6097381,0,0,1.110223E-16,0,0,0.6418296,0.6097381,0,0,142.0242,190.9364,0,0.6418296,-0.6418296,284.5883,67.75898,0.122823,0.6707119,0,0,190.9364
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.347768,40.10757,38.5641,29.14572,29.14572,0,0,0,29.14572,18.34838,0,0,0,5.347768,30.6797,29.14572,0,0,142.7374,190.2946,0,25.33193,-25.33193,257.8861,61.40133,0.122823,32.06029,4.278214,0,195.6424
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,25.37094,45.55448,37.9754,31.45435,31.45435,0,0,0,31.45435,80.65955,7.105427E-15,0,0,25.37094,33.10984,31.45435,0,0,170.884,164.9627,0,7.738904,-7.738904,249.7286,59.45906,0.122823,34.59979,20.29675,0,190.3336
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,39.83488,52.48991,40.04037,0,0,0,0,0,0,0,0,0,0,39.83488,0,0,0,0,179.4827,157.2238,39.83488,0,39.83488,287.5193,68.45683,0.1227675,0,31.86791,0,197.0587
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,52.82739,62.53474,44.85861,26.44677,26.44677,0,-1,0,26.44677,199.7499,0,0,0,52.82739,27.8387,26.44677,0,0,139.6478,193.0752,24.98869,0,24.98869,311.2256,74.10119,0.1227328,29.09144,42.26191,0,245.9025
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,62.71876,72.09484,49.62252,31.94166,31.94166,0,0,0,31.94166,196.3541,0,0,0,62.71876,33.6228,31.94166,0,0,114.6592,215.565,29.09596,0,29.09596,338.8285,80.67328,0.1226924,35.13582,50.17501,0,278.2837
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,69.5983,79.50074,53.13658,14.51165,14.51165,0,0,0,14.51165,479.603,0,0,0,69.5983,15.27542,14.51165,0,0,85.5632,241.7513,54.32288,0,54.32288,390.3637,92.94354,0.1226169,15.96281,55.67864,0,311.3496
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,53.88337,75.54323,55.7359,23.34576,23.34576,0,0,0,23.34576,230.8058,0,0,0,53.88337,24.57448,23.34576,0,0,31.24032,290.6419,29.30889,0,29.30889,418.1685,99.56374,0.1225763,25.68033,43.1067,0,344.5253
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,47.75379,75.76455,58.18125,0.07546413,0.07546413,0,0,0,0.07546413,63280.12,45.74292,0,0,47.75379,0.07943592,0.07546413,0,0,1.931435,317.0199,1.931435,0,1.931435,420.0009,100,0.1225736,0.08301054,38.20303,0,364.7737
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,51.1973,78.61176,59.34959,50.49723,50.49723,0,-1,0,50.49723,101.3863,7.105427E-15,0,0,51.1973,53.15498,50.49723,0,0,0,318.7582,0,1.957683,-1.957683,417.9373,99.50867,0.1225736,55.54695,40.95784,0,369.9555
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,42.94083,75.2543,59.50355,12.11547,12.11547,0,-1,0,12.11547,354.4297,28.0125,0,0,42.94083,12.75313,12.11547,0,0,2.175204,316.8005,2.175204,0,2.175204,420.0009,100,0.1225706,13.32702,34.35267,0,359.7414
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,24.97584,68.30904,59.60318,32.86779,32.86779,0,-1,0,32.86779,75.98882,0,0,0,24.97584,34.59767,32.86779,0,0,0,318.7582,0,9.621828,-9.621828,409.8586,97.58517,0.1225706,36.15457,19.98067,0,343.7341
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,9.726001,61.51215,58.28088,24.68123,24.68123,0,-1,0,24.68123,39.40646,0,3.552714E-15,0,9.726001,25.98025,24.68123,0,0,10.69092,309.1364,0,16.25425,-16.25425,392.7251,93.50578,0.1225706,27.14936,7.780801,0,318.8624
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,55.63627,55.63627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.75119,292.8821,0,0,0,392.7251,93.50578,0.1225706,0,0,0,292.8821
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,53.23621,53.23621,14.43425,14.43425,0,-1,0,14.43425,0,0,1.776357E-15,0,0,15.19395,14.43425,0,0,28.75119,292.8821,0,15.19395,-15.19395,376.7092,89.6925,0.1225706,15.87768,0,0,292.8821
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,50.8452,50.8452,38.7961,38.7961,0,-1,0,38.7961,0,0,0,0,0,40.838,38.7961,0,0,45.63336,277.6882,0,40.838,-40.838,333.6622,79.44322,0.1225706,42.67571,0,0,277.6882
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,48.69872,48.69872,18.27671,18.27671,0,-1,0,18.27671,0,0,0,0,0,19.23864,18.27671,0,0,91.00892,236.8502,0,19.23864,-19.23864,313.3829,74.61482,0.1225706,20.10438,0,0,236.8502
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,46.58847,46.58847,31.28144,31.28144,0,-1,0,31.28144,0,0,3.552714E-15,0,0,32.92783,31.28144,0,0,112.3852,217.6116,0,32.92783,-32.92783,278.6739,66.3508,0.1225706,34.40958,0,0,217.6116
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,45.11221,45.11221,35.7411,35.7411,0,-1,0,35.7411,0,0,7.105427E-15,0,0,37.62221,35.7411,0,0,148.9717,184.6837,0,37.62221,-37.62221,239.0166,56.90861,0.1225706,39.31521,0,0,184.6837
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,43.98915,43.98915,7.445224,7.445224,0,-1,0,7.445224,0,0,8.881784E-16,0,0,7.837078,7.445224,0,0,190.7741,147.0615,0,7.837078,-7.837078,230.7556,54.9417,0.1225706,8.189747,0,0,147.0615
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,42.82082,42.82082,25.7815,25.7815,0,-1,0,25.7815,0,0,3.552714E-15,0,0,27.13842,25.7815,0,0,199.482,139.2244,0,27.13842,-27.13842,202.1492,48.13067,0.1225706,28.35965,0,0,139.2244
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,41.75211,41.75211,48.36739,48.36739,0,-1,0,48.36739,0,0,7.105427E-15,0,0,50.91304,48.36739,0,0,229.6358,112.086,0,50.91304,-50.91304,148.4822,35.35283,0.1225706,53.20413,0,0,112.086
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,40.88265,40.88265,26.42879,26.42879,0,-1,0,26.42879,0,0,3.552714E-15,0,0,27.81977,26.42879,0,0,286.2058,61.17299,0,27.81977,-27.81977,119.1575,28.37078,0.1225706,29.07166,0,0,61.17299
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,39.99508,39.99508,39.39467,31.68555,0,-1,0,31.68555,0,0,7.709122,11.64859,0,33.35321,31.68555,0,0,317.1167,33.35321,0,33.35321,-33.35321,84.00017,20,0.1225706,43.33414,0,0,33.35321
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,39.026,39.026,22.10507,22.10507,81,0,22.761,22.10507,0,0,0,0,0,0,0,58.89494,55.95019,354.1758,0,55.95019,0,55.95019,137.0792,32.63783,0.1226802,24.31557,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,6.584627,40.28553,38.38296,6.988737,6.988737,79.30453,0,22.33204,6.988737,94.21769,0,0,0,6.584627,0,0,72.31579,68.7,298.2256,50.35517,75.28463,0,75.28463,208.5004,49.64286,0.1227634,7.687611,5.267702,81,56.9398
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,18.98114,43.39614,37.80332,0,0,72.31579,0,20.56389,0,0,0,0,0,18.98114,0,0,72.31579,68.7,222.941,118.1113,87.68114,0,87.68114,291.6821,69.44798,0.1228071,0,15.18491,81,137.0925
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,33.06092,50.03518,39.86828,60.72421,60.72421,81,0,22.761,60.72421,54.44438,0,0,0,33.06092,0,0,20.27579,19.262,135.2599,197.0244,52.32292,0,52.32292,341.3199,81.26649,0.1228985,66.79663,26.44874,81,230.0853
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,54.84933,63.13435,44.70465,54.40126,54.40126,0,-1,0,54.40126,100.8237,0,7.105427E-15,0,54.84933,57.26448,54.40126,0,0,82.93694,244.115,0,2.415147,-2.415147,338.7742,80.66035,0.1228985,59.84138,43.87947,0,298.9643
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,70.52316,75.39002,49.49572,46.59417,46.59417,0,0,0,46.59417,151.3562,0,0,0,70.52316,49.0465,46.59417,0,0,85.62043,241.6998,21.47666,0,21.47666,359.1487,85.51143,0.1228687,51.25359,56.41853,0,312.223
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,71.71965,80.39174,53.03695,31.62513,31.62513,0,0,0,31.62513,226.7806,0,0,0,71.71965,33.28961,31.62513,0,0,64.14378,261.0288,38.43004,0,38.43004,395.6067,94.19187,0.1228155,34.78764,57.37572,0,332.7485
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,52.38576,74.83682,55.68156,4.596026,4.596026,0,0,0,4.596026,1139.805,21.8341,0,0,52.38576,4.837922,4.596026,0,0,25.71374,295.6159,25.71374,0,25.71374,420.0009,100,0.1227799,5.055629,41.90861,0,348.0016
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,70.11929,86.09815,58.12691,5.359725,5.359725,0,0,0,5.359725,1308.263,64.47748,0,0,70.11929,5.641816,5.359725,0,0,0,318.7582,0,0,0,420.0009,100,0.1227799,5.895698,56.09544,0,388.8775
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,62.01932,83.53759,59.29525,0,0,0,-1,0,0,0,62.01932,0,0,62.01932,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1227799,0,49.61546,0,380.7776
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,55.41853,80.62461,59.44921,48.45467,48.45467,0,-1,0,48.45467,114.3719,4.413615,0,0,55.41853,51.00491,48.45467,0,0,0,318.7582,0,0,0,420.0009,100,0.1227799,53.30014,44.33482,0,374.1768
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,36.20027,72.57443,59.55789,67.06542,67.06542,0,-1,0,67.06542,53.97754,0,1.421085E-14,5.071964,36.20027,70.59518,67.06542,0,0,0,318.7582,0,34.39491,-34.39491,383.7454,91.36777,0.1227799,73.77197,28.96021,0,354.9585
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,13.97678,62.91564,58.22654,0,0,0,-1,0,0,0,0,0,0,13.97678,0,0,0,0,38.21657,284.3633,13.97678,0,13.97678,397.0049,94.5248,0.1227606,0,11.18142,0,298.3401
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,55.52759,55.52759,41.61681,41.61681,0,-1,0,41.61681,0,0,7.105427E-15,0,0,43.80717,41.61681,0,0,24.23979,296.9424,0,43.80717,-43.80717,350.8282,83.53034,0.1227606,45.77849,0,0,296.9424
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,53.08224,53.08224,3.514179,3.514179,0,-1,0,3.514179,0,0,4.440892E-16,0,0,3.699135,3.514179,0,0,72.91442,253.1352,0,3.699135,-3.699135,346.9289,82.60196,0.1227606,3.865596,0,0,253.1352
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,50.7184,50.7184,23.40942,23.40942,0,-1,0,23.40942,0,0,0,0,0,24.6415,23.40942,0,0,77.02457,249.4361,0,24.6415,-24.6415,320.9545,76.41759,0.1227606,25.75036,0,0,249.4361
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,48.59909,48.59909,25.89647,25.89647,0,-1,0,25.89647,0,0,0,0,0,27.25944,25.89647,0,0,104.404,224.7946,0,27.25944,-27.25944,292.2205,69.57618,0.1227606,28.48612,0,0,224.7946
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,46.46168,46.46168,3.711149,3.711149,0,-1,0,3.711149,0,0,4.440892E-16,0,0,3.906472,3.711149,0,0,134.6923,197.5352,0,3.906472,-3.906472,288.1028,68.59576,0.1227606,4.082264,0,0,197.5352
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,44.98541,44.98541,16.8362,16.8362,0,-1,0,16.8362,0,0,0,0,0,17.72231,16.8362,0,0,139.0328,193.6287,0,17.72231,-17.72231,269.4218,64.14792,0.1227606,18.51982,0,0,193.6287
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,43.83519,43.83519,12.815,12.815,0,-1,0,12.815,0,0,1.776357E-15,0,0,13.48947,12.815,0,0,158.7243,175.9064,0,13.48947,-13.48947,255.2026,60.76241,0.1227606,14.0965,0,0,175.9064
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,42.66685,42.66685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7126,162.4169,0,0,0,255.2026,60.76241,0.1227606,0,0,0,162.4169
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,41.59814,41.59814,19.29496,19.29496,0,-1,0,19.29496,0,0,0,0,0,20.31048,19.29496,0,0,173.7126,162.4169,0,20.31048,-20.31048,233.7935,55.66501,0.1227606,21.22445,0,0,162.4169
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,40.72869,40.72869,0.8223832,0.8223832,0,-1,0,0.8223832,0,0,1.110223E-16,0,0,0.8656664,0.8223832,0,0,196.2798,142.1064,0,0.8656664,-0.8656664,232.881,55.44775,0.1227606,0.9046215,0,0,142.1064
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,39.81394,39.81394,24.18082,24.18082,0,-1,0,24.18082,0,0,0,0,0,25.45349,24.18082,0,0,197.2416,141.2408,0,25.45349,-25.45349,206.0507,49.05959,0.1227606,26.5989,0,0,141.2408
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,38.84486,38.84486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,225.5233,115.7873,0,0,0,206.0507,49.05959,0.1227606,0,0,0,115.7873
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,4.777493,39.58527,38.21088,24.00226,24.00226,0,0,0,24.00226,19.90434,0,0,0,4.777493,25.26554,24.00226,0,0,225.5233,115.7873,0,20.48805,-20.48805,184.4544,43.91762,0.1227606,26.40249,3.821995,0,120.5648
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,21.59774,43.98255,37.59501,23.66375,23.66375,0,0,0,23.66375,91.26929,0,0,0,21.59774,24.90921,23.66375,0,0,248.2878,95.29922,0,3.311475,-3.311475,180.9638,43.08652,0.1227606,26.03013,17.27819,0,116.897
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,44.63777,53.75551,39.68715,36.13162,36.13162,0,0,0,36.13162,123.5421,0,0,0,44.63777,38.03328,36.13162,0,0,251.9672,91.98775,6.604489,0,6.604489,187.2293,44.57832,0.1227515,39.74478,35.71022,0,136.6255
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,67.4754,68.02222,44.55068,0,0,0,-1,0,0,0,0,0,0,67.4754,0,0,0,0,245.3627,97.93179,67.4754,0,67.4754,251.2421,59.81943,0.1226583,0,53.98032,0,165.4072
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,70.5164,75.25213,49.38704,0,0,0,0,0,0,0,0,0,0,70.5164,0,0,0,0,177.8873,158.6597,70.5164,0,70.5164,318.1399,75.74744,0.122561,0,56.41312,0,229.1761
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,80.20137,84.52248,52.92827,0,0,0,0,0,0,0,0,0,0,80.20137,0,0,0,0,107.3709,222.1244,80.20137,0,80.20137,394.2256,93.86304,0.1224506,0,64.16109,0,302.3258
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,73.26135,84.41846,55.58193,43.81715,43.81715,0,0,0,43.81715,167.1979,0,0,0,73.26135,46.12332,43.81715,0,0,27.16954,294.3056,27.13804,0,27.13804,419.9709,99.99288,0.1224132,48.19887,58.60909,0,367.567
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,71.57652,86.7233,58.02728,47.11574,47.11574,0,0,0,47.11574,151.9163,21.94949,0,0,71.57652,49.59552,47.11574,0,0,0.03150031,318.7299,0.03150031,0,0.03150031,420.0009,100,0.1224132,51.82732,57.26121,0,390.3064
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,52.52829,79.08449,59.24996,31.70472,31.70472,0,-1,0,31.70472,165.6797,19.15491,0,0,52.52829,33.37339,31.70472,0,0,0,318.7582,0,0,0,420.0009,100,0.1224132,34.87519,42.02263,0,371.2865
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,41.05781,74.3642,59.40393,30.91962,30.91962,0,-1,0,30.91962,132.7888,8.510839,0,0,41.05781,32.54697,30.91962,0,0,0,318.7582,0,0,0,420.0009,100,0.1224132,34.01158,32.84624,0,359.816
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,23.12581,67.51894,59.50355,0,0,0,-1,0,0,0,23.12581,0,0,23.12581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224132,0,18.50064,0,341.884
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,12.64635,62.40903,58.18125,16.91863,16.91863,0,-1,0,16.91863,74.7481,0,0,0,12.64635,17.80908,16.91863,0,0,0,318.7582,0,5.162729,-5.162729,414.5588,98.70429,0.1224132,18.61049,10.11708,0,331.4046
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,55.42797,55.42797,33.38855,33.38855,0,-1,0,33.38855,0,0,7.105427E-15,0,0,35.14584,33.38855,0,0,5.736366,313.5955,0,35.14584,-35.14584,377.5119,89.8836,0.1224132,36.72741,0,0,313.5955
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,52.98261,52.98261,3.812737,3.812737,0,-1,0,3.812737,0,0,4.440892E-16,0,0,4.013408,3.812737,0,0,44.7873,278.4496,0,4.013408,-4.013408,373.2814,88.87634,0.1224132,4.194011,0,0,278.4496
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,50.5916,50.5916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.24664,274.4362,0,0,0,373.2814,88.87634,0.1224132,0,0,0,274.4362
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,48.4723,48.4723,18.00147,18.00147,0,-1,0,18.00147,0,0,3.552714E-15,0,0,18.94892,18.00147,0,0,49.24664,274.4362,0,18.94892,-18.94892,353.3075,84.12066,0.1224132,19.80162,0,0,274.4362
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,46.33488,46.33488,32.73187,32.73187,0,-1,0,32.73187,0,0,7.105427E-15,0,0,34.4546,32.73187,0,0,70.30099,255.4873,0,34.4546,-34.4546,316.9891,75.47345,0.1224132,36.00505,0,0,255.4873
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,44.83144,44.83144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.5839,221.0327,0,0,0,316.9891,75.47345,0.1224132,0,0,0,221.0327
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,43.68122,43.68122,44.75175,44.75175,0,-1,0,44.75175,0,0,0,0,0,47.10711,44.75175,0,0,108.5839,221.0327,0,47.10711,-47.10711,267.3339,63.65079,0.1224132,49.22693,0,0,221.0327
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,42.51289,42.51289,15.41079,15.41079,0,-1,0,15.41079,0,0,1.776357E-15,0,0,16.22189,15.41079,0,0,160.9251,173.9256,0,16.22189,-16.22189,250.2345,59.57952,0.1224132,16.95187,0,0,173.9256
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,41.44418,41.44418,24.05828,24.05828,0,-1,0,24.05828,0,0,0,0,0,25.3245,24.05828,0,0,178.9494,157.7037,0,25.3245,-25.3245,223.5401,53.22374,0.1224132,26.46411,0,0,157.7037
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,40.54755,40.54755,17.87198,17.87198,0,-1,0,17.87198,0,0,0,0,0,18.81261,17.87198,0,0,207.0878,132.3792,0,18.81261,-18.81261,203.7099,48.50226,0.1224132,19.65918,0,0,132.3792
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,39.63281,39.63281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.9907,113.5666,0,0,0,203.7099,48.50226,0.1224132,0,0,0,113.5666
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,38.61844,38.61844,30.8837,30.8837,0,0,0,30.8837,0,0,3.552714E-15,0,0,32.50916,30.8837,0,0,227.9907,113.5666,0,32.50916,-32.50916,169.4422,40.34331,0.1224132,33.97207,0,0,113.5666
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.047164,40.00809,37.9754,27.84233,27.84233,0,0,0,27.84233,25.31097,0,3.552714E-15,0,7.047164,29.30771,27.84233,0,0,264.112,81.05746,0,22.26055,-22.26055,145.9776,34.75649,0.1224132,30.62656,5.637731,0,88.10463
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,24.3219,44.58965,37.36859,15.09228,15.09228,0,0,0,15.09228,161.1546,0,0,0,24.3219,15.88661,15.09228,0,0,288.8459,58.79691,8.435295,0,8.435295,153.98,36.66183,0.1224016,16.60151,19.45752,0,83.11882
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,52.35841,56.25998,39.47884,24.15902,24.15902,0,0,0,24.15902,216.7241,0,0,0,52.35841,25.43055,24.15902,0,0,280.4106,66.38868,26.92787,0,26.92787,179.526,42.7442,0.1223646,26.57492,41.88673,0,118.7471
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,68.6044,68.31049,44.39671,28.80941,28.80941,0,-1,0,28.80941,238.1319,0,0,0,68.6044,30.3257,28.80941,0,0,253.4827,90.62376,38.27871,0,38.27871,215.8404,51.39046,0.122312,31.69035,54.88352,0,159.2282
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,64.77006,72.52264,49.24213,12.06294,12.06294,0,0,0,12.06294,536.9341,0,0,0,64.77006,12.69784,12.06294,0,0,215.204,125.0746,52.07222,0,52.07222,265.2404,63.15235,0.1222406,13.26924,51.81605,0,189.8447
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,56.52444,73.25569,52.82865,14.32484,14.32484,0,0,0,14.32484,394.5902,0,0,0,56.52444,15.07878,14.32484,0,0,163.1318,171.9396,41.44566,0,41.44566,304.5592,72.51395,0.1221838,15.75733,45.21955,0,228.464
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,54.40496,75.47046,55.48231,49.45118,49.45118,0,0,0,49.45118,110.0175,0,0,0,54.40496,52.05387,49.45118,0,0,121.6862,209.2407,2.35109,0,2.35109,306.7896,73.04501,0.1221806,54.3963,43.52397,0,263.6457
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,60.39453,81.1424,57.97294,22.00889,22.00889,0,0,0,22.00889,274.4097,0,0,0,60.39453,23.16725,22.00889,0,0,119.3351,211.3567,37.22728,0,37.22728,342.1065,81.45378,0.1221296,24.20978,48.31562,0,271.7512
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,59.52137,82.16774,59.15033,45.42499,45.42499,0,-1,0,45.42499,131.0322,0,0,0,59.52137,47.81578,45.42499,0,0,82.10779,244.8612,11.7056,0,11.7056,353.2115,84.09779,0.1221136,49.96749,47.6171,0,304.3826
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,49.70695,77.89477,59.29525,45.58883,45.58883,0,-1,0,45.58883,109.0332,0,0,0,49.70695,47.98824,45.58883,0,0,70.40219,255.3963,1.718712,0,1.718712,354.842,84.48602,0.1221113,50.14771,39.76556,0,305.1032
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,29.29634,69.72046,59.40393,20.81764,20.81764,0,-1,0,20.81764,140.7285,0,0,0,29.29634,21.91331,20.81764,0,0,68.68348,256.9431,7.383038,0,7.383038,361.8461,86.15367,0.1221012,22.8994,23.43707,0,286.2394
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,10.79035,61.67045,58.08162,0,0,0,-1,0,0,0,0,0,0,10.79035,0,0,0,0,61.30045,263.5878,10.79035,0,10.79035,372.0828,88.59096,0.1220864,0,8.632278,0,274.3782
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,55.32834,55.32834,18.87122,18.87122,0,-1,0,18.87122,0,0,3.552714E-15,0,0,19.86444,18.87122,0,0,50.5101,273.2991,0,19.86444,-19.86444,351.1438,83.6055,0.1220864,20.75834,0,0,273.2991
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,52.88299,52.88299,42.01989,42.01989,0,-1,0,42.01989,0,0,7.105427E-15,0,0,44.23146,42.01989,0,0,72.5817,253.4347,0,44.23146,-44.23146,304.5197,72.50455,0.1220864,46.22188,0,0,253.4347
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,50.46481,50.46481,12.5493,12.5493,0,-1,0,12.5493,0,0,1.776357E-15,0,0,13.20979,12.5493,0,0,121.7278,209.2032,0,13.20979,-13.20979,290.5954,69.18924,0.1220864,13.80423,0,0,209.2032
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,48.31833,48.31833,10.25015,10.25015,0,-1,0,10.25015,0,0,1.776357E-15,0,0,10.78963,10.25015,0,0,136.4053,195.9934,0,10.78963,-10.78963,279.2221,66.48132,0.1220864,11.27517,0,0,195.9934
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,46.18092,46.18092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.3938,185.2038,0,0,0,279.2221,66.48132,0.1220864,0,0,0,185.2038
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,44.70465,44.70465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.3938,185.2038,0,0,0,279.2221,66.48132,0.1220864,0,0,0,185.2038
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,43.53631,43.53631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.3938,185.2038,0,0,0,279.2221,66.48132,0.1220864,0,0,0,185.2038
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,42.35892,42.35892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.3938,185.2038,0,0,0,279.2221,66.48132,0.1220864,0,0,0,185.2038
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,41.26304,41.26304,4.352429,4.352429,0,-1,0,4.352429,0,0,8.881784E-16,0,0,4.581505,4.352429,0,0,148.3938,185.2038,0,4.581505,-4.581505,274.3928,65.33149,0.1220864,4.787673,0,0,185.2038
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,40.40264,40.40264,3.424826,3.424826,0,-1,0,3.424826,0,0,4.440892E-16,0,0,3.60508,3.424826,0,0,153.4844,180.6223,0,3.60508,-3.60508,270.5927,64.4267,0.1220864,3.767308,0,0,180.6223
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,39.46072,39.46072,23.52265,23.52265,0,-1,0,23.52265,0,0,0,0,0,24.76068,23.52265,0,0,157.49,177.0172,0,24.76068,-24.76068,244.4927,58.21242,0.1220864,25.87491,0,0,177.0172
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,38.4373,38.4373,7.12605,7.12605,0,0,0,7.12605,0,0,8.881784E-16,0,0,7.501106,7.12605,0,0,185.0019,152.2565,0,7.501106,-7.501106,236.5858,56.32984,0.1220864,7.838655,0,0,152.2565
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.603837,38.80791,37.77615,0,0,0,0,0,0,0,0,0,0,3.603837,0,0,0,0,193.3364,144.7554,3.603837,0,3.603837,240.0047,57.14386,0.1220815,0,2.883069,0,148.3593
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,19.6206,42.92428,37.16029,0,0,0,0,0,0,0,0,0,0,19.6206,0,0,0,0,189.7326,147.9989,19.6206,0,19.6206,258.6184,61.57569,0.1220547,0,15.69648,0,167.6195
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,36.97912,50.70114,39.27959,22.65458,22.65458,0,0,0,22.65458,163.2302,0,0,0,36.97912,23.84693,22.65458,0,0,170.112,165.6574,13.13219,0,13.13219,271.0767,64.54195,0.1220367,24.92004,29.5833,0,202.6366
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,66.06444,67.01254,44.19746,24.00181,24.00181,0,-1,0,24.00181,275.2477,0,0,0,66.06444,25.26506,24.00181,0,0,156.9798,177.4764,40.79937,0,40.79937,309.7824,73.75757,0.121981,26.40199,52.85155,0,243.5408
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,76.13709,77.48993,49.08817,0,0,0,0,0,0,0,0,0,0,76.13709,0,0,0,0,116.1804,214.1958,76.13709,0,76.13709,382.0124,90.95515,0.1218771,0,60.90967,0,290.3329
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,57.67533,73.62984,52.72902,36.45924,36.45924,0,0,0,36.45924,158.1913,0,0,0,57.67533,38.37814,36.45924,0,0,40.04335,282.7192,19.29719,0,19.29719,400.3193,95.31393,0.1218508,40.10516,46.14027,0,340.3946
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,56.93314,76.44435,55.37363,33.05861,33.05861,0,0,0,33.05861,172.2188,1.388456,0,0,56.93314,34.79853,33.05861,0,0,20.74616,300.0867,20.74616,0,20.74616,420.0009,100,0.1218226,36.36446,45.54652,0,357.0198
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,62.17525,81.7924,57.81898,13.4392,13.4392,0,0,0,13.4392,462.641,48.02872,0,0,62.17525,14.14653,13.4392,0,0,0,318.7582,0,0,0,420.0009,100,0.1218226,14.78312,49.7402,0,380.9335
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,48.73857,77.18018,59.04165,14.73483,14.73483,0,-1,0,14.73483,330.7711,33.22821,0,0,48.73857,15.51035,14.73483,0,0,0,318.7582,0,0,0,420.0009,100,0.1218226,16.20832,38.99086,0,367.4968
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,48.33514,77.18461,59.19562,6.599334,6.599334,0,-1,0,6.599334,732.4245,41.38847,0,0,48.33514,6.946668,6.599334,0,0,0,318.7582,0,0,0,420.0009,100,0.1218226,7.259268,38.66811,0,367.0934
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,33.28127,71.13654,59.29525,0,0,0,-1,0,0,0,33.28127,0,0,33.28127,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1218226,0,26.62501,0,352.0395
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,13.01287,62.32058,57.97294,34.94185,34.94185,0,-1,0,34.94185,37.24149,0,0,0,13.01287,36.78089,34.94185,0,0,0,318.7582,0,23.76803,-23.76803,394.9471,94.03484,0.1218226,38.43604,10.41029,0,331.7711
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,55.17437,55.17437,15.04391,15.04391,0,-1,0,15.04391,0,0,1.776357E-15,0,0,15.83569,15.04391,0,0,26.40892,294.9902,0,15.83569,-15.83569,378.2549,90.0605,0.1218226,16.5483,0,0,294.9902
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,52.72902,52.72902,35.87683,35.87683,0,-1,0,35.87683,0,0,0,0,0,37.76509,35.87683,0,0,44.00414,279.1545,0,37.76509,-37.76509,338.447,80.58244,0.1218226,39.46452,0,0,279.1545
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,50.31084,50.31084,26.04697,26.04697,0,-1,0,26.04697,0,0,3.552714E-15,0,0,27.41786,26.04697,0,0,85.96535,241.3894,0,27.41786,-27.41786,309.546,73.70128,0.1218226,28.65166,0,0,241.3894
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,48.16437,48.16437,7.63712,7.63712,0,-1,0,7.63712,0,0,8.881784E-16,0,0,8.039073,7.63712,0,0,116.4296,213.9716,0,8.039073,-8.039073,301.0721,71.68368,0.1218226,8.400832,0,0,213.9716
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,46.02695,46.02695,2.774024,2.774024,0,-1,0,2.774024,0,0,4.440892E-16,0,0,2.920026,2.774024,0,0,125.3619,205.9325,0,2.920026,-2.920026,297.9941,70.95083,0.1218226,3.051427,0,0,205.9325
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,44.52351,44.52351,9.265735,9.265735,0,-1,0,9.265735,0,0,1.776357E-15,0,0,9.753405,9.265735,0,0,128.6064,203.0125,0,9.753405,-9.753405,287.7131,68.50298,0.1218226,10.19231,0,0,203.0125
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,43.35518,43.35518,21.7236,21.7236,0,-1,0,21.7236,0,0,0,0,0,22.86695,21.7236,0,0,139.4435,193.259,0,22.86695,-22.86695,263.6092,62.76397,0.1218226,23.89596,0,0,193.259
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,42.15967,42.15967,12.98812,12.98812,0,-1,0,12.98812,0,0,1.776357E-15,0,0,13.67171,12.98812,0,0,164.8512,170.3921,0,13.67171,-13.67171,249.198,59.33273,0.1218226,14.28693,0,0,170.3921
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,41.09096,41.09096,3.091432,3.091432,0,-1,0,3.091432,0,0,4.440892E-16,0,0,3.254139,3.091432,0,0,180.042,156.7204,0,3.254139,-3.254139,245.7678,58.51603,0.1218226,3.400575,0,0,156.7204
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,40.19433,40.19433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.6577,153.4663,0,0,0,245.7678,58.51603,0.1218226,0,0,0,153.4663
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,39.27959,39.27959,28.78168,28.78168,0,-1,0,28.78168,0,0,0,0,0,30.2965,28.78168,0,0,183.6577,153.4663,0,30.2965,-30.2965,213.8325,50.9124,0.1218226,31.65985,0,0,153.4663
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,38.23805,38.23805,23.92535,23.92535,0,0,0,23.92535,0,0,0,0,0,25.18458,23.92535,0,0,217.3205,123.1698,0,25.18458,-25.18458,187.2856,44.59172,0.1218226,26.31789,0,0,123.1698
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,8.337493,39.97218,37.56784,0,0,0,0,0,0,0,0,0,0,8.337493,0,0,0,0,245.3034,97.98518,8.337493,0,8.337493,195.1953,46.47497,0.1218112,0,6.669994,0,106.3227
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,30.73,46.14891,36.93386,29.62776,29.62776,0,0,0,29.62776,103.7203,0,0,0,30.73,31.18711,29.62776,0,0,236.9659,105.4889,0,0.4571118,-0.4571118,194.7134,46.36024,0.1218112,32.59053,24.584,0,136.2189
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,52.25951,55.76493,39.07128,37.01611,37.01611,0,0,0,37.01611,141.1805,0,0,0,52.25951,38.96432,37.01611,0,0,237.4738,105.0318,13.29519,0,13.29519,207.3263,49.36332,0.1217932,40.71771,41.80761,0,157.2913
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,62.31459,65.27165,44.01633,27.48281,27.48281,0,-1,0,27.48281,226.7403,0,0,0,62.31459,28.92927,27.48281,0,0,224.1786,116.9975,33.38532,0,33.38532,238.9984,56.90427,0.1217477,30.23108,49.85167,0,179.3121
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,74.03361,76.27074,48.90703,5.398999,5.398999,0,0,0,5.398999,1371.247,0,0,0,74.03361,5.683157,5.398999,0,0,190.7933,147.0443,68.35045,0,68.35045,303.8414,72.34303,0.1216549,5.9389,59.22688,0,221.0779
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,80.83907,84.31349,52.52071,59.16515,59.16515,0,0,0,59.16515,136.6329,0,0,0,80.83907,62.2791,59.16515,0,0,122.4428,208.5597,18.55996,0,18.55996,321.4489,76.53529,0.1216297,65.08166,64.67125,0,289.3987
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,78.51731,86.6899,55.21966,19.42075,19.42075,0,0,0,19.42075,404.2959,0,0,0,78.51731,20.4429,19.42075,0,0,103.8829,225.2636,58.07441,0,58.07441,376.5431,89.65294,0.1215509,21.36283,62.81385,0,303.7809
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,72.37481,86.73911,57.71935,18.89323,18.89323,0,0,0,18.89323,383.0727,6.678731,0,0,72.37481,19.88761,18.89323,0,0,45.80847,277.5306,45.80847,0,45.80847,420.0009,100,0.1214888,20.78255,57.89985,0,349.9054
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,58.91159,81.628,58.94203,31.18999,31.18999,0,-1,0,31.18999,188.8798,26.08002,0,0,58.91159,32.83157,31.18999,0,0,0,318.7582,0,0,0,420.0009,100,0.1214888,34.30899,47.12927,0,377.6698
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,51.68329,78.52868,59.09599,24.00819,24.00819,0,-1,0,24.00819,215.2736,26.41151,0,0,51.68329,25.27178,24.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.1214888,26.40901,41.34663,0,370.4415
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,35.32516,71.82793,59.19562,40.05218,40.05218,0,-1,0,40.05218,88.19783,0,7.105427E-15,0,35.32516,42.16019,40.05218,0,0,0,318.7582,0,6.835035,-6.835035,412.7961,98.28458,0.1214888,44.0574,28.26012,0,354.0834
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,16.1807,63.26059,57.81898,3.797873,3.797873,0,-1,0,3.797873,426.0463,4.588455,0,0,16.1807,3.997761,3.797873,0,0,7.594484,311.9232,7.594484,0,7.594484,420.0009,100,0.1214785,4.177661,12.94456,0,328.1039
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,55.02041,55.02041,54.63893,54.63893,0,-1,0,54.63893,0,0,7.105427E-15,0,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.1214785,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,52.52071,52.52071,28.18823,28.18823,0,-1,0,28.18823,0,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.1214785,31.00706,0,0,261.2436
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,50.1297,50.1297,24.54853,24.54853,0,-1,0,24.54853,0,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.1214785,27.00338,0,0,231.5717
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,47.99229,47.99229,25.84344,25.84344,0,-1,0,25.84344,0,0,3.552714E-15,0,0,27.20362,25.84344,0,0,125.5856,205.7312,0,27.20362,-27.20362,272.1847,64.80576,0.1214785,28.42779,0,0,205.7312
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,45.85487,45.85487,20.04624,20.04624,0,-1,0,20.04624,0,0,3.552714E-15,0,0,21.1013,20.04624,0,0,155.8119,178.5276,0,21.1013,-21.1013,249.942,59.50988,0.1214785,22.05086,0,0,178.5276
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,44.32426,44.32426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2577,157.4263,0,0,0,249.942,59.50988,0.1214785,0,0,0,157.4263
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,43.14687,43.14687,23.93706,23.93706,0,-1,0,23.93706,0,0,0,0,0,25.19691,23.93706,0,0,179.2577,157.4263,0,25.19691,-25.19691,223.3821,53.18612,0.1214785,26.33077,0,0,157.4263
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,41.95136,41.95136,7.591132,7.591132,0,-1,0,7.591132,0,0,8.881784E-16,0,0,7.990665,7.591132,0,0,207.2543,132.2294,0,7.990665,-7.990665,214.9592,51.18067,0.1214785,8.350245,0,0,132.2294
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,40.88265,40.88265,35.79908,35.79908,0,-1,0,35.79908,0,0,0,0,0,37.68325,35.79908,0,0,216.1328,124.2387,0,37.68325,-37.68325,175.2376,41.72316,0.1214785,39.37899,0,0,124.2387
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,39.99508,39.99508,18.62193,18.62193,0,-1,0,18.62193,0,0,3.552714E-15,0,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.1214785,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,39.05317,39.05317,22.97467,22.97467,0,-1,0,22.97467,0,0,3.552714E-15,0,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.1214785,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,38.02974,38.02974,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.1214785,29.70783,0,0,42.76954
