Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,39.19808,39.19808,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.1204105,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,37.90295,37.90295,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.1204105,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,36.55347,36.55347,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.1204105,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,35.38514,35.38514,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.1204105,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,34.36172,34.36172,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.1204105,30.46495,0,0,75.3257
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,33.23867,33.23867,49.21228,43.864,0,-1,0,43.864,0,0,5.348283,10.26951,0,46.17263,43.864,0,0,302.8729,46.17263,0,46.17263,-46.17263,84.00017,20,0.1204105,54.13351,0,0,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,32.32392,32.32392,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,0,52.46745,49.84407,354.1758,0,49.84407,0,49.84407,131.2864,31.25861,0.1205001,31.38581,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,31.50881,31.50881,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.3317,44.85966,68.7,0,68.7,196.461,46.77632,0.1205652,0,0,81,44.85966
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,30.4716,39.4813,30.72086,49.05645,49.05645,81,0,22.761,49.05645,62.11537,0,0,0,30.4716,0,0,31.94355,30.34637,235.6317,106.6897,60.81797,0,60.81797,254.1579,60.51368,0.1206649,53.96209,24.37728,81,137.1613
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,56.04032,50.09899,32.85828,60.52873,60.52873,81,0,22.761,60.52873,92.58467,0,0,0,56.04032,0,0,20.47127,19.44771,174.8138,161.4258,75.48803,0,75.48803,325.7722,77.56465,0.1207464,66.5816,44.83226,81,217.4662
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,72.18909,61.92866,37.87578,39.87358,39.87358,0,-1,0,39.87358,181.0449,0,0,0,72.18909,41.97219,39.87358,0,0,99.32573,229.3651,30.2169,0,30.2169,354.4384,84.38994,0.1207091,43.86094,57.75128,0,301.5542
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,75.1671,69.43501,43.02007,25.9881,25.9881,0,0,0,25.9881,289.2366,0,0,0,75.1671,27.35589,25.9881,0,0,69.10883,256.5603,47.8112,0,47.8112,399.7961,95.18937,0.1206501,28.58691,60.13368,0,331.7274
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,64.23402,69.62761,47.0232,37.76474,37.76474,0,0,0,37.76474,170.09,3.184038,0,0,64.23402,39.75236,37.76474,0,0,21.29763,299.5904,21.29763,0,21.29763,420.0009,100,0.1206239,41.54121,51.38722,0,363.8244
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,64.10929,73.08793,49.94857,49.90998,49.90998,0,0,0,49.90998,128.4498,11.57247,0,0,64.10929,52.53682,49.90998,0,0,0,318.7582,0,0,0,420.0009,100,0.1206239,54.90098,51.28743,0,382.8675
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,66.53114,77.43804,52.62939,10.56485,10.56485,0,0,0,10.56485,629.7408,55.41024,0,0,66.53114,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.1206239,11.62133,53.22491,0,385.2894
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,49.89168,71.96495,54.10566,39.3648,39.3648,0,-1,0,39.3648,126.7419,8.455056,0,0,49.89168,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.1206239,43.30127,39.91335,0,368.6499
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,47.24815,71.2262,54.40454,0,0,0,-1,0,0,0,47.24815,0,0,47.24815,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1206239,0,37.79852,0,366.0064
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,28.36666,64.32374,54.71247,14.69748,14.69748,0,-1,0,14.69748,193.0036,12.89564,0,0,28.36666,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.1206239,16.16722,22.69333,0,347.1249
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,16.84907,58.94413,53.44451,37.05075,37.05075,0,-1,0,37.05075,45.47565,0,7.105427E-15,0,16.84907,39.00079,37.05075,0,0,0,318.7582,0,22.15172,-22.15172,396.6509,94.4405,0.1206239,40.75583,13.47925,0,335.6073
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,50.22933,50.22933,32.50625,32.50625,0,-1,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,24.61302,296.6065,0,34.2171,-34.2171,360.5829,85.8529,0.1206239,35.75687,0,0,296.6065
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,47.24962,47.24962,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,62.63203,262.3894,0,35.03402,-35.03402,323.6538,77.06027,0.1206239,36.61056,0,0,262.3894
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,44.85861,44.85861,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,101.5587,227.3554,0,22.86288,-22.86288,299.5542,71.32228,0.1206239,23.89171,0,0,227.3554
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,42.76648,42.76648,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,126.9619,204.4925,0,34.89788,-34.89788,262.7686,62.56382,0.1206239,36.46828,0,0,204.4925
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,40.6834,40.6834,40.7921,40.7921,0,-1,0,40.7921,0,0,0,0,0,42.93905,40.7921,0,0,165.7374,169.5946,0,42.93905,-42.93905,217.5069,51.78724,0.1206239,44.87131,0,0,169.5946
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,38.99883,38.99883,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,213.4474,126.6556,0,32.09052,-32.09052,183.6805,43.73336,0.1206239,33.5346,0,0,126.6556
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,37.70369,37.70369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.1035,94.56504,0,0,0,183.6805,43.73336,0.1206239,0,0,0,94.56504
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,36.34517,36.34517,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,249.1035,94.56504,0,54.24121,-54.24121,126.5052,30.12023,0.1206239,56.68206,0,0,94.56504
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,35.17683,35.17683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.3716,40.32384,0,0,0,126.5052,30.12023,0.1206239,0,0,0,40.32384
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,34.13529,34.13529,25.22147,25.22147,0,-1,0,25.22147,0,0,3.552714E-15,0,0,26.54892,25.22147,0,0,309.3716,40.32384,0,26.54892,-26.54892,98.52021,23.45715,0.1206239,27.74362,0,0,40.32384
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,33.03941,33.03941,34.10821,13.08617,0,-1,0,13.08617,0,0,21.02203,24.43285,0,13.77492,13.08617,0,0,338.8703,13.77492,0,13.77492,-13.77492,84.00017,20,0.1206239,37.51903,0,0,13.77492
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,32.0975,32.0975,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,0,65.84992,62.55743,354.1758,0,62.55743,0,62.55743,143.3474,34.13025,0.1207212,16.66508,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,31.30955,31.30955,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.1207859,0,0,81,56.30169
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,27.59538,38.3736,30.49444,46.73132,46.73132,81,0,22.761,46.73132,59.05115,0,0,0,27.59538,0,0,34.26868,32.55524,222.9184,118.1317,60.15063,0,60.15063,265.5858,63.23458,0.1208851,51.40445,22.07631,81,145.7271
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,58.59704,50.73437,32.63186,83.81422,83.81422,81,0,22.761,83.81422,69.91301,0,0,0,58.59704,2.962332,2.814215,0,0,162.7677,172.2673,55.63471,0,55.63471,318.3655,75.80116,0.1209679,92.19564,46.87764,81,230.8643
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,72.29292,61.66571,37.62218,18.35409,18.35409,0,-1,0,18.35409,393.8791,0,0,0,72.29292,19.32009,18.35409,0,0,107.133,222.3385,52.97283,0,52.97283,368.62,87.76648,0.1209027,20.1895,57.83434,0,294.6314
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,75.16391,69.15377,42.79365,22.22148,22.22148,0,0,0,22.22148,338.2489,0,0,0,75.16391,23.39103,22.22148,0,0,54.16021,270.014,51.77288,0,51.77288,417.736,99.46075,0.120839,24.44363,60.13113,0,345.1779
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,84.2785,78.43539,46.76961,11.72982,11.72982,0,0,0,11.72982,718.4976,69.54398,0,0,84.2785,12.34718,11.72982,0,0,2.387336,316.6096,2.387336,0,2.387336,420.0009,100,0.1208361,12.9028,67.42279,0,400.8881
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,88.29388,84.45988,49.69498,56.51505,56.51505,0,0,0,56.51505,156.2308,28.80436,0,0,88.29388,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.1208361,62.16655,70.6351,0,407.0521
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,84.7117,86.18163,52.36675,14.95132,14.95132,0,0,0,14.95132,566.5836,68.97347,0,0,84.7117,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.1208361,16.44645,67.76936,0,403.4699
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,74.02223,82.62484,53.89736,15.16409,15.16409,0,-1,0,15.16409,488.1416,58.06003,0,0,74.02223,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.1208361,16.6805,59.21778,0,392.7805
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,60.11272,76.45446,54.20529,28.25335,28.25335,0,-1,0,28.25335,212.7631,30.37235,0,0,60.11272,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.1208361,31.07869,48.09018,0,378.8709
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,39.08702,68.11926,54.51322,16.90741,16.90741,0,-1,0,16.90741,231.1827,21.28974,0,0,39.08702,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.1208361,18.59815,31.26961,0,357.8452
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,15.99593,58.43938,53.23621,27.02539,27.02539,0,-1,0,27.02539,59.18853,0,3.552714E-15,0,15.99593,28.44778,27.02539,0,0,0,318.7582,0,12.45185,-12.45185,406.8754,96.87491,0.1208361,29.72793,12.79675,0,334.7542
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,50.05725,50.05725,6.311615,6.311615,0,-1,0,6.311615,0,0,0,0,0,6.643805,6.311615,0,0,13.83539,306.3064,0,6.643805,-6.643805,399.8723,95.20749,0.1208361,6.942776,0,0,306.3064
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,47.06849,47.06849,25.97657,25.97657,0,-1,0,25.97657,0,0,3.552714E-15,0,0,27.34375,25.97657,0,0,21.21739,299.6626,0,27.34375,-27.34375,371.0494,88.34492,0.1208361,28.57422,0,0,299.6626
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,44.67747,44.67747,14.71902,14.71902,0,-1,0,14.71902,0,0,1.776357E-15,0,0,15.49371,14.71902,0,0,51.59934,272.3188,0,15.49371,-15.49371,354.7176,84.45641,0.1208361,16.19093,0,0,272.3188
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,42.56723,42.56723,48.69637,48.69637,0,-1,0,48.69637,0,0,0,0,0,51.25933,48.69637,0,0,68.81458,256.8251,0,51.25933,-51.25933,300.6855,71.59164,0.1208361,53.56601,0,0,256.8251
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,40.50227,40.50227,39.67824,39.67824,0,-1,0,39.67824,0,0,0,0,0,41.76657,39.67824,0,0,125.7694,205.5658,0,41.76657,-41.76657,256.6597,61.10933,0.1208361,43.64606,0,0,205.5658
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,38.81769,38.81769,21.52008,21.52008,0,-1,0,21.52008,0,0,0,0,0,22.65271,21.52008,0,0,172.1767,163.7992,0,22.65271,-22.65271,232.7816,55.42409,0.1208361,23.67208,0,0,163.7992
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,37.49539,37.49539,37.43972,37.43972,0,-1,0,37.43972,0,0,0,0,0,39.41022,37.43972,0,0,197.3464,141.1465,0,39.41022,-39.41022,191.2396,45.53315,0.1208361,41.18369,0,0,141.1465
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,36.14592,36.14592,41.39227,41.39227,0,-1,0,41.39227,0,0,7.105427E-15,0,0,43.57081,41.39227,0,0,241.1355,101.7363,0,43.57081,-43.57081,145.312,34.59801,0.1208361,45.53149,0,0,101.7363
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,34.9957,34.9957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.5475,58.16546,0,0,0,145.312,34.59801,0.1208361,0,0,0,58.16546
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,33.95416,33.95416,42.54044,42.54044,0,-1,0,42.54044,0,0,7.105427E-15,0,0,44.77941,42.54044,0,0,289.5475,58.16546,0,44.77941,-44.77941,98.11031,23.35955,0.1208361,46.79448,0,0,58.16546
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,32.83111,32.83111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.3024,13.38605,0,0,0,98.11031,23.35955,0.1208361,0,0,0,13.38605
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,31.91636,31.91636,14.15148,14.15148,81,0,22.761,14.15148,0,0,0,0,0,0,0,66.84852,63.50609,339.3024,13.38605,63.50609,0,63.50609,158.3575,37.70409,0.1209317,15.56663,0,81,13.38605
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,31.10125,31.10125,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,0,66.95121,63.60365,275.7963,70.54153,63.60365,0,63.60365,218.6972,52.07066,0.1210271,15.45367,0,81,70.54153
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,34.52492,40.28918,30.3133,2.064316,2.064316,74.3801,0,21.08617,2.064316,1672.463,0,0,0,34.52492,0,0,72.31579,68.7,212.1927,127.7848,103.2249,0,103.2249,316.6249,75.38674,0.1210547,2.270747,27.61994,81,162.3097
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,60.94175,51.29244,32.39638,46.30953,46.30953,81,0,22.761,46.30953,131.5965,0,0,0,60.94175,0,0,34.69047,32.95594,108.9678,220.6872,93.89769,0,93.89769,405.7041,96.59602,0.1211126,50.94049,48.7534,81,281.629
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,76.53315,63.10631,37.39576,38.97611,38.97611,0,-1,0,38.97611,196.3591,20.4356,0,0,76.53315,41.02748,38.97611,0,0,15.07007,305.1952,15.07007,0,15.07007,420.0009,100,0.1210941,42.87372,61.22652,0,381.7283
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,87.23763,74.31536,42.54006,30.34086,30.34086,0,0,0,30.34086,287.5252,55.29988,0,0,87.23763,31.93774,30.34086,0,0,0,318.7582,0,0,0,420.0009,100,0.1210941,33.37494,69.7901,0,405.9958
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,89.26244,80.62264,46.51602,7.523621,7.523621,0,0,0,7.523621,1186.429,81.34283,0,0,89.26244,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.1210941,8.275983,71.40994,0,408.0207
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,84.19733,81.98095,49.46855,33.67128,33.67128,0,0,0,33.67128,250.0568,48.75388,0,0,84.19733,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.1210941,37.03841,67.35786,0,402.9556
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,77.13024,81.95369,52.17655,48.80542,48.80542,0,0,0,48.80542,158.0362,25.75612,0,0,77.13024,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.1210941,53.68596,61.70419,0,395.8885
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,68.01037,79.38316,53.64376,0,0,0,-1,0,0,0,68.01037,0,0,68.01037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1210941,0,54.40829,0,386.7686
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,52.7607,73.04295,54.00604,39.59422,39.59422,0,-1,0,39.59422,133.2536,11.08258,0,0,52.7607,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.1210941,43.55364,42.20856,0,371.5189
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,28.79876,64.04335,54.30492,33.72273,33.72273,0,-1,0,33.72273,85.39865,0,7.105427E-15,0,28.79876,35.49761,33.72273,0,0,0,318.7582,0,6.698853,-6.698853,412.9396,98.31876,0.1210941,37.095,23.03901,0,347.557
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,13.36158,57.35115,53.03695,40.18494,40.18494,0,-1,0,40.18494,33.25023,0,0,0,13.36158,42.29993,40.18494,0,0,7.443171,312.0594,0,28.93835,-28.93835,382.4359,91.05599,0.1210941,44.20343,10.68927,0,325.421
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,49.84894,49.84894,104.2458,68.7,0,-1,0,68.7,0,0,35.54585,45.97043,0,72.31579,68.7,0,0,39.59689,283.121,0,72.31579,-72.31579,306.2084,72.90662,0.1210941,114.6704,0,0,283.121
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,46.86924,46.86924,8.93975,8.93975,0,-1,0,8.93975,0,0,1.776357E-15,0,0,9.410263,8.93975,0,0,119.9478,210.8052,0,9.410263,-9.410263,296.2891,70.54488,0.1210941,9.833724,0,0,210.8052
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,44.47823,44.47823,24.03184,24.03184,0,-1,0,24.03184,0,0,0,0,0,25.29667,24.03184,0,0,130.4036,201.395,0,25.29667,-25.29667,269.6241,64.19608,0.1210941,26.43502,0,0,201.395
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,42.38609,42.38609,17.36178,17.36178,0,-1,0,17.36178,0,0,0,0,0,18.27556,17.36178,0,0,158.511,176.0983,0,18.27556,-18.27556,250.3599,59.60939,0.1210941,19.09796,0,0,176.0983
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,40.32113,40.32113,20.37913,20.37913,0,-1,0,20.37913,0,0,0,0,0,21.45171,20.37913,0,0,178.8172,157.8227,0,21.45171,-21.45171,227.7478,54.22557,0.1210941,22.41704,0,0,157.8227
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,38.64561,38.64561,15.91592,15.91592,0,-1,0,15.91592,0,0,1.776357E-15,0,0,16.7536,15.91592,0,0,202.6525,136.371,0,16.7536,-16.7536,210.088,50.02085,0.1210941,17.50751,0,0,136.371
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,37.34142,37.34142,17.37708,17.37708,0,-1,0,17.37708,0,0,3.552714E-15,0,0,18.29166,17.37708,0,0,221.2676,119.6174,0,18.29166,-18.29166,190.8069,45.43013,0.1210941,19.11478,0,0,119.6174
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,35.99195,35.99195,37.05001,37.05001,0,-1,0,37.05001,0,0,7.105427E-15,0,0,39.00001,37.05001,0,0,241.5916,101.3258,0,39.00001,-39.00001,149.6973,35.64214,0.1210941,40.75501,0,0,101.3258
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,34.82362,34.82362,17.24541,17.24541,0,-1,0,17.24541,0,0,0,0,0,18.15307,17.24541,0,0,284.925,62.32576,0,18.15307,-18.15307,130.5623,31.08619,0.1210941,18.96996,0,0,62.32576
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,33.77302,33.77302,10.27821,10.27821,0,-1,0,10.27821,0,0,1.776357E-15,0,0,10.81917,10.27821,0,0,305.095,44.17269,0,10.81917,-10.81917,119.1579,28.37086,0.1210941,11.30603,0,0,44.17269
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,32.67714,32.67714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.1163,33.35352,0,0,0,119.1579,28.37086,0.1210941,0,0,0,33.35352
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,31.7624,31.7624,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,0,26.0386,24.73667,0,0,317.1163,33.35352,0,26.0386,-26.0386,91.71078,21.83586,0.1210941,27.21034,0,0,33.35352
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,30.94728,30.94728,26.62894,26.62894,81,0,22.761,26.62894,0,0,0,0,0,0,0,54.37106,51.65251,346.0481,7.314924,51.65251,0,51.65251,140.7126,33.50294,0.1211856,29.29183,0,81,7.314924
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,26.45956,37.65346,30.13216,18.33127,18.33127,81,0,22.761,18.33127,144.3411,0,0,0,26.45956,0,0,62.66873,59.53529,294.3956,53.80218,85.99485,0,85.99485,222.2945,52.92716,0.121253,20.1644,21.16765,81,80.26174
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,41.9376,44.71228,32.25147,37.46041,37.46041,81,0,22.761,37.46041,111.9518,0,0,0,41.9376,0,0,43.53959,41.36261,208.4008,131.1975,83.30021,0,83.30021,301.32,71.74272,0.1213236,41.20646,33.55008,81,173.1351
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,58.66038,55.94903,37.18745,9.498018,9.498018,0,-1,0,9.498018,617.6065,0,0,0,58.66038,9.997913,9.498018,0,0,125.1005,206.1677,48.66246,0,48.66246,347.4853,82.73443,0.1212639,10.44782,46.9283,0,264.8281
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,78.33154,69.96468,42.33175,37.2071,37.2071,0,0,0,37.2071,210.5285,0,0,0,78.33154,39.16536,37.2071,0,0,76.43808,249.964,39.16617,0,39.16617,384.6416,91.58115,0.1212159,40.9278,62.66523,0,328.2955
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,78.98628,75.2524,46.28054,8.731243,8.731243,0,0,0,8.731243,904.6396,32.52359,0,0,78.98628,9.190783,8.731243,0,0,37.27191,285.2135,37.27191,0,37.27191,420.0009,100,0.1211703,9.604368,63.18903,0,364.1998
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,73.83112,76.59853,49.24213,39.3494,39.3494,0,0,0,39.3494,187.6296,32.41069,0,0,73.83112,41.42042,39.3494,0,0,0,318.7582,0,0,0,420.0009,100,0.1211703,43.28434,59.0649,0,392.5894
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,80.82623,83.56995,51.96825,0,0,0,0,0,0,0,80.82623,0,0,80.82623,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1211703,0,64.66099,0,399.5845
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,72.63773,81.41528,53.4898,10.08731,10.08731,0,-1,0,10.08731,720.09,62.0195,0,0,72.63773,10.61822,10.08731,0,0,0,318.7582,0,0,0,420.0009,100,0.1211703,11.09604,58.11018,0,391.396
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,57.63058,74.87716,53.79773,27.58471,27.58471,0,-1,0,27.58471,208.9222,28.59405,0,0,57.63058,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.1211703,30.34318,46.10447,0,376.3888
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,33.04818,65.43678,54.15095,0,0,0,-1,0,0,0,33.04818,0,0,33.04818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1211703,0,26.43855,0,351.8064
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,17.07237,58.43618,52.88299,14.05356,14.05356,0,-1,0,14.05356,121.4808,2.279154,0,0,17.07237,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.1211703,15.45891,13.6579,0,335.8306
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,49.69498,49.69498,41.74075,41.74075,0,-1,0,41.74075,0,0,7.105427E-15,0,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.1211703,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,46.71527,46.71527,59.39999,59.39999,0,-1,0,59.39999,0,0,7.105427E-15,0,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.1211703,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,44.35143,44.35143,13.33761,13.33761,0,-1,0,13.33761,0,0,1.776357E-15,0,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.1211703,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,42.2593,42.2593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.1211703,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,40.16716,40.16716,23.95814,23.95814,0,-1,0,23.95814,0,0,3.552714E-15,0,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.1211703,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,38.49164,38.49164,29.3497,29.3497,0,-1,0,29.3497,0,0,3.552714E-15,0,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.1211703,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,37.18745,37.18745,25.7509,25.7509,0,-1,0,25.7509,0,0,3.552714E-15,0,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.1211703,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,35.83798,35.83798,43.19093,43.19093,0,-1,0,43.19093,0,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.1211703,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,34.66965,34.66965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.1211703,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,33.62811,33.62811,25.7135,25.7135,0,-1,0,25.7135,0,0,3.552714E-15,0,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.1211703,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,32.50506,32.50506,7.33122,7.33122,0,-1,0,7.33122,0,0,8.881784E-16,0,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.1211703,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,31.59032,31.59032,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.1211703,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,30.76614,30.76614,29.0285,29.0285,81,0,22.761,29.0285,0,0,0,0,0,0,0,51.9715,49.37292,322.5915,28.42589,49.37292,0,49.37292,160.8029,38.28634,0.1212574,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,22.77212,36.37334,29.95103,38.45497,38.45497,81,0,22.761,38.45497,59.21763,7.105427E-15,0,0,22.77212,0,0,42.54503,40.41778,273.2186,72.86152,63.1899,0,63.1899,220.7502,52.55946,0.1213524,42.30046,18.2177,81,95.63364
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,39.92844,43.87079,32.07033,19.8841,19.8841,81,0,22.761,19.8841,200.8059,0,0,0,39.92844,0,0,61.1159,58.06011,210.0287,129.7324,97.98855,0,97.98855,313.7103,74.69277,0.1214047,21.87251,31.94275,81,169.6609
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,67.10532,58.88247,36.9882,17.53436,17.53436,0,-1,0,17.53436,382.7075,0,0,0,67.10532,18.45722,17.53436,0,0,112.0401,217.9221,48.6481,0,48.6481,359.8619,85.68123,0.1213452,19.2878,53.68426,0,285.0274
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,53.46941,59.64165,42.10533,22.82383,22.82383,0,0,0,22.82383,234.2701,0,0,0,53.46941,24.02508,22.82383,0,0,63.39202,261.7054,29.44432,0,29.44432,387.7952,92.33202,0.1213092,25.10621,42.77552,0,315.1748
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,73.83685,72.61077,46.05412,5.451407,5.451407,0,0,0,5.451407,1354.455,34.15083,0,0,73.83685,5.738323,5.451407,0,0,33.94769,288.2053,33.94769,0,33.94769,420.0009,100,0.1212677,5.996548,59.06948,0,362.0421
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,70.57948,74.80929,49.00665,37.87646,37.87646,0,0,0,37.87646,186.3413,30.70952,0,0,70.57948,39.86996,37.87646,0,0,0,318.7582,0,0,0,420.0009,100,0.1212677,41.66411,56.46358,0,389.3377
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,76.94092,81.31726,51.75994,24.36156,24.36156,0,0,0,24.36156,315.8292,51.29718,0,0,76.94092,25.64375,24.36156,0,0,0,318.7582,0,0,0,420.0009,100,0.1212677,26.79771,61.55273,0,395.6992
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,68.25471,79.05812,53.29055,19.65696,19.65696,0,-1,0,19.65696,347.2292,47.56317,0,0,68.25471,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1212677,21.62266,54.60376,0,387.0129
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,60.5485,75.97315,53.64376,34.78117,34.78117,0,-1,0,34.78117,174.0841,23.93674,0,0,60.5485,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.1212677,38.25929,48.4388,0,379.3067
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,42.91172,69.04324,54.00604,19.54749,19.54749,0,-1,0,19.54749,219.5255,22.33542,0,0,42.91172,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.1212677,21.50224,34.32938,0,361.67
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,14.11403,57.2841,52.72902,12.17154,12.17154,0,-1,0,12.17154,115.9592,1.301873,0,0,14.11403,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.1212677,13.3887,11.29122,0,332.8723
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,49.54101,49.54101,17.37833,17.37833,0,-1,0,17.37833,0,0,3.552714E-15,0,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.1212677,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,46.5613,46.5613,64.53671,64.53671,0,-1,0,64.53671,0,0,1.421085E-14,2.290376,0,67.93337,64.53671,0,0,20.32553,300.4652,0,67.93337,-67.93337,329.1103,78.35944,0.1212677,70.99038,0,0,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,44.21558,44.21558,49.70288,49.70288,0,-1,0,49.70288,0,0,7.105427E-15,0,0,52.31882,49.70288,0,0,95.80705,232.5319,0,52.31882,-52.31882,273.9614,65.22878,0.1212677,54.67317,0,0,232.5319
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,42.1325,42.1325,12.36363,12.36363,0,-1,0,12.36363,0,0,0,0,0,13.01435,12.36363,0,0,153.9391,180.213,0,13.01435,-13.01435,260.2431,61.96251,0.1212677,13.59999,0,0,180.213
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,40.04037,40.04037,18.95987,18.95987,0,-1,0,18.95987,0,0,0,0,0,19.95776,18.95987,0,0,168.3995,167.1987,0,19.95776,-19.95776,239.2057,56.95364,0.1212677,20.85586,0,0,167.1987
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,38.36485,38.36485,28.64349,28.64349,0,-1,0,28.64349,0,0,3.552714E-15,0,0,30.15104,28.64349,0,0,190.5748,147.241,0,30.15104,-30.15104,207.4238,49.38651,0.1212677,31.50784,0,0,147.241
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,37.06066,37.06066,41.5677,41.5677,0,-1,0,41.5677,0,0,7.105427E-15,0,0,43.75547,41.5677,0,0,224.0759,117.0899,0,43.75547,-43.75547,161.3015,38.40503,0.1212677,45.72447,0,0,117.0899
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,35.71119,35.71119,8.562646,8.562646,0,-1,0,8.562646,0,0,1.776357E-15,0,0,9.013311,8.562646,0,0,272.6931,73.33443,0,9.013311,-9.013311,151.8006,36.14293,0.1212677,9.41891,0,0,73.33443
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,34.57002,34.57002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7079,64.32112,0,0,0,151.8006,36.14293,0.1212677,0,0,0,64.32112
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,33.49226,33.49226,44.19598,44.19598,0,-1,0,44.19598,0,0,7.105427E-15,0,0,46.52209,44.19598,0,0,282.7079,64.32112,0,46.52209,-46.52209,102.762,24.46709,0.1212677,48.61558,0,0,64.32112
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,32.37826,32.37826,29.64767,16.90908,0,-1,0,16.90908,0,0,12.73859,15.70336,0,17.79903,16.90908,0,0,334.3991,17.79903,0,17.79903,-17.79903,84.00017,20,0.1212677,32.61244,0,0,17.79903
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,31.45447,31.45447,21.11373,21.11373,81,0,22.761,21.11373,0,0,0,0,0,0,0,59.88627,56.89196,354.1758,0,56.89196,0,56.89196,137.9726,32.85056,0.1213677,23.22511,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,30.63935,30.63935,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,0,38.52988,36.60339,297.2838,51.20276,36.60339,0,36.60339,172.6976,41.1184,0.121432,46.71713,0,81,51.20276
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.51851,31.05813,29.82423,44.21948,44.21948,81,0,22.761,44.21948,10.21837,0,0,0,4.51851,0,0,36.78052,34.94149,260.6805,84.14581,39.46,0,39.46,210.1327,50.03149,0.1214999,48.64143,3.614808,81,88.66431
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,19.69001,37.48022,31.88919,24.17512,24.17512,81,0,22.761,24.17512,81.44741,0,0,0,19.69001,0,0,56.82488,53.98363,221.2205,119.6598,73.67365,0,73.67365,280.0256,66.67264,0.1215816,26.59264,15.75201,81,139.3498
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,33.65989,46.95305,36.80707,0,0,0,-1,0,0,0,0,0,0,33.65989,0,0,0,0,147.5468,185.9661,33.65989,0,33.65989,311.9582,74.27562,0.1215405,0,26.92791,0,219.626
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,38.5161,54.04106,41.87891,45.57909,45.57909,0,0,0,45.57909,84.50388,0,0,0,38.5161,47.978,45.57909,0,0,113.8869,216.26,0,9.461894,-9.461894,301.9845,71.90092,0.1215405,50.137,30.81288,0,254.7761
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,54.25539,64.22504,45.85487,31.32531,31.32531,0,0,0,31.32531,173.1999,0,0,0,54.25539,32.97401,31.32531,0,0,124.4001,206.7981,21.28138,0,21.28138,322.1738,76.70789,0.1215145,34.45784,43.40432,0,261.0535
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,45.14566,64.07726,48.8074,0,0,0,0,0,0,0,0,0,0,45.14566,0,0,0,0,103.1188,225.9513,45.14566,0,45.14566,365.0027,86.90524,0.1214594,0,36.11653,0,271.097
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,47.03411,67.87749,51.53352,21.11104,21.11104,0,0,0,21.11104,222.7939,0,0,0,47.03411,22.22214,21.11104,0,0,57.9731,266.5824,24.81197,0,24.81197,388.5414,92.50967,0.1214292,23.22214,37.62729,0,313.6165
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,53.23417,72.16621,53.08224,36.87745,36.87745,0,-1,0,36.87745,144.3543,0,0,0,53.23417,38.81836,36.87745,0,0,33.16114,288.9132,14.4158,0,14.4158,402.2175,95.76587,0.1214116,40.56519,42.58733,0,342.1474
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,37.95821,66.50593,53.44451,33.21154,33.21154,0,-1,0,33.21154,114.2922,0,0,0,37.95821,34.95951,33.21154,0,0,18.74534,301.8874,2.998696,0,2.998696,405.0623,96.44321,0.121408,36.53269,30.36657,0,339.8456
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,27.684,63.09731,53.79773,39.78477,39.78477,0,-1,0,39.78477,69.58442,0,0,0,27.684,41.8787,39.78477,0,0,15.74664,304.5862,0,14.1947,-14.1947,390.0997,92.88071,0.121408,43.76324,22.1472,0,332.2703
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,10.81444,55.98027,52.52071,66.17151,66.17151,0,-1,0,66.17151,16.34305,0,1.421085E-14,4.088659,10.81444,69.65422,66.17151,0,0,31.51853,290.3915,0,58.83978,-58.83978,328.0772,78.11346,0.121408,72.78866,8.651555,0,301.206
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,49.38704,49.38704,62.20202,62.20202,0,-1,0,62.20202,0,0,7.105427E-15,0,0,65.47581,62.20202,0,0,96.89606,231.5518,0,65.47581,-65.47581,259.0596,61.68074,0.121408,68.42222,0,0,231.5518
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,46.40734,46.40734,85.06776,68.7,0,-1,0,68.7,0,0,16.36777,24.87454,0,72.31579,68.7,0,0,169.647,166.076,0,72.31579,-72.31579,182.8321,43.53136,0.121408,93.57455,0,0,166.076
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,44.07067,44.07067,21.84501,21.84501,0,-1,0,21.84501,0,0,3.552714E-15,0,0,22.99474,21.84501,0,0,249.9978,93.76018,0,22.99474,-22.99474,158.5935,37.76028,0.121408,24.0295,0,0,93.76018
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,41.97853,41.97853,27.33945,27.33945,0,-1,0,27.33945,0,0,0,0,0,28.77837,27.33945,0,0,275.5475,70.76543,0,28.77837,-28.77837,128.2584,30.53766,0.121408,30.07339,0,0,70.76543
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,39.91357,39.91357,32.82805,32.82805,0,-1,0,32.82805,0,0,7.105427E-15,0,0,34.55585,32.82805,0,0,307.5235,41.98706,0,34.55585,-34.55585,91.83336,21.86504,0.121408,36.11086,0,0,41.98706
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,38.23805,38.23805,11.88095,7.059658,0,-1,0,7.059658,0,0,4.821289,6.009384,0,7.431219,7.059658,0,0,345.9189,7.431219,0,7.431219,-7.431219,84.00017,20,0.121408,13.06904,0,0,7.431219
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,36.90669,36.90669,9.428131,0,0,-1,0,0,0,0,9.428131,10.37094,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121408,10.37094,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,35.55722,35.55722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121408,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,34.41606,34.41606,11.35733,0,0,-1,0,0,0,0,11.35733,12.49307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121408,12.49307,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,33.34735,33.34735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121408,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,32.2243,32.2243,10.4348,0,0,-1,0,0,0,0,10.4348,11.47828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121408,11.47828,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,31.28238,31.28238,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121408,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,30.46727,30.46727,28.65167,28.65167,81,0,22.761,28.65167,0,0,0,0,0,0,0,52.34833,49.73091,354.1758,0,49.73091,0,49.73091,131.179,31.23305,0.121495,31.51684,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,16.53959,34.25681,29.65215,31.76462,31.76462,81,0,22.761,31.76462,52.06921,0,0,0,16.53959,0,0,49.23539,46.77362,304.4449,44.75782,63.3132,0,63.3132,191.2432,45.53401,0.1215891,34.94108,13.23167,81,61.29741
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,47.12556,45.83874,31.73523,26.49319,26.49319,81,0,22.761,26.49319,177.878,-7.105427E-15,0,0,47.12556,0,0,54.50681,51.78147,241.1317,101.7397,98.90703,0,98.90703,285.0747,67.87479,0.1216397,29.14251,37.70045,81,148.8653
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,69.95162,59.53263,36.60781,14.21519,14.21519,0,-1,0,14.21519,492.0907,0,0,0,69.95162,14.96336,14.21519,0,0,142.2247,190.756,54.98827,0,54.98827,337.2411,80.29535,0.1215727,15.63671,55.9613,0,260.7076
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,74.68575,67.53187,41.64343,18.08366,18.08366,0,0,0,18.08366,413.0014,0,0,0,74.68575,19.03543,18.08366,0,0,87.2364,240.2455,55.65033,0,55.65033,390.0357,92.86545,0.1215051,19.89202,59.7486,0,314.9312
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,73.40495,71.84525,45.59222,0,0,0,0,0,0,0,41.81888,0,0,73.40495,0,0,0,0,31.58607,290.3307,31.58607,0,31.58607,420.0009,100,0.1214667,0,58.72396,0,363.7357
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,62.61403,70.77235,48.55381,40.18011,40.18011,0,0,0,40.18011,155.8334,20.31918,0,0,62.61403,42.29485,40.18011,0,0,0,318.7582,0,0,0,420.0009,100,0.1214667,44.19812,50.09122,0,381.3723
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,70.66574,77.7011,51.29804,0,0,0,0,0,0,0,70.66574,0,0,70.66574,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1214667,0,56.53259,0,389.424
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,68.62141,78.72257,52.88299,28.38495,28.38495,0,-1,0,28.38495,241.7528,38.74251,0,0,68.62141,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.1214667,31.22344,54.89712,0,387.3796
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,54.49368,72.87386,53.23621,0.1586708,0.1586708,0,-1,0,0.1586708,34343.86,54.32666,0,0,54.49368,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.1214667,0.1745379,43.59494,0,373.2519
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,26.23303,62.41399,53.64376,17.07335,17.07335,0,-1,0,17.07335,153.649,8.261087,0,0,26.23303,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.1214667,18.78068,20.98642,0,344.9912
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,12.5208,56.38306,52.36675,0,0,0,-1,0,0,0,12.5208,0,0,12.5208,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1214667,0,10.01664,0,331.279
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,49.21496,49.21496,12.36464,12.36464,0,-1,0,12.36464,0,0,1.776357E-15,0,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.1214667,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,46.23526,46.23526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.1214667,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,43.9167,43.9167,20.26303,20.26303,0,-1,0,20.26303,0,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.1214667,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,41.82457,41.82457,30.1606,30.1606,0,-1,0,30.1606,0,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.1214667,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,39.7596,39.7596,16.48935,16.48935,0,-1,0,16.48935,0,0,3.552714E-15,0,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.1214667,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,38.08408,38.08408,9.780674,9.780674,0,-1,0,9.780674,0,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.1214667,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,36.75273,36.75273,10.65092,10.65092,0,-1,0,10.65092,0,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.1214667,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,35.43042,35.43042,8.084208,8.084208,0,-1,0,8.084208,0,0,1.776357E-15,0,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.1214667,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,34.26209,34.26209,41.02252,41.02252,0,-1,0,41.02252,0,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.1214667,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,33.19338,33.19338,33.50848,33.50848,0,-1,0,33.50848,0,0,7.105427E-15,0,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.1214667,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,32.04316,32.04316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1214667,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,31.12842,31.12842,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1214667,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,30.3133,30.3133,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.1214667,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,8.969808,31.96095,29.49818,87.01574,87.01574,81,0,22.761,87.01574,10.30826,0,0,0,8.969808,6.33236,6.015742,0,0,222.7313,118.3001,2.637448,0,2.637448,211.2015,50.28597,0.1214705,95.71732,7.175846,81,127.2699
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,25.95885,39.00408,31.56315,0,0,72.31579,0,20.56389,0,0,0,0,0,25.95885,0,0,72.31579,68.7,220.0938,120.6738,94.65885,0,94.65885,301.0028,71.66718,0.1215019,0,20.76708,81,146.6326
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,24.96445,43.77293,36.39951,0.467431,0.467431,0,-1,0,0.467431,5340.779,0,0,0,24.96445,0.4920326,0.467431,0,0,125.435,205.8667,24.47242,0,24.47242,324.2194,77.19493,0.1214722,0.514174,19.97156,0,230.8312
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,31.02309,51.01897,41.41701,40.32988,40.32988,0,0,0,40.32988,76.92335,0,0,0,31.02309,42.4525,40.32988,0,0,100.9626,227.8919,0,11.42941,-11.42941,312.1717,74.32645,0.1214722,44.36287,24.81847,0,258.915
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,57.95683,65.08088,45.33863,7.42197,7.42197,0,0,0,7.42197,780.882,0,0,0,57.95683,7.8126,7.42197,0,0,113.6619,216.4625,50.14423,0,50.14423,359.7427,85.65285,0.1214114,8.164167,46.36546,0,274.4193
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,53.42721,66.73232,48.31833,17.22179,17.22179,0,0,0,17.22179,310.2303,0,0,0,53.42721,18.1282,17.22179,0,0,63.51767,261.5923,35.29901,0,35.29901,393.2303,93.62607,0.1213686,18.94397,42.74177,0,315.0195
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,73.68762,78.84486,51.07162,22.26594,22.26594,0,0,0,22.26594,330.9433,22.03113,0,0,73.68762,23.43783,22.26594,0,0,28.21866,293.3614,28.21866,0,28.21866,420.0009,100,0.1213344,24.49253,58.9501,0,367.049
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,58.90268,74.04013,52.62939,0,0,0,-1,0,0,0,58.90268,0,0,58.90268,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1213344,0,47.12215,0,377.6609
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,57.76277,74.03208,53.03695,8.093096,8.093096,0,-1,0,8.093096,713.729,49.24372,0,0,57.76277,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.1213344,8.902405,46.21022,0,376.521
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,39.75604,67.19169,53.44451,17.33651,17.33651,0,-1,0,17.33651,229.3197,21.50708,0,0,39.75604,18.24896,17.33651,0,0,0,318.7582,0,0,0,420.0009,100,0.1213344,19.07016,31.80483,0,358.5143
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,14.03747,56.68868,52.17655,0,0,0,-1,0,0,0,14.03747,0,0,14.03747,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1213344,0,11.22998,0,332.7957
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,49.03382,49.03382,13.21845,13.21845,0,-1,0,13.21845,0,0,1.776357E-15,0,0,13.91415,13.21845,0,0,0,318.7582,0,13.91415,-13.91415,405.334,96.50791,0.1213344,14.54029,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,46.05412,46.05412,51.74939,51.74939,0,-1,0,51.74939,0,0,7.105427E-15,0,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.1213344,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,43.73556,43.73556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.1213344,0,0,0,250.371
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,41.6706,41.6706,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.1213344,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,39.60564,39.60564,18.11478,18.11478,0,-1,0,18.11478,0,0,3.552714E-15,0,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.1213344,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,37.93012,37.93012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.1213344,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,36.62593,36.62593,35.80275,35.80275,0,-1,0,35.80275,0,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.1213344,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,35.27646,35.27646,36.74881,36.74881,0,-1,0,36.74881,0,0,7.105427E-15,0,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.1213344,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,34.10812,34.10812,34.62943,34.62943,0,-1,0,34.62943,0,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.1213344,38.09237,0,0,132.1717
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,33.03941,33.03941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1213344,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,31.88919,31.88919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1213344,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,30.97445,30.97445,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.1213344,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,30.15933,30.15933,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.1213344,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,28.92949,37.5344,29.31705,0,0,0,0,0,0,0,0,0,0,28.92949,0,0,0,0,328.9613,22.69302,28.92949,0,28.92949,135.3656,32.22985,0.1212994,0,23.14359,0,51.62251
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,46.20661,45.14964,31.38201,3.363079,3.363079,0,0,0,3.363079,1373.938,0,0,0,46.20661,3.540083,3.363079,0,0,300.0319,48.72956,42.66653,0,42.66653,175.8427,41.86721,0.1212478,3.699387,36.96529,0,94.93616
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,76.84472,61.77748,36.20026,8.28118,8.28118,0,-1,0,8.28118,927.944,0,0,0,76.84472,8.717032,8.28118,0,0,257.3653,87.12943,68.12769,0,68.12769,240.4743,57.25566,0.1211655,9.109299,61.47578,0,163.9742
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,79.78902,69.14349,41.16341,46.16375,46.16375,0,0,0,46.16375,172.8391,0,0,0,79.78902,48.59342,46.16375,0,0,189.2376,148.4444,31.19559,0,31.19559,270.069,64.30201,0.1211279,50.78012,63.83121,0,228.2334
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,66.35425,68.19531,45.08503,0,0,0,0,0,0,0,0,0,0,66.35425,0,0,0,0,158.042,176.5204,66.35425,0,66.35425,333.0182,79.28988,0.1210478,0,53.0834,0,242.8746
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,49.27906,64.82013,48.06474,12.33346,12.33346,0,0,0,12.33346,399.5559,0,0,0,49.27906,12.98259,12.33346,0,0,91.68779,236.2392,36.29647,0,36.29647,367.452,87.4884,0.1210041,13.5668,39.42325,0,285.5183
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,52.57715,69.27281,50.81802,23.38935,23.38935,0,0,0,23.38935,224.791,0,0,0,52.57715,24.62037,23.38935,0,0,55.39132,268.906,27.95678,0,27.95678,393.9742,93.80318,0.1209705,25.72828,42.06172,0,321.4832
