Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,55.30267,72.26034,52.42109,10.43606,10.43606,0,-1,0,10.43606,529.9189,16.8828,0,0,55.30267,10.98533,10.43606,0,0,27.43454,294.0671,27.43454,0,27.43454,420.0009,100,0.1209375,11.47967,44.24213,0,349.3698
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,40.42168,66.76329,52.82865,65.50343,65.50343,0,-1,0,65.50343,61.70927,0,0,3.353766,40.42168,68.95097,65.50343,0,0,0,318.7582,0,28.52929,-28.52929,389.9283,92.83989,0.1209375,72.05376,32.33735,0,359.1799
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,18.56639,59.31164,53.23621,5.89173,5.89173,0,-1,0,5.89173,315.1263,0,0,0,18.56639,6.201821,5.89173,0,0,31.69921,290.2289,12.36457,0,12.36457,401.6584,95.63276,0.1209226,6.480904,14.85311,0,308.7953
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,14.86854,56.7682,51.98636,23.10464,23.10464,0,-1,0,23.10464,64.35304,0,3.552714E-15,0,14.86854,24.32067,23.10464,0,0,19.33464,301.3571,0,9.452133,-9.452133,391.695,93.26052,0.1209226,25.4151,11.89483,0,316.2256
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,48.83457,48.83457,41.77231,41.77231,0,-1,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,29.83701,291.9049,0,43.97086,-43.97086,345.3456,82.22498,0.1209226,45.94954,0,0,291.9049
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,45.85487,45.85487,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,78.69352,247.9341,0,27.87476,-27.87476,315.963,75.22914,0.1209226,29.12913,0,0,247.9341
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,43.5816,43.5816,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,109.6655,220.0593,0,9.385962,-9.385962,306.0694,72.87351,0.1209226,9.808331,0,0,220.0593
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,41.49852,41.49852,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,120.0943,210.6733,0,26.38871,-26.38871,278.2532,66.25063,0.1209226,27.5762,0,0,210.6733
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,39.46072,39.46072,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,149.4151,184.2846,0,26.02892,-26.02892,250.8163,59.71806,0.1209226,27.20023,0,0,184.2846
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,37.77615,37.77615,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,178.3361,158.2557,0,26.10345,-26.10345,223.3009,53.16677,0.1209226,27.27811,0,0,158.2557
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,36.45385,36.45385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.34,132.1523,0,0,0,223.3009,53.16677,0.1209226,0,0,0,132.1523
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,35.10438,35.10438,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,207.34,132.1523,0,45.60244,-45.60244,175.2317,41.72174,0.1209226,47.65455,0,0,132.1523
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,33.92699,33.92699,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,258.0093,86.5498,0,4.599723,-4.599723,170.3831,40.56733,0.1209226,4.806711,0,0,86.5498
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,32.83111,32.83111,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,263.1201,81.95009,0,2.946573,-2.946573,167.2772,39.82782,0.1209226,3.079169,0,0,81.95009
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,31.68994,31.68994,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,266.3941,79.00351,0,43.28133,-43.28133,121.6547,28.96534,0.1209226,45.22898,0,0,79.00351
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,30.76614,30.76614,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,314.4845,35.72219,0,4.401433,-4.401433,117.0151,27.86069,0.1209226,4.599498,0,0,35.72219
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,29.95103,29.95103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,319.375,31.32075,0,0,0,117.0151,27.86069,0.1209226,0,0,0,31.32075
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,14.72946,33.21997,29.14496,34.43555,34.43555,81,0,22.761,34.43555,42.77398,0,0,0,14.72946,0,0,46.56445,44.23622,319.375,31.32075,58.96568,0,58.96568,172.9549,41.17965,0.1210209,37.87911,11.78357,81,46.05021
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,14.85579,35.36478,31.20087,31.30779,31.30779,81,0,22.761,31.30779,47.45079,0,0,0,14.85579,0,0,49.69221,47.2076,260.4093,84.38986,62.0634,0,62.0634,231.8334,55.19832,0.1211159,34.43856,11.88463,81,99.24566
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,17.57259,41.06711,35.96478,0,0,0,-1,0,0,0,0,0,0,17.57259,0,0,0,0,198.3459,140.2469,17.57259,0,17.57259,248.5042,59.16756,0.1210948,0,14.05808,0,157.8195
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,21.82347,47.51176,40.90982,28.0141,28.0141,0,0,0,28.0141,77.90172,3.552714E-15,0,0,21.82347,29.48853,28.0141,0,0,180.7733,156.0623,0,7.665063,-7.665063,240.4245,57.24382,0.1210948,30.81552,17.45877,0,177.8857
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,51.11097,61.8522,44.83144,39.33683,39.33683,0,0,0,39.33683,129.9316,0,0,0,51.11097,41.40719,39.33683,0,0,189.29,148.3972,9.703775,0,9.703775,249.6304,59.43568,0.1210831,43.27051,40.88877,0,199.5082
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,52.70829,65.86565,47.81115,7.165146,7.165146,0,0,0,7.165146,735.6205,0,0,0,52.70829,7.542259,7.165146,0,0,179.5863,157.1306,45.16603,0,45.16603,292.4786,69.63763,0.1210289,7.88166,42.16663,0,209.8389
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,40.84353,64.4619,50.60972,61.95529,61.95529,0,0,0,61.95529,65.9242,0,7.105427E-15,0,40.84353,65.21609,61.95529,0,0,134.4202,197.78,0,24.37257,-24.37257,266.7877,63.52075,0.1210289,68.15083,32.67482,0,238.6236
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,69.18587,78.16296,52.22184,38.33999,38.33999,0,-1,0,38.33999,180.4535,0,0,0,69.18587,40.35789,38.33999,0,0,161.5009,173.4075,28.82799,0,28.82799,294.1363,70.03231,0.1209942,42.17399,55.3487,0,242.5933
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,31.17557,63.10222,52.62939,27.5764,27.5764,0,-1,0,27.5764,113.0516,0,0,0,31.17557,29.02779,27.5764,0,0,132.6729,199.3526,2.14778,0,2.14778,296.1739,70.51745,0.1209917,30.33404,24.94046,0,230.5282
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,27.6421,62.26893,53.03695,18.9676,18.9676,0,-1,0,18.9676,145.7332,0,0,0,27.6421,19.9659,18.9676,0,0,130.5251,201.2856,7.676205,0,7.676205,303.4561,72.25132,0.1209824,20.86436,22.11368,0,228.9277
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,11.14681,55.36543,51.81428,21.47532,21.47532,0,-1,0,21.47532,51.90521,0,3.552714E-15,0,11.14681,22.60559,21.47532,0,0,122.8489,208.1942,0,11.45879,-11.45879,291.3775,69.37547,0.1209824,23.62285,8.917445,0,219.341
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,48.68061,48.68061,53.59414,53.59414,0,-1,0,53.59414,0,0,7.105427E-15,0,0,56.41488,53.59414,0,0,135.5809,196.7354,0,56.41488,-56.41488,231.911,55.2168,0.1209824,58.95355,0,0,196.7354
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,45.67373,45.67373,13.93236,13.93236,0,-1,0,13.93236,0,0,0,0,0,14.66564,13.93236,0,0,198.2641,140.3206,0,14.66564,-14.66564,216.4521,51.53611,0.1209824,15.32559,0,0,140.3206
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,43.40952,43.40952,51.16391,51.16391,0,-1,0,51.16391,0,0,0,0,0,53.85675,51.16391,0,0,214.5592,125.6549,0,53.85675,-53.85675,159.6821,38.01947,0.1209824,56.2803,0,0,125.6549
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,41.34455,41.34455,2.306085,2.306085,0,-1,0,2.306085,0,0,4.440892E-16,0,0,2.427458,2.306085,0,0,274.4001,71.79817,0,2.427458,-2.427458,157.1233,37.41024,0.1209824,2.536694,0,0,71.79817
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,39.27959,39.27959,10.89726,10.89726,0,-1,0,10.89726,0,0,1.776357E-15,0,0,11.4708,10.89726,0,0,277.0972,69.37071,0,11.4708,-11.4708,145.032,34.53137,0.1209824,11.98698,0,0,69.37071
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,37.59501,37.59501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.8426,57.89992,0,0,0,145.032,34.53137,0.1209824,0,0,0,57.89992
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,36.29988,36.29988,2.163113,2.163113,0,-1,0,2.163113,0,0,0,0,0,2.276961,2.163113,0,0,289.8426,57.89992,0,2.276961,-2.276961,142.6319,33.95991,0.1209824,2.379425,0,0,57.89992
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,34.95041,34.95041,28.98515,28.98515,0,-1,0,28.98515,0,0,3.552714E-15,0,0,30.51068,28.98515,0,0,292.3725,55.62296,0,30.51068,-30.51068,110.4708,26.30252,0.1209824,31.88367,0,0,55.62296
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,33.75491,33.75491,11.01771,11.01771,0,-1,0,11.01771,0,0,1.776357E-15,0,0,11.59759,11.01771,0,0,326.2733,25.11227,0,11.59759,-11.59759,98.2459,23.39183,0.1209824,12.11948,0,0,25.11227
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,32.67714,32.67714,17.60294,12.83895,0,-1,0,12.83895,0,0,4.763991,6.524285,0,13.51469,12.83895,0,0,339.1595,13.51469,0,13.51469,-13.51469,84.00017,20,0.1209824,19.36324,0,0,13.51469
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,31.53598,31.53598,25.18182,0,0,-1,0,0,0,0,25.18182,27.7,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209824,27.7,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,30.59406,30.59406,17.98399,17.98399,81,0,22.761,17.98399,0,0,0,0,0,0,0,63.01601,59.86521,354.1758,0,59.86521,0,59.86521,140.7933,33.52214,0.12108,19.78239,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,29.77895,29.77895,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.3106,53.87868,68.7,0,68.7,205.9678,49.03986,0.1211426,0,0,81,53.87868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,24.67302,35.90217,28.96383,28.31039,28.31039,81,0,22.761,28.31039,87.1518,0,0,0,24.67302,0,0,52.68961,50.05513,225.6106,115.7087,74.72814,0,74.72814,276.8612,65.9192,0.121222,31.14143,19.73841,81,140.3817
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,45.78019,44.5939,31.00162,92.73177,92.73177,81,0,22.761,92.73177,49.3684,0,0,0,45.78019,12.34923,11.73177,0,0,150.8824,182.964,33.43096,0,33.43096,308.5766,73.47047,0.1212703,102.0049,36.62415,81,228.7442
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,73.03156,59.73261,35.76553,38.32413,38.32413,0,-1,0,38.32413,190.5629,0,0,0,73.03156,40.34119,38.32413,0,0,117.4515,213.0519,32.69037,0,32.69037,339.5894,80.85445,0.121231,42.15654,58.42525,0,286.0834
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,79.85011,68.56903,40.6834,5.548999,5.548999,0,0,0,5.548999,1439,0,0,0,79.85011,5.841052,5.548999,0,0,84.76112,242.4732,74.00906,0,74.00906,409.8005,97.57136,0.1211423,6.103899,63.88008,0,322.3233
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,80.97247,74.00259,44.57785,15.14284,15.14284,0,0,0,15.14284,534.7244,54.28057,0,0,80.97247,15.93984,15.14284,0,0,10.75207,309.0814,10.75207,0,10.75207,420.0009,100,0.1211295,16.65713,64.77798,0,390.0538
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,75.7979,75.38823,47.55756,17.25816,17.25816,0,0,0,17.25816,439.2004,57.63141,0,0,75.7979,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.1211295,18.98397,60.63832,0,394.5561
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,78.49189,80.29988,50.3833,18.40044,18.40044,0,0,0,18.40044,426.5761,59.123,0,0,78.49189,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.1211295,20.24049,62.79351,0,397.2501
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,61.09028,74.2224,51.98636,0,0,0,-1,0,0,0,61.09028,0,0,61.09028,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1211295,0,48.87223,0,379.8485
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,55.72374,72.43748,52.42109,19.73977,19.73977,0,-1,0,19.73977,282.2917,34.94503,0,0,55.72374,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.1211295,21.71375,44.57899,0,374.482
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,37.44485,65.69356,52.88299,0,0,0,-1,0,0,0,37.44485,0,0,37.44485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1211295,0,29.95588,0,356.2031
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,11.9372,55.41007,51.60597,9.216132,9.216132,0,-1,0,9.216132,129.5251,2.236009,0,0,11.9372,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.1211295,10.13775,9.549761,0,330.6954
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,48.4723,48.4723,20.44757,20.44757,0,-1,0,20.44757,0,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.1211295,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,45.49259,45.49259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1211295,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,43.22838,43.22838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1211295,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,41.13625,41.13625,47.25471,47.25471,0,-1,0,47.25471,0,0,7.105427E-15,0,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.1211295,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,39.09845,39.09845,16.99403,16.99403,0,-1,0,16.99403,0,0,3.552714E-15,0,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.1211295,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,37.42293,37.42293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.1211295,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,36.11875,36.11875,35.71002,35.71002,0,-1,0,35.71002,0,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.1211295,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,34.76928,34.76928,44.5542,44.5542,0,-1,0,44.5542,0,0,7.105427E-15,0,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.1211295,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,33.57377,33.57377,5.11298,5.11298,0,-1,0,5.11298,0,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.1211295,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,32.50506,32.50506,3.859218,3.859218,0,-1,0,3.859218,0,0,8.881784E-16,0,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.1211295,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,31.32767,31.32767,8.702672,8.702672,0,-1,0,8.702672,0,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.1211295,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,30.38576,30.38576,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.1211295,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,29.57064,29.57064,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.1211295,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.29992,32.98227,28.75552,47.06517,47.06517,0,0,0,47.06517,32.50795,0,0,0,15.29992,49.54229,47.06517,0,0,239.9289,102.8222,0,34.24236,-34.24236,156.2897,37.21175,0.1211295,51.77169,12.23994,0,118.1221
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,21.35331,36.8325,30.79331,35.02926,35.02926,0,0,0,35.02926,60.95848,0,7.105427E-15,0,21.35331,36.87291,35.02926,0,0,277.976,68.57983,0,15.5196,-15.5196,139.9306,33.31673,0.1211295,38.53219,17.08265,0,89.93314
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,35.12143,46.05566,35.53005,26.49961,26.49961,0,-1,0,26.49961,132.5357,0,0,0,35.12143,27.89433,26.49961,0,0,295.22,53.06023,7.227105,0,7.227105,146.7868,34.94917,0.1211208,29.14957,28.09715,0,88.18166
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,66.64173,62.7532,40.42075,45.16332,45.16332,0,0,0,45.16332,147.5572,0,0,0,66.64173,47.54034,45.16332,0,0,287.9929,59.56462,19.10139,0,19.10139,164.908,39.26372,0.1210979,49.67965,53.31339,0,126.2064
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,72.97716,70.09219,44.32426,11.99355,11.99355,0,0,0,11.99355,608.4699,0,0,0,72.97716,12.62479,11.99355,0,0,268.8915,76.75587,60.35236,0,60.35236,222.1632,52.8959,0.1210257,13.19291,58.38173,0,149.733
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,68.14223,71.6708,47.33113,2.701824,2.701824,0,0,0,2.701824,2522.083,0,0,0,68.14223,2.844025,2.701824,0,0,208.5391,131.073,65.29821,0,65.29821,284.1106,67.64524,0.1209477,2.972006,54.51379,0,199.2152
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,76.62938,79.05911,50.1297,32.71441,32.71441,0,0,0,32.71441,234.2374,0,0,0,76.62938,34.43622,32.71441,0,0,143.2409,189.8414,42.19315,0,42.19315,324.1385,77.17568,0.1208974,35.98585,61.3035,0,266.4708
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,66.14045,76.1917,51.75994,2.932674,2.932674,0,-1,0,2.932674,2255.295,0,0,0,66.14045,3.087025,2.932674,0,0,101.0478,227.8152,63.05342,0,63.05342,383.9562,91.41797,0.1208222,3.225941,52.91236,0,293.9557
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,39.09183,65.58563,52.22184,11.88203,11.88203,0,-1,0,11.88203,328.9995,0,0,0,39.09183,12.5074,11.88203,0,0,37.99435,284.5633,26.58442,0,26.58442,409.1764,97.42277,0.1207905,13.07023,31.27346,0,323.6551
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,29.5791,62.57465,52.67468,0,0,0,-1,0,0,0,18.16917,0,0,29.5791,0,0,0,0,11.40993,308.4893,11.40993,0,11.40993,420.0009,100,0.120777,0,23.66328,0,338.0684
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,13.13373,55.61604,51.42484,25.98843,25.98843,0,-1,0,25.98843,50.53685,0,3.552714E-15,0,13.13373,27.35624,25.98843,0,0,0,318.7582,0,14.22251,-14.22251,405.009,96.43052,0.120777,28.58727,10.50699,0,331.892
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,48.29116,48.29116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.80279,304.5357,0,0,0,405.009,96.43052,0.120777,0,0,0,304.5357
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,45.31146,45.31146,56.19891,56.19891,0,-1,0,56.19891,0,0,7.105427E-15,0,0,59.15674,56.19891,0,0,15.80279,304.5357,0,59.15674,-59.15674,342.6523,81.58372,0.120777,61.81879,0,0,304.5357
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,43.02007,43.02007,47.26566,47.26566,0,-1,0,47.26566,0,0,0,0,0,49.75333,47.26566,0,0,81.5325,245.379,0,49.75333,-49.75333,290.2077,69.09693,0.120777,51.99223,0,0,245.379
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,40.95511,40.95511,40.14967,40.14967,0,-1,0,40.14967,0,0,7.105427E-15,0,0,42.26282,40.14967,0,0,136.814,195.6256,0,42.26282,-42.26282,245.6588,58.49007,0.120777,44.16464,0,0,195.6256
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,38.91732,38.91732,21.11916,21.11916,0,-1,0,21.11916,0,0,3.552714E-15,0,0,22.23069,21.11916,0,0,183.7727,153.3628,0,22.23069,-22.23069,222.2256,52.91074,0.120777,23.23108,0,0,153.3628
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,37.24179,37.24179,7.995825,7.995825,0,-1,0,7.995825,0,0,8.881784E-16,0,0,8.416658,7.995825,0,0,208.4734,131.1321,0,8.416658,-8.416658,213.3536,50.79839,0.120777,8.795408,0,0,131.1321
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,35.91949,35.91949,32.91099,32.91099,0,-1,0,32.91099,0,0,0,0,0,34.64315,32.91099,0,0,217.8253,122.7155,0,34.64315,-34.64315,176.8365,42.10386,0.120777,36.20209,0,0,122.7155
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,34.57002,34.57002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.3177,88.07233,0,0,0,176.8365,42.10386,0.120777,0,0,0,88.07233
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,33.39263,33.39263,20.69234,20.69234,0,-1,0,20.69234,0,0,0,0,0,21.78141,20.69234,0,0,256.3177,88.07233,0,21.78141,-21.78141,153.8769,36.63729,0.120777,22.76157,0,0,88.07233
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,32.32392,32.32392,46.32633,46.32633,0,-1,0,46.32633,0,0,0,0,0,48.76455,46.32633,0,0,280.5192,66.29092,0,48.76455,-48.76455,102.4746,24.39866,0.120777,50.95896,0,0,66.29092
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,31.15559,31.15559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.7021,17.52636,0,0,0,102.4746,24.39866,0.120777,0,0,0,17.52636
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,30.21367,30.21367,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,0,11.22157,10.66049,0,0,334.7021,17.52636,0,11.22157,-11.22157,90.646,21.58234,0.120777,11.72654,0,0,17.52636
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,29.39856,29.39856,29.68424,29.68424,81,0,22.761,29.68424,0,0,0,0,0,0,0,51.31576,48.74997,347.1705,6.304796,48.74997,0,48.74997,136.8943,32.59381,0.1208611,32.65266,0,81,6.304796
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.664946,29.84814,28.58344,0,0,72.31579,0,20.56389,0,0,0,0,0,4.664946,0,0,72.31579,68.7,298.4205,50.17977,73.36494,0,73.36494,206.4944,49.16523,0.1209179,0,3.731957,81,54.84472
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,23.90651,37.37811,30.59406,22.64405,22.64405,81,0,22.761,22.64405,105.5752,0,0,0,23.90651,0,0,58.35595,55.43815,225.0556,116.2082,79.34467,0,79.34467,281.7673,67.08733,0.1209915,24.90845,19.12521,81,140.1147
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,38.07721,46.76739,35.30363,41.44706,41.44706,0,-1,0,41.44706,91.86949,0,0,0,38.07721,43.62849,41.44706,0,0,145.7109,187.6184,0,5.551281,-5.551281,275.9158,65.6941,0.1209915,45.59177,30.46177,0,225.6956
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,33.35783,50.4535,40.16716,0,0,0,0,0,0,0,0,0,0,33.35783,0,0,0,0,151.879,182.0671,33.35783,0,33.35783,307.5618,73.22885,0.1209518,0,26.68626,0,215.425
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,44.08065,58.40599,44.07067,6.155505,6.155505,0,0,0,6.155505,716.1176,0,0,0,44.08065,6.479479,6.155505,0,0,118.5212,212.0892,37.60117,0,37.60117,343.2334,81.72208,0.1209071,6.771056,35.26452,0,256.1698
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,37.57253,59.368,47.06849,0,0,0,0,0,0,0,0,0,0,37.57253,0,0,0,0,80.91998,245.9302,37.57253,0,37.57253,378.8778,90.20882,0.1208625,0,30.05803,0,283.5028
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,36.86088,62.20904,49.90328,0,0,0,0,0,0,0,0,0,0,36.86088,0,0,0,0,43.34745,279.7455,36.86088,0,36.86088,413.8471,98.53484,0.1208187,0,29.4887,0,316.6064
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,20.30545,58.12432,51.53352,53.20879,53.20879,0,-1,0,53.20879,38.16184,0,7.105427E-15,0,20.30545,56.00925,53.20879,0,0,6.486573,312.9203,0,35.7038,-35.7038,376.212,89.57411,0.1208187,58.52967,16.24436,0,333.2258
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,35.11258,63.84315,51.98636,20.07157,20.07157,0,-1,0,20.07157,174.9369,0,0,0,35.11258,21.12796,20.07157,0,0,46.15746,277.2165,13.98462,0,13.98462,389.479,92.73291,0.1208021,22.07872,28.09007,0,312.3291
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,23.92857,60.36227,52.47543,20.935,20.935,0,-1,0,20.935,114.2993,0,0,0,23.92857,22.03684,20.935,0,0,32.17284,289.8027,1.891726,0,1.891726,391.2737,93.16021,0.1207998,23.0285,19.14286,0,313.7312
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,7.008478,53.42964,51.22558,36.77625,36.77625,0,-1,0,36.77625,19.05707,0,7.105427E-15,0,7.008478,38.71185,36.77625,0,0,30.28112,291.5052,0,31.70337,-31.70337,357.8554,85.20349,0.1207998,40.45388,5.606782,0,298.5137
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,48.09191,48.09191,9.52608,9.52608,0,-1,0,9.52608,0,0,1.776357E-15,0,0,10.02745,9.52608,0,0,65.50709,259.8018,0,10.02745,-10.02745,347.2855,82.68686,0.1207998,10.47869,0,0,259.8018
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,45.11221,45.11221,8.407523,8.407523,0,-1,0,8.407523,0,0,1.776357E-15,0,0,8.850025,8.407523,0,0,76.6487,249.7744,0,8.850025,-8.850025,337.9568,80.46574,0.1207998,9.248276,0,0,249.7744
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,42.84799,42.84799,16.32932,16.32932,0,-1,0,16.32932,0,0,3.552714E-15,0,0,17.18876,16.32932,0,0,86.48206,240.9244,0,17.18876,-17.18876,319.8382,76.1518,0.1207998,17.96225,0,0,240.9244
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,40.78303,40.78303,47.789,47.789,0,-1,0,47.789,0,0,7.105427E-15,0,0,50.30421,47.789,0,0,105.5807,223.7356,0,50.30421,-50.30421,266.8129,63.52676,0.1207998,52.5679,0,0,223.7356
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,38.71806,38.71806,25.9237,25.9237,0,-1,0,25.9237,0,0,3.552714E-15,0,0,27.2881,25.9237,0,0,161.4742,173.4314,0,27.2881,-27.2881,238.0487,56.67816,0.1207998,28.51607,0,0,173.4314
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,37.03349,37.03349,5.294186,5.294186,0,-1,0,5.294186,0,0,8.881784E-16,0,0,5.572827,5.294186,0,0,191.7944,146.1433,0,5.572827,-5.572827,232.1745,55.27952,0.1207998,5.823605,0,0,146.1433
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,35.73836,35.73836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.9864,140.5705,0,0,0,232.1745,55.27952,0.1207998,0,0,0,140.5705
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,34.38889,34.38889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.9864,140.5705,0,0,0,232.1745,55.27952,0.1207998,0,0,0,140.5705
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,33.19338,33.19338,0.04085232,0.04085232,0,-1,0,0.04085232,0,0,0,0,0,0.04300244,0.04085232,0,0,197.9864,140.5705,0,0.04300244,-0.04300244,232.1291,55.26873,0.1207998,0.04493755,0,0,140.5705
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,32.12467,32.12467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.0342,140.5275,0,0,0,232.1291,55.26873,0.1207998,0,0,0,140.5275
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,30.94728,30.94728,37.90488,37.90488,0,-1,0,37.90488,0,0,0,0,0,39.89987,37.90488,0,0,198.0342,140.5275,0,39.89987,-39.89987,190.071,45.2549,0.1207998,41.69537,0,0,140.5275
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,30.00537,30.00537,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,0,13.54132,12.86425,0,0,242.3674,100.6276,0,13.54132,-13.54132,175.7972,41.85638,0.1207998,14.15068,0,0,100.6276
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,29.21742,29.21742,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,0,12.81022,12.16971,0,0,257.4133,87.08628,0,12.81022,-12.81022,162.294,38.64135,0.1207998,13.38668,0,0,87.08628
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.675065,29.09713,28.37513,26.63395,26.63395,0,0,0,26.63395,10.04382,0,7.105427E-15,0,2.675065,28.03574,26.63395,0,0,271.6469,74.27606,0,25.36067,-25.36067,135.5615,32.27649,0.1207998,29.29735,2.140052,0,76.95113
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,15.42269,34.69083,30.38576,43.71387,43.71387,0,0,0,43.71387,35.28099,0,7.105427E-15,0,15.42269,46.01461,43.71387,0,0,299.8254,48.91539,0,30.59192,-30.59192,103.3148,24.59871,0.1207998,48.08526,12.33815,0,64.33807
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,9.396107,37.7497,35.07721,32.59785,26.3336,0,-1,0,26.3336,35.68106,0,6.264252,16.66508,9.396107,27.71957,26.3336,0,0,333.8164,18.32347,0,18.32347,-18.32347,84.00017,20,0.1207998,35.85763,7.516885,0,27.71957
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,41.88571,53.0828,39.94074,25.11077,25.11077,81,0,22.761,25.11077,166.8038,0,0,0,41.88571,0,0,55.88923,53.09476,354.1758,0,94.98048,0,94.98048,174.1066,41.45386,0.1208548,27.62185,33.50857,81,41.88571
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,59.16768,63.78921,43.81707,0,0,72.31579,0,20.56389,0,0,0,0,0,59.16768,0,0,72.31579,68.7,259.1953,85.48243,127.8677,0,127.8677,295.4125,70.33617,0.1208468,0,47.33414,81,144.6501
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,33.3329,57.59531,46.8149,31.7855,31.7855,81,0,22.761,31.7855,104.8683,0,0,0,33.3329,0,0,49.2145,46.75378,131.3277,200.5633,80.08669,0,80.08669,371.3894,88.42587,0.1209193,34.96405,26.66632,81,233.8962
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,27.08574,58.46149,49.64969,34.09183,34.09183,0,0,0,34.09183,79.44935,0,7.105427E-15,0,27.08574,35.88614,34.09183,0,0,51.24097,272.6414,0,8.800401,-8.800401,362.1129,86.21719,0.1209193,37.50101,21.66859,0,299.7271
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,13.13458,55.48585,51.29804,22.67061,22.67061,0,-1,0,22.67061,57.93657,0,3.552714E-15,0,13.13458,23.8638,22.67061,0,0,61.01919,263.8409,0,10.72923,-10.72923,350.8033,83.52444,0.1209193,24.93768,10.50766,0,276.9755
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,21.41807,58.7412,51.75994,39.18512,39.18512,0,-1,0,39.18512,54.65868,0,7.105427E-15,0,21.41807,41.24749,39.18512,0,0,72.94056,253.1117,0,19.82943,-19.82943,329.9013,78.54778,0.1209193,43.10363,17.13445,0,274.5298
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,29.17941,61.9939,52.26712,0,0,0,-1,0,0,0,0,0,0,29.17941,0,0,0,0,94.97325,233.2823,29.17941,0,29.17941,357.5833,85.13872,0.1208847,0,23.34352,0,262.4617
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,15.9376,56.12056,51.01728,11.94785,11.94785,0,-1,0,11.94785,133.3931,0,0,0,15.9376,12.57668,11.94785,0,0,65.79385,259.5438,3.360919,0,3.360919,360.7718,85.89787,0.1208808,13.14264,12.75008,0,275.4814
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,47.89266,47.89266,24.42048,24.42048,0,-1,0,24.42048,0,0,3.552714E-15,0,0,25.70576,24.42048,0,0,62.43293,262.5686,0,25.70576,-25.70576,333.6755,79.44639,0.1208808,26.86252,0,0,262.5686
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,44.9039,44.9039,31.88975,31.88975,0,-1,0,31.88975,0,0,3.552714E-15,0,0,33.56816,31.88975,0,0,90.99489,236.8628,0,33.56816,-33.56816,298.2916,71.02166,0.1208808,35.07872,0,0,236.8628
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,42.63968,42.63968,39.46308,39.46308,0,-1,0,39.46308,0,0,7.105427E-15,0,0,41.54008,39.46308,0,0,128.2928,203.2947,0,41.54008,-41.54008,254.5045,60.59618,0.1208808,43.40939,0,0,203.2947
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,40.57472,40.57472,25.59518,25.59518,0,-1,0,25.59518,0,0,3.552714E-15,0,0,26.9423,25.59518,0,0,174.4485,161.7546,0,26.9423,-26.9423,226.1048,53.83437,0.1208808,28.1547,0,0,161.7546
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,38.53693,38.53693,34.06802,34.06802,0,-1,0,34.06802,0,0,7.105427E-15,0,0,35.86108,34.06802,0,0,204.3844,134.8123,0,35.86108,-35.86108,188.3039,44.83418,0.1208808,37.47483,0,0,134.8123
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,36.86141,36.86141,30.50469,30.50469,0,-1,0,30.50469,0,0,0,0,0,32.1102,30.50469,0,0,244.23,98.95122,0,32.1102,-32.1102,154.4568,36.77535,0.1208808,33.55516,0,0,98.95122
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,35.55722,35.55722,4.759153,4.759153,0,-1,0,4.759153,0,0,8.881784E-16,0,0,5.009634,4.759153,0,0,279.908,66.84102,0,5.009634,-5.009634,149.1762,35.51806,0.1208808,5.235068,0,0,66.84102
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,34.18058,34.18058,37.04931,37.04931,0,-1,0,37.04931,0,0,0,0,0,38.99928,37.04931,0,0,285.4743,61.83138,0,38.99928,-38.99928,108.0673,25.73026,0.1208808,40.75424,0,0,61.83138
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,33.01225,33.01225,13.80804,13.80804,0,-1,0,13.80804,0,0,1.776357E-15,0,0,14.53478,13.80804,0,0,328.8068,22.83211,0,14.53478,-14.53478,92.74632,22.08241,0.1208808,15.18884,0,0,22.83211
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,31.91636,31.91636,21.01724,7.882461,0,-1,0,7.882461,0,0,13.13478,15.2365,0,8.297327,7.882461,0,0,344.9565,8.297327,0,8.297327,-8.297327,84.00017,20,0.1208808,23.11897,0,0,8.297327
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,30.76614,30.76614,8.690239,0,0,-1,0,0,0,0,8.690239,9.559262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208808,9.559262,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,29.8514,29.8514,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1209482,2.198697,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,29.03628,29.03628,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,0,48.46705,46.0437,285.4758,61.83,46.0437,0,46.0437,192.8556,45.91791,0.121027,35.78625,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,18.74516,33.38516,28.194,28.03706,28.03706,81,0,22.761,28.03706,66.85851,0,0,0,18.74516,0,0,52.96294,50.31479,239.4321,103.2693,69.05995,0,69.05995,258.3716,61.51693,0.1211122,30.84076,14.99613,81,122.0145
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,43.14804,42.88635,30.21367,46.16782,46.16782,81,0,22.761,46.16782,93.45913,0,0,0,43.14804,0,0,34.83218,33.09057,170.3722,165.4233,76.23862,0,76.23862,330.6979,78.73744,0.1211888,50.78461,34.51844,81,208.5713
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,53.79596,51.55049,34.84173,71.27563,68.7,0,-1,0,68.7,78.30561,0,2.575636,9.703199,53.79596,72.31579,68.7,0,0,94.13354,234.038,0,18.51983,-18.51983,311.1763,74.08945,0.1211888,78.4032,43.03676,0,287.834
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,80.51949,67.61422,39.68715,13.71824,13.71824,0,0,0,13.71824,586.9522,0,0,0,80.51949,14.44025,13.71824,0,0,114.7111,215.5182,66.07924,0,66.07924,373.8646,89.0152,0.1211106,15.09006,64.41559,0,296.0377
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,84.79794,74.47871,43.55443,7.374377,7.374377,0,0,0,7.374377,1149.9,28.40353,0,0,84.79794,7.762502,7.374377,0,0,48.6319,274.9895,48.6319,0,48.6319,420.0009,100,0.1210532,8.111814,67.83835,0,359.7874
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,83.32733,77.69331,46.5613,0,0,0,0,0,0,0,83.32733,0,0,83.32733,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1210532,0,66.66187,0,402.0856
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,80.55362,80.05982,49.41421,25.538,25.538,0,0,0,25.538,315.4265,53.67151,0,0,80.55362,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.1210532,28.0918,64.44289,0,399.3119
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,76.49628,80.20661,51.07162,22.62712,22.62712,0,-1,0,22.62712,338.0735,52.67826,0,0,76.49628,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.1210532,24.88983,61.19702,0,395.2545
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,55.16763,71.19781,51.56069,27.36594,27.36594,0,-1,0,27.36594,201.5923,26.36138,0,0,55.16763,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.1210532,30.10253,44.1341,0,373.9258
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,37.22255,64.68465,52.0407,14.41576,14.41576,0,-1,0,14.41576,258.2074,22.04807,0,0,37.22255,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.1210532,15.85734,29.77804,0,355.9808
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,16.49538,56.12732,50.8452,60.5618,60.5618,0,-1,0,60.5618,27.23726,0,0,0,16.49538,63.74926,60.5618,0,0,0,318.7582,0,47.25389,-47.25389,370.1909,88.14051,0.1210532,66.61798,13.1963,0,335.2536
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,47.71152,47.71152,48.06817,48.06817,0,-1,0,48.06817,0,0,7.105427E-15,0,0,50.59807,48.06817,0,0,52.50432,271.5043,0,50.59807,-50.59807,316.8558,75.44171,0.1210532,52.87498,0,0,271.5043
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,44.73182,44.73182,18.64813,18.64813,0,-1,0,18.64813,0,0,0,0,0,19.62961,18.64813,0,0,108.7244,220.9063,0,19.62961,-19.62961,296.1644,70.51519,0.1210532,20.51294,0,0,220.9063
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,42.45855,42.45855,44.98811,44.98811,0,-1,0,44.98811,0,0,0,0,0,47.35591,44.98811,0,0,130.5351,201.2767,0,47.35591,-47.35591,246.2469,58.63009,0.1210532,49.48692,0,0,201.2767
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,40.42075,40.42075,62.16146,62.16146,0,-1,0,62.16146,0,0,7.105427E-15,0,0,65.43311,62.16146,0,0,183.1528,153.9207,0,65.43311,-65.43311,177.2743,42.20809,0.1210532,68.37761,0,0,153.9207
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,38.38296,38.38296,40.03682,40.03682,0,-1,0,40.03682,0,0,7.105427E-15,0,0,42.14402,40.03682,0,0,255.8562,88.48763,0,42.14402,-42.14402,132.8506,31.63104,0.1210532,44.04051,0,0,88.48763
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,36.68027,36.68027,18.01996,18.01996,0,-1,0,18.01996,0,0,3.552714E-15,0,0,18.96838,18.01996,0,0,302.6829,46.34361,0,18.96838,-18.96838,112.8562,26.87047,0.1210532,19.82196,0,0,46.34361
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,35.35797,35.35797,34.50098,26.00646,0,-1,0,26.00646,0,0,8.494516,11.94461,0,27.37523,26.00646,0,0,323.7589,27.37523,0,27.37523,-27.37523,84.00017,20,0.1210532,37.95108,0,0,27.37523
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,34.0085,34.0085,32.71039,0,0,-1,0,0,0,0,32.71039,35.98143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210532,35.98143,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,32.83111,32.83111,27.27417,0,0,-1,0,0,0,0,27.27417,30.00159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210532,30.00159,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,31.73523,31.73523,23.28583,0,0,-1,0,0,0,0,23.28583,25.61442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210532,25.61442,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,30.59406,30.59406,42.34381,0,0,-1,0,0,0,0,42.34381,46.57819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210532,46.57819,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,29.69744,29.69744,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,0,39.6625,37.67937,354.1758,0,37.67937,0,37.67937,119.746,28.51089,0.1211174,45.47125,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,28.88232,28.88232,29.26968,29.26968,81,0,22.761,29.26968,0,0,0,0,0,0,0,51.73032,49.1438,316.4964,33.91144,49.1438,0,49.1438,166.3679,39.61132,0.1212011,32.19665,0,81,33.91144
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,28.24116,35.99537,28.04909,42.05618,42.05618,81,0,22.761,42.05618,67.15105,0,0,0,28.24116,0,0,38.94382,36.99663,267.3526,78.14085,65.23779,0,65.23779,228.2579,54.347,0.1212905,46.2618,22.59293,81,106.382
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,49.3091,44.71064,30.05971,20.9176,20.9176,81,0,22.761,20.9176,235.7302,0,0,0,49.3091,0,0,60.0824,57.07828,202.1148,136.8549,106.3874,0,106.3874,329.1858,78.37742,0.1213311,23.00936,39.44728,81,186.164
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,61.51089,54.10052,34.66965,81.0036,68.7,0,-1,0,68.7,89.53551,0,12.30361,20.40396,61.51089,72.31579,68.7,0,0,95.72746,232.6035,0,10.8049,-10.8049,317.7964,75.66566,0.1213311,89.10397,49.20871,0,294.1144
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,73.23264,64.26298,39.46072,51.49502,51.49502,0,0,0,51.49502,142.2131,0,0,0,73.23264,54.20529,51.49502,0,0,107.7329,221.7986,19.02736,0,19.02736,335.8474,79.9635,0.1213086,56.64453,58.58612,0,295.0313
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,84.52866,74.02238,43.30083,44.48769,44.48769,0,0,0,44.48769,190.0046,0,0,0,84.52866,46.82915,44.48769,0,0,88.70554,238.9232,37.6995,0,37.6995,371.6123,88.47894,0.1212641,48.93646,67.62292,0,323.4519
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,71.58801,71.9596,46.33488,24.4846,24.4846,0,0,0,24.4846,292.3798,0,0,0,71.58801,25.77326,24.4846,0,0,51.00603,272.8528,45.81475,0,45.81475,415.076,98.82742,0.1212101,26.93306,57.27041,0,344.4408
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,81.51729,80.24412,49.18779,0,0,0,0,0,0,0,76.32601,0,0,81.51729,0,0,0,0,5.19128,314.0861,5.19128,0,5.19128,420.0009,100,0.121204,0,65.21383,0,395.6034
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,70.42012,77.0212,50.8452,23.70901,23.70901,0,-1,0,23.70901,297.0184,45.46327,0,0,70.42012,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.121204,26.07991,56.33609,0,389.1783
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,55.02583,70.89586,51.35238,57.40419,57.40419,0,-1,0,57.40419,95.85681,0,0,0,55.02583,60.42547,57.40419,0,0,0,318.7582,0,5.39964,-5.39964,414.3091,98.64483,0.121204,63.14462,44.02066,0,373.7841
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,22.49818,59.2168,51.85957,0,0,0,-1,0,0,0,16.49858,0,0,22.49818,0,0,0,0,5.999599,313.3586,5.999599,0,5.999599,420.0009,100,0.121197,0,17.99854,0,335.8568
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,10.43161,53.95616,50.66406,23.42782,23.42782,0,-1,0,23.42782,44.5266,0,0,0,10.43161,24.66087,23.42782,0,0,0,318.7582,0,14.22925,-14.22925,405.0019,96.42883,0.121197,25.77061,8.34529,0,329.1898
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,47.53039,47.53039,0.7504129,0.7504129,0,-1,0,0.7504129,0,0,1.110223E-16,0,0,0.7899084,0.7504129,0,0,15.81028,304.529,0,0.7899084,-0.7899084,404.1693,96.23058,0.121197,0.8254542,0,0,304.529
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,44.57785,44.57785,26.54049,26.54049,0,-1,0,26.54049,0,0,0,0,0,27.93736,26.54049,0,0,16.68796,303.7391,0,27.93736,-27.93736,374.7207,89.21903,0.121197,29.19454,0,0,303.7391
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,42.31364,42.31364,65.73254,65.73254,0,-1,0,65.73254,0,0,1.421085E-14,3.605786,0,69.19214,65.73254,0,0,47.72947,275.8017,0,69.19214,-69.19214,301.7858,71.85361,0.121197,72.30579,0,0,275.8017
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,40.27584,40.27584,9.886243,9.886243,0,-1,0,9.886243,0,0,1.776357E-15,0,0,10.40657,9.886243,0,0,124.6096,206.6096,0,10.40657,-10.40657,290.8163,69.24184,0.121197,10.87487,0,0,206.6096
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,38.23805,38.23805,7.515261,7.515261,0,-1,0,7.515261,0,0,8.881784E-16,0,0,7.910801,7.515261,0,0,136.1725,196.203,0,7.910801,-7.910801,282.4776,67.25643,0.121197,8.266787,0,0,196.203
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,36.52631,36.52631,25.64965,25.64965,0,-1,0,25.64965,0,0,3.552714E-15,0,0,26.99963,25.64965,0,0,144.9623,188.2922,0,26.99963,-26.99963,254.0175,60.48022,0.121197,28.21462,0,0,188.2922
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,35.204,35.204,12.30282,12.30282,0,-1,0,12.30282,0,0,1.776357E-15,0,0,12.95034,12.30282,0,0,174.9619,161.2926,0,12.95034,-12.95034,240.3666,57.23003,0.121197,13.53311,0,0,161.2926
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,33.85453,33.85453,13.08923,13.08923,0,-1,0,13.08923,0,0,1.776357E-15,0,0,13.77813,13.08923,0,0,189.3511,148.3422,0,13.77813,-13.77813,225.8432,53.77208,0.121197,14.39815,0,0,148.3422
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,32.65903,32.65903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.6602,134.5641,0,0,0,225.8432,53.77208,0.121197,0,0,0,134.5641
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,31.56315,31.56315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.6602,134.5641,0,0,0,225.8432,53.77208,0.121197,0,0,0,134.5641
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,30.41293,30.41293,12.07569,12.07569,0,-1,0,12.07569,0,0,0,0,0,12.71125,12.07569,0,0,204.6602,134.5641,0,12.71125,-12.71125,212.4443,50.58188,0.121197,13.28326,0,0,134.5641
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,29.55252,29.55252,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,0,3.833298,3.641634,0,0,218.7838,121.8528,0,3.833298,-3.833298,208.4037,49.61982,0.121197,4.005797,0,0,121.8528
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,28.72835,28.72835,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.043,118.0195,0,0,0,208.4037,49.61982,0.121197,0,0,0,118.0195
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,27.02305,35.44596,27.86795,0,0,0,0,0,0,0,0,0,0,27.02305,0,0,0,0,223.043,118.0195,27.02305,0,27.02305,234.04,55.7237,0.1211651,0,21.61844,0,145.0426
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,50.1698,44.79307,29.87857,13.1569,13.1569,0,0,0,13.1569,381.3192,0,0,0,50.1698,13.84937,13.1569,0,0,196.0199,142.3403,36.32043,0,36.32043,268.4966,63.92763,0.1211224,14.47259,40.13584,0,192.5101
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,69.73264,56.90934,34.46134,40.11102,40.11102,0,-1,0,40.11102,173.8491,0,0,0,69.73264,42.22212,40.11102,0,0,159.6995,175.0287,27.51052,0,27.51052,294.5953,70.14161,0.12109,44.12212,55.78611,0,244.7613
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,74.57035,64.49461,39.19808,15.30945,15.30945,0,0,0,15.30945,487.087,0,0,0,74.57035,16.11521,15.30945,0,0,132.189,199.7881,58.45514,0,58.45514,350.0508,83.34525,0.1210213,16.8404,59.65628,0,274.3585
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,78.61977,70.95557,43.02007,0,0,0,0,0,0,0,4.885913,0,0,78.61977,0,0,0,0,73.73386,252.3978,73.73386,0,73.73386,420.0009,100,0.1209348,0,62.89582,0,331.0175
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,85.66638,78.21432,46.08129,2.88278,2.88278,0,0,0,2.88278,2971.659,82.63187,0,0,85.66638,3.034505,2.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.1209348,3.171058,68.5331,0,404.4246
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,75.58974,77.03468,48.9342,25.90421,25.90421,0,0,0,25.90421,291.8048,48.32215,0,0,75.58974,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1209348,28.49463,60.47179,0,394.348
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,56.61568,70.68729,50.60972,0,0,0,-1,0,0,0,56.61568,0,0,56.61568,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1209348,0,45.29255,0,375.3739
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,56.10337,71.0788,51.12596,31.79,31.79,0,-1,0,31.79,176.4812,22.64022,0,0,56.10337,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1209348,34.96899,44.8827,0,374.8616
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,40.92714,65.65878,51.66031,41.17506,41.17506,0,-1,0,41.17506,99.3979,0,0,0,40.92714,43.34217,41.17506,0,0,0,318.7582,0,2.415026,-2.415026,417.4552,99.39389,0.1209348,45.29257,32.74171,0,359.6854
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,16.88564,55.86225,50.46481,15.13082,15.13082,0,-1,0,15.13082,111.5977,0,0,0,16.88564,15.92718,15.13082,0,0,2.683362,316.3432,0.9584672,0,0.9584672,418.3645,99.61039,0.1209337,16.6439,13.50852,0,333.2289
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,47.34925,47.34925,33.4521,33.4521,0,-1,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,1.724895,317.2058,0,35.21273,-35.21273,381.247,90.77291,0.1209337,36.79731,0,0,317.2058
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,44.39671,44.39671,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,40.85015,281.9931,0,36.90831,-36.90831,342.3422,81.50989,0.1209337,38.56919,0,0,281.9931
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,42.15967,42.15967,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,81.85939,245.0848,0,4.857763,-4.857763,337.2217,80.29071,0.1209337,5.076362,0,0,245.0848
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,40.12188,40.12188,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,87.2569,240.227,0,16.11353,-16.11353,320.2365,76.24664,0.1209337,16.83864,0,0,240.227
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,38.08408,38.08408,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,105.1608,224.1135,0,19.40008,-19.40008,299.787,71.37772,0.1209337,20.27309,0,0,224.1135
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,36.34517,36.34517,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,126.7165,204.7134,0,27.01522,-27.01522,271.3105,64.5976,0.1209337,28.23091,0,0,204.7134
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,35.02287,35.02287,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,156.7334,177.6982,0,18.70546,-18.70546,251.5932,59.90302,0.1209337,19.5472,0,0,177.6982
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,33.67339,33.67339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.5172,158.9927,0,0,0,251.5932,59.90302,0.1209337,0,0,0,158.9927
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,32.47789,32.47789,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,177.5172,158.9927,0,19.80799,-19.80799,230.7137,54.93173,0.1209337,20.69935,0,0,158.9927
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,31.38201,31.38201,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,199.5261,139.1847,0,23.99138,-23.99138,205.4246,48.91052,0.1209337,25.071,0,0,139.1847
