Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,30.23179,30.23179,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,226.1832,115.1933,0,27.60558,-27.60558,176.3258,41.98224,0.1209337,28.84783,0,0,115.1933
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,29.37139,29.37139,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,256.8561,87.58775,0,18.95911,-18.95911,156.3411,37.224,0.1209337,19.81227,0,0,87.58775
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,28.55627,28.55627,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,277.9218,68.62865,0,14.08191,-14.08191,141.4975,33.68981,0.1209337,14.71559,0,0,68.62865
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,25.21287,34.7546,27.71398,88.99091,88.99091,81,0,22.761,88.99091,28.33196,0,0,0,25.21287,8.411477,7.990903,0,0,293.5683,54.54673,16.80139,0,16.80139,157.4367,37.48485,0.1209575,97.88999,20.1703,81,79.75961
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,42.96075,42.24609,29.67932,55.88765,55.88765,81,0,22.761,55.88765,76.86983,0,0,0,42.96075,0,0,25.11235,23.85673,276.7669,69.66799,66.81747,0,66.81747,220.8253,52.57735,0.1210447,61.47642,34.3686,81,112.6287
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,60.67419,53.29948,34.23492,26.53468,26.53468,0,-1,0,26.53468,228.66,0,0,0,60.67419,27.93124,26.53468,0,0,209.9494,129.8037,32.74295,0,32.74295,251.888,59.97321,0.1210063,29.18814,48.53935,0,190.4779
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,73.00709,63.54615,38.94448,0,0,0,0,0,0,0,0,0,0,73.00709,0,0,0,0,177.2065,159.2724,73.00709,0,73.00709,321.1486,76.4638,0.1209207,0,58.40567,0,232.2795
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,77.57446,70.14006,42.73931,70.86075,70.86075,81,0,22.761,70.86075,109.4745,0,0,0,77.57446,0,0,10.13925,9.632291,104.1994,224.9788,87.20674,0,87.20674,403.8802,96.16176,0.1209839,77.94682,62.05956,81,302.5532
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,83.86916,76.96167,45.80053,17.94951,17.94951,0,0,0,17.94951,467.2504,47.98227,0,0,83.86916,18.89422,17.94951,0,0,16.99267,303.4648,16.99267,0,16.99267,420.0009,100,0.120964,19.74446,67.09533,0,387.334
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,81.63441,79.63634,48.68061,35.46144,35.46144,0,0,0,35.46144,230.2061,44.30658,0,0,81.63441,37.32784,35.46144,0,0,0,318.7582,0,0,0,420.0009,100,0.120964,39.00759,65.30753,0,400.3926
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,68.85629,75.69659,50.35612,38.98029,38.98029,0,-1,0,38.98029,176.6438,27.82439,0,0,68.85629,41.03189,38.98029,0,0,0,318.7582,0,0,0,420.0009,100,0.120964,42.87832,55.08503,0,387.6145
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,57.45459,71.367,50.89048,63.37934,63.37934,0,-1,0,63.37934,90.65192,0,0,1.017273,57.45459,66.7151,63.37934,0,0,0,318.7582,0,9.260503,-9.260503,410.2394,97.67586,0.120964,69.71727,45.96367,0,376.2128
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,35.72034,63.45397,51.42484,23.17723,23.17723,0,-1,0,23.17723,154.1182,1.033801,0,0,35.72034,24.39709,23.17723,0,0,10.28945,309.4977,10.28945,0,10.28945,420.0009,100,0.120952,25.49496,28.57627,0,345.218
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,11.98613,54.01347,50.22933,0,0,0,-1,0,0,0,11.98613,0,0,11.98613,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.120952,0,9.588904,0,330.7444
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,47.15,47.15,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.120952,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,44.19746,44.19746,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,0,318.7582,0,26.06583,-26.06583,392.5251,93.45816,0.120952,27.23879,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,41.97853,41.97853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.120952,0,0,0,292.6924
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,39.91357,39.91357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.120952,0,0,0,292.6924
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,37.87578,37.87578,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,28.96203,292.6924,0,20.47746,-20.47746,370.9399,88.31885,0.120952,21.39895,0,0,292.6924
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,36.14592,36.14592,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.120952,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,34.82362,34.82362,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.120952,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,33.47414,33.47414,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.120952,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,32.26958,32.26958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.120952,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,31.18276,31.18276,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.120952,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,30.05971,30.05971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.120952,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,29.19025,29.19025,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.120952,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,28.37513,28.37513,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.120952,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,22.18102,33.66794,27.51473,52.19036,52.19036,0,0,0,52.19036,42.50023,0,0,0,22.18102,54.93722,52.19036,0,0,203.634,135.4876,0,32.7562,-32.7562,192.2886,45.78292,0.120952,57.40939,17.74482,0,157.6687
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,49.64794,44.20208,29.49818,20.78149,20.78149,0,0,0,20.78149,238.9046,0,0,0,49.64794,21.87525,20.78149,0,0,240.0297,102.7315,27.77269,0,27.77269,218.6361,52.05611,0.1209195,22.85964,39.71835,0,152.3794
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,55.65439,51.26162,34.0085,15.86069,15.86069,0,-1,0,15.86069,350.8951,0,0,0,55.65439,16.69547,15.86069,0,0,212.2571,127.7269,38.95892,0,38.95892,255.5958,60.85602,0.120874,17.44676,44.52351,0,183.3813
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,68.81834,61.56242,38.6909,15.02557,15.02557,0,0,0,15.02557,458.0082,0,0,0,68.81834,15.81639,15.02557,0,0,173.2981,162.7899,53.00195,0,53.00195,305.8779,72.82792,0.1208121,16.52813,55.05467,0,231.6082
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,80.01063,70.90491,42.48572,6.02377,6.02377,0,0,0,6.02377,1328.248,0,0,0,80.01063,6.340811,6.02377,0,0,120.2962,210.4917,73.66982,0,73.66982,375.7672,89.46819,0.1207263,6.626147,64.0085,0,290.5023
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,82.25142,75.85255,45.54693,0,0,0,0,0,0,0,35.62505,0,0,82.25142,0,0,0,0,46.62637,276.7945,46.62637,0,46.62637,420.0009,100,0.120672,0,65.80114,0,359.0459
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,82.9884,80.00327,48.44513,9.799164,9.799164,0,0,0,9.799164,846.8927,72.67349,0,0,82.9884,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.120672,10.77908,66.39072,0,401.7466
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,71.29091,76.53154,50.1297,18.87957,18.87957,0,-1,0,18.87957,377.6087,51.41768,0,0,71.29091,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.120672,20.76753,57.03273,0,390.0491
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,56.50769,70.70608,50.66406,80.5969,68.7,0,-1,0,68.7,82.25283,0,11.8969,19.95659,56.50769,72.31579,68.7,0,0,0,318.7582,0,15.80809,-15.80809,403.3376,96.03258,0.120672,88.65659,45.20616,0,375.2659
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,40.00168,64.7972,51.19841,47.07325,47.07325,0,-1,0,47.07325,84.97751,0,0,0,40.00168,49.55079,47.07325,0,0,17.56455,302.9501,0,9.549114,-9.549114,393.272,93.636,0.120672,51.78058,32.00134,0,342.9518
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,17.96349,55.74016,50.00291,0,0,0,-1,0,0,0,0,0,0,17.96349,0,0,0,0,28.17468,293.401,17.96349,0,17.96349,410.3137,97.69353,0.120651,0,14.37079,0,311.3645
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,46.94169,46.94169,75.87458,68.7,0,-1,0,68.7,0,0,7.174581,14.76204,0,72.31579,68.7,0,0,10.21119,309.5681,0,72.31579,-72.31579,334.0861,79.54416,0.120651,83.46204,0,0,309.5681
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,44.01633,44.01633,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,90.56207,237.2524,0,28.14887,-28.14887,304.4146,72.47952,0.120651,29.41557,0,0,237.2524
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,41.7974,41.7974,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,121.8386,209.1035,0,13.26985,-13.26985,290.4269,69.14914,0.120651,13.867,0,0,209.1035
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,39.74149,39.74149,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,136.5829,195.8336,0,67.94888,-67.94888,218.8025,52.09574,0.120651,71.00658,0,0,195.8336
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,37.70369,37.70369,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,212.0816,127.8848,0,41.48477,-41.48477,175.0737,41.68414,0.120651,43.35159,0,0,127.8848
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,35.96478,35.96478,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,258.1758,86.39999,0,10.50179,-10.50179,164.0039,39.04847,0.120651,10.97437,0,0,86.39999
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,34.64248,34.64248,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,269.8445,75.8982,0,12.39072,-12.39072,150.9429,35.93872,0.120651,12.94831,0,0,75.8982
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,33.29301,33.29301,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,283.6119,63.50748,0,56.27633,-56.27633,91.62247,21.81483,0.120651,58.80877,0,0,63.50748
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,32.0975,32.0975,9.1993,6.869588,0,-1,0,6.869588,0,0,2.329711,3.249641,0,7.231146,6.869588,0,0,346.1412,7.231146,0,7.231146,-7.231146,84.00017,20,0.120651,10.11923,0,0,7.231146
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,31.00162,31.00162,13.64303,0,0,-1,0,0,0,0,13.64303,15.00733,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120651,15.00733,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,29.8514,29.8514,18.05433,0,0,-1,0,0,0,0,18.05433,19.85976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120651,19.85976,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,29.00911,29.00911,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1207287,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,28.194,28.194,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.1208085,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,24.82869,34.27385,27.36076,47.02071,47.02071,81,0,22.761,47.02071,52.80373,0,0,0,24.82869,0,0,33.97929,32.28033,239.5352,103.1765,57.10901,0,57.10901,246.9361,58.7942,0.1208979,51.72278,19.86295,81,128.0052
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,50.55798,44.26974,29.28988,20.81457,20.81457,81,0,22.761,20.81457,242.8971,-7.105427E-15,0,0,50.55798,0,0,60.18543,57.17616,182.4262,154.5746,107.7341,0,107.7341,349.1417,83.12881,0.1209369,22.89602,40.44638,81,205.1326
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,71.4037,56.73127,33.77302,0,0,0,-1,0,0,0,0,0,0,71.4037,0,0,0,0,74.69209,251.5353,71.4037,0,71.4037,416.8812,99.25723,0.1208539,0,57.12296,0,322.9391
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,78.17499,65.02983,38.41013,23.37369,23.37369,0,0,0,23.37369,334.4572,50.28272,0,0,78.17499,24.60388,23.37369,0,0,3.288385,315.7987,3.288385,0,3.288385,420.0009,100,0.1208501,25.71105,62.53999,0,393.9737
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,88.59121,74.52333,42.20496,0,0,0,0,0,0,0,88.59121,0,0,88.59121,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1208501,0,70.87297,0,407.3494
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,90.39744,79.51214,45.26617,20.53407,20.53407,0,0,0,20.53407,440.2316,68.78263,0,0,90.39744,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1208501,22.58747,72.31795,0,409.1557
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,78.36577,77.37119,48.16437,27.88426,27.88426,0,0,0,27.88426,281.0395,49.01392,0,0,78.36577,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1208501,30.67268,62.69262,0,397.124
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,66.39329,74.00296,49.87611,28.07285,28.07285,0,-1,0,28.07285,236.5036,36.84292,0,0,66.39329,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1208501,30.88014,53.11463,0,385.1515
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,57.39636,70.77842,50.41047,36.52277,36.52277,0,-1,0,36.52277,157.1523,18.95134,0,0,57.39636,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1208501,40.17505,45.91709,0,376.1546
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,42.20282,65.37811,50.97199,41.7473,41.7473,0,-1,0,41.7473,101.0911,0,0,0,42.20282,43.94453,41.7473,0,0,0,318.7582,0,1.741712,-1.741712,418.1649,99.56287,0.1208501,45.92204,33.76226,0,360.9611
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,21.71605,56.77917,49.7946,42.45919,42.45919,0,-1,0,42.45919,51.1457,0,7.105427E-15,0,21.71605,44.69389,42.45919,0,0,1.935235,317.0165,0,22.97783,-22.97783,393.9442,93.79604,0.1208501,46.70511,17.37284,0,338.7326
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,46.71527,46.71527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.46616,294.0387,0,0,0,393.9442,93.79604,0.1208501,0,0,0,294.0387
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,43.81707,43.81707,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,27.46616,294.0387,0,28.343,-28.343,364.068,86.68269,0.1208501,29.61844,0,0,294.0387
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,41.59814,41.59814,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,58.95839,265.6957,0,5.323264,-5.323264,358.4568,85.34669,0.1208501,5.56281,0,0,265.6957
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,39.56035,39.56035,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,64.87312,260.3724,0,72.31579,-72.31579,282.2292,67.1973,0.1208501,95.32394,0,0,260.3724
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,37.52256,37.52256,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,145.224,188.0566,0,1.670014,-1.670014,280.4689,66.77818,0.1208501,1.745164,0,0,188.0566
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,35.81081,35.81081,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,147.0796,186.3866,0,12.79889,-12.79889,266.9777,63.56599,0.1208501,13.37484,0,0,186.3866
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,34.48851,34.48851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.3006,173.5877,0,0,0,266.9777,63.56599,0.1208501,0,0,0,173.5877
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,33.13904,33.13904,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,161.3006,173.5877,0,40.22406,-40.22406,224.5778,53.4708,0.1208501,42.03414,0,0,173.5877
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,31.94353,31.94353,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,205.994,133.3637,0,39.34201,-39.34201,183.1077,43.59698,0.1208501,41.1124,0,0,133.3637
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,30.84765,30.84765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.7073,94.02165,0,0,0,183.1077,43.59698,0.1208501,0,0,0,94.02165
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,29.72461,29.72461,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,249.7073,94.02165,0,14.95431,-14.95431,167.3445,39.84384,0.1208501,15.62725,0,0,94.02165
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,28.8642,28.8642,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,266.3232,79.06734,0,2.070209,-2.070209,165.1623,39.32427,0.1208501,2.163369,0,0,79.06734
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,28.04909,28.04909,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,268.6234,76.99713,0,31.65018,-31.65018,131.8001,31.3809,0.1208501,33.07443,0,0,76.99713
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,24.18741,33.89883,27.17963,18.40087,18.40087,0,0,0,18.40087,131.4471,0,0,0,24.18741,19.36934,18.40087,0,0,303.7903,45.34696,4.818068,0,4.818068,136.3709,32.46919,0.1208445,20.24096,19.34993,0,69.53436
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,46.71735,42.83427,29.11779,0,0,0,0,0,0,0,0,0,0,46.71735,0,0,0,0,298.9722,49.68322,46.71735,0,46.71735,180.6909,43.02155,0.1207902,0,37.37388,0,96.40057
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,71.65018,56.55696,33.5466,16.60061,16.60061,0,-1,0,16.60061,431.6118,0,0,0,71.65018,17.47432,16.60061,0,0,252.2549,91.72884,54.17585,0,54.17585,232.0866,55.2586,0.1207274,18.26067,57.32014,0,163.379
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,83.52602,66.99915,38.15654,56.26504,56.26504,0,0,0,56.26504,148.451,0,0,0,83.52602,59.22636,56.26504,0,0,198.079,140.4871,24.29967,0,24.29967,255.1393,60.74732,0.1206992,61.89154,66.82082,0,224.0131
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,88.82048,74.26356,41.92419,22.33188,22.33188,0,0,0,22.33188,397.7294,0,0,0,88.82048,23.50725,22.33188,0,0,173.7794,162.3568,65.31323,0,65.31323,317.1008,75.50005,0.1206236,24.56507,71.05638,0,251.1773
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,89.07446,78.45926,44.98541,34.14428,34.14428,0,0,0,34.14428,260.8766,0,0,0,89.07446,35.94135,34.14428,0,0,108.4661,221.1387,53.13311,0,53.13311,367.5073,87.50157,0.1205622,37.55871,71.25956,0,310.2132
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,84.26289,79.91324,47.89266,15.36851,15.36851,0,0,0,15.36851,548.2827,12.75249,0,0,84.26289,16.17738,15.36851,0,0,55.33302,268.9585,55.33302,0,55.33302,420.0009,100,0.1204982,16.90536,67.41031,0,353.2214
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,77.54003,78.8136,49.59535,0,0,0,-1,0,0,0,77.54003,0,0,77.54003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1204982,0,62.03202,0,396.2982
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,63.44445,73.04981,50.15688,35.32243,35.32243,0,-1,0,35.32243,179.6152,26.26295,0,0,63.44445,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1204982,38.85467,50.75556,0,382.2027
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,43.47553,65.58022,50.7184,23.12072,23.12072,0,-1,0,23.12072,188.0371,19.13793,0,0,43.47553,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1204982,25.43279,34.78043,0,362.2338
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,18.74549,55.54744,49.56818,38.73673,38.73673,0,-1,0,38.73673,48.39204,0,0,0,18.74549,40.77551,38.73673,0,0,0,318.7582,0,22.03001,-22.03001,396.7792,94.47104,0.1204982,42.6104,14.9964,0,337.5037
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,46.53413,46.53413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.47779,296.7282,0,0,0,396.7792,94.47104,0.1204982,0,0,0,296.7282
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,43.63594,43.63594,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,24.47779,296.7282,0,25.37009,-25.37009,370.0367,88.10381,0.1204982,26.51175,0,0,296.7282
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,41.44418,41.44418,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,52.66678,271.3581,0,13.48391,-13.48391,355.8235,84.7197,0.1204982,14.09068,0,0,271.3581
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,39.43356,39.43356,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,67.6489,257.8742,0,22.61801,-22.61801,331.982,79.04317,0.1204982,23.63582,0,0,257.8742
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,37.39576,37.39576,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,92.78003,235.2562,0,35.31079,-35.31079,294.7611,70.18108,0.1204982,36.89978,0,0,235.2562
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,35.6659,35.6659,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,132.0142,199.9454,0,22.28397,-22.28397,271.2718,64.58839,0.1204982,23.28675,0,0,199.9454
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,34.33455,34.33455,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,156.7742,177.6614,0,14.09997,-14.09997,256.4091,61.04966,0.1204982,14.73447,0,0,177.6614
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,32.98507,32.98507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.4409,163.5615,0,0,0,256.4091,61.04966,0.1204982,0,0,0,163.5615
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,31.78957,31.78957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.4409,163.5615,0,0,0,256.4091,61.04966,0.1204982,0,0,0,163.5615
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,30.69369,30.69369,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,172.4409,163.5615,0,21.64141,-21.64141,233.597,55.61823,0.1204982,22.61527,0,0,163.5615
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,29.55252,29.55252,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,196.4869,141.9201,0,10.89215,-10.89215,222.1157,52.88459,0.1204982,11.3823,0,0,141.9201
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,28.71024,28.71024,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,208.5892,131.0279,0,27.17677,-27.17677,193.4689,46.06393,0.1204982,28.39972,0,0,131.0279
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,27.89512,27.89512,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,238.7857,103.8511,0,28.57011,-28.57011,163.3533,38.89357,0.1204982,29.85577,0,0,103.8511
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,18.84157,32.2065,27.02566,29.34464,29.34464,0,0,0,29.34464,64.20787,0,3.552714E-15,0,18.84157,30.8891,29.34464,0,0,270.5302,75.28102,0,12.04753,-12.04753,150.6541,35.86996,0.1204982,32.27911,15.07326,0,94.1226
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,42.01819,41.14274,28.93666,15.30768,15.30768,0,0,0,15.30768,274.4908,0,0,0,42.01819,16.11335,15.30768,0,0,283.9164,63.23349,25.90484,0,25.90484,175.2296,41.72125,0.1204683,16.83845,33.61455,0,105.2517
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,57.38549,51.08986,33.32018,40.36245,40.36245,0,-1,0,40.36245,142.1755,0,0,0,57.38549,42.48678,40.36245,0,0,258.0115,86.54785,14.89871,0,14.89871,189.3638,45.08652,0.1204511,44.39869,45.90839,0,143.9333
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,59.58192,57.10926,37.90295,17.00272,17.00272,0,0,0,17.00272,350.4258,0,0,0,59.58192,17.8976,17.00272,0,0,243.1128,99.95669,41.68432,0,41.68432,228.909,54.50203,0.120403,18.70299,47.66553,0,159.5386
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,57.66093,60.69169,41.64343,13.97635,13.97635,0,0,0,13.97635,412.5607,0,0,0,57.66093,14.71195,13.97635,0,0,201.4285,137.4726,42.94899,0,42.94899,269.654,64.2032,0.1203535,15.37399,46.12875,0,195.1335
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,66.1732,67.69665,44.73182,0,0,0,0,0,0,0,0,0,0,66.1732,0,0,0,0,158.4795,176.1267,66.1732,0,66.1732,332.4314,79.15017,0.1202773,0,52.93856,0,242.2999
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,67.01226,71.57673,47.65718,31.45563,31.45563,0,0,0,31.45563,213.0374,0,0,0,67.01226,33.11119,31.45563,0,0,92.30631,235.6825,33.90107,0,33.90107,364.5928,86.80762,0.1202383,34.60119,53.60981,0,302.6948
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,50.24826,66.68093,49.36893,21.26849,21.26849,0,-1,0,21.26849,236.2569,0,0,0,50.24826,22.38788,21.26849,0,0,58.40525,266.1935,27.86038,0,27.86038,391.0234,93.10063,0.1202063,23.39534,40.19861,0,316.4418
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,36.94498,62.2893,49.94857,64.17211,64.17211,0,-1,0,64.17211,57.57172,0,0,1.889319,36.94498,67.54959,64.17211,0,0,30.54486,291.2679,0,30.6046,-30.6046,358.7634,85.41968,0.1202063,70.58932,29.55599,0,328.2128
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,23.41627,58.10986,50.51009,48.73119,48.73119,0,-1,0,48.73119,48.05191,0,0,0,23.41627,51.29599,48.73119,0,0,64.54998,260.6632,0,27.87972,-27.87972,329.3755,78.42259,0.1202063,53.60431,18.73301,0,284.0795
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,16.85275,54.73328,49.38704,0,0,0,-1,0,0,0,0,0,0,16.85275,0,0,0,0,95.52745,232.7835,16.85275,0,16.85275,345.3635,82.22923,0.1201869,0,13.4822,0,249.6363
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,46.33488,46.33488,14.33744,14.33744,0,-1,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,78.6747,247.951,0,15.09204,-15.09204,329.455,78.44152,0.1201869,15.77118,0,0,247.951
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,43.4548,43.4548,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,95.44363,232.8589,0,12.62129,-12.62129,316.1511,75.27391,0.1201869,13.18924,0,0,232.8589
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,41.29021,41.29021,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,109.4673,220.2377,0,42.5038,-42.5038,271.3481,64.60657,0.1201869,44.41647,0,0,220.2377
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,39.27959,39.27959,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,156.6937,177.7339,0,13.41677,-13.41677,257.2056,61.2393,0.1201869,14.02053,0,0,177.7339
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,37.24179,37.24179,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,171.6013,164.3171,0,5.732197,-5.732197,251.1633,59.80067,0.1201869,5.990146,0,0,164.3171
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,35.51194,35.51194,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,177.9704,158.5849,0,13.99892,-13.99892,236.4072,56.28731,0.1201869,14.62887,0,0,158.5849
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,34.18058,34.18058,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,193.5247,144.586,0,44.54292,-44.54292,189.4548,45.1082,0.1201869,46.54736,0,0,144.586
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,32.80394,32.80394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.0168,100.0431,0,0,0,189.4548,45.1082,0.1201869,0,0,0,100.0431
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,31.60843,31.60843,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,243.0168,100.0431,0,41.20953,-41.20953,146.0162,34.76568,0.1201869,43.06396,0,0,100.0431
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,30.51255,30.51255,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,288.8052,58.83353,0,18.91996,-18.91996,126.0728,30.01727,0.1201869,19.77136,0,0,58.83353
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,29.39856,29.39856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.8274,39.91357,0,0,0,126.0728,30.01727,0.1201869,0,0,0,39.91357
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,28.55627,28.55627,55.27304,55.27304,81,0,22.761,55.27304,0,0,0,0,0,0,0,25.72696,24.44061,309.8274,39.91357,24.44061,0,24.44061,149.2592,35.53783,0.120228,60.80034,0,81,39.91357
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,27.74115,27.74115,55.15165,55.15165,81,0,22.761,55.15165,0,0,0,0,0,0,0,25.84835,24.55594,285.3868,61.91012,24.55594,0,24.55594,172.555,41.08443,0.1202692,60.66681,0,81,61.91012
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,22.86563,33.19674,26.87169,0,0,72.31579,0,20.56389,0,0,0,0,0,22.86563,0,0,72.31579,68.7,260.8308,84.01047,91.56563,0,91.56563,259.4218,61.76696,0.1203038,0,18.2925,81,106.8761
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,48.15845,42.90108,28.75552,56.05951,56.05951,81,0,22.761,56.05951,85.90594,0,0,0,48.15845,0,0,24.9405,23.69347,169.2652,166.4195,71.85192,0,71.85192,327.5865,77.99662,0.1203843,61.66545,38.52676,81,214.578
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,64.9052,53.53829,33.11187,14.74161,14.74161,0,-1,0,14.74161,440.2857,0,0,0,64.9052,15.51748,14.74161,0,0,97.4133,231.0863,49.38771,0,49.38771,374.4398,89.15215,0.1203276,16.21577,51.92416,0,295.9915
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,71.55592,61.43725,37.67653,11.02384,11.02384,0,0,0,11.02384,649.1014,11.92629,0,0,71.55592,11.60405,11.02384,0,0,48.02559,275.5352,48.02559,0,48.02559,420.0009,100,0.1202725,12.12623,57.24474,0,347.0911
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,87.53708,72.95383,41.38984,23.10302,23.10302,0,0,0,23.10302,378.8988,63.21811,0,0,87.53708,24.31897,23.10302,0,0,0,318.7582,0,0,0,420.0009,100,0.1202725,25.41332,70.02966,0,406.2953
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,85.57708,76.05791,44.47823,48.91007,48.91007,0,0,0,48.91007,174.9682,34.0928,0,0,85.57708,51.48428,48.91007,0,0,0,318.7582,0,0,0,420.0009,100,0.1202725,53.80107,68.46167,0,404.3353
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,69.05794,72.19214,47.43076,0,0,0,0,0,0,0,69.05794,0,0,69.05794,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1202725,0,55.24635,0,387.8162
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,62.94213,71.63735,49.16062,51.36828,51.36828,0,-1,0,51.36828,122.5311,8.870264,0,0,62.94213,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1202725,56.5051,50.35371,0,381.7003
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,62.89477,72.28989,49.72215,20.88929,20.88929,0,-1,0,20.88929,301.0862,40.90604,0,0,62.89477,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1202725,22.97822,50.31581,0,381.653
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,34.33273,61.75454,50.32896,29.04207,29.04207,0,-1,0,29.04207,118.2172,3.762136,0,0,34.33273,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1202725,31.94628,27.46619,0,353.091
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,12.10587,53.0115,49.21496,38.328,38.328,0,-1,0,38.328,31.58492,0,0,0,12.10587,40.34527,38.328,0,0,0,318.7582,0,28.2394,-28.2394,390.2339,92.91265,0.1202725,42.1608,9.684694,0,330.8641
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,46.18092,46.18092,35.44373,35.44373,0,-1,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,31.37711,290.5188,0,37.30919,-37.30919,350.9066,83.54901,0.1202725,38.9881,0,0,290.5188
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,43.30083,43.30083,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,72.83176,253.2096,0,1.252224,-1.252224,349.5866,83.23474,0.1202725,1.308574,0,0,253.2096
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,41.16341,41.16341,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,74.22312,251.9574,0,51.89619,-51.89619,294.8832,70.21014,0.1202725,54.23153,0,0,251.9574
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,39.12562,39.12562,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,131.8856,200.0612,0,36.70279,-36.70279,256.1951,60.9987,0.1202725,38.35442,0,0,200.0612
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,37.115,37.115,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,172.6664,163.3584,0,14.96485,-14.96485,240.4207,57.24292,0.1202725,15.63827,0,0,163.3584
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,35.35797,35.35797,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,189.2941,148.3936,0,39.51758,-39.51758,198.7655,47.32504,0.1202725,41.29588,0,0,148.3936
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,34.05378,34.05378,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,233.2025,108.876,0,34.41938,-34.41938,162.4843,38.68667,0.1202725,35.96825,0,0,108.876
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,32.67714,32.67714,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,271.4462,74.45662,0,31.22989,-31.22989,129.5651,30.84878,0.1202725,32.63523,0,0,74.45662
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,31.48164,31.48164,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,306.1461,43.22673,0,15.55491,-15.55491,113.1688,26.9449,0.1202725,16.25488,0,0,43.22673
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,30.38576,30.38576,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,1.432339,0,26.52686,25.20051,0,0,323.4294,27.67182,0,26.52686,-26.52686,85.20706,20.28736,0.1202725,27.72057,0,0,27.67182
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,29.27176,29.27176,25.08834,1.087713,0,-1,0,1.087713,0,0,24.00062,26.50945,0,1.144961,1.087713,0,0,352.9036,1.144961,0,1.144961,-1.144961,84.00017,20,0.1202725,27.59717,0,0,1.144961
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,28.42947,28.42947,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1203605,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,27.61436,27.61436,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1204211,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,24.82322,33.62947,26.7449,30.00925,30.00925,81,0,22.761,30.00925,82.71854,0,0,0,24.82322,0,0,50.99075,48.44121,220.3382,120.4538,73.26443,0,73.26443,280.4744,66.77948,0.1204997,33.01017,19.85857,81,145.277
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,52.34412,44.09324,28.60155,37.53217,37.53217,81,0,22.761,37.53217,139.4647,0,0,0,52.34412,0,0,43.46783,41.29444,147.0738,186.3918,93.63856,0,93.63856,369.3077,87.93023,0.1205547,41.28539,41.87529,81,238.7359
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,67.35538,54.23619,32.93979,20.32541,20.32541,0,-1,0,20.32541,331.3852,0,0,0,67.35538,21.39517,20.32541,0,0,53.43526,270.6665,45.96022,0,45.96022,412.9094,98.31156,0.1205021,22.35795,53.88431,0,338.0219
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,84.53402,66.53528,37.44105,1.237003,1.237003,0,0,0,1.237003,6833.778,75.75687,0,0,84.53402,1.302108,1.237003,0,0,7.475041,312.0307,7.475041,0,7.475041,420.0009,100,0.1204935,1.360703,67.62722,0,396.5647
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,83.59623,70.80802,41.13625,34.0237,34.0237,0,0,0,34.0237,245.7,47.78181,0,0,83.59623,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1204935,37.42606,66.87698,0,402.3545
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,82.98027,74.51158,44.24275,0,0,0,0,0,0,0,82.98027,0,0,82.98027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1204935,0,66.38422,0,401.7385
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,83.02727,78.38894,47.20434,19.4029,19.4029,0,0,0,19.4029,427.9116,62.60316,0,0,83.02727,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1204935,21.34319,66.42181,0,401.7855
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,71.88293,75.31243,48.9342,10.28148,10.28148,0,-1,0,10.28148,699.1497,61.06032,0,0,71.88293,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1204935,11.30963,57.50634,0,390.6411
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,59.02021,70.43246,49.54101,0,0,0,-1,0,0,0,59.02021,0,0,59.02021,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1204935,0,47.21616,0,377.7784
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,40.23626,63.70333,50.1297,63.20641,63.20641,0,-1,0,63.20641,63.6585,0,7.105427E-15,0.8270552,40.23626,66.53307,63.20641,0,0,0,318.7582,0,26.29681,-26.29681,392.2816,93.40018,0.1204935,69.52705,32.18901,0,358.9945
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,19.41861,55.21392,49.03382,28.3187,28.3187,0,-1,0,28.3187,68.57168,0,0,0,19.41861,29.80915,28.3187,0,0,29.21868,292.4614,0,10.39055,-10.39055,381.329,90.79243,0.1204935,31.15057,15.53488,0,311.88
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,46.02695,46.02695,10.38408,10.38408,0,-1,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,40.76373,282.0709,0,10.93061,-10.93061,369.8071,88.04913,0.1204935,11.42249,0,0,282.0709
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,43.17404,43.17404,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,52.90886,271.1403,0,33.85717,-33.85717,334.1185,79.55186,0.1204935,35.38074,0,0,271.1403
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,41.03662,41.03662,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,90.52794,237.2831,0,34.76265,-34.76265,297.4754,70.82735,0.1204935,36.32697,0,0,237.2831
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,39.026,39.026,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,129.1531,202.5204,0,29.66698,-29.66698,266.2037,63.38171,0.1204935,31.002,0,0,202.5204
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,36.9882,36.9882,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,162.1164,172.8534,0,20.90902,-20.90902,244.1637,58.13409,0.1204935,21.84993,0,0,172.8534
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,35.25834,35.25834,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,185.3487,151.9444,0,52.02001,-52.02001,189.3297,45.07842,0.1204935,54.36091,0,0,151.9444
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,33.92699,33.92699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.1487,99.92441,0,0,0,189.3297,45.07842,0.1204935,0,0,0,99.92441
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,32.57751,32.57751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.1487,99.92441,0,0,0,189.3297,45.07842,0.1204935,0,0,0,99.92441
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,31.38201,31.38201,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,243.1487,99.92441,0,51.65182,-51.65182,134.8839,32.11516,0.1204935,53.97615,0,0,99.92441
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,30.28613,30.28613,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,300.5396,48.27259,0,30.08649,-30.08649,103.17,24.56424,0.1204935,31.44038,0,0,48.27259
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,29.16308,29.16308,23.46321,17.27679,0,-1,0,17.27679,0,0,6.186418,8.53274,0,18.1861,17.27679,0,0,333.969,18.1861,0,18.1861,-18.1861,84.00017,20,0.1204935,25.80953,0,0,18.1861
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,28.30268,28.30268,28.8827,28.8827,81,0,22.761,28.8827,0,0,0,0,0,0,0,52.1173,49.51144,354.1758,0,49.51144,0,49.51144,130.9708,31.18347,0.120576,31.77097,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,27.51473,27.51473,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,304.6644,44.56029,68.7,0,68.7,196.1454,46.70119,0.1206567,8.415477,0,81,44.56029
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,24.27816,33.36801,26.64527,14.67104,14.67104,81,0,22.761,14.67104,165.4836,0,0,0,24.27816,0,0,66.32896,63.01251,235.9644,106.3903,87.29067,0,87.29067,278.9566,66.4181,0.1207187,16.13814,19.42253,81,130.6684
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,49.22736,42.96754,28.50193,3.871535,3.871535,76.18732,0,21.54339,3.871535,1271.521,0,0,0,49.22736,0,0,72.31579,68.7,148.6737,184.9519,117.9274,0,117.9274,390.8323,93.05512,0.1207328,4.258688,39.38189,81,234.1793
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,69.06228,54.68798,32.78582,41.94903,41.94903,0,-1,0,41.94903,164.6338,0,0,0,69.06228,44.15688,41.94903,0,0,30.74634,291.0865,24.9054,0,24.9054,414.4597,98.68067,0.1207044,46.14394,55.24982,0,360.1488
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,82.30637,65.32733,37.24179,21.45343,21.45343,0,0,0,21.45343,383.6514,53.88288,0,0,82.30637,22.58255,21.45343,0,0,5.840935,313.5014,5.840935,0,5.840935,420.0009,100,0.1206977,23.59877,65.8451,0,395.8078
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,90.75419,73.85237,40.90982,27.14384,27.14384,0,0,0,27.14384,334.3455,62.18173,0,0,90.75419,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1206977,29.85822,72.60335,0,409.5124
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,88.68674,76.96932,44.01633,3.271698,3.271698,0,0,0,3.271698,2710.725,85.24285,0,0,88.68674,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1206977,3.598868,70.94939,0,407.445
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,85.1288,79.12266,46.96886,11.30698,11.30698,0,0,0,11.30698,752.887,73.22672,0,0,85.1288,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1206977,12.43768,68.10304,0,403.887
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,78.44785,78.13308,48.72589,17.10085,17.10085,0,-1,0,17.10085,458.7366,60.44696,0,0,78.44785,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1206977,18.81093,62.75828,0,397.2061
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,59.19314,70.23754,49.31459,57.57943,57.57943,0,-1,0,57.57943,102.8026,0,7.105427E-15,0,59.19314,60.60992,57.57943,0,0,0,318.7582,0,1.416782,-1.416782,418.5074,99.64442,0.1206977,63.33737,47.35452,0,377.9514
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,40.30658,63.50931,49.93045,20.32166,20.32166,0,-1,0,20.32166,198.3429,17.34116,0,0,40.30658,21.39122,20.32166,0,0,1.574203,317.3414,1.574203,0,1.574203,420.0009,100,0.1206959,22.35383,32.24527,0,357.648
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,19.45297,55.03635,48.85269,20.40162,20.40162,0,-1,0,20.40162,95.35013,0,3.552714E-15,0,19.45297,21.47539,20.40162,0,0,0,318.7582,0,2.022419,-2.022419,417.869,99.49242,0.1206959,22.44179,15.56238,0,338.2112
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,45.85487,45.85487,2.818758,2.818758,0,-1,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,2.247133,316.7358,0,2.967113,-2.967113,414.7414,98.74776,0.1206959,3.100634,0,0,316.7358
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,43.02007,43.02007,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,5.543926,313.7687,0,24.40191,-24.40191,389.0195,92.62351,0.1206959,25.49999,0,0,313.7687
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,40.88265,40.88265,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,32.65715,289.3668,0,30.52439,-30.52439,356.844,84.96269,0.1206959,31.89799,0,0,289.3668
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,38.87203,38.87203,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,66.57314,258.8424,0,3.000107,-3.000107,353.6816,84.20974,0.1206959,3.135112,0,0,258.8424
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,36.86141,36.86141,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,69.90659,255.8423,0,45.79947,-45.79947,305.4048,72.71527,0.1206959,47.86044,0,0,255.8423
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,35.10438,35.10438,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,120.7949,210.0428,0,33.9761,-33.9761,269.5908,64.18816,0.1206959,35.50502,0,0,210.0428
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,33.80019,33.80019,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,158.5461,176.0667,0,46.83183,-46.83183,220.2257,52.43459,0.1206959,48.93926,0,0,176.0667
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,32.47789,32.47789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.5815,129.2349,0,0,0,220.2257,52.43459,0.1206959,0,0,0,129.2349
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,31.30955,31.30955,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,210.5815,129.2349,0,33.26161,-33.26161,185.1649,44.08679,0.1206959,34.75838,0,0,129.2349
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,30.21367,30.21367,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,247.5388,95.97329,0,3.265561,-3.265561,181.7227,43.26722,0.1206959,3.412511,0,0,95.97329
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,29.09062,29.09062,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,251.1672,92.70773,0,4.356942,-4.356942,177.1301,42.17374,0.1206959,4.553004,0,0,92.70773
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,28.22117,28.22117,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,256.0083,88.35079,0,10.81711,-10.81711,165.7278,39.45893,0.1206959,11.30388,0,0,88.35079
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,27.40605,27.40605,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,268.0273,77.53368,0,19.51299,-19.51299,145.1593,34.56168,0.1206959,20.39108,0,0,77.53368
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,25.72916,33.68382,26.54565,49.89922,49.89922,0,0,0,49.89922,51.56224,0,0,0,25.72916,52.52549,49.89922,0,0,289.7084,58.02068,0,26.79634,-26.79634,116.9135,27.8365,0.1206959,54.88914,20.58333,0,83.74984
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,42.34032,40.66522,28.4023,25.79908,25.79908,0,0,0,25.79908,164.1156,0,0,0,42.34032,27.15693,25.79908,0,0,319.4821,31.22434,15.1834,0,15.1834,131.3177,31.26607,0.1206786,28.37899,33.87226,0,73.56467
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,69.10603,54.55566,32.65903,0,0,0,-1,0,0,0,0,0,0,69.10603,0,0,0,0,304.2987,44.8894,69.10603,0,69.10603,196.8775,46.8755,0.1205997,0,55.28483,0,113.9954
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,80.52682,64.35,37.06066,54.1437,54.1437,0,0,0,54.1437,148.728,0,0,0,80.52682,56.99336,54.1437,0,0,235.1927,107.0848,23.53345,0,23.53345,219.2033,52.19115,0.1205728,59.55806,64.42146,0,187.6116
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,77.76313,67.72027,40.72869,0,0,0,0,0,0,0,0,0,0,77.76313,0,0,0,0,211.6592,128.2649,77.76313,0,77.76313,292.9759,69.75602,0.1204842,0,62.2105,0,206.0281
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,76.90491,71.21279,43.83519,42.63691,42.63691,0,0,0,42.63691,180.3717,0,0,0,76.90491,44.88096,42.63691,0,0,133.8961,198.2518,32.02396,0,32.02396,323.3565,76.98948,0.1204478,46.9006,61.52393,0,275.1567
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,56.65614,66.25773,46.79678,0,0,0,0,0,0,0,0,0,0,56.65614,0,0,0,0,101.8721,227.0733,56.65614,0,56.65614,377.1052,89.78677,0.1203833,0,45.32491,0,283.7295
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,61.25156,70.19815,48.55381,45.6316,45.6316,0,-1,0,45.6316,134.2306,0,0,0,61.25156,48.03326,45.6316,0,0,45.21598,278.0638,13.2183,0,13.2183,389.6452,92.77248,0.1203683,50.19476,49.00124,0,339.3154
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,46.45528,64.97295,49.16062,3.843473,3.843473,0,-1,0,3.843473,1208.68,10.41183,0,0,46.45528,4.045761,3.843473,0,0,31.99768,289.9603,31.99768,0,31.99768,420.0009,100,0.1203319,4.22782,37.16422,0,336.4156
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,38.14832,62.56147,49.7946,0,0,0,-1,0,0,0,38.14832,0,0,38.14832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1203319,0,30.51865,0,356.9066
