Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,15.18597,53.47594,48.69872,0,0,0,-1,0,0,0,15.18597,0,0,15.18597,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1203319,0,12.14878,0,333.9442
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,45.71902,45.71902,31.39213,31.39213,0,-1,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1203319,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,42.89328,42.89328,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1203319,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,40.78303,40.78303,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1203319,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,38.7724,38.7724,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1203319,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,36.75273,36.75273,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1203319,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,34.9957,34.9957,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1203319,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,33.67339,33.67339,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1203319,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,32.32392,32.32392,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1203319,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,31.18276,31.18276,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1203319,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,30.08688,30.08688,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1203319,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,28.96383,28.96383,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1203319,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,28.09437,28.09437,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1203319,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,27.30642,27.30642,47.61007,47.61007,81,0,22.761,47.61007,0,0,0,0,0,0,0,33.38993,31.72043,306.7446,42.68808,31.72043,0,31.72043,159.09,37.8785,0.1203845,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,11.9841,29.68275,26.43697,21.35045,21.35045,81,0,22.761,21.35045,56.13043,0,0,0,11.9841,0,0,59.64955,56.66707,275.0242,71.23647,68.65117,0,68.65117,224.2182,53.38519,0.1204676,23.4855,9.587281,81,83.22057
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,25.91792,35.51972,28.24834,0,0,72.31579,0,20.56389,0,0,0,0,0,25.91792,0,0,72.31579,68.7,206.373,133.0225,94.61792,0,94.61792,313.9807,74.75715,0.1204981,0,20.73434,81,158.9404
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,42.8511,45.25426,32.47789,24.5208,24.5208,0,-1,0,24.5208,174.7541,0,0,0,42.8511,25.81137,24.5208,0,0,111.7551,218.1786,17.03973,0,17.03973,330.146,78.60603,0.1204788,26.97288,34.28088,0,261.0298
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,44.557,50.61579,36.86141,29.91225,29.91225,0,0,0,29.91225,148.959,0,0,0,44.557,31.48658,29.91225,0,0,94.71535,233.5144,13.07042,0,13.07042,342.5457,81.55833,0.1204639,32.90347,35.6456,0,278.0714
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,55.66346,58.6324,40.50227,45.62938,45.62938,0,0,0,45.62938,121.9904,0,0,0,55.66346,48.03093,45.62938,0,0,81.64493,245.2778,7.632523,0,7.632523,349.7865,83.28233,0.1204553,50.19232,44.53076,0,300.9413
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,57.7494,62.99385,43.60877,57.62046,57.62046,0,0,0,57.62046,100.2238,0,0,0,57.7494,60.65311,57.62046,0,0,74.01241,252.1471,0,2.903708,-2.903708,346.7257,82.55358,0.1204553,63.3825,46.19952,0,309.8965
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,64.0935,69.04919,46.58847,54.49586,54.49586,0,0,0,54.49586,117.6117,0,0,0,64.0935,57.36407,54.49586,0,0,77.23875,249.2433,6.729426,0,6.729426,353.1098,84.0736,0.1204476,59.94545,51.2748,0,313.3369
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,45.21301,63.555,48.31833,54.59734,54.59734,0,-1,0,54.59734,82.81174,0,0,0,45.21301,57.47088,54.59734,0,0,70.50932,255.2998,0,12.25787,-12.25787,340.1889,80.99719,0.1204476,60.05707,36.17041,0,300.5128
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,26.74303,57.61146,48.96137,0,0,0,-1,0,0,0,0,0,0,26.74303,0,0,0,0,84.12918,243.042,26.74303,0,26.74303,365.5596,87.03782,0.1204173,0,21.39443,0,269.785
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,14.13,54.05764,49.59535,34.06293,34.06293,0,-1,0,34.06293,41.48204,0,0,0,14.13,35.85572,34.06293,0,0,57.38615,267.1107,0,21.72572,-21.72572,342.6586,81.58523,0.1204173,37.46923,11.304,0,281.2407
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,11.83019,52.21725,48.52664,39.02394,39.02394,0,-1,0,39.02394,30.3152,0,7.105427E-15,0,11.83019,41.07784,39.02394,0,0,81.52583,245.385,0,29.24765,-29.24765,311.8289,74.24483,0.1204173,42.92634,9.464149,0,257.2151
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,45.5741,45.5741,44.6826,44.6826,0,-1,0,44.6826,0,0,7.105427E-15,0,0,47.03431,44.6826,0,0,114.0232,216.1373,0,47.03431,-47.03431,262.2504,62.44044,0.1204173,49.15086,0,0,216.1373
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,42.73931,42.73931,37.47007,37.47007,0,-1,0,37.47007,0,0,0,0,0,39.44218,37.47007,0,0,166.2836,169.103,0,39.44218,-39.44218,220.6747,52.54148,0.1204173,41.21708,0,0,169.103
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,40.62906,40.62906,41.78082,41.78082,0,-1,0,41.78082,0,0,7.105427E-15,0,0,43.97982,41.78082,0,0,210.1082,129.6608,0,43.97982,-43.97982,174.3159,41.5037,0.1204173,45.95891,0,0,129.6608
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,38.64561,38.64561,4.687179,4.687179,0,-1,0,4.687179,0,0,8.881784E-16,0,0,4.933872,4.687179,0,0,258.9747,85.68102,0,4.933872,-4.933872,169.1151,40.26543,0.1204173,5.155896,0,0,85.68102
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,36.60781,36.60781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.4568,80.74714,0,0,0,169.1151,40.26543,0.1204173,0,0,0,80.74714
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,34.8689,34.8689,46.72297,46.72297,0,-1,0,46.72297,0,0,0,0,0,49.18208,46.72297,0,0,264.4568,80.74714,0,49.18208,-49.18208,117.2727,27.92201,0.1204173,51.39527,0,0,80.74714
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,33.5466,33.5466,18.00168,18.00168,0,-1,0,18.00168,0,0,3.552714E-15,0,0,18.94914,18.00168,0,0,319.1035,31.56507,0,18.94914,-18.94914,97.29852,23.16627,0.1204173,19.80185,0,0,31.56507
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,32.19713,32.19713,0.8795974,0.8795974,0,-1,0,0.8795974,0,0,0,0,0,0.925892,0.8795974,0,0,340.1581,12.61593,0,0.925892,-0.925892,96.32255,22.9339,0.1204173,0.9675571,0,0,12.61593
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,31.02879,31.02879,36.42211,11.10554,0,-1,0,11.10554,0,0,25.31657,28.95878,0,11.69004,11.10554,0,0,341.1869,11.69004,0,11.69004,-11.69004,84.00017,20,0.1204173,40.06432,0,0,11.69004
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,29.95103,29.95103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204173,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,28.83703,28.83703,37.12454,0,0,-1,0,0,0,0,37.12454,40.83699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204173,40.83699,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,27.96758,27.96758,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1204876,4.349607,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,27.17963,27.17963,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,0,70.312,66.79639,285.4758,61.83,66.79639,0,66.79639,212.5433,50.60545,0.1205725,11.75681,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,20.36277,31.88018,26.29206,26.67544,26.67544,81,0,22.761,26.67544,76.33528,0,0,0,20.36277,0,0,54.32457,51.60834,218.6794,121.9468,71.97111,0,71.97111,280.8211,66.86204,0.1206515,29.34298,16.29021,81,142.3095
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,49.62535,42.64746,28.09437,32.11951,32.11951,81,0,22.761,32.11951,154.5022,0,0,0,49.62535,0,0,48.88049,46.43646,146.7083,186.7207,96.06182,0,96.06182,371.9534,88.56015,0.120703,35.33146,39.70028,81,236.3461
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,70.00012,54.46293,32.29675,31.2212,31.2212,0,-1,0,31.2212,224.207,0,0,0,70.00012,32.86442,31.2212,0,0,50.64649,273.1764,37.1357,0,37.1357,407.1834,96.94823,0.1206609,34.34332,56.0001,0,343.1765
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,81.48983,64.2492,36.6531,17.66425,17.66425,0,0,0,17.66425,461.3263,49.3851,0,0,81.48983,18.59395,17.66425,0,0,13.51078,306.5985,13.51078,0,13.51078,420.0009,100,0.1206456,19.43067,65.19186,0,388.0883
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,86.54462,71.01296,40.24867,42.83293,42.83293,0,0,0,42.83293,202.0516,41.45732,0,0,86.54462,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.1206456,47.11622,69.23569,0,405.3028
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,83.36375,73.54649,43.35518,0,0,0,0,0,0,0,83.36375,0,0,83.36375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1206456,0,66.691,0,402.122
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,72.05344,72.19875,46.36205,0,0,0,0,0,0,0,72.05344,0,0,72.05344,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1206456,0,57.64275,0,390.8117
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,70.52179,73.68594,48.11908,0,0,0,-1,0,0,0,70.52179,0,0,70.52179,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1206456,0,56.41743,0,389.28
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,61.89143,70.70428,48.75306,48.01419,48.01419,0,-1,0,48.01419,128.9024,11.35017,0,0,61.89143,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.1206456,52.81561,49.51314,0,380.6497
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,31.40937,59.72115,49.41421,0.6560212,0.6560212,0,-1,0,0.6560212,4787.859,30.71882,0,0,31.40937,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.1206456,0.7216233,25.1275,0,350.1676
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,10.88421,51.75788,48.37267,27.18992,27.18992,0,-1,0,27.18992,40.0303,0,0,0,10.88421,28.62097,27.18992,0,0,0,318.7582,0,17.73676,-17.73676,401.3047,95.54854,0.1206456,29.90891,8.707364,0,329.6424
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,45.42014,45.42014,36.51029,36.51029,0,-1,0,36.51029,0,0,0,0,0,38.43188,36.51029,0,0,19.70751,301.0215,0,38.43188,-38.43188,360.7939,85.90314,0.1206456,40.16132,0,0,301.0215
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,42.61251,42.61251,19.63892,19.63892,0,-1,0,19.63892,0,0,0,0,0,20.67255,19.63892,0,0,62.4096,262.5896,0,20.67255,-20.67255,339.0031,80.71487,0.1206456,21.60281,0,0,262.5896
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,40.50227,40.50227,2.445811,2.445811,0,-1,0,2.445811,0,0,4.440892E-16,0,0,2.574538,2.445811,0,0,85.3791,241.917,0,2.574538,-2.574538,336.2893,80.06873,0.1206456,2.690392,0,0,241.917
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,38.50976,38.50976,26.32786,26.32786,0,-1,0,26.32786,0,0,3.552714E-15,0,0,27.71353,26.32786,0,0,88.2397,239.3425,0,27.71353,-27.71353,307.0767,73.11335,0.1206456,28.96064,0,0,239.3425
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,36.47197,36.47197,27.01347,27.01347,0,-1,0,27.01347,0,0,3.552714E-15,0,0,28.43524,27.01347,0,0,119.0325,211.629,0,28.43524,-28.43524,277.1033,65.97684,0.1206456,29.71482,0,0,211.629
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,34.71494,34.71494,8.158263,8.158263,0,-1,0,8.158263,0,0,1.776357E-15,0,0,8.587646,8.158263,0,0,150.6272,183.1937,0,8.587646,-8.587646,268.0511,63.82157,0.1206456,8.97409,0,0,183.1937
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,33.39263,33.39263,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.1691,174.6061,0,0,0,268.0511,63.82157,0.1206456,0,0,0,174.6061
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,32.04316,32.04316,15.89793,15.89793,0,-1,0,15.89793,0,0,1.776357E-15,0,0,16.73466,15.89793,0,0,160.1691,174.6061,0,16.73466,-16.73466,250.4113,59.62161,0.1206456,17.48772,0,0,174.6061
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,30.90199,30.90199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.7631,157.8714,0,0,0,250.4113,59.62161,0.1206456,0,0,0,157.8714
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,29.82423,29.82423,52.87208,52.87208,0,-1,0,52.87208,0,0,7.105427E-15,0,0,55.65482,52.87208,0,0,178.7631,157.8714,0,55.65482,-55.65482,191.7459,45.6537,0.1206456,58.15929,0,0,157.8714
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,28.71024,28.71024,45.63509,45.63509,0,-1,0,45.63509,0,0,7.105427E-15,0,0,48.03693,45.63509,0,0,240.6018,102.2166,0,48.03693,-48.03693,141.1105,33.59768,0.1206456,50.1986,0,0,102.2166
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,27.86795,27.86795,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,0,28.12949,26.72301,0,0,293.9762,54.17966,0,28.12949,-28.12949,111.4595,26.53791,0.1206456,29.39532,0,0,54.17966
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,27.05283,27.05283,38.08361,38.08361,81,0,22.761,38.08361,0,0,0,0,0,0,0,42.91639,40.77057,325.2312,26.05017,40.77057,0,40.77057,150.1378,35.74703,0.1207127,41.89197,0,81,26.05017
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,19.94613,31.64958,26.18337,25.92887,25.92887,81,0,22.761,25.92887,76.92633,0,0,0,19.94613,0,0,55.07113,52.31757,284.4606,62.74369,72.2637,0,72.2637,218.6932,52.0697,0.120791,28.52176,15.9569,81,82.68982
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,42.03878,40.10023,27.96758,14.91996,14.91996,81,0,22.761,14.91996,281.762,0,0,0,42.03878,0,0,66.08004,62.77604,212.1969,127.781,104.8148,0,104.8148,318.1292,75.74491,0.1208323,16.41195,33.63102,81,169.8198
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,61.55679,51.19981,32.12467,44.85259,44.85259,0,-1,0,44.85259,137.2424,0,0,0,61.55679,47.21326,44.85259,0,0,107.3821,222.1143,14.34353,0,14.34353,331.7367,78.98478,0.1208161,49.33785,49.24543,0,283.6711
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,76.85068,62.0884,36.45385,12.74269,12.74269,0,0,0,12.74269,603.0962,0,0,0,76.85068,13.41336,12.74269,0,0,93.03855,235.0235,63.43732,0,63.43732,391.9186,93.31377,0.1207444,14.01696,61.48055,0,311.8742
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,85.59908,70.27895,40.0132,17.75913,17.75913,0,0,0,17.75913,482.0005,37.30403,0,0,85.59908,18.69382,17.75913,0,0,29.60123,292.1171,29.60123,0,29.60123,420.0009,100,0.1207109,19.53504,68.47926,0,377.7162
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,83.55657,73.34469,43.12875,43.26744,43.26744,0,0,0,43.26744,193.1165,38.01189,0,0,83.55657,45.54468,43.26744,0,0,0,318.7582,0,0,0,420.0009,100,0.1207109,47.59419,66.84525,0,402.3148
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,74.39211,72.92742,46.10846,29.5852,29.5852,0,0,0,29.5852,251.4504,43.24979,0,0,74.39211,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.1207109,32.54372,59.51368,0,393.1503
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,68.49238,72.50852,47.89266,41.6148,41.6148,0,-1,0,41.6148,164.5866,24.68732,0,0,68.49238,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.1207109,45.77628,54.7939,0,387.2506
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,47.97811,64.87295,48.55381,19.23341,19.23341,0,-1,0,19.23341,249.4519,27.73242,0,0,47.97811,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.1207109,21.15675,38.38248,0,366.7363
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,37.21782,61.58621,49.21496,22.39023,22.39023,0,-1,0,22.39023,166.2234,13.64915,0,0,37.21782,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.1207109,24.62926,29.77425,0,355.976
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,20.06331,54.5484,48.19154,10.64352,10.64352,0,-1,0,10.64352,188.5025,8.859603,0,0,20.06331,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.1207109,11.70788,16.05065,0,338.8215
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,45.26617,45.26617,51.4599,51.4599,0,-1,0,51.4599,0,0,7.105427E-15,0,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.1207109,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,42.48572,42.48572,26.32721,26.32721,0,-1,0,26.32721,0,0,3.552714E-15,0,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.1207109,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,40.37547,40.37547,14.12128,14.12128,0,-1,0,14.12128,0,0,1.776357E-15,0,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.1207109,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,38.38296,38.38296,8.520777,8.520777,0,-1,0,8.520777,0,0,1.776357E-15,0,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.1207109,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,36.34517,36.34517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1207109,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,34.58814,34.58814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1207109,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,33.26583,33.26583,42.49931,42.49931,0,-1,0,42.49931,0,0,7.105427E-15,0,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.1207109,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,31.91636,31.91636,11.00328,11.00328,0,-1,0,11.00328,0,0,1.776357E-15,0,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.1207109,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,30.74803,30.74803,13.54488,13.54488,0,-1,0,13.54488,0,0,1.776357E-15,0,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.1207109,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,29.67932,29.67932,21.40742,21.40742,0,-1,0,21.40742,0,0,3.552714E-15,0,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.1207109,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,28.60155,28.60155,12.53265,12.53265,0,-1,0,12.53265,0,0,1.776357E-15,0,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.1207109,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,27.74115,27.74115,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.1207109,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,26.92603,26.92603,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.1207109,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.41235,30.5148,26.04752,40.55253,40.55253,0,0,0,40.55253,40.47182,0,0,0,16.41235,42.68687,40.55253,0,0,270.5991,75.21906,0,26.27452,-26.27452,135.5922,32.2838,0.1207109,44.60778,13.12988,0,91.63141
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,46.51808,41.34396,27.81361,0,0,0,0,0,0,0,0,0,0,46.51808,0,0,0,0,299.793,48.94453,46.51808,0,46.51808,179.7232,42.79114,0.1206584,0,37.21446,0,95.46261
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,60.61585,50.66067,31.94353,68.86154,68.7,0,-1,0,68.7,88.23268,0,0.161541,7.047695,60.61585,72.31579,68.7,0,0,253.2749,90.8108,0,11.69994,-11.69994,167.3903,39.85476,0.1206584,75.7477,48.49268,0,151.4267
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,78.00743,62.30525,36.24554,21.36143,21.36143,0,0,0,21.36143,365.1789,0,0,0,78.00743,22.48572,21.36143,0,0,266.2748,79.11086,55.52171,0,55.52171,220.0629,52.39582,0.1205958,23.49757,62.40594,0,157.1183
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,84.48535,69.48762,39.78677,2.972493,2.972493,0,0,0,2.972493,2842.239,0,0,0,84.48535,3.12894,2.972493,0,0,210.7531,129.0804,81.35641,0,81.35641,297.2443,70.77232,0.1205042,3.269742,67.58828,0,213.5658
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,90.4664,76.35097,42.89328,19.36203,19.36203,0,0,0,19.36203,467.236,0,0,0,90.4664,20.38109,19.36203,0,0,129.3967,202.3012,70.08531,0,70.08531,363.7331,86.60294,0.1204254,21.29824,72.37312,0,292.7676
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,81.1554,75.75224,45.87298,19.45297,19.45297,0,0,0,19.45297,417.1877,1.367175,0,0,81.1554,20.47681,19.45297,0,0,59.31141,265.378,59.31141,0,59.31141,420.0009,100,0.1203587,21.39827,64.92432,0,346.5334
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,70.96992,73.34961,47.68435,44.15467,44.15467,0,-1,0,44.15467,160.7303,24.49132,0,0,70.96992,46.47861,44.15467,0,0,0,318.7582,0,0,0,420.0009,100,0.1203587,48.57014,56.77594,0,389.7281
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,56.40197,67.98737,48.37267,10.76279,10.76279,0,-1,0,10.76279,524.0461,45.07272,0,0,56.40197,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.1203587,11.83907,45.12157,0,375.1602
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,35.50036,60.76749,49.03382,0,0,0,-1,0,0,0,35.50036,0,0,35.50036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1203587,0,28.40029,0,354.2586
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,14.84595,52.6833,48.03757,35.16039,35.16039,0,-1,0,35.16039,42.22351,0,0,0,14.84595,37.01094,35.16039,0,0,0,318.7582,0,22.16499,-22.16499,396.6369,94.43716,0.1203587,38.67643,11.87676,0,333.6042
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,45.11221,45.11221,56.80214,56.80214,0,-1,0,56.80214,0,0,7.105427E-15,0,0,59.79172,56.80214,0,0,24.62777,296.5932,0,59.79172,-59.79172,333.6109,79.431,0.1203587,62.48235,0,0,296.5932
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,42.33175,42.33175,6.285725,6.285725,0,-1,0,6.285725,0,0,0,0,0,6.616553,6.285725,0,0,91.06301,236.8015,0,6.616553,-6.616553,326.6364,77.77042,0.1203587,6.914298,0,0,236.8015
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,40.24867,40.24867,9.145495,9.145495,0,-1,0,9.145495,0,0,1.776357E-15,0,0,9.626837,9.145495,0,0,98.41474,230.185,0,9.626837,-9.626837,316.4888,75.35434,0.1203587,10.06005,0,0,230.185
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,38.23805,38.23805,53.10473,53.10473,0,-1,0,53.10473,0,0,7.105427E-15,0,0,55.89972,53.10473,0,0,109.1112,220.5581,0,55.89972,-55.89972,257.5654,61.32497,0.1203587,58.4152,0,0,220.5581
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,36.20026,36.20026,10.44174,10.44174,0,-1,0,10.44174,0,0,0,0,0,10.99131,10.44174,0,0,171.222,164.6584,0,10.99131,-10.99131,245.9795,58.56643,0.1203587,11.48591,0,0,164.6584
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,34.43417,34.43417,23.92252,23.92252,0,-1,0,23.92252,0,0,3.552714E-15,0,0,25.1816,23.92252,0,0,183.4346,153.6671,0,25.1816,-25.1816,219.4358,52.24651,0.1203587,26.31477,0,0,153.6671
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,33.11187,33.11187,14.41986,14.41986,0,-1,0,14.41986,0,0,1.776357E-15,0,0,15.1788,14.41986,0,0,211.4141,128.4855,0,15.1788,-15.1788,203.4359,48.43703,0.1203587,15.86185,0,0,128.4855
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,31.78957,31.78957,26.81713,26.81713,0,-1,0,26.81713,0,0,3.552714E-15,0,0,28.22856,26.81713,0,0,228.2795,113.3067,0,28.22856,-28.22856,173.6804,41.35239,0.1203587,29.49884,0,0,113.3067
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,30.63935,30.63935,14.01157,14.01157,0,-1,0,14.01157,0,0,0,0,0,14.74903,14.01157,0,0,259.6445,85.07815,0,14.74903,-14.74903,158.1336,37.65078,0.1203587,15.41273,0,0,85.07815
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,29.57064,29.57064,12.78598,12.78598,0,-1,0,12.78598,0,0,1.776357E-15,0,0,13.45892,12.78598,0,0,276.0323,70.32912,0,13.45892,-13.45892,143.9466,34.27294,0.1203587,14.06457,0,0,70.32912
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,28.50193,28.50193,9.715966,9.715966,0,-1,0,9.715966,0,0,0,0,0,10.22733,9.715966,0,0,290.9867,56.8702,0,10.22733,-10.22733,133.1661,31.70614,0.1203587,10.68756,0,0,56.8702
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,27.61436,27.61436,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,0,10.49645,9.971623,0,0,302.3504,46.64286,0,10.49645,-10.49645,122.1018,29.07181,0.1203587,10.96879,0,0,46.64286
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,26.82641,26.82641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,314.0131,36.14642,0,0,0,122.1018,29.07181,0.1203587,0,0,0,36.14642
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.792063,26.95849,25.9479,37.25388,37.25388,81,0,22.761,37.25388,10.17898,0,0,0,3.792063,0,0,43.74612,41.55882,314.0131,36.14642,45.35088,0,45.35088,165.1255,39.31551,0.120432,40.97926,3.03365,81,39.93848
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.184036,30.15406,27.65964,27.21969,27.21969,81,0,22.761,27.21969,33.74041,0,0,0,9.184036,0,0,53.7803,51.09129,268.6622,76.96221,60.27533,0,60.27533,222.3077,52.93029,0.1205235,29.94166,7.347229,81,86.14625
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.22886,35.50055,31.78957,4.496207,4.496207,0,-1,0,4.496207,294.2227,0,0,0,13.22886,4.732849,4.496207,0,0,208.3869,131.21,8.496013,0,8.496013,230.3677,54.84934,0.1205139,4.945827,10.58309,0,144.4389
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,21.42176,42.31526,36.04629,41.49603,41.49603,0,0,0,41.49603,51.62364,0,0,0,21.42176,43.68003,41.49603,0,0,199.8909,138.8564,0,22.25827,-22.25827,206.9054,49.26309,0.1205139,45.64563,17.13741,0,160.2782
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,30.18961,48.79674,39.58752,13.5685,13.5685,0,0,0,13.5685,222.4977,0,0,0,30.18961,14.28263,13.5685,0,0,224.6223,116.5981,15.90697,0,15.90697,221.9961,52.85611,0.120496,14.92535,24.15169,0,146.7878
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,19.9916,48.7922,42.69402,0,0,0,0,0,0,0,0,0,0,19.9916,0,0,0,0,208.7153,130.9144,19.9916,0,19.9916,240.9618,57.37174,0.1204736,0,15.99328,0,150.906
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,6.414571,47.64305,45.7009,28.44577,28.44577,0,0,0,28.44577,22.55018,0,3.552714E-15,0,6.414571,29.94291,28.44577,0,0,188.7237,148.9069,0,23.52834,-23.52834,216.1607,51.46674,0.1204736,31.29034,5.131657,0,155.3214
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.4725966,47.64631,47.50322,0,0,0,-1,0,0,0,0,0,0,0.4725966,0,0,0,0,214.8663,125.3785,0.4725966,0,0.4725966,216.6091,51.57349,0.1204731,0,0.3780773,0,125.8511
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,6.252441,50.1153,48.19154,47.60267,47.60267,0,-1,0,47.60267,13.13464,0,0,0,6.252441,50.10807,47.60267,0,0,214.3937,125.8039,0,43.85563,-43.85563,170.3812,40.56687,0.1204731,52.36294,5.001953,0,132.0563
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3394656,48.98354,48.87986,20.86847,20.86847,0,-1,0,20.86847,1.626692,0,3.552714E-15,0,0.3394656,21.96681,20.86847,0,0,263.1222,81.94823,0,21.62734,-21.62734,147.584,35.13897,0.1204731,22.95532,0.2715725,0,82.2877
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.159571,48.24512,47.89266,0,0,0,-1,0,0,0,0,0,0,1.159571,0,0,0,0,287.1526,60.32088,1.159571,0,1.159571,148.684,35.40089,0.1204718,0,0.9276568,0,61.48046
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,44.98541,44.98541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.993,61.3645,0,0,0,148.684,35.40089,0.1204718,0,0,0,61.3645
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,42.23212,42.23212,4.750188,4.750188,0,-1,0,4.750188,0,0,8.881784E-16,0,0,5.000198,4.750188,0,0,285.993,61.3645,0,5.000198,-5.000198,143.4134,34.14597,0.1204718,5.225207,0,0,61.3645
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,40.12188,40.12188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.5488,56.3643,0,0,0,143.4134,34.14597,0.1204718,0,0,0,56.3643
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,38.12937,38.12937,18.7302,18.7302,0,-1,0,18.7302,0,0,0,0,0,19.716,18.7302,0,0,291.5488,56.3643,0,19.716,-19.716,122.6309,29.19777,0.1204718,20.60322,0,0,56.3643
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,36.09158,36.09158,3.06478,3.06478,0,-1,0,3.06478,0,0,0,0,0,3.226084,3.06478,0,0,313.4555,36.6483,0,3.226084,-3.226084,119.2303,28.3881,0.1204718,3.371258,0,0,36.6483
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,34.33455,34.33455,7.807698,7.807698,0,-1,0,7.807698,0,0,0,0,0,8.21863,7.807698,0,0,317.04,33.42221,0,8.21863,-8.21863,110.5671,26.32544,0.1204718,8.588469,0,0,33.42221
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,33.01225,33.01225,35.24247,23.94341,0,-1,0,23.94341,0,0,11.29906,14.82331,0,25.20358,23.94341,0,0,326.1718,25.20358,0,25.20358,-25.20358,84.00017,20,0.1204718,38.76671,0,0,25.20358
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,31.66277,31.66277,37.32617,0,0,-1,0,0,0,0,37.32617,41.05878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204718,41.05878,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,30.51255,30.51255,48.72893,0,0,-1,0,0,0,0,48.72893,53.60182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204718,53.60182,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,29.47101,29.47101,14.33132,0,0,-1,0,0,0,0,14.33132,15.76445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204718,15.76445,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,28.37513,28.37513,18.55498,0,0,-1,0,0,0,0,18.55498,20.41048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204718,20.41048,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,27.48756,27.48756,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,0,49.60402,47.12382,354.1758,0,47.12382,0,47.12382,128.7057,30.64416,0.1205487,34.53558,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,26.69056,26.69056,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,0,72.31579,68.7,307.052,42.41143,68.7,0,68.7,193.8803,46.16188,0.1206286,8.728129,0,81,42.41143
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.19427,31.05341,25.81204,0,0,72.31579,0,20.56389,0,0,0,0,0,19.19427,0,0,72.31579,68.7,238.352,104.2414,87.89427,0,87.89427,277.2641,66.01514,0.1206661,0,15.35542,81,123.4357
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,28.44522,35.51295,27.53285,35.82642,35.82642,81,0,22.761,35.82642,79.39733,0,0,0,28.44522,0,0,45.17358,42.9149,150.4577,183.3463,71.36012,0,71.36012,344.9623,82.13371,0.1207448,39.40907,22.75618,81,211.7915
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,40.2784,43.51245,31.6356,0,0,0,-1,0,0,0,0,0,0,40.2784,0,0,0,0,79.0976,247.5704,40.2784,0,40.2784,383.1737,91.23165,0.1206996,0,32.22272,0,287.8488
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,56.78895,53.76421,35.86515,2.293325,2.293325,0,0,0,2.293325,2476.271,15.55572,0,0,56.78895,2.414026,2.293325,0,0,38.8192,283.821,38.8192,0,38.8192,420.0009,100,0.1206561,2.522657,45.43116,0,340.6099
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,53.48302,56.55499,39.37922,36.08432,36.08432,0,0,0,36.08432,148.2168,15.49953,0,0,53.48302,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.1206561,39.69275,42.78642,0,372.2412
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,55.84305,60.9688,42.48572,22.58784,22.58784,0,0,0,22.58784,247.2262,32.06638,0,0,55.84305,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.1206561,24.84662,44.67444,0,374.6013
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,57.00883,64.88507,45.49259,34.89646,34.89646,0,0,0,34.89646,163.3656,20.27571,0,0,57.00883,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.1206561,38.38611,45.60706,0,375.7671
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,67.15003,71.241,47.33113,44.45578,44.45578,0,-1,0,44.45578,151.049,20.35447,0,0,67.15003,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.1206561,48.90136,53.72002,0,385.9083
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,56.8238,67.74674,48.01945,78.36659,68.7,0,-1,0,68.7,82.71294,0,9.666595,17.50325,56.8238,72.31579,68.7,0,0,0,318.7582,0,15.492,-15.492,403.6708,96.11192,0.1206561,86.20325,45.45903,0,375.582
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,27.52766,57.63095,48.72589,15.12215,15.12215,0,-1,0,15.12215,182.0353,0,0,0,27.52766,15.91806,15.12215,0,0,17.21333,303.2662,11.60961,0,11.60961,414.6847,98.73425,0.1206431,16.63437,22.02213,0,330.7939
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,17.20263,53.13817,47.73869,0.8212879,0.8212879,0,-1,0,0.8212879,2094.592,10.73439,0,0,17.20263,0.8645136,0.8212879,0,0,5.603723,313.7149,5.603723,0,5.603723,420.0009,100,0.1206369,0.9034167,13.7621,0,330.9175
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,44.85861,44.85861,9.8647,9.8647,0,-1,0,9.8647,0,0,1.776357E-15,0,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.1206369,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,42.10533,42.10533,18.23598,18.23598,0,-1,0,18.23598,0,0,3.552714E-15,0,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.1206369,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,40.04037,40.04037,23.58445,23.58445,0,-1,0,23.58445,0,0,3.552714E-15,0,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.1206369,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,38.02974,38.02974,92.37431,68.7,0,-1,0,68.7,0,0,23.6743,32.91173,0,72.31579,68.7,0,0,60.45044,264.3528,0,72.31579,-72.31579,286.425,68.19629,0.1206369,101.6117,0,0,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,35.99195,35.99195,21.04125,21.04125,0,-1,0,21.04125,0,0,3.552714E-15,0,0,22.14868,21.04125,0,0,140.8013,192.037,0,22.14868,-22.14868,263.0782,62.63755,0.1206369,23.14537,0,0,192.037
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,34.23492,34.23492,46.05563,46.05563,0,-1,0,46.05563,0,0,0,0,0,48.47961,46.05563,0,0,165.411,169.8884,0,48.47961,-48.47961,211.9762,50.47043,0.1206369,50.66119,0,0,169.8884
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,32.91262,32.91262,9.396099,9.396099,0,-1,0,9.396099,0,0,0,0,0,9.890631,9.396099,0,0,219.2772,121.4088,0,9.890631,-9.890631,201.5506,47.98814,0.1206369,10.33571,0,0,121.4088
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,31.56315,31.56315,14.7635,14.7635,0,-1,0,14.7635,0,0,1.776357E-15,0,0,15.54053,14.7635,0,0,230.2668,111.5181,0,15.54053,-15.54053,185.1694,44.08787,0.1206369,16.23985,0,0,111.5181
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,30.41293,30.41293,20.18956,20.18956,0,-1,0,20.18956,0,0,0,0,0,21.25217,20.18956,0,0,247.534,95.97759,0,21.25217,-21.25217,162.7677,38.75413,0.1206369,22.20852,0,0,95.97759
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,29.37139,29.37139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.1476,74.72543,0,0,0,162.7677,38.75413,0.1206369,0,0,0,74.72543
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,28.27551,28.27551,28.01249,28.01249,0,-1,0,28.01249,0,0,3.552714E-15,0,0,29.48683,28.01249,0,0,271.1476,74.72543,0,29.48683,-29.48683,131.6858,31.35371,0.1206369,30.81374,0,0,74.72543
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,27.37888,27.37888,63.64981,63.64981,81,0,22.761,63.64981,0,0,0,0,0,0,0,17.35019,16.48268,303.9107,45.23859,16.48268,0,16.48268,147.3227,35.07676,0.1206637,70.01479,0,81,45.23859
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,26.56376,26.56376,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,0,34.64693,32.91459,287.428,60.07301,32.91459,0,32.91459,178.5482,42.51139,0.1207172,50.98838,0,81,60.07301
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.773218,28.32914,25.70336,18.83669,18.83669,81,0,22.761,18.83669,51.88393,0,0,0,9.773218,0,0,62.1633,59.05514,254.5134,89.69614,68.82836,0,68.82836,243.8445,58.0581,0.1207985,20.72036,7.818575,81,99.46935
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.15498,32.12069,27.40605,32.71317,32.71317,81,0,22.761,32.71317,52.4406,0,0,0,17.15498,0,0,48.28683,45.87249,185.6851,151.6417,63.02747,0,63.02747,303.6376,72.29453,0.1208862,35.98449,13.72399,81,168.7966
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,38.44104,42.76306,31.48164,5.733514,5.733514,0,-1,0,5.733514,670.4622,0,0,0,38.44104,6.035278,5.733514,0,0,122.6576,208.3664,32.40577,0,32.40577,334.3804,79.61423,0.1208499,6.306866,30.75284,0,246.8074
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,62.52213,55.63901,35.68402,17.20489,17.20489,0,0,0,17.20489,363.3975,0,0,0,62.52213,18.11041,17.20489,0,0,90.25184,237.5316,44.41172,0,44.41172,376.5131,89.64579,0.1208002,18.92537,50.0177,0,300.0537
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,66.8484,61.36665,39.17996,55.98763,55.98763,0,0,0,55.98763,119.3985,0,0,0,66.8484,58.93435,55.98763,0,0,45.84012,277.5021,7.914048,0,7.914048,384.021,91.43339,0.1207913,61.5864,53.47872,0,344.3505
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,61.52574,62.96171,42.31364,0,0,0,0,0,0,0,23.59967,0,0,61.52574,0,0,0,0,37.92607,284.6248,37.92607,0,37.92607,420.0009,100,0.1207489,0,49.2206,0,346.1505
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,54.20634,63.58235,45.31146,26.07807,26.07807,0,0,0,26.07807,207.8618,26.75574,0,0,54.20634,27.4506,26.07807,0,0,0,318.7582,0,0,0,420.0009,100,0.1207489,28.68588,43.36507,0,372.9646
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,66.2478,70.63432,47.15,15.9635,15.9635,0,-1,0,15.9635,414.9955,49.44411,0,0,66.2478,16.80368,15.9635,0,0,0,318.7582,0,0,0,420.0009,100,0.1207489,17.55985,52.99824,0,385.006
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,45.90267,63.30779,47.86549,18.5586,18.5586,0,-1,0,18.5586,247.3391,26.3673,0,0,45.90267,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.1207489,20.41446,36.72214,0,364.6609
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,13.92423,52.93655,48.57193,50.37178,50.37178,0,-1,0,50.37178,27.64291,0,7.105427E-15,0,13.92423,53.02293,50.37178,0,0,0,318.7582,0,39.0987,-39.0987,378.7872,90.18725,0.1207489,55.40896,11.13938,0,332.6825
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.143578,49.467,47.58473,15.75272,15.75272,0,-1,0,15.75272,39.0001,0,0,0,6.143578,16.58181,15.75272,0,0,43.443,279.6595,0,10.43823,-10.43823,367.7843,87.56752,0.1207489,17.328,4.914863,0,285.8031
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,44.73182,44.73182,36.47717,36.47717,0,-1,0,36.47717,0,0,7.105427E-15,0,0,38.39702,36.47717,0,0,55.04104,269.2213,0,38.39702,-38.39702,327.3103,77.93087,0.1207489,40.12489,0,0,269.2213
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,42.0057,42.0057,13.20109,13.20109,0,-1,0,13.20109,0,0,1.776357E-15,0,0,13.89588,13.20109,0,0,97.7044,230.8243,0,13.89588,-13.89588,312.6628,74.44337,0.1207489,14.5212,0,0,230.8243
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,39.94074,39.94074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.1443,216.9284,0,0,0,312.6628,74.44337,0.1207489,0,0,0,216.9284
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,37.93012,37.93012,15.16388,15.16388,0,-1,0,15.16388,0,0,0,0,0,15.96198,15.16388,0,0,113.1443,216.9284,0,15.96198,-15.96198,295.8374,70.43732,0.1207489,16.68027,0,0,216.9284
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,35.89232,35.89232,4.380187,4.380187,0,-1,0,4.380187,0,0,8.881784E-16,0,0,4.610723,4.380187,0,0,130.8798,200.9664,0,4.610723,-4.610723,290.9772,69.28016,0.1207489,4.818205,0,0,200.9664
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,34.13529,34.13529,16.13469,16.13469,0,-1,0,16.13469,0,0,0,0,0,16.98389,16.13469,0,0,136.0028,196.3557,0,16.98389,-16.98389,273.0746,65.01765,0.1207489,17.74816,0,0,196.3557
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,32.80394,32.80394,10.66593,10.66593,0,-1,0,10.66593,0,0,0,0,0,11.2273,10.66593,0,0,154.8738,179.3718,0,11.2273,-11.2273,261.2401,62.19989,0.1207489,11.73252,0,0,179.3718
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,31.45447,31.45447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.3486,168.1445,0,0,0,261.2401,62.19989,0.1207489,0,0,0,168.1445
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,30.3133,30.3133,0.9604088,0.9604088,0,-1,0,0.9604088,0,0,2.220446E-16,0,0,1.010957,0.9604088,0,0,167.3486,168.1445,0,1.010957,-1.010957,260.1744,61.94616,0.1207489,1.05645,0,0,168.1445
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,29.27176,29.27176,30.30547,30.30547,0,-1,0,30.30547,0,0,0,0,0,31.90049,30.30547,0,0,168.4719,167.1335,0,31.90049,-31.90049,226.5483,53.93997,0.1207489,33.33601,0,0,167.1335
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,28.194,28.194,17.33471,17.33471,0,-1,0,17.33471,0,0,0,0,0,18.24707,17.33471,0,0,203.9169,135.2331,0,18.24707,-18.24707,207.3142,49.36043,0.1207489,19.06818,0,0,135.2331
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,27.27925,27.27925,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,0,52.44253,49.8204,0,0,224.1914,116.986,0,52.44253,-52.44253,152.035,36.19873,0.1207489,54.80244,0,0,116.986
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,26.46414,26.46414,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,0,39.86288,37.86974,0,0,282.4608,64.54346,0,39.86288,-39.86288,110.0158,26.19418,0.1207489,41.65671,0,0,64.54346
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.32649,28.92728,25.60373,48.254,48.254,81,0,22.761,48.254,25.54502,0,0,0,12.32649,0,0,32.746,31.1087,326.7529,24.68059,43.43519,0,43.43519,151.222,36.00517,0.120816,53.0794,9.861195,81,37.00708
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,30.99494,36.00066,27.27925,44.38995,44.38995,81,0,22.761,44.38995,69.82425,0,0,0,30.99494,0,0,36.61005,34.77955,283.3177,63.77226,65.7745,0,65.7745,213.6212,50.86209,0.1209005,48.82894,24.79596,81,94.7672
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,65.98558,51.86503,31.32767,23.50229,23.50229,0,-1,0,23.50229,280.7623,0,0,0,65.98558,24.73925,23.50229,0,0,217.5432,122.9693,41.24632,0,41.24632,252.7509,60.17867,0.1208544,25.85252,52.78846,0,188.9549
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,79.98931,62.21737,35.51194,42.18162,42.18162,0,0,0,42.18162,189.6307,0,0,0,79.98931,44.4017,42.18162,0,0,176.2969,160.091,35.5876,0,35.5876,286.5123,68.21707,0.1208146,46.39978,63.99145,0,240.0803
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,67.67318,61.50853,39.026,41.165,41.165,0,0,0,41.165,164.395,0,0,0,67.67318,43.33158,41.165,0,0,140.7093,192.1198,24.3416,0,24.3416,309.6047,73.71526,0.1207875,45.2815,54.13855,0,259.793
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,66.61784,64.77623,42.1325,32.12397,32.12397,0,0,0,32.12397,207.3773,0,0,0,66.61784,33.81471,32.12397,0,0,116.3677,214.0273,32.80313,0,32.80313,340.7245,81.12473,0.1207509,35.33637,53.29427,0,280.6451
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,54.63285,63.54983,45.13937,34.88945,34.88945,0,0,0,34.88945,156.5885,0,0,0,54.63285,36.72574,34.88945,0,0,83.56458,243.5501,17.90712,0,17.90712,357.7127,85.16952,0.1207309,38.3784,43.70628,0,298.183
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,48.14694,63.14807,46.96886,26.98195,26.98195,0,-1,0,26.98195,178.4413,0,0,0,48.14694,28.40205,26.98195,0,0,65.65746,259.6665,19.74489,0,19.74489,376.4443,89.62943,0.1207089,29.68015,38.51755,0,307.8134
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,51.06378,65.10923,47.71152,34.31103,34.31103,0,-1,0,34.31103,148.8261,0,0,0,51.06378,36.11687,34.31103,0,0,45.91257,277.4369,14.94691,0,14.94691,390.6242,93.00558,0.1206922,37.74213,40.85102,0,328.5007
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,27.85629,57.42583,48.42701,48.9644,48.9644,0,-1,0,48.9644,56.89091,0,7.105427E-15,0,27.85629,51.54147,48.9644,0,0,30.96567,290.8891,0,23.68518,-23.68518,365.6579,87.06122,0.1206922,53.86084,22.28504,0,318.7454
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,15.75875,52.37939,47.45793,0,0,0,-1,0,0,0,0,0,0,15.75875,0,0,0,0,57.28253,267.2039,15.75875,0,15.75875,380.6079,90.62075,0.1206747,0,12.607,0,282.9627
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,44.62313,44.62313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.52378,281.3868,0,0,0,380.6079,90.62075,0.1206747,0,0,0,281.3868
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,41.90608,41.90608,26.61399,26.61399,0,-1,0,26.61399,0,0,3.552714E-15,0,0,28.01472,26.61399,0,0,41.52378,281.3868,0,28.01472,-28.01472,351.0778,83.58979,0.1206747,29.27539,0,0,281.3868
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,39.84111,39.84111,62.0037,62.0037,0,-1,0,62.0037,0,0,7.105427E-15,0,0,65.26706,62.0037,0,0,72.65125,253.3721,0,65.26706,-65.26706,282.2803,67.20946,0.1206747,68.20407,0,0,253.3721
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,37.83049,37.83049,5.468761,5.468761,0,-1,0,5.468761,0,0,0,0,0,5.75659,5.468761,0,0,145.1702,188.105,0,5.75659,-5.75659,276.2123,65.7647,0.1206747,6.015637,0,0,188.105
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,35.7927,35.7927,23.54964,23.54964,0,-1,0,23.54964,0,0,3.552714E-15,0,0,24.7891,23.54964,0,0,151.5664,182.3484,0,24.7891,-24.7891,250.0823,59.54329,0.1206747,25.90461,0,0,182.3484
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,34.02661,34.02661,40.33393,40.33393,0,-1,0,40.33393,0,0,0,0,0,42.45676,40.33393,0,0,179.1099,157.5594,0,42.45676,-42.45676,205.3289,48.88775,0.1206747,44.36732,0,0,157.5594
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,32.70431,32.70431,36.8586,36.8586,0,-1,0,36.8586,0,0,7.105427E-15,0,0,38.79853,36.8586,0,0,226.284,115.1026,0,38.79853,-38.79853,164.4317,39.15033,0.1206747,40.54446,0,0,115.1026
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,31.35484,31.35484,18.39713,18.39713,0,-1,0,18.39713,0,0,3.552714E-15,0,0,19.3654,18.39713,0,0,269.3935,76.30406,0,19.3654,-19.3654,144.0188,34.29012,0.1206747,20.23684,0,0,76.30406
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,30.1865,30.1865,16.23033,16.23033,0,-1,0,16.23033,0,0,0,0,0,17.08456,16.23033,0,0,290.9106,56.93866,0,17.08456,-17.08456,126.0101,30.00234,0.1206747,17.85336,0,0,56.93866
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,29.14496,29.14496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.8935,39.8541,0,0,0,126.0101,30.00234,0.1206747,0,0,0,39.8541
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,28.0672,28.0672,4.763121,4.763121,0,-1,0,4.763121,0,0,8.881784E-16,0,0,5.013811,4.763121,0,0,309.8935,39.8541,0,5.013811,-5.013811,120.7251,28.74401,0.1206747,5.239432,0,0,39.8541
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,27.15246,27.15246,5.692698,5.692698,0,0,0,5.692698,0,0,8.881784E-16,0,0,5.992314,5.692698,0,0,315.4644,34.84029,0,5.992314,-5.992314,114.4086,27.24009,0.1206747,6.261968,0,0,34.84029
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,26.33734,26.33734,22.40048,22.40048,0,0,0,22.40048,0,0,0,0,0,23.57946,22.40048,0,0,322.1225,28.84798,0,23.57946,-23.57946,89.55368,21.32226,0.1206747,24.64053,0,0,28.84798
