Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,31.36006,31.36006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,31.36006,31.36006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,30.22556,30.22556,28.42784,28.42784,0,-1,0,28.42784,0,0,3.552714E-15,0,0,29.92404,28.42784,0,0,0,318.7582,0,29.92404,-29.92404,388.4581,92.48985,0,31.27062,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,29.18331,29.18331,52.29171,52.29171,0,-1,0,52.29171,0,0,7.105427E-15,0,0,55.0439,52.29171,0,0,33.24894,288.8342,0,55.0439,-55.0439,330.4368,78.67526,0,57.52087,0,0,288.8342
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,28.1226,28.1226,52.81999,52.81999,0,-1,0,52.81999,0,0,7.105427E-15,0,0,55.59999,52.81999,0,0,94.40882,233.7903,0,55.59999,-55.59999,271.8292,64.72112,0,58.10199,0,0,233.7903
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,27.16335,27.16335,48.2542,48.2542,0,0,0,48.2542,0,0,7.105427E-15,0,0,50.79389,48.2542,0,0,156.1866,178.1903,0,50.79389,-50.79389,218.2878,51.97317,0,53.07962,0,0,178.1903
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,26.28711,26.28711,16.26252,16.26252,0,0,0,16.26252,0,0,3.552714E-15,0,0,17.11845,16.26252,0,0,212.6243,127.3964,0,17.11845,-17.11845,200.2433,47.67689,0,17.88878,0,0,127.3964
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.12198,27.27556,25.37398,17.45969,17.45969,0,0,0,17.45969,40.79098,0,3.552714E-15,0,7.12198,18.37863,17.45969,0,0,231.6447,110.278,0,11.25665,-11.25665,188.3778,44.85176,0,19.20566,5.697584,0,117.3999
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,15.66268,31.23281,26.95121,17.89183,17.89183,0,0,0,17.89183,87.54092,0,0,0,15.66268,18.83351,17.89183,0,0,244.1521,99.02131,0,3.170835,-3.170835,185.0354,44.05597,0,19.68102,12.53014,0,114.684
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,29.25987,39.37941,30.97267,37.14302,37.14302,0,-1,0,37.14302,78.77622,0,0,0,29.25987,39.09792,37.14302,0,0,247.6753,95.85047,0,9.838048,-9.838048,174.6652,41.58688,0,40.85732,23.4079,0,125.1103
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.216501,37.14046,35.0956,11.18036,11.18036,0,0,0,11.18036,64.54625,0,0,0,7.216501,11.7688,11.18036,0,0,258.6064,86.01243,0,4.552296,-4.552296,169.8667,40.44437,0,12.29839,5.773201,0,93.22893
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,5.741953,40.25936,38.60055,44.99193,44.99193,0,0,0,44.99193,12.76218,0,0,0,5.741953,47.35993,44.99193,0,0,263.6646,81.46013,0,41.61797,-41.61797,125.9975,29.99934,0,49.49112,4.593562,0,87.20208
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,29.39006,50.93898,41.84724,39.03371,39.03371,0,0,0,39.03371,75.29403,0,0,0,29.39006,41.08812,39.03371,0,0,309.9067,39.84216,0,11.69806,-11.69806,113.6666,27.06343,0,42.93708,23.51204,0,69.23222
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,25.65942,53.00216,44.95557,29.63541,29.63541,81,0,22.761,29.63541,86.58365,0,0,0,25.65942,0,0,51.36459,48.79636,322.9046,28.14409,74.45578,0,74.45578,184.3016,43.88124,0.2293643,32.59895,20.52753,81,53.80351
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,11.03929,50.30249,46.90174,18.0029,18.0029,0,-1,0,18.0029,61.31953,0,0,0,11.03929,18.95042,18.0029,0,0,248.4488,95.1543,0,7.911129,-7.911129,175.9625,41.89576,0.2293643,19.80319,8.831434,0,106.1936
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,6.278861,49.65798,47.73186,0,0,0,-1,0,0,0,0,0,0,6.278861,0,0,0,0,257.239,87.24316,6.278861,0,6.278861,181.9192,43.31401,0.2115263,0,5.023089,0,93.52203
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,12.19188,52.34086,48.53431,24.06969,24.06969,0,-1,0,24.06969,50.65241,0,0,0,12.19188,25.33652,24.06969,0,0,250.9601,92.89414,0,13.14464,-13.14464,168.0635,40.01505,0.2115263,26.47666,9.753502,0,105.086
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,6.513061,49.65601,47.65807,0,0,0,-1,0,0,0,0,0,0,6.513061,0,0,0,0,265.5652,79.7495,6.513061,0,6.513061,174.2424,41.48619,0.1957358,0,5.210449,0,86.26257
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,44.88178,44.88178,21.11393,21.11393,0,-1,0,21.11393,0,0,3.552714E-15,0,0,22.22518,21.11393,0,0,259.0522,85.61126,0,22.22518,-22.22518,150.815,35.90825,0.1957358,23.22532,0,0,85.61126
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,42.26229,42.26229,29.19959,29.19959,0,-1,0,29.19959,0,0,3.552714E-15,0,0,30.73642,29.19959,0,0,283.7468,63.38607,0,30.73642,-30.73642,118.4159,28.19421,0.1957358,32.11956,0,0,63.38607
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,40.15932,40.15932,40.73093,31.01717,0,-1,0,31.01717,0,0,9.713757,13.78685,0,32.64966,31.01717,0,0,317.8984,32.64966,0,32.64966,-32.64966,84.00017,20,0.1957358,44.80402,0,0,32.64966
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,38.1117,38.1117,48.14174,0,0,-1,0,0,0,0,48.14174,52.95591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1957358,52.95591,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,36.00873,36.00873,2.306329,0,0,-1,0,0,0,0,2.306329,2.536961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1957358,2.536961,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,34.16402,34.16402,9.566084,0,0,-1,0,0,0,0,9.566084,10.52269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1957358,10.52269,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,32.76204,32.76204,29.25643,0,0,-1,0,0,0,0,29.25643,32.18208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1957358,32.18208,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,31.36006,31.36006,12.06376,0,0,-1,0,0,0,0,12.06376,13.27013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1957358,13.27013,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,30.1979,30.1979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1957358,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,29.15563,29.15563,42.53674,0,0,-1,0,0,0,0,42.53674,46.79041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1957358,46.79041,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,28.09493,28.09493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1957358,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,27.16335,27.16335,6.921948,6.921948,79.23774,0,22.31515,6.921948,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.2158391,7.614142,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,26.26866,26.26866,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.214985,0,0,81,61.83
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,10.82694,28.26328,25.35553,11.413,11.413,81,0,22.761,11.413,94.86504,0,0,0,10.82694,0,0,69.58701,66.10765,216.7758,123.66,76.9346,0,76.9346,287.3358,68.41315,0.216768,12.5543,8.661555,81,134.4869
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,28.93767,35.01725,26.92354,7.556548,7.556548,79.87234,0,22.4757,7.556548,382.9483,0,0,0,28.93767,0,0,72.31579,68.7,139.8412,192.9011,97.63767,0,97.63767,379.963,90.46721,0.2057359,8.312203,23.15014,81,221.8388
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,50.27283,46.00662,30.945,8.910165,8.910165,0,-1,0,8.910165,564.2189,0,0,0,50.27283,9.379121,8.910165,0,0,42.20354,280.7751,40.89371,0,40.89371,418.7582,99.70414,0.1866197,9.801181,40.21826,0,331.0479
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,75.31366,59.77222,35.04948,0,0,0,0,0,0,0,74.00383,0,0,75.31366,0,0,0,0,1.30983,317.5794,1.30983,0,1.30983,420.0009,100,0.1860659,0,60.25093,0,392.893
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,89.31841,70.08048,38.54521,0,0,0,0,0,0,0,89.31841,0,0,89.31841,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1860659,0,71.45473,0,408.0766
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,91.54877,75.41173,41.79189,24.1902,24.1902,0,0,0,24.1902,378.454,66.08541,0,0,91.54877,25.46337,24.1902,0,0,0,318.7582,0,0,0,420.0009,100,0.1860659,26.60922,73.23902,0,410.307
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,83.6098,75.66238,44.90023,43.95524,43.95524,0,0,0,43.95524,190.2158,37.34113,0,0,83.6098,46.26867,43.95524,0,0,0,318.7582,0,0,0,420.0009,100,0.1860659,48.35076,66.88784,0,402.368
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,81.69419,77.30646,46.87407,42.47823,42.47823,0,-1,0,42.47823,192.3201,36.98027,0,0,81.69419,44.71393,42.47823,0,0,0,318.7582,0,0,0,420.0009,100,0.1860659,46.72606,65.35535,0,400.4524
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,61.31746,69.21838,47.70419,11.26202,11.26202,0,-1,0,11.26202,544.4622,49.4627,0,0,61.31746,11.85476,11.26202,0,0,0,318.7582,0,0,0,420.0009,100,0.1860659,12.38823,49.05397,0,380.0757
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,25.44283,56.68462,48.50664,26.25131,26.25131,0,-1,0,26.25131,96.92023,0,0,0,25.44283,27.63296,26.25131,0,0,0,318.7582,0,2.190128,-2.190128,417.6922,99.45033,0.1860659,28.87644,20.35427,0,344.201
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,19.31306,53.74446,47.65807,36.90159,36.90159,0,-1,0,36.90159,52.33666,0,0,0,19.31306,38.84378,36.90159,0,0,2.433476,316.5681,0,19.53072,-19.53072,397.105,94.54864,0.1860659,40.59175,15.45045,0,335.8812
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,44.90023,44.90023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.13428,297.0374,0,0,0,397.105,94.54864,0.1860659,0,0,0,297.0374
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,42.26229,42.26229,8.272146,8.272146,0,-1,0,8.272146,0,0,1.776357E-15,0,0,8.707522,8.272146,0,0,24.13428,297.0374,0,8.707522,-8.707522,387.9265,92.36327,0.1860659,9.09936,0,0,297.0374
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,40.187,40.187,21.78297,21.78297,0,-1,0,21.78297,0,0,3.552714E-15,0,0,22.92944,21.78297,0,0,33.8093,288.3299,0,22.92944,-22.92944,363.7568,86.60858,0.1860659,23.96127,0,0,288.3299
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,38.13015,38.13015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.28646,265.4004,0,0,0,363.7568,86.60858,0.1860659,0,0,0,265.4004
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,36.00873,36.00873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.28646,265.4004,0,0,0,363.7568,86.60858,0.1860659,0,0,0,265.4004
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,34.19169,34.19169,24.90278,24.90278,0,-1,0,24.90278,0,0,3.552714E-15,0,0,26.21345,24.90278,0,0,59.28646,265.4004,0,26.21345,-26.21345,336.1254,80.02969,0.1860659,27.39306,0,0,265.4004
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,32.76204,32.76204,30.37557,30.37557,0,-1,0,30.37557,0,0,3.552714E-15,0,0,31.97428,30.37557,0,0,88.41251,239.187,0,31.97428,-31.97428,302.4215,72.00498,0.1860659,33.41312,0,0,239.187
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,31.36006,31.36006,3.239771,3.239771,0,-1,0,3.239771,0,0,4.440892E-16,0,0,3.410285,3.239771,0,0,123.9395,207.2127,0,3.410285,-3.410285,298.8268,71.14909,0.1860659,3.563748,0,0,207.2127
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,30.1979,30.1979,8.055193,8.055193,0,-1,0,8.055193,0,0,0,0,0,8.47915,8.055193,0,0,127.7287,203.8024,0,8.47915,-8.47915,289.8889,69.02104,0.1860659,8.860712,0,0,203.8024
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,29.15563,29.15563,43.85265,43.85265,0,-1,0,43.85265,0,0,0,0,0,46.16068,43.85265,0,0,137.15,195.3232,0,46.16068,-46.16068,241.2313,57.43591,0.1860659,48.23791,0,0,195.3232
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,28.1226,28.1226,30.38658,30.38658,0,-1,0,30.38658,0,0,3.552714E-15,0,0,31.98588,30.38658,0,0,188.4396,149.1626,0,31.98588,-31.98588,207.5152,49.40829,0.1860659,33.42524,0,0,149.1626
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,27.16335,27.16335,46.02975,46.02975,0,0,0,46.02975,0,0,7.105427E-15,0,0,48.45237,46.02975,0,0,223.9795,117.1767,0,48.45237,-48.45237,156.442,37.24801,0.1860659,50.63272,0,0,117.1767
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,26.26866,26.26866,17.82678,17.82678,0,0,0,17.82678,0,0,3.552714E-15,0,0,18.76503,17.82678,0,0,277.8154,68.72433,0,18.76503,-18.76503,136.6619,32.53848,0.1860659,19.60945,0,0,68.72433
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.11406,31.68191,25.34631,0,0,0,0,0,0,0,0,0,0,23.11406,0,0,0,0,298.6655,49.9593,23.11406,0,23.11406,158.5898,37.7594,0.1768078,0,18.49124,0,73.07336
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,45.7625,40.11354,26.90509,24.29147,24.29147,0,0,0,24.29147,188.3892,0,0,0,45.7625,25.56996,24.29147,0,0,275.5514,70.76195,20.19253,0,20.19253,177.7461,42.32042,0.1694425,26.72061,36.61,0,116.5244
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,63.62107,50.52672,30.89888,32.46776,32.46776,0,-1,0,32.46776,195.9515,0,0,0,63.62107,34.17659,32.46776,0,0,255.3589,88.93523,29.44448,0,29.44448,205.6796,48.97124,0.1597393,35.71453,50.89685,0,152.5563
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,84.34364,63.3836,34.99414,21.77166,21.77166,0,0,0,21.77166,387.4012,0,0,0,84.34364,22.91753,21.77166,0,0,225.9144,115.4353,61.42611,0,61.42611,263.9536,62.84596,0.1426925,23.94882,67.47491,0,199.7789
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,94.86082,72.58261,38.47142,62.15334,62.15334,0,0,0,62.15334,152.6239,0,0,0,94.86082,65.42457,62.15334,0,0,164.4883,170.7188,29.43626,0,29.43626,291.8792,69.49492,0.1357502,68.36867,75.88866,0,265.5796
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,96.4312,77.79109,41.73655,13.31369,13.31369,0,0,0,13.31369,724.3009,0,0,0,96.4312,14.01441,13.31369,0,0,135.052,197.2114,82.41678,0,82.41678,370.0667,88.11093,0.1194755,14.64506,77.14496,0,293.6426
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,92.47534,80.06399,44.88178,21.86214,21.86214,0,0,0,21.86214,422.9931,16.82732,0,0,92.47534,23.01278,21.86214,0,0,52.63525,271.3865,52.63525,0,52.63525,420.0009,100,0.1109784,24.04835,73.98027,0,363.8618
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,82.96837,77.89088,46.8464,13.82816,13.82816,0,-1,0,13.82816,599.9957,68.41241,0,0,82.96837,14.55596,13.82816,0,0,0,318.7582,0,0,0,420.0009,100,0.1109784,15.21098,66.37469,0,401.7266
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,65.16475,70.80582,47.67652,38.28138,38.28138,0,-1,0,38.28138,170.2257,24.86856,0,0,65.16475,40.29618,38.28138,0,0,0,318.7582,0,0,0,420.0009,100,0.1109784,42.10951,52.1318,0,383.923
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,45.68122,63.97411,48.53431,32.43414,32.43414,0,-1,0,32.43414,140.843,11.54001,0,0,45.68122,34.1412,32.43414,0,0,0,318.7582,0,0,0,420.0009,100,0.1109784,35.67756,36.54498,0,364.4395
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,22.00634,54.65394,47.67652,77.7363,68.7,0,-1,0,68.7,32.03252,0,9.036301,16.80993,22.00634,72.31579,68.7,0,0,0,318.7582,0,50.30944,-50.30944,366.97,87.37364,0.1109784,85.50993,17.60507,0,340.7646
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,44.9279,44.9279,32.74404,32.74404,0,-1,0,32.74404,0,0,0,0,0,34.46741,32.74404,0,0,55.89938,268.4488,0,34.46741,-34.46741,330.6382,78.72322,0.1109784,36.01844,0,0,268.4488
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,42.30841,42.30841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.19651,233.9814,0,0,0,330.6382,78.72322,0.1109784,0,0,0,233.9814
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,40.20544,40.20544,32.15502,32.15502,0,-1,0,32.15502,0,0,7.105427E-15,0,0,33.84739,32.15502,0,0,94.19651,233.9814,0,33.84739,-33.84739,294.9599,70.22841,0.1109784,35.37053,0,0,233.9814
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,38.13015,38.13015,35.46469,35.46469,0,-1,0,35.46469,0,0,7.105427E-15,0,0,37.33125,35.46469,0,0,131.8047,200.134,0,37.33125,-37.33125,255.6093,60.85924,0.1109784,39.01116,0,0,200.134
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,36.0364,36.0364,49.08578,49.08578,0,-1,0,49.08578,0,0,0,0,0,51.66924,49.08578,0,0,173.2839,162.8027,0,51.66924,-51.66924,201.1451,47.89161,0.1109784,53.99435,0,0,162.8027
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,34.21936,34.21936,31.97038,31.97038,0,-1,0,31.97038,0,0,0,0,0,33.65303,31.97038,0,0,230.6942,111.1335,0,33.65303,-33.65303,165.6717,39.44558,0.1109784,35.16742,0,0,111.1335
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,32.78971,32.78971,11.80189,11.80189,0,-1,0,11.80189,0,0,1.776357E-15,0,0,12.42304,11.80189,0,0,268.0864,77.48046,0,12.42304,-12.42304,152.5767,36.32771,0.1109784,12.98208,0,0,77.48046
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,31.36006,31.36006,44.00951,44.00951,0,-1,0,44.00951,0,0,7.105427E-15,0,0,46.3258,44.00951,0,0,281.8898,65.05742,0,46.3258,-46.3258,103.745,24.70115,0.1109784,48.41046,0,0,65.05742
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,30.22556,30.22556,38.04917,17.79504,0,-1,0,17.79504,0,0,20.25413,24.05904,0,18.73162,17.79504,0,0,333.3629,18.73162,0,18.73162,-18.73162,84.00017,20,0.1109784,41.85408,0,0,18.73162
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,29.18331,29.18331,7.818108,0,0,-1,0,0,0,0,7.818108,8.599918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109784,8.599918,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,28.15027,28.15027,0.2878515,0,0,-1,0,0,0,0,0.2878515,0.3166367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1109784,0.3166367,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,27.16335,27.16335,17.81339,17.81339,81,0,22.761,17.81339,0,0,0,0,0,0,0,63.18661,60.02728,354.1758,0,60.02728,0,60.02728,140.9471,33.55875,0.1239962,19.59473,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,26.26866,26.26866,30.20727,30.20727,81,0,22.761,30.20727,0,0,0,0,0,0,0,50.79273,48.25309,294.1485,54.02455,48.25309,0,48.25309,186.724,44.45799,0.133774,33.228,0,81,54.02455
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.232414,27.00775,25.34631,0,0,72.31579,0,20.56389,0,0,0,0,0,6.232414,0,0,72.31579,68.7,245.8954,97.45233,74.93241,0,74.93241,257.8111,61.38347,0.1387694,0,4.985931,81,103.6847
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,21.76438,32.88655,26.87742,0.5549057,0.5549057,72.8707,0,20.70429,0.5549057,3922.176,0,0,0,21.76438,0,0,72.31579,68.7,170.963,164.8915,90.46438,0,90.46438,343.6331,81.81725,0.1409776,0.6103963,17.4115,81,186.6559
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,42.2648,43.34852,30.89888,0,0,0,-1,0,0,0,0,0,0,42.2648,0,0,0,0,80.49865,246.3094,42.2648,0,42.2648,383.729,91.36387,0.1353354,0,33.81184,0,288.5742
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,31.83101,44.40588,34.96647,71.8334,71.8334,77.9161,0,21.98077,71.8334,44.31226,0,0,0,31.83101,0,0,6.082695,5.77856,38.23384,284.3478,37.60957,0,37.60957,419.4086,99.85899,0.1400176,79.01675,25.46481,81,316.1788
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,12.17286,41.99898,38.44375,30.93069,30.93069,0,0,0,30.93069,39.35528,0,3.552714E-15,0,12.17286,32.55862,30.93069,0,0,0.6242766,318.1964,0,20.38576,-20.38576,397.9201,94.7427,0.1400176,34.02375,9.738286,0,330.3692
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,30.39843,51.12402,41.70889,8.060841,8.060841,0,0,0,8.060841,377.1125,0,0,0,30.39843,8.485095,8.060841,0,0,23.27512,297.8106,21.91334,0,21.91334,418.709,99.69241,0.1372671,8.866924,24.31875,0,328.209
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,50.02436,61.50001,44.88178,25.37591,25.37591,0,0,0,25.37591,197.1333,21.9511,0,0,50.02436,26.71148,25.37591,0,0,1.36178,317.5326,1.36178,0,1.36178,420.0009,100,0.1370998,27.9135,40.01949,0,367.557
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,11.79672,50.51317,46.87407,34.31303,34.31303,0,-1,0,34.31303,34.37972,0,0,0,11.79672,36.11897,34.31303,0,0,0,318.7582,0,24.32225,-24.32225,394.3629,93.89575,0.1370998,37.74433,9.437378,0,330.555
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,14.00435,52.06878,47.70419,10.56848,10.56848,0,-1,0,10.56848,132.5105,0,0,0,14.00435,11.12472,10.56848,0,0,27.02472,294.436,2.879633,0,2.879633,397.0948,94.54619,0.1367472,11.62533,11.20348,0,308.4403
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,8.963506,51.34218,48.56198,0,0,0,-1,0,0,0,0,0,0,8.963506,0,0,0,0,24.14509,297.0276,8.963506,0,8.963506,405.5983,96.57084,0.1356613,0,7.170805,0,305.9911
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,5.318369,49.3322,47.70419,9.595729,9.595729,0,-1,0,9.595729,55.42434,0,0,0,5.318369,10.10077,9.595729,0,0,15.18159,305.0948,0,4.782399,-4.782399,400.5572,95.37058,0.1356613,10.5553,4.254695,0,310.4132
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,44.98324,44.98324,41.7785,41.7785,0,-1,0,41.7785,0,0,7.105427E-15,0,0,43.97737,41.7785,0,0,20.49536,300.3124,0,43.97737,-43.97737,354.201,84.3334,0.1356613,45.95635,0,0,300.3124
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,42.36375,42.36375,25.74921,25.74921,0,-1,0,25.74921,0,0,3.552714E-15,0,0,27.10443,25.74921,0,0,69.35911,256.335,0,27.10443,-27.10443,325.6304,77.5309,0.1356613,28.32413,0,0,256.335
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,40.26078,40.26078,6.094933,6.094933,0,-1,0,6.094933,0,0,0,0,0,6.415719,6.094933,0,0,99.47514,229.2306,0,6.415719,-6.415719,318.8677,75.92072,0.1356613,6.704426,0,0,229.2306
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,38.18549,38.18549,30.30361,30.30361,0,-1,0,30.30361,0,0,0,0,0,31.89854,30.30361,0,0,106.6037,222.8149,0,31.89854,-31.89854,285.2437,67.91502,0.1356613,33.33397,0,0,222.8149
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,36.05485,36.05485,25.90386,25.90386,0,-1,0,25.90386,0,0,3.552714E-15,0,0,27.26722,25.90386,0,0,142.0465,190.9163,0,27.26722,-27.26722,256.5015,61.07166,0.1356613,28.49424,0,0,190.9163
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,34.26548,34.26548,25.94194,25.94194,0,-1,0,25.94194,0,0,3.552714E-15,0,0,27.30731,25.94194,0,0,172.3434,163.6491,0,27.30731,-27.30731,227.7171,54.21824,0.1356613,28.53614,0,0,163.6491
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,32.84505,32.84505,2.622147,2.622147,0,-1,0,2.622147,0,0,0,0,0,2.760154,2.622147,0,0,202.6849,136.3418,0,2.760154,-2.760154,224.8076,53.52551,0.1356613,2.884362,0,0,136.3418
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,31.4154,31.4154,19.45232,19.45232,0,-1,0,19.45232,0,0,0,0,0,20.47613,19.45232,0,0,205.7517,133.5816,0,20.47613,-20.47613,203.2239,48.38654,0.1356613,21.39755,0,0,133.5816
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,30.27168,30.27168,12.8124,12.8124,0,-1,0,12.8124,0,0,1.776357E-15,0,0,13.48674,12.8124,0,0,228.503,113.1055,0,13.48674,-13.48674,189.0076,45.00172,0.1356613,14.09364,0,0,113.1055
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,29.23865,29.23865,50.59718,50.59718,0,-1,0,50.59718,0,0,7.105427E-15,0,0,53.26019,50.59718,0,0,243.4883,99.61879,0,53.26019,-53.26019,132.8664,31.6348,0.1356613,55.6569,0,0,99.61879
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,28.16872,28.16872,7.819587,7.819587,0,-1,0,7.819587,0,0,8.881784E-16,0,0,8.231144,7.819587,0,0,302.6663,46.3586,0,8.231144,-8.231144,124.19,29.569,0.1356613,8.601545,0,0,46.3586
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,27.1818,27.1818,44.00057,44.00057,81,0,22.761,44.00057,0,0,0,0,0,0,0,36.99943,35.14946,311.812,38.12746,35.14946,0,35.14946,157.5358,37.50843,0.1405006,48.40062,0,81,38.12746
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,26.27789,26.27789,8.433648,8.433648,80.74944,0,22.69761,8.433648,0,0,0,0,0,0,0,72.31579,68.7,276.6625,69.76198,68.7,0,68.7,222.7103,53.02615,0.1464674,9.277013,0,81,69.76198
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.229171,27.81843,25.34631,0,0,72.31579,0,20.56389,0,0,0,0,0,9.229171,0,0,72.31579,68.7,207.9625,131.592,77.92917,0,77.92917,296.6404,70.62852,0.148926,0,7.383337,81,140.8212
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,19.64268,32.28096,26.87742,22.87077,22.87077,81,0,22.761,22.87077,85.88551,0,0,0,19.64268,0,0,58.12923,55.22277,130.0333,201.7282,74.86545,0,74.86545,367.664,87.53887,0.153205,25.15785,15.71414,81,221.3709
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,21.2916,36.89527,30.87121,21.21433,21.21433,0,-1,0,21.21433,100.3642,0,0,0,21.2916,22.33088,21.21433,0,0,55.16788,269.1071,0,1.039275,-1.039275,366.5685,87.27804,0.153205,23.33576,17.03328,0,290.3987
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,32.30954,44.52755,34.9388,14.7236,14.7236,0,0,0,14.7236,219.4405,0,0,0,32.30954,15.49853,14.7236,0,0,56.32263,268.0678,16.81101,0,16.81101,382.5168,91.07525,0.1513683,16.19596,25.84763,0,300.3774
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,28.07007,46.87276,38.41608,3.327609,3.327609,0,0,0,3.327609,843.5507,0,0,0,28.07007,3.502746,3.327609,0,0,39.51162,283.1978,24.56732,0,24.56732,405.8234,96.62444,0.1487619,3.66037,22.45605,0,311.2678
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,43.07874,55.43979,41.70889,0,0,0,0,0,0,0,28.13444,0,0,43.07874,0,0,0,0,14.9443,305.3083,14.9443,0,14.9443,420.0009,100,0.1472199,0,34.46299,0,348.3871
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,8.690343,47.51073,44.88178,50.24729,50.24729,0,0,0,50.24729,17.29515,0,0,0,8.690343,52.89189,50.24729,0,0,0,318.7582,0,44.20155,-44.20155,373.4083,88.90656,0.1472199,55.27202,6.952274,0,327.4486
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,27.1928,55.54779,46.87407,0,0,0,-1,0,0,0,0,0,0,27.1928,0,0,0,0,49.11283,274.5567,27.1928,0,27.1928,399.2057,95.04878,0.1444945,0,21.75424,0,301.7495
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,28.42506,56.88053,47.73186,65.70067,65.70067,0,-1,0,65.70067,43.26449,0,0,3.570738,28.42506,69.1586,65.70067,0,0,21.92003,299.0302,0,40.73354,-40.73354,356.2688,84.82572,0.1444945,72.27074,22.74005,0,327.4553
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,21.38224,55.40335,48.58965,0,0,0,-1,0,0,0,0,0,0,21.38224,0,0,0,0,67.17951,258.2967,21.38224,0,21.38224,376.5537,89.65547,0.1424214,0,17.10579,0,279.6789
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,8.650481,50.42655,47.75953,18.96126,18.96126,0,-1,0,18.96126,45.62187,0,0,0,8.650481,19.95922,18.96126,0,0,45.79728,277.5407,0,11.30874,-11.30874,364.6333,86.81727,0.1424214,20.85739,6.920385,0,286.1912
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,45.02936,45.02936,2.101647,2.101647,0,-1,0,2.101647,0,0,0,0,0,2.21226,2.101647,0,0,58.36254,266.2319,0,2.21226,-2.21226,362.3013,86.26205,0.1424214,2.311812,0,0,266.2319
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,42.43754,42.43754,16.09129,16.09129,0,-1,0,16.09129,0,0,0,0,0,16.9382,16.09129,0,0,60.82061,264.0197,0,16.9382,-16.9382,344.4469,82.01101,0.1424214,17.70041,0,0,264.0197
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,40.31613,40.31613,13.41358,13.41358,0,-1,0,13.41358,0,0,1.776357E-15,0,0,14.11956,13.41358,0,0,79.64082,247.0815,0,14.11956,-14.11956,329.5636,78.46737,0.1424214,14.75494,0,0,247.0815
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,38.25928,38.25928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.32922,232.9619,0,0,0,329.5636,78.46737,0.1424214,0,0,0,232.9619
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,36.13786,36.13786,16.77289,16.77289,0,-1,0,16.77289,0,0,3.552714E-15,0,0,17.65567,16.77289,0,0,95.32922,232.9619,0,17.65567,-17.65567,310.9529,74.03625,0.1424214,18.45018,0,0,232.9619
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,34.32082,34.32082,22.41752,22.41752,0,-1,0,22.41752,0,0,0,0,0,23.59739,22.41752,0,0,114.9466,215.3063,0,23.59739,-23.59739,286.079,68.11392,0.1424214,24.65928,0,0,215.3063
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,32.89117,32.89117,32.17921,32.17921,0,-1,0,32.17921,0,0,0,0,0,33.87286,32.17921,0,0,141.166,191.7089,0,33.87286,-33.87286,250.3739,59.61272,0.1424214,35.39714,0,0,191.7089
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,31.47074,31.47074,16.70712,16.70712,0,-1,0,16.70712,0,0,0,0,0,17.58645,16.70712,0,0,178.8025,157.836,0,17.58645,-17.58645,231.8362,55.19898,0.1424214,18.37784,0,0,157.836
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,30.32702,30.32702,24.50664,24.50664,0,-1,0,24.50664,0,0,3.552714E-15,0,0,25.79646,24.50664,0,0,198.343,140.2496,0,25.79646,-25.79646,204.6443,48.72474,0.1424214,26.9573,0,0,140.2496
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,29.28477,29.28477,1.904542,1.904542,0,-1,0,1.904542,0,0,2.220446E-16,0,0,2.004781,1.904542,0,0,227.0057,114.4531,0,2.004781,-2.004781,202.5311,48.22159,0.1424214,2.094996,0,0,114.4531
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,28.22406,28.22406,51.83166,51.83166,0,-1,0,51.83166,0,0,7.105427E-15,0,0,54.55964,51.83166,0,0,229.2332,112.4483,0,54.55964,-54.55964,145.0202,34.52855,0.1424214,57.01482,0,0,112.4483
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,27.1818,27.1818,36.59517,36.59517,0,0,0,36.59517,0,0,7.105427E-15,0,0,38.52123,36.59517,0,0,289.8551,57.88867,0,38.52123,-38.52123,104.4152,24.86072,0.1424214,40.25468,0,0,57.88867
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,26.27789,26.27789,31.5859,31.5859,81,0,22.761,31.5859,0,7.105427E-15,0,0,0,0,0,49.4141,46.94339,332.6564,19.36744,46.94339,0,46.94339,148.9497,35.46413,0.1471084,34.7445,0,81,19.36744
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.34607,30.61528,25.34631,4.147118,4.147118,76.46291,0,21.61312,4.147118,466.4942,0,0,0,19.34607,0,0,72.31579,68.7,285.713,61.61649,88.04607,0,88.04607,232.4775,55.35167,0.1488618,4.56183,15.47685,81,80.96256
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,50.6937,41.65074,26.87742,0,0,72.31579,0,20.56389,0,0,0,0,0,50.6937,0,0,72.31579,68.7,197.667,140.858,119.3937,0,119.3937,345.7443,82.31991,0.1470638,0,40.55495,81,191.5517
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,74.93826,54.62719,30.87121,0,0,0,-1,0,0,0,0,0,0,74.93826,0,0,0,0,78.27328,248.3123,74.93826,0,74.93826,416.837,99.2467,0.1410072,0,59.95061,0,323.2505
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,83.66167,63.02889,34.9388,21.73234,21.73234,0,0,0,21.73234,384.9639,57.45051,0,0,83.66167,22.87615,21.73234,0,0,3.335008,315.7567,3.335008,0,3.335008,420.0009,100,0.1407493,23.90558,66.92934,0,399.4184
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,86.94096,68.83667,38.41608,0,0,0,0,0,0,0,86.94096,0,0,86.94096,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1407493,0,69.55276,0,405.6992
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,88.61446,73.91812,41.73655,0,0,0,0,0,0,0,88.61446,0,0,88.61446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1407493,0,70.89156,0,407.3727
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,89.70364,78.66302,44.90023,31.19044,31.19044,0,0,0,31.19044,287.5998,56.8716,0,0,89.70364,32.83204,31.19044,0,0,0,318.7582,0,0,0,420.0009,100,0.1407493,34.30948,71.76291,0,408.4619
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,80.09455,76.57325,46.90174,5.491541,5.491541,0,-1,0,5.491541,1458.508,74.31399,0,0,80.09455,5.78057,5.491541,0,0,0,318.7582,0,0,0,420.0009,100,0.1407493,6.040696,64.07565,0,398.8528
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,69.28735,72.72935,47.7872,45.60799,45.60799,0,-1,0,45.60799,151.9193,21.27894,0,0,69.28735,48.00841,45.60799,0,0,0,318.7582,0,0,0,420.0009,100,0.1407493,50.16879,55.42988,0,388.0456
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,52.07932,66.56362,48.63577,13.69374,13.69374,0,-1,0,13.69374,380.3149,37.66486,0,0,52.07932,14.41446,13.69374,0,0,0,318.7582,0,0,0,420.0009,100,0.1407493,15.06311,41.66346,0,370.8376
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,23.41685,55.26055,47.80565,25.08555,25.08555,0,-1,0,25.08555,93.34798,0,0,0,23.41685,26.40584,25.08555,0,0,0,318.7582,0,2.988987,-2.988987,416.8502,99.24984,0.1407493,27.5941,18.73348,0,342.1751
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,45.0847,45.0847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.321097,315.7692,0,0,0,416.8502,99.24984,0.1407493,0,0,0,315.7692
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,42.49289,42.49289,21.01277,21.01277,0,-1,0,21.01277,0,0,0,0,0,22.11871,21.01277,0,0,3.321097,315.7692,0,22.11871,-22.11871,393.535,93.69862,0.1407493,23.11405,0,0,315.7692
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,40.36224,40.36224,2.216324,2.216324,0,-1,0,2.216324,0,0,0,0,0,2.332973,2.216324,0,0,27.89744,293.6505,0,2.332973,-2.332973,391.0758,93.11311,0.1407493,2.437957,0,0,293.6505
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,38.31462,38.31462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.48963,291.3176,0,0,0,391.0758,93.11311,0.1407493,0,0,0,291.3176
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,36.18398,36.18398,26.74607,26.74607,0,-1,0,26.74607,0,0,3.552714E-15,0,0,28.15376,26.74607,0,0,30.48963,291.3176,0,28.15376,-28.15376,361.3992,86.04725,0.1407493,29.42067,0,0,291.3176
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,34.39461,34.39461,8.777269,8.777269,0,-1,0,8.777269,0,0,0,0,0,9.239231,8.777269,0,0,61.77158,263.1638,0,9.239231,-9.239231,351.6602,83.72845,0.1407493,9.654996,0,0,263.1638
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,32.97418,32.97418,7.590794,7.590794,0,-1,0,7.590794,0,0,8.881784E-16,0,0,7.990309,7.590794,0,0,72.03739,253.9246,0,7.990309,-7.990309,343.2376,81.72308,0.1407493,8.349873,0,0,253.9246
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,31.54453,31.54453,17.05483,17.05483,0,-1,0,17.05483,0,0,0,0,0,17.95246,17.05483,0,0,80.91552,245.9343,0,17.95246,-17.95246,324.3141,77.21748,0.1407493,18.76031,0,0,245.9343
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,30.40081,30.40081,44.72991,44.72991,0,-1,0,44.72991,0,0,0,0,0,47.08412,44.72991,0,0,100.8627,227.9818,0,47.08412,-47.08412,274.6831,65.4006,0.1407493,49.2029,0,0,227.9818
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,29.36777,29.36777,8.125599,8.125599,0,-1,0,8.125599,0,0,0,0,0,8.553263,8.125599,0,0,153.1784,180.8977,0,8.553263,-8.553263,265.6671,63.25396,0.1407493,8.938159,0,0,180.8977
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,28.29785,28.29785,19.67521,19.67521,0,-1,0,19.67521,0,0,3.552714E-15,0,0,20.71074,19.67521,0,0,162.682,172.3444,0,20.71074,-20.71074,243.8361,58.0561,0.1407493,21.64273,0,0,172.3444
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,27.23714,27.23714,21.90727,21.90727,0,0,0,21.90727,0,0,0,0,0,23.06028,21.90727,0,0,185.6939,151.6337,0,23.06028,-23.06028,219.5284,52.26857,0.1407493,24.098,0,0,151.6337
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,26.33323,26.33323,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,211.3165,128.5734,0,0,0,219.5284,52.26857,0.1407493,0,0,0,128.5734
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,14.85327,29.42764,25.41087,0,0,0,0,0,0,0,0,0,0,14.85327,0,0,0,0,211.3165,128.5734,14.85327,0,14.85327,233.6195,55.62357,0.1396117,0,11.88262,0,143.4267
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,34.95718,36.80875,26.92354,11.68088,11.68088,0,0,0,11.68088,299.2684,0,0,0,34.95718,12.29566,11.68088,0,0,196.4632,141.9413,22.66151,0,22.66151,255.1181,60.74228,0.1379112,12.84897,27.96574,0,176.8985
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,60.5124,49.4558,30.91733,10.16775,10.16775,0,-1,0,10.16775,595.1404,0,0,0,60.5124,10.7029,10.16775,0,0,173.8017,162.3367,49.80951,0,49.80951,302.3715,71.99308,0.1343152,11.18453,48.40992,0,222.8491
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,81.9864,62.40145,34.99414,50.48217,50.48217,0,0,0,50.48217,162.4067,0,0,0,81.9864,53.13913,50.48217,0,0,123.9922,207.1653,28.84728,0,28.84728,329.7385,78.509,0.1323171,55.53038,65.58912,0,289.1517
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,76.35519,64.31257,38.44375,3.213391,3.213391,0,0,0,3.213391,2376.156,0,0,0,76.35519,3.382517,3.213391,0,0,95.14491,233.1278,72.97268,0,72.97268,398.9664,94.99181,0.1275184,3.53473,61.08416,0,309.483
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,86.03116,72.73518,41.76423,0,0,0,0,0,0,0,63.85893,0,0,86.03116,0,0,0,0,22.17223,298.8032,22.17223,0,22.17223,420.0009,100,0.1261285,0,68.82493,0,384.8344
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,82.65961,75.28137,44.95557,0,0,0,0,0,0,0,82.65961,0,0,82.65961,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1261285,0,66.12769,0,401.4178
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,77.89625,75.60466,46.95708,7.555202,7.555202,0,-1,0,7.555202,1031.028,69.94341,0,0,77.89625,7.952844,7.555202,0,0,0,318.7582,0,0,0,420.0009,100,0.1261285,8.310721,62.317,0,396.6545
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,66.64737,71.5988,47.80565,0.7877414,0.7877414,0,-1,0,0.7877414,8460.564,65.81817,0,0,66.64737,0.8292015,0.7877414,0,0,0,318.7582,0,0,0,420.0009,100,0.1261285,0.8665156,53.31789,0,385.4056
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,49.26537,65.52563,48.69111,49.07913,49.07913,0,-1,0,49.07913,100.3795,0,7.105427E-15,0,49.26537,51.66224,49.07913,0,0,0,318.7582,0,2.396873,-2.396873,417.4743,99.39845,0.1261285,53.98704,39.41229,0,368.0236
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,24.60628,55.71871,47.86099,6.721564,6.721564,0,-1,0,6.721564,366.0797,14.86775,0,0,24.60628,7.07533,6.721564,0,0,2.663192,316.3614,2.663192,0,2.663192,420.0009,100,0.1259636,7.39372,19.68502,0,340.9676
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,45.16771,45.16771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1259636,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,42.56667,42.56667,18.01453,18.01453,0,-1,0,18.01453,0,0,3.552714E-15,0,0,18.96267,18.01453,0,0,0,318.7582,0,18.96267,-18.96267,400.0124,95.24087,0.1259636,19.81598,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,40.44526,40.44526,17.46683,17.46683,0,-1,0,17.46683,0,0,0,0,0,18.38613,17.46683,0,0,21.06963,299.7956,0,18.38613,-18.38613,380.6317,90.62643,0.1259636,19.21351,0,0,299.7956
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,38.36996,38.36996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.49866,281.4094,0,0,0,380.6317,90.62643,0.1259636,0,0,0,281.4094
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,36.26699,36.26699,10.48158,10.48158,0,-1,0,10.48158,0,0,1.776357E-15,0,0,11.03324,10.48158,0,0,41.49866,281.4094,0,11.03324,-11.03324,369.0017,87.85737,0.1259636,11.52974,0,0,281.4094
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,34.47762,34.47762,3.485662,3.485662,0,-1,0,3.485662,0,0,4.440892E-16,0,0,3.669118,3.485662,0,0,53.75782,270.3762,0,3.669118,-3.669118,365.1341,86.93652,0.1259636,3.834228,0,0,270.3762
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,33.0203,33.0203,12.31079,12.31079,0,-1,0,12.31079,0,0,1.776357E-15,0,0,12.95872,12.31079,0,0,57.83462,266.7071,0,12.95872,-12.95872,351.4744,83.68421,0.1259636,13.54187,0,0,266.7071
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,31.59987,31.59987,30.12858,30.12858,0,-1,0,30.12858,0,0,3.552714E-15,0,0,31.7143,30.12858,0,0,72.2332,253.7483,0,31.7143,-31.7143,318.0446,75.72475,0.1259636,33.14144,0,0,253.7483
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,30.45615,30.45615,13.42949,13.42949,0,-1,0,13.42949,0,0,1.776357E-15,0,0,14.1363,13.42949,0,0,107.4713,222.034,0,14.1363,-14.1363,303.1436,72.17691,0.1259636,14.77244,0,0,222.034
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,29.41389,29.41389,10.22808,10.22808,0,-1,0,10.22808,0,0,1.776357E-15,0,0,10.7664,10.22808,0,0,123.1783,207.8978,0,10.7664,-10.7664,291.7949,69.47482,0.1259636,11.25089,0,0,207.8978
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,28.35319,28.35319,28.60109,28.60109,0,-1,0,28.60109,0,0,3.552714E-15,0,0,30.10641,28.60109,0,0,135.141,197.1313,0,30.10641,-30.10641,260.0599,61.9189,0.1259636,31.46119,0,0,197.1313
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,27.26481,27.26481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.5925,167.0249,0,0,0,260.0599,61.9189,0.1259636,0,0,0,167.0249
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,26.37012,26.37012,24.48351,24.48351,0,0,0,24.48351,0,0,3.552714E-15,0,0,25.77211,24.48351,0,0,168.5925,167.0249,0,25.77211,-25.77211,232.8937,55.45078,0.1259636,26.93186,0,0,167.0249
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,23.35339,31.85567,25.44777,7.689863,7.689863,0,0,0,7.689863,303.6906,0,0,0,23.35339,8.094592,7.689863,0,0,197.2282,141.2528,15.2588,0,15.2588,247.3695,58.89738,0.125027,8.458849,18.68271,0,164.6062
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,45.41826,40.05556,26.95121,23.67754,23.67754,0,0,0,23.67754,191.82,0,0,0,45.41826,24.92373,23.67754,0,0,181.9694,154.9857,20.49454,0,20.49454,266.8123,63.52662,0.1237908,26.04529,36.33461,0,200.404
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,55.01725,47.59783,30.945,24.98467,24.98467,0,-1,0,24.98467,220.204,0,0,0,55.01725,26.29965,24.98467,0,0,161.4749,173.4308,28.71759,0,28.71759,294.0562,70.01324,0.122099,27.48314,44.0138,0,228.4481
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,72.22786,58.49786,34.99414,52.60313,52.60313,0,0,0,52.60313,137.3071,0,0,0,72.22786,55.37172,52.60313,0,0,132.7573,199.2767,16.85614,0,16.85614,310.0474,73.82065,0.1211274,57.86345,57.78229,0,271.5045
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,75.88731,64.15283,38.47142,58.55206,58.55206,0,0,0,58.55206,129.6066,0,0,0,75.88731,61.63374,58.55206,0,0,115.9011,214.4472,14.25356,0,14.25356,323.5695,77.0402,0.1203178,64.40726,60.70984,0,290.3345
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,85.93708,72.72714,41.79189,0.9032415,0.9032415,0,0,0,0.9032415,9514.298,0,0,0,85.93708,0.9507805,0.9032415,0,0,101.6476,227.2754,84.98631,0,84.98631,404.1945,96.23661,0.1157066,0.9935656,68.74966,0,313.2125
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,85.46019,76.66423,44.98324,45.8109,45.8109,0,0,0,45.8109,186.5499,20.5769,0,0,85.46019,48.222,45.8109,0,0,16.66128,303.7631,16.66128,0,16.66128,420.0009,100,0.1148437,50.39199,68.36815,0,389.2233
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,77.77254,75.60545,47.0032,35.76892,35.76892,0,-1,0,35.76892,217.4305,40.12104,0,0,77.77254,37.6515,35.76892,0,0,0,318.7582,0,0,0,420.0009,100,0.1148437,39.34582,62.21804,0,396.5308
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,61.34781,69.41676,47.86099,23.5634,23.5634,0,-1,0,23.5634,260.3521,36.54423,0,0,61.34781,24.80358,23.5634,0,0,0,318.7582,0,0,0,420.0009,100,0.1148437,25.91974,49.07824,0,380.106
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,41.83254,62.76632,48.74645,43.12384,43.12384,0,-1,0,43.12384,97.0056,0,0,0,41.83254,45.39351,43.12384,0,0,0,318.7582,0,3.560974,-3.560974,416.2473,99.10629,0.1148437,47.43622,33.46603,0,360.5908
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,22.1509,54.97306,47.93478,28.16978,28.16978,0,-1,0,28.16978,78.63358,0,0,0,22.1509,29.6524,28.16978,0,0,3.956638,315.1973,0,7.501494,-7.501494,408.34,97.22361,0.1148437,30.98675,17.72072,0,337.3481
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,45.2415,45.2415,29.04911,29.04911,0,-1,0,29.04911,0,0,3.552714E-15,0,0,30.57801,29.04911,0,0,12.29163,307.6958,0,30.57801,-30.57801,376.1079,89.54932,0.1148437,31.95402,0,0,307.6958
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,42.64968,42.64968,56.34546,56.34546,0,-1,0,56.34546,0,0,0,0,0,59.31101,56.34546,0,0,46.2672,277.1177,0,59.31101,-59.31101,313.5886,74.66381,0.1148437,61.98001,0,0,277.1177
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,40.51905,40.51905,48.92089,48.92089,0,-1,0,48.92089,0,0,7.105427E-15,0,0,51.49568,48.92089,0,0,112.1683,217.8067,0,51.49568,-51.49568,259.3074,61.73974,0.1148437,53.81298,0,0,217.8067
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,38.44375,38.44375,28.0857,28.0857,0,-1,0,28.0857,0,0,3.552714E-15,0,0,29.56389,28.0857,0,0,169.3857,166.3111,0,29.56389,-29.56389,228.1443,54.31997,0.1148437,30.89427,0,0,166.3111
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,36.32233,36.32233,32.95805,32.95805,0,-1,0,32.95805,0,0,7.105427E-15,0,0,34.69268,32.95805,0,0,202.2345,136.7472,0,34.69268,-34.69268,191.575,45.61301,0.1148437,36.25385,0,0,136.7472
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,34.52374,34.52374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.7819,102.0545,0,0,0,191.575,45.61301,0.1148437,0,0,0,102.0545
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,33.10331,33.10331,22.8082,22.8082,0,-1,0,22.8082,0,0,0,0,0,24.00864,22.8082,0,0,240.7819,102.0545,0,24.00864,-24.00864,166.2677,39.58747,0.1148437,25.08902,0,0,102.0545
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,31.67366,31.67366,25.1262,25.1262,0,-1,0,25.1262,0,0,3.552714E-15,0,0,26.44863,25.1262,0,0,267.4582,78.04585,0,26.44863,-26.44863,138.3884,32.94955,0.1148437,27.63882,0,0,78.04585
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,30.50227,30.50227,28.2592,28.2592,0,-1,0,28.2592,0,0,3.552714E-15,0,0,29.74652,28.2592,0,0,296.8456,51.59722,0,29.74652,-29.74652,107.0328,25.48395,0.1148437,31.08512,0,0,51.59722
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,29.46923,29.46923,28.99141,20.75816,0,-1,0,20.75816,0,0,8.233247,11.13239,0,21.85069,20.75816,0,0,329.8972,21.85069,0,21.85069,-21.85069,84.00017,20,0.1148437,31.89055,0,0,21.85069
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,28.40853,28.40853,36.62786,0,0,-1,0,0,0,0,36.62786,40.29065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148437,40.29065,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,27.32015,27.32015,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148437,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,26.40702,26.40702,29.08515,29.08515,81,0,22.761,29.08515,0,0,0,0,0,0,0,51.91485,49.31911,354.1758,0,49.31911,0,49.31911,130.7884,31.14003,0.1187544,31.99367,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.18203,29.59441,25.48466,37.77341,37.77341,81,0,22.761,37.77341,40.19238,0,0,0,15.18203,0,0,43.22659,41.06526,304.8567,44.3872,56.24729,0,56.24729,184.1492,43.84497,0.1228259,41.55075,12.14562,81,59.56923
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,36.52989,37.34285,26.97888,33.49068,33.49068,81,0,22.761,33.49068,109.0748,0,0,0,36.52989,0,0,47.50932,45.13385,248.6094,95.00976,81.66374,0,81.66374,261.6223,62.29089,0.1257363,36.83975,29.22391,81,131.5396
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,56.35632,48.08465,30.97267,38.05363,38.05363,0,-1,0,38.05363,148.0971,0,0,0,56.35632,40.05645,38.05363,0,0,166.9457,168.5071,16.29986,0,16.29986,277.0857,65.97265,0.1248955,41.85899,45.08505,0,224.8634
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,81.37937,62.18527,35.02181,9.676367,9.676367,0,0,0,9.676367,841.0116,0,0,0,81.37937,10.18565,9.676367,0,0,150.6458,183.177,71.19372,0,71.19372,344.626,82.05364,0.1213514,10.644,65.10349,0,264.5564
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,84.65912,67.89306,38.47142,14.34654,14.34654,0,0,0,14.34654,590.1011,0,0,0,84.65912,15.10163,14.34654,0,0,79.45209,247.2513,69.5575,0,69.5575,410.614,97.76505,0.1180778,15.7812,67.72729,0,331.9105
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,93.49801,76.45263,41.84724,59.06256,59.06256,0,0,0,59.06256,158.3033,21.4323,0,0,93.49801,62.17112,59.06256,0,0,9.894593,309.8531,9.894593,0,9.894593,420.0009,100,0.1176264,64.96882,74.79841,0,403.3511
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,92.35715,80.20476,45.02936,19.63811,19.63811,0,0,0,19.63811,470.2955,71.68546,0,0,92.35715,20.6717,19.63811,0,0,0,318.7582,0,0,0,420.0009,100,0.1176264,21.60192,73.88572,0,411.1154
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,80.20638,76.8289,47.05854,16.67901,16.67901,0,-1,0,16.67901,480.8822,62.64953,0,0,80.20638,17.55685,16.67901,0,0,0,318.7582,0,0,0,420.0009,100,0.1176264,18.34691,64.16511,0,398.9646
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,65.59615,71.30174,47.93478,55.42307,55.42307,0,-1,0,55.42307,118.3553,7.256066,0,0,65.59615,58.34008,55.42307,0,0,0,318.7582,0,0,0,420.0009,100,0.1176264,60.96538,52.47691,0,384.3544
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,45.4919,64.22298,48.82024,52.75063,52.75063,0,-1,0,52.75063,86.23954,0,0,0,45.4919,55.52698,52.75063,0,0,0,318.7582,0,10.03508,-10.03508,409.4229,97.48146,0.1176264,58.02569,36.39352,0,364.2501
