Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,85.77618,64.90508,35.7228,37.63765,37.63765,0,0,0,37.63765,227.8999,0,0,0,85.77618,39.61858,37.63765,0,0,61.82649,263.1144,46.1576,0,46.1576,405.136,96.46076,0.1282138,41.40141,68.62094,0,348.8906
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,91.95482,72.22558,39.2462,41.52339,41.52339,0,0,0,41.52339,221.453,32.5771,0,0,91.95482,43.70883,41.52339,0,0,15.66889,304.6562,15.66889,0,15.66889,420.0009,100,0.1278513,45.67573,73.56386,0,396.6111
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,94.58469,78.09595,42.64968,58.29703,58.29703,0,0,0,58.29703,162.2462,33.2194,0,0,94.58469,61.36529,58.29703,0,0,0,318.7582,0,0,0,420.0009,100,0.1278513,64.12673,75.66776,0,413.3429
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,88.28468,79.30804,45.91482,12.6877,12.6877,0,0,0,12.6877,695.8288,74.92921,0,0,88.28468,13.35548,12.6877,0,0,0,318.7582,0,0,0,420.0009,100,0.1278513,13.95647,70.62775,0,407.0429
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,75.11309,75.61662,47.99012,50.27231,50.27231,0,-1,0,50.27231,149.4125,22.19487,0,0,75.11309,52.91822,50.27231,0,0,0,318.7582,0,0,0,420.0009,100,0.1278513,55.29954,60.09047,0,393.8713
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,57.9697,69.26868,48.9217,30.77233,30.77233,0,-1,0,30.77233,188.3826,25.57778,0,0,57.9697,32.39193,30.77233,0,0,0,318.7582,0,0,0,420.0009,100,0.1278513,33.84956,46.37576,0,376.7279
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,48.90025,66.6826,49.83483,7.118555,7.118555,0,-1,0,7.118555,686.9406,41.40703,0,0,48.90025,7.493216,7.118555,0,0,0,318.7582,0,0,0,420.0009,100,0.1278513,7.830411,39.1202,0,367.6585
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,29.59307,58.72324,49.0785,77.02721,68.7,0,-1,0,68.7,43.0758,0,8.327207,16.02993,29.59307,72.31579,68.7,0,0,0,318.7582,0,42.72272,-42.72272,374.9671,89.27771,0.1278513,84.72993,23.67446,0,348.3513
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,46.45901,46.45901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.46968,276.0355,0,0,0,374.9671,89.27771,0.1278513,0,0,0,276.0355
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,43.86719,43.86719,14.13278,14.13278,0,-1,0,14.13278,0,0,1.776357E-15,0,0,14.87661,14.13278,0,0,47.46968,276.0355,0,14.87661,-14.87661,359.2858,85.54407,0.1278513,15.54606,0,0,276.0355
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,41.69043,41.69043,30.29415,30.29415,0,-1,0,30.29415,0,0,3.552714E-15,0,0,31.88857,30.29415,0,0,63.99925,261.1589,0,31.88857,-31.88857,325.6723,77.54087,0.1278513,33.32356,0,0,261.1589
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,39.5598,39.5598,58.55063,58.55063,0,-1,0,58.55063,0,0,7.105427E-15,0,0,61.63224,58.55063,0,0,99.431,229.2703,0,61.63224,-61.63224,260.7062,62.07278,0.1278513,64.40569,0,0,229.2703
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,37.35537,37.35537,3.74611,3.74611,0,-1,0,3.74611,0,0,4.440892E-16,0,0,3.943274,3.74611,0,0,167.9113,167.6381,0,3.943274,-3.943274,256.5497,61.08313,0.1278513,4.120721,0,0,167.6381
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,35.51066,35.51066,10.3578,10.3578,0,-1,0,10.3578,0,0,0,0,0,10.90295,10.3578,0,0,172.2927,163.6948,0,10.90295,-10.90295,245.0569,58.34677,0.1278513,11.39358,0,0,163.6948
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,34.03489,34.03489,14.92921,14.92921,0,-1,0,14.92921,0,0,1.776357E-15,0,0,15.71496,14.92921,0,0,184.4071,152.7919,0,15.71496,-15.71496,228.4919,54.40273,0.1278513,16.42213,0,0,152.7919
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,32.53145,32.53145,50.91998,50.91998,0,-1,0,50.91998,0,0,0,0,0,53.59998,50.91998,0,0,201.8681,137.0769,0,53.59998,-53.59998,171.9926,40.95053,0.1278513,56.01197,0,0,137.0769
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,31.33239,31.33239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.4237,83.47692,0,0,0,171.9926,40.95053,0.1278513,0,0,0,83.47692
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,30.27168,30.27168,32.98835,32.98835,0,-1,0,32.98835,0,0,0,0,0,34.72457,32.98835,0,0,261.4237,83.47692,0,34.72457,-34.72457,135.3897,32.23557,0.1278513,36.28718,0,0,83.47692
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,29.18331,29.18331,40.92818,40.92818,0,-1,0,40.92818,0,0,7.105427E-15,0,0,43.08229,40.92818,0,0,300.0065,48.75235,0,43.08229,-43.08229,89.97694,21.42304,0.1278513,45.021,0,0,48.75235
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,28.06726,28.06726,9.519939,9.519939,81,0,22.761,9.519939,0,0,0,0,0,0,0,71.48006,67.90606,347.8757,5.670058,67.90606,0,67.90606,154.3983,36.76142,0.1293481,10.47193,0,81,5.670058
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,27.13568,27.13568,22.96859,22.96859,81,0,22.761,22.96859,0,0,0,0,0,0,0,58.03141,55.12984,279.9697,66.78551,55.12984,0,55.12984,206.699,49.21396,0.1309692,25.26545,0,81,66.78551
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,19.73569,31.62092,26.21332,38.04053,38.04053,81,0,22.761,38.04053,51.88068,0,0,0,19.73569,0,0,42.95947,40.8115,224.8398,116.4024,60.54718,0,60.54718,264.1391,62.89014,0.1325672,41.84459,15.78855,81,136.138
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,49.16223,42.0118,27.6522,0,0,72.31579,0,20.56389,0,0,0,0,0,49.16223,0,0,72.31579,68.7,164.2927,170.8948,117.8622,0,117.8622,375.9531,89.51245,0.132398,0,39.32978,81,220.0571
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,68.27744,53.1309,31.70133,31.97774,31.97774,0,-1,0,31.97774,213.5155,0,0,0,68.27744,33.66078,31.97774,0,0,46.43044,276.9708,34.61666,0,34.61666,408.7933,97.33154,0.1316182,35.17551,54.62195,0,345.2483
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,76.26099,61.08576,35.82426,0,0,0,0,0,0,0,64.44721,0,0,76.26099,0,0,0,0,11.81378,308.1258,11.81378,0,11.81378,420.0009,100,0.1313541,0,61.00879,0,384.3868
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,87.479,70.31357,39.37532,67.0344,67.0344,20.25,0,7.39125,67.0344,130.4987,38.23226,0,0,87.479,49.24673,46.7844,0,0,0,318.7582,0,0,0,420.0009,100,0.1313541,73.73784,69.98319,81,406.2372
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,93.46805,77.73941,42.80648,22.81098,22.81098,0,0,0,22.81098,409.7502,69.45649,0,0,93.46805,24.01156,22.81098,0,0,0,318.7582,0,0,0,420.0009,100,0.1313541,25.09208,74.77444,0,412.2263
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,82.58316,76.69263,46.07162,8.413524,8.413524,0,0,0,8.413524,981.5526,73.72681,0,0,82.58316,8.85634,8.413524,0,0,0,318.7582,0,0,0,420.0009,100,0.1313541,9.254876,66.06653,0,401.3414
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,78.95633,77.63218,48.14692,0,0,0,-1,0,0,0,78.95633,0,0,78.95633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1313541,0,63.16507,0,397.7146
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,66.4647,73.03008,49.05083,51.90567,51.90567,0,-1,0,51.90567,128.049,11.82715,0,0,66.4647,54.63755,51.90567,0,0,0,318.7582,0,0,0,420.0009,100,0.1313541,57.09624,53.17176,0,385.2229
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,42.44128,64.37709,49.99163,14.28191,14.28191,0,-1,0,14.28191,297.1682,27.40769,0,0,42.44128,15.03359,14.28191,0,0,0,318.7582,0,0,0,420.0009,100,0.1313541,15.7101,33.95303,0,361.1995
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,22.3123,56.39293,49.2353,33.71523,33.71523,0,-1,0,33.71523,66.17869,0,0,0,22.3123,35.48972,33.71523,0,0,0,318.7582,0,13.17742,-13.17742,406.1106,96.69281,0.1313541,37.08675,17.84984,0,341.0705
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,3.787543,47.76347,46.61581,32.93401,32.93401,0,-1,0,32.93401,11.5004,0,0,0,3.787543,34.66738,32.93401,0,0,14.64158,305.5808,0,30.87984,-30.87984,373.5604,88.94278,0.1313541,36.22741,3.030034,0,309.3683
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,44.05166,44.05166,43.50516,43.50516,0,-1,0,43.50516,0,0,7.105427E-15,0,0,45.79491,43.50516,0,0,48.9525,274.701,0,45.79491,-45.79491,325.2884,77.44946,0.1313541,47.85567,0,0,274.701
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,41.81956,41.81956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.83573,228.9061,0,0,0,325.2884,77.44946,0.1313541,0,0,0,228.9061
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,39.71659,39.71659,19.24184,19.24184,0,-1,0,19.24184,0,0,3.552714E-15,0,0,20.25457,19.24184,0,0,99.83573,228.9061,0,20.25457,-20.25457,303.9382,72.36608,0.1313541,21.16602,0,0,228.9061
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,37.4845,37.4845,9.434098,9.434098,0,-1,0,9.434098,0,0,0,0,0,9.93063,9.434098,0,0,122.3408,208.6515,0,9.93063,-9.93063,293.4704,69.87376,0.1313541,10.37751,0,0,208.6515
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,35.66746,35.66746,50.08797,50.08797,0,-1,0,50.08797,0,0,7.105427E-15,0,0,52.72418,50.08797,0,0,133.3748,198.7209,0,52.72418,-52.72418,237.8942,56.64136,0.1313541,55.09676,0,0,198.7209
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,34.16402,34.16402,5.158565,5.158565,0,-1,0,5.158565,0,0,8.881784E-16,0,0,5.430068,5.158565,0,0,191.9573,145.9967,0,5.430068,-5.430068,232.1704,55.27856,0.1313541,5.674421,0,0,145.9967
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,32.66058,32.66058,7.561912,7.561912,0,-1,0,7.561912,0,0,8.881784E-16,0,0,7.959908,7.561912,0,0,197.9907,140.5666,0,7.959908,-7.959908,223.7799,53.28083,0.1313541,8.318104,0,0,140.5666
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,31.47074,31.47074,34.02342,34.02342,0,-1,0,34.02342,0,0,7.105427E-15,0,0,35.81413,34.02342,0,0,206.835,132.6067,0,35.81413,-35.81413,186.0285,44.29242,0.1313541,37.42576,0,0,132.6067
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,30.40081,30.40081,41.54572,41.54572,0,-1,0,41.54572,0,0,7.105427E-15,0,0,43.73234,41.54572,0,0,246.6285,96.79259,0,43.73234,-43.73234,139.9306,33.31674,0.1313541,45.70029,0,0,96.79259
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,29.31244,29.31244,17.30488,17.30488,0,-1,0,17.30488,0,0,0,0,0,18.21567,17.30488,0,0,295.22,53.06025,0,18.21567,-18.21567,120.7296,28.74508,0.1313541,19.03537,0,0,53.06025
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,28.16872,28.16872,23.13533,23.13533,0,0,0,23.13533,0,0,0,0,0,24.35298,23.13533,0,0,315.4596,34.84459,0,24.35298,-24.35298,95.05929,22.63312,0.1313541,25.44886,0,0,34.84459
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,27.23714,27.23714,42.21987,42.21987,81,0,22.761,42.21987,0,0,0,0,0,0,0,38.78013,36.84113,342.5185,10.4916,36.84113,0,36.84113,130.0099,30.95466,0.1323771,46.44185,0,81,10.4916
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,23.6681,32.86721,26.33323,4.73525,4.73525,77.05104,0,21.76191,4.73525,499.8278,0,0,0,23.6681,0,0,72.31579,68.7,305.6773,43.64862,92.3681,0,92.3681,217.6379,51.81845,0.1329986,5.208775,18.93448,81,67.31672
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,47.65606,41.67119,27.78133,2.267785,2.267785,74.58357,0,21.13764,2.267785,2101.437,0,0,0,47.65606,0,0,72.31579,68.7,213.3092,126.7799,116.3561,0,116.3561,328.023,78.10055,0.1329658,2.494563,38.12484,81,174.436
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,69.14642,53.60069,31.83046,11.29024,11.29024,0,-1,0,11.29024,612.444,0,0,0,69.14642,11.88447,11.29024,0,0,96.95319,231.5004,57.26195,0,57.26195,382.3464,91.03468,0.1317361,12.41927,55.31713,0,300.6468
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,84.78345,64.77055,35.95339,60.60637,60.60637,0,0,0,60.60637,139.892,0,0,0,84.78345,63.79618,60.60637,0,0,39.69123,283.0361,20.98726,0,20.98726,402.2567,95.77522,0.1312911,66.66701,67.82676,0,367.8195
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,87.61362,70.57763,39.53213,37.3974,37.3974,0,0,0,37.3974,234.2773,29.54396,0,0,87.61362,39.36568,37.3974,0,0,18.70397,301.9247,18.70397,0,18.70397,420.0009,100,0.130897,41.13714,70.0909,0,389.5383
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,88.88139,75.6536,42.95406,0,0,0,0,0,0,0,88.88139,0,0,88.88139,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.130897,0,71.10511,0,407.6396
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,90.2994,80.80862,46.25609,15.24715,15.24715,0,0,0,15.24715,592.238,74.24977,0,0,90.2994,16.04963,15.24715,0,0,0,318.7582,0,0,0,420.0009,100,0.130897,16.77186,72.23952,0,409.0576
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,72.88281,75.01759,48.33139,10.73565,10.73565,0,-1,0,10.73565,678.8861,61.58213,0,0,72.88281,11.30068,10.73565,0,0,0,318.7582,0,0,0,420.0009,100,0.130897,11.80921,58.30625,0,391.6411
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,66.54137,73.32173,49.26297,15.44975,15.44975,0,-1,0,15.44975,430.6954,50.27847,0,0,66.54137,16.26289,15.44975,0,0,0,318.7582,0,0,0,420.0009,100,0.130897,16.99472,53.23309,0,385.2996
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,50.49834,67.6912,50.16688,1.395666,1.395666,0,-1,0,1.395666,3618.226,49.02922,0,0,50.49834,1.469122,1.395666,0,0,0,318.7582,0,0,0,420.0009,100,0.130897,1.535232,40.39867,0,369.2566
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,19.8325,55.78347,49.44744,26.75751,26.75751,0,-1,0,26.75751,74.11939,0,3.552714E-15,0,19.8325,28.1658,26.75751,0,0,0,318.7582,0,8.333297,-8.333297,411.2168,97.90856,0.130897,29.43326,15.866,0,338.5907
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,6.509781,48.81395,46.82795,25.19177,25.19177,0,-1,0,25.19177,25.8409,0,0,0,6.509781,26.51765,25.19177,0,0,9.259219,310.4249,0,20.00787,-20.00787,390.1266,92.88711,0.130897,27.71095,5.207825,0,316.9347
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,44.25458,44.25458,43.31207,43.31207,0,-1,0,43.31207,0,0,7.105427E-15,0,0,45.59166,43.31207,0,0,31.49019,290.4171,0,45.59166,-45.59166,342.0688,81.44479,0.130897,47.64328,0,0,290.4171
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,42.05016,42.05016,44.49878,44.49878,0,-1,0,44.49878,0,0,7.105427E-15,0,0,46.84082,44.49878,0,0,82.14758,244.8254,0,46.84082,-46.84082,292.6942,69.68896,0.130897,48.94866,0,0,244.8254
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,39.91951,39.91951,16.3735,16.3735,0,-1,0,16.3735,0,0,3.552714E-15,0,0,17.23526,16.3735,0,0,134.1929,197.9846,0,17.23526,-17.23526,274.5267,65.36337,0.130897,18.01085,0,0,197.9846
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,37.69664,37.69664,23.48195,23.48195,0,-1,0,23.48195,0,0,0,0,0,24.71784,23.48195,0,0,153.3432,180.7493,0,24.71784,-24.71784,248.4718,59.15983,0.130897,25.83014,0,0,180.7493
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,35.85193,35.85193,5.318785,5.318785,0,-1,0,5.318785,0,0,0,0,0,5.598721,5.318785,0,0,180.8075,156.0315,0,5.598721,-5.598721,242.5702,57.7547,0.130897,5.850663,0,0,156.0315
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,34.34849,34.34849,17.24595,17.24595,0,-1,0,17.24595,0,0,3.552714E-15,0,0,18.15363,17.24595,0,0,187.0283,150.4328,0,18.15363,-18.15363,223.4346,53.19861,0.130897,18.97054,0,0,150.4328
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,32.81738,32.81738,22.54721,22.54721,0,-1,0,22.54721,0,0,3.552714E-15,0,0,23.7339,22.54721,0,0,207.199,132.2791,0,23.7339,-23.7339,198.4169,47.24202,0.130897,24.80193,0,0,132.2791
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,31.61832,31.61832,6.66069,6.66069,0,-1,0,6.66069,0,0,8.881784E-16,0,0,7.011253,6.66069,0,0,233.57,108.5452,0,7.011253,-7.011253,191.0264,45.48238,0.130897,7.326759,0,0,108.5452
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,30.55761,30.55761,12.80767,12.80767,0,-1,0,12.80767,0,0,1.776357E-15,0,0,13.48176,12.80767,0,0,241.3603,101.534,0,13.48176,-13.48176,176.8153,42.09881,0.130897,14.08844,0,0,101.534
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,29.46923,29.46923,42.6814,42.6814,0,-1,0,42.6814,0,0,7.105427E-15,0,0,44.92779,42.6814,0,0,256.34,88.05221,0,44.92779,-44.92779,129.4573,30.8231,0.130897,46.94954,0,0,88.05221
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,28.32552,28.32552,7.642683,7.642683,0,0,0,7.642683,0,0,8.881784E-16,0,0,8.04493,7.642683,0,0,306.2598,43.12442,0,8.04493,-8.04493,120.9772,28.80404,0.130897,8.406951,0,0,43.12442
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,27.39394,27.39394,17.54402,17.54402,0,0,0,17.54402,0,0,3.552714E-15,0,0,18.46739,17.54402,0,0,315.1986,35.07949,0,18.46739,-18.46739,101.5109,24.1692,0.130897,19.29842,0,0,35.07949
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,15.74858,30.75513,26.46236,41.15984,41.15984,81,0,22.761,41.15984,38.26202,0,0,0,15.74858,0,0,39.84016,37.84816,335.7179,16.6121,53.59674,0,53.59674,152.3572,36.27545,0.1322318,45.27582,12.59887,81,32.36068
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,48.22261,42.02439,27.93813,0,0,72.31579,0,20.56389,0,0,0,0,0,48.22261,0,0,72.31579,68.7,282.1212,64.84917,116.9226,0,116.9226,263.2797,62.68552,0.132103,0,38.57809,81,113.0718
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,55.06711,48.75279,31.95959,8.379216,8.379216,0,-1,0,8.379216,657.1869,0,0,0,55.06711,8.820228,8.379216,0,0,165.1986,170.0795,46.24689,0,46.24689,307.1534,73.13161,0.1311556,9.217138,44.05369,0,225.1466
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,60.11509,55.21463,36.08252,28.33665,28.33665,0,0,0,28.33665,212.1461,0,0,0,60.11509,29.82805,28.33665,0,0,118.9517,211.7017,30.28705,0,30.28705,335.8862,79.97274,0.1305424,31.17031,48.09208,0,271.8168
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,73.6141,64.69668,39.68893,8.173867,8.173867,0,0,0,8.173867,900.6031,0,0,0,73.6141,8.604071,8.173867,0,0,88.66463,238.9601,65.01003,0,65.01003,397.5601,94.65698,0.1292455,8.991254,58.89128,0,312.5742
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,83.82375,73.44622,43.11086,27.58382,27.58382,0,0,0,27.58382,303.8874,31.13355,0,0,83.82375,29.0356,27.58382,0,0,23.6546,297.4691,23.6546,0,23.6546,420.0009,100,0.12878,30.3422,67.059,0,381.2928
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,80.93954,76.31039,46.38522,4.420048,4.420048,0,0,0,4.420048,1831.191,76.28686,0,0,80.93954,4.652682,4.420048,0,0,0,318.7582,0,0,0,420.0009,100,0.12878,4.862053,64.75163,0,399.6978
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,75.09531,76.23734,48.48819,46.50927,46.50927,0,-1,0,46.50927,161.4631,26.13819,0,0,75.09531,48.95712,46.50927,0,0,0,318.7582,0,0,0,420.0009,100,0.12878,51.16019,60.07625,0,393.8535
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,46.75232,65.34778,49.3921,65.89314,65.89314,0,-1,0,65.89314,70.95173,0,0,3.782452,46.75232,69.3612,65.89314,0,0,0,318.7582,0,22.60888,-22.60888,396.169,94.32576,0.12878,72.48245,37.40186,0,365.5106
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,29.79465,60.12815,50.32368,40.47926,40.47926,0,-1,0,40.47926,73.60472,0,0,0,29.79465,42.60975,40.47926,0,0,25.12097,296.1494,0,12.8151,-12.8151,382.6607,91.1095,0.12878,44.52719,23.83572,0,325.944
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,19.47505,55.81832,49.59502,11.78205,11.78205,0,-1,0,11.78205,165.2943,0,0,0,19.47505,12.40216,11.78205,0,0,39.35998,283.3343,7.072895,0,7.072895,389.3706,92.70711,0.1286414,12.96026,15.58004,0,302.8093
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,6.367881,48.91958,46.97553,31.52142,31.52142,0,-1,0,31.52142,20.20176,0,0,0,6.367881,33.18044,31.52142,0,0,32.28708,289.6999,0,26.81256,-26.81256,361.1077,85.97785,0.1286414,34.67356,5.094305,0,296.0677
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,44.38371,44.38371,45.77104,45.77104,0,-1,0,45.77104,0,0,7.105427E-15,0,0,48.18004,45.77104,0,0,62.07881,262.8873,0,48.18004,-48.18004,310.3215,73.88592,0.1286414,50.34814,0,0,262.8873
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,42.20695,42.20695,31.01634,31.01634,0,-1,0,31.01634,0,0,3.552714E-15,0,0,32.64877,31.01634,0,0,115.6122,214.7073,0,32.64877,-32.64877,275.9066,65.69193,0.1286414,34.11797,0,0,214.7073
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,40.07632,40.07632,19.37431,19.37431,0,-1,0,19.37431,0,0,0,0,0,20.39401,19.37431,0,0,151.8886,182.0585,0,20.39401,-20.39401,254.4095,60.57357,0.1286414,21.31174,0,0,182.0585
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,37.82577,37.82577,12.55229,12.55229,0,-1,0,12.55229,0,0,1.776357E-15,0,0,13.21293,12.55229,0,0,174.5486,161.6645,0,13.21293,-13.21293,240.4818,57.25747,0.1286414,13.80752,0,0,161.6645
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,35.98106,35.98106,25.96199,25.96199,0,-1,0,25.96199,0,0,3.552714E-15,0,0,27.32841,25.96199,0,0,189.2297,148.4515,0,27.32841,-27.32841,211.6752,50.39875,0.1286414,28.55819,0,0,148.4515
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,34.44995,34.44995,36.18196,36.18196,0,-1,0,36.18196,0,0,0,0,0,38.08628,36.18196,0,0,219.5945,121.1231,0,38.08628,-38.08628,171.5287,40.84008,0.1286414,39.80016,0,0,121.1231
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,32.94651,32.94651,27.8665,27.8665,0,-1,0,27.8665,0,0,3.552714E-15,0,0,29.33316,27.8665,0,0,261.9126,83.03685,0,29.33316,-29.33316,140.6088,33.47823,0.1286414,30.65315,0,0,83.03685
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,31.75667,31.75667,75.98234,51.01851,0,-1,0,51.01851,0,0,24.96383,32.56206,0,53.70369,51.01851,0,0,294.505,53.70369,0,53.70369,-53.70369,84.00017,20,0.1286414,83.58057,0,0,53.70369
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,30.65907,30.65907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286414,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,29.57069,29.57069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286414,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,28.45465,28.45465,37.06536,37.06536,81,0,22.761,37.06536,0,0,0,0,0,0,0,43.93464,41.73791,354.1758,0,41.73791,0,41.73791,123.5962,29.42761,0.1296966,40.7719,0,81,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,27.52307,27.52307,15.08067,15.08067,81,0,22.761,15.08067,0,0,0,0,0,0,0,65.91933,62.62336,312.4379,37.56412,62.62336,0,62.62336,183.006,43.57276,0.1310375,16.58874,0,81,37.56412
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,18.95924,31.79168,26.59149,54.57602,54.57602,81,0,22.761,54.57602,34.73913,0,0,0,18.95924,0,0,26.42398,25.10278,249.8145,93.92514,44.06201,0,44.06201,224.8069,53.52533,0.1320368,60.03363,15.16739,81,112.8844
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,42.3503,40.27554,28.03959,39.66274,39.66274,81,0,22.761,39.66274,106.776,0,0,0,42.3503,0,0,41.33726,39.2704,205.7525,133.5809,81.6207,0,81.6207,302.239,71.96153,0.1329627,43.62901,33.88024,81,175.9313
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,53.99277,48.53053,32.08872,25.08874,25.08874,0,-1,0,25.08874,215.2072,0,0,0,53.99277,26.4092,25.08874,0,0,124.1318,207.0396,27.58358,0,27.58358,328.4071,78.19202,0.1324259,27.59761,43.19422,0,261.0323
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,75.01635,61.05569,36.21165,0,0,0,0,0,0,0,0,0,0,75.01635,0,0,0,0,96.54825,231.8648,75.01635,0,75.01635,399.5739,95.13645,0.1309876,0,60.01308,0,306.8811
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,86.66473,70.54847,39.84573,51.37933,51.37933,0,0,0,51.37933,168.6763,11.04932,0,0,86.66473,54.08351,51.37933,0,0,21.5319,299.3795,21.5319,0,21.5319,420.0009,100,0.1305805,56.51727,69.33179,0,386.0443
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,76.12106,70.15868,43.26766,36.542,36.542,0,0,0,36.542,208.3112,37.6558,0,0,76.12106,38.46526,36.542,0,0,0,318.7582,0,0,0,420.0009,100,0.1305805,40.19619,60.89684,0,394.8793
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,83.42189,77.71434,46.54202,12.21591,12.21591,0,0,0,12.21591,682.8957,70.56305,0,0,83.42189,12.85885,12.21591,0,0,0,318.7582,0,0,0,420.0009,100,0.1305805,13.4375,66.73752,0,402.1801
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,76.83759,77.24585,48.63577,59.81586,59.81586,0,-1,0,59.81586,128.4569,13.87352,0,0,76.83759,62.96407,59.81586,0,0,0,318.7582,0,0,0,420.0009,100,0.1305805,65.79745,61.47007,0,395.5958
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,62.48153,71.90501,49.5489,34.52446,34.52446,0,-1,0,34.52446,180.9775,26.13998,0,0,62.48153,36.34154,34.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.1305805,37.97691,49.98522,0,381.2397
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,45.62444,66.13888,50.48048,0,0,0,-1,0,0,0,45.62444,0,0,45.62444,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1305805,0,36.49955,0,364.3827
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,24.29424,57.60975,49.75182,46.60479,46.60479,0,-1,0,46.60479,52.1282,0,0,0,24.29424,49.05767,46.60479,0,0,0,318.7582,0,24.76344,-24.76344,393.8979,93.78503,0.1305805,51.26527,19.43539,0,343.0525
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,4.57086,48.49626,47.10466,92.60661,68.7,0,-1,0,68.7,6.653362,0,23.90661,33.16727,4.57086,72.31579,68.7,0,0,27.51493,293.9948,0,67.74493,-67.74493,322.4885,76.78281,0.1305805,101.8673,3.656688,0,298.5656
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,44.54051,44.54051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.7871,226.2499,0,0,0,322.4885,76.78281,0.1305805,0,0,0,226.2499
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,42.33608,42.33608,53.36037,53.36037,0,-1,0,53.36037,0,0,7.105427E-15,0,0,56.16882,53.36037,0,0,102.7871,226.2499,0,56.16882,-56.16882,263.2813,62.68591,0.1305805,58.69641,0,0,226.2499
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,40.20544,40.20544,49.731,49.731,0,-1,0,49.731,0,0,7.105427E-15,0,0,52.34842,49.731,0,0,165.1969,170.081,0,52.34842,-52.34842,208.1013,49.54782,0.1305805,54.7041,0,0,170.081
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,37.9549,37.9549,24.44243,24.44243,0,-1,0,24.44243,0,0,3.552714E-15,0,0,25.72888,24.44243,0,0,223.3618,117.7326,0,25.72888,-25.72888,180.9806,43.09054,0.1305805,26.88668,0,0,117.7326
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,36.08252,36.08252,18.25441,18.25441,0,-1,0,18.25441,0,0,3.552714E-15,0,0,19.21517,18.25441,0,0,251.9494,92.00375,0,19.21517,-19.21517,160.7261,38.26804,0.1305805,20.07985,0,0,92.00375
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,34.57908,34.57908,21.8793,21.8793,0,-1,0,21.8793,0,0,3.552714E-15,0,0,23.03085,21.8793,0,0,273.2996,72.78858,0,23.03085,-23.03085,136.4494,32.48789,0.1305805,24.06723,0,0,72.78858
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,33.04797,33.04797,20.09247,20.09247,0,-1,0,20.09247,0,0,0,0,0,21.14997,20.09247,0,0,298.8894,49.75773,0,21.14997,-21.14997,114.1554,27.1798,0.1305805,22.10172,0,0,49.75773
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,31.85813,31.85813,14.34121,14.34121,0,-1,0,14.34121,0,0,1.776357E-15,0,0,15.09601,14.34121,0,0,322.3894,28.60776,0,15.09601,-15.09601,98.24281,23.3911,0.1305805,15.77533,0,0,28.60776
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,30.76975,30.76975,30.22689,12.83617,0,-1,0,12.83617,0,0,17.39072,20.41341,0,13.51176,12.83617,0,0,339.1628,13.51176,0,13.51176,-13.51176,84.00017,20,0.1305805,33.24958,0,0,13.51176
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,29.68138,29.68138,9.128847,0,0,-1,0,0,0,0,9.128847,10.04173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305805,10.04173,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,28.53766,28.53766,11.04638,11.04638,81,0,22.761,11.04638,0,0,0,0,0,0,0,69.95361,66.45593,354.1758,0,66.45593,0,66.45593,147.0458,35.01084,0.1317814,12.15102,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,27.59686,27.59686,21.39368,21.39368,81,0,22.761,21.39368,0,0,0,0,0,0,0,59.60632,56.626,287.7199,59.81034,56.626,0,56.626,200.7659,47.80132,0.1330993,23.53305,0,81,59.81034
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.766788,28.21358,26.66528,19.09677,19.09677,81,0,22.761,19.09677,30.19772,0,0,0,5.766788,0,0,61.90324,58.80807,231.0939,110.7737,64.57486,0,64.57486,262.027,62.38726,0.1342914,21.00644,4.613431,81,116.5405
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.17304,33.17664,28.15027,3.482964,3.482964,75.79875,0,21.44508,3.482964,521.7695,0,0,0,18.17304,0,0,72.31579,68.7,166.519,168.8911,86.87304,0,86.87304,344.442,82.00985,0.1348396,3.83126,14.53843,81,187.0642
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,41.67028,44.55951,32.19018,0,0,0,-1,0,0,0,0,0,0,41.67028,0,0,0,0,79.64597,247.0769,41.67028,0,41.67028,383.9739,91.42219,0.134064,0,33.33623,0,288.7471
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,75.27222,61.31422,36.34078,0,0,0,0,0,0,0,37.29653,0,0,75.27222,0,0,0,0,37.97569,284.5801,37.97569,0,37.97569,420.0009,100,0.133365,0,60.21777,0,359.8523
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,79.3633,67.4731,39.97486,75.0882,75.0882,20.25,0,7.39125,75.0882,105.6934,21.63888,0,0,79.3633,57.72442,54.8382,0,0,0,318.7582,0,0,0,420.0009,100,0.133365,82.59702,63.49064,81,398.1215
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,82.82394,73.34868,43.39679,8.669325,8.669325,0,0,0,8.669325,955.3678,73.69833,0,0,82.82394,9.125606,8.669325,0,0,0,318.7582,0,0,0,420.0009,100,0.133365,9.536258,66.25915,0,401.5822
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,57.35494,66.42299,46.69882,6.529457,6.529457,0,0,0,6.529457,878.403,50.48183,0,0,57.35494,6.873112,6.529457,0,0,0,318.7582,0,0,0,420.0009,100,0.133365,7.182402,45.88395,0,376.1132
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,50.2482,66.00272,48.77412,30.70415,30.70415,0,-1,0,30.70415,163.6528,17.92804,0,0,50.2482,32.32015,30.70415,0,0,0,318.7582,0,0,0,420.0009,100,0.133365,33.77456,40.19855,0,369.0064
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,48.07076,66.2123,49.7057,0,0,0,-1,0,0,0,48.07076,0,0,48.07076,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.133365,0,38.45661,0,366.829
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,24.31326,58.52275,50.60961,41.11631,41.11631,0,-1,0,41.11631,59.13288,0,0,0,24.31326,43.28033,41.11631,0,0,0,318.7582,0,18.96707,-18.96707,400.0078,95.23976,0.133365,45.22794,19.45061,0,343.0715
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.176813,50.8632,49.88095,12.36327,12.36327,0,-1,0,12.36327,25.69557,0,1.776357E-15,0,3.176813,13.01397,12.36327,0,0,21.07452,299.7912,0,9.837159,-9.837159,389.6385,92.77089,0.133365,13.5996,2.541451,0,302.968
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.416303,47.99472,47.26146,0,0,0,-1,0,0,0,0,0,0,2.416303,0,0,0,0,32.0047,289.954,2.416303,0,2.416303,391.9308,93.31667,0.1333207,0,1.933042,0,292.3703
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,44.69731,44.69731,25.25704,25.25704,0,-1,0,25.25704,0,0,3.552714E-15,0,0,26.58636,25.25704,0,0,29.58839,292.1287,0,26.58636,-26.58636,363.9063,86.6442,0.1333207,27.78274,0,0,292.1287
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,42.49289,42.49289,53.09495,53.09495,0,-1,0,53.09495,0,0,0,0,0,55.88942,53.09495,0,0,59.12879,265.5423,0,55.88942,-55.88942,304.9937,72.61741,0.1333207,58.40445,0,0,265.5423
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,40.33458,40.33458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.2281,209.6529,0,0,0,304.9937,72.61741,0.1333207,0,0,0,209.6529
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,38.08403,38.08403,34.5344,34.5344,0,-1,0,34.5344,0,0,0,0,0,36.35201,34.5344,0,0,121.2281,209.6529,0,36.35201,-36.35201,266.6754,63.494,0.1333207,37.98784,0,0,209.6529
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,36.21165,36.21165,32.82663,32.82663,0,-1,0,32.82663,0,0,7.105427E-15,0,0,34.55435,32.82663,0,0,161.6193,173.3009,0,34.55435,-34.55435,230.2519,54.82176,0.1333207,36.10929,0,0,173.3009
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,34.70821,34.70821,19.93293,19.93293,0,-1,0,19.93293,0,0,0,0,0,20.98203,19.93293,0,0,200.013,138.7466,0,20.98203,-20.98203,208.1349,49.55582,0.1333207,21.92623,0,0,138.7466
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,33.1771,33.1771,2.479664,2.479664,0,-1,0,2.479664,0,0,0,0,0,2.610173,2.479664,0,0,223.3264,117.7645,0,2.610173,-2.610173,205.3835,48.90073,0.1333207,2.72763,0,0,117.7645
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,31.95959,31.95959,30.38122,30.38122,0,-1,0,30.38122,0,0,3.552714E-15,0,0,31.98023,30.38122,0,0,226.2265,115.1543,0,31.98023,-31.98023,171.6734,40.87453,0.1333207,33.41935,0,0,115.1543
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,30.87121,30.87121,10.80164,10.80164,0,-1,0,10.80164,0,0,1.776357E-15,0,0,11.37015,10.80164,0,0,261.7601,83.1741,0,11.37015,-11.37015,159.6882,38.02092,0.1333207,11.88181,0,0,83.1741
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,29.75517,29.75517,27.2297,27.2297,0,-1,0,27.2297,0,0,3.552714E-15,0,0,28.66284,27.2297,0,0,274.3936,71.80396,0,28.66284,-28.66284,129.4749,30.82729,0.1333207,29.95267,0,0,71.80396
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,28.63912,28.63912,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,306.2412,43.14111,0,0,0,129.4749,30.82729,0.1333207,0,0,0,43.14111
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,27.67987,27.67987,15.31017,15.31017,0,0,0,15.31017,0,0,1.776357E-15,0,0,16.11597,15.31017,0,0,306.2412,43.14111,0,16.11597,-16.11597,112.4872,26.7826,0.1333207,16.84119,0,0,43.14111
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.159129,29.22216,26.74829,20.95882,20.95882,0,0,0,20.95882,43.7006,0,0,0,9.159129,22.06191,20.95882,0,0,324.1479,27.02514,0,12.90278,-12.90278,98.88644,23.54434,0.1333207,23.0547,7.327303,0,36.18427
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,32.12436,37.33784,28.22406,43.29147,43.29147,81,0,22.761,43.29147,74.2048,0,0,0,32.12436,0,0,37.70853,35.8231,338.4843,14.12235,67.94746,0,67.94746,163.347,38.89208,0.1344113,47.62062,25.69948,81,46.24671
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,65.0038,52.6361,32.30086,30.95684,30.95684,0,-1,0,30.95684,209.9821,0,0,0,65.0038,32.58614,30.95684,0,0,270.5368,75.27506,32.41766,0,32.41766,194.1012,46.21447,0.1338213,34.05252,52.00304,0,140.2789
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,68.01712,58.60048,36.45146,49.39177,49.39177,0,0,0,49.39177,137.7094,0,0,0,68.01712,51.99133,49.39177,0,0,238.1192,104.451,16.02579,0,16.02579,209.3045,49.83432,0.1335315,54.33094,54.4137,0,172.4681
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,77.8662,66.95628,40.07632,0,0,0,0,0,0,0,0,0,0,77.8662,0,0,0,0,222.0934,118.8742,77.8662,0,77.8662,283.1749,67.42246,0.1321413,0,62.29296,0,196.7404
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,64.54366,65.59152,43.52592,0,0,0,0,0,0,0,0,0,0,64.54366,0,0,0,0,144.2272,188.9538,64.54366,0,64.54366,344.4064,82.00136,0.1310108,0,51.63493,0,253.4974
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,51.5982,64.30873,46.82795,10.38315,10.38315,0,0,0,10.38315,496.9416,0,0,0,51.5982,10.92963,10.38315,0,0,79.68353,247.043,40.66856,0,40.66856,382.988,91.18743,0.1303083,11.42147,41.27856,0,298.6412
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,48.25634,65.37545,48.90325,44.95961,44.95961,0,-1,0,44.95961,107.3327,0,0,0,48.25634,47.3259,44.95961,0,0,39.01497,283.6447,0.9304417,0,0.9304417,383.8707,91.3976,0.1302923,49.45557,38.60508,0,331.9011
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,37.26683,62.28247,49.83483,47.56976,47.56976,0,-1,0,47.56976,78.34142,0,7.105427E-15,0,37.26683,50.07343,47.56976,0,0,38.08453,284.4821,0,12.80661,-12.80661,370.3713,88.18347,0.1302923,52.32674,29.81346,0,321.749
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,16.88447,56.14614,50.73874,0,0,0,-1,0,0,0,0,0,0,16.88447,0,0,0,0,52.31409,271.6755,16.88447,0,16.88447,386.3893,91.99728,0.1300029,0,13.50757,0,288.56
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,18.53702,55.93842,50.01008,48.07479,48.07479,0,-1,0,48.07479,38.5587,0,0,0,18.53702,50.60505,48.07479,0,0,35.42962,286.8716,0,32.06803,-32.06803,352.5867,83.94904,0.1300029,52.88227,14.82961,0,305.4086
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,5.556239,49.1167,47.41826,43.90209,43.90209,0,-1,0,43.90209,12.65598,0,0,0,5.556239,46.21273,43.90209,0,0,71.06077,254.8035,0,40.65649,-40.65649,309.731,73.74532,0.1300029,48.2923,4.444991,0,260.3598
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,44.82644,44.82644,24.10693,24.10693,0,-1,0,24.10693,0,0,3.552714E-15,0,0,25.37571,24.10693,0,0,116.2346,214.147,0,25.37571,-25.37571,282.9826,67.37668,0.1300029,26.51762,0,0,214.147
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,42.62201,42.62201,20.57983,20.57983,0,-1,0,20.57983,0,0,3.552714E-15,0,0,21.66298,20.57983,0,0,144.4299,188.7713,0,21.66298,-21.66298,260.1479,61.93984,0.1300029,22.63781,0,0,188.7713
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,40.44526,40.44526,21.13251,21.13251,0,-1,0,21.13251,0,0,0,0,0,22.24474,21.13251,0,0,168.4998,167.1084,0,22.24474,-22.24474,236.6998,56.35699,0.1300029,23.24576,0,0,167.1084
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,38.18549,38.18549,22.91727,22.91727,0,-1,0,22.91727,0,0,3.552714E-15,0,0,24.12344,22.91727,0,0,193.2162,144.8636,0,24.12344,-24.12344,211.2715,50.30264,0.1300029,25.209,0,0,144.8636
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,36.32233,36.32233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.0201,120.7402,0,0,0,211.2715,50.30264,0.1300029,0,0,0,120.7402
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,34.79122,34.79122,2.079063,2.079063,0,-1,0,2.079063,0,0,0,0,0,2.188488,2.079063,0,0,220.0201,120.7402,0,2.188488,-2.188488,208.9646,49.75338,0.1300029,2.28697,0,0,120.7402
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,33.27856,33.27856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.4517,118.5517,0,0,0,208.9646,49.75338,0.1300029,0,0,0,118.5517
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,32.03338,32.03338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.4517,118.5517,0,0,0,208.9646,49.75338,0.1300029,0,0,0,118.5517
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,30.945,30.945,36.54071,36.54071,0,-1,0,36.54071,0,0,7.105427E-15,0,0,38.46391,36.54071,0,0,222.4517,118.5517,0,38.46391,-38.46391,168.4201,40.09994,0.1300029,40.19478,0,0,118.5517
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,29.82895,29.82895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.1894,80.08778,0,0,0,168.4201,40.09994,0.1300029,0,0,0,80.08778
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,28.71291,28.71291,19.08036,19.08036,0,0,0,19.08036,0,0,3.552714E-15,0,0,20.08459,19.08036,0,0,265.1894,80.08778,0,20.08459,-20.08459,147.2491,35.05923,0.1300029,20.9884,0,0,80.08778
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,27.75366,27.75366,6.99329,6.99329,0,0,0,6.99329,0,0,0,0,0,7.361358,6.99329,0,0,287.5056,60.00319,0,7.361358,-7.361358,139.4895,33.21172,0.1300029,7.692619,0,0,60.00319
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.17771,32.0917,26.82208,16.99543,16.99543,0,0,0,16.99543,112.8404,0,0,0,19.17771,17.88993,16.99543,0,0,295.6849,52.64183,1.287783,0,1.287783,140.7112,33.50261,0.1299809,18.69497,15.34217,0,71.81953
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,41.98278,40.4401,28.29785,65.91032,65.91032,81,0,22.761,65.91032,63.69682,0,0,0,41.98278,0,0,15.08967,14.33519,294.3971,53.80083,56.31797,0,56.31797,194.1391,46.22351,0.1310427,72.50136,33.58622,81,95.78362
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,59.80214,50.86536,32.37465,9.614301,9.614301,0,-1,0,9.614301,622.0123,0,0,0,59.80214,10.12032,9.614301,0,0,238.0791,104.487,49.68182,0,49.68182,241.2715,57.44547,0.1301983,10.57573,47.84171,0,164.2891
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,70.88644,59.83191,36.55292,3.821191,3.821191,0,0,0,3.821191,1855.088,0,0,0,70.88644,4.022306,3.821191,0,0,188.3973,149.2006,66.86413,0,66.86413,304.7043,72.54851,0.1290788,4.20331,56.70915,0,220.0871
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,78.29275,67.27607,40.187,44.13491,44.13491,0,0,0,44.13491,177.3941,0,0,0,78.29275,46.45781,44.13491,0,0,121.5332,209.3784,31.83494,0,31.83494,334.9056,79.73927,0.1285525,48.5484,62.6342,0,287.6711
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,88.05303,76.17773,43.65505,59.92383,59.92383,0,0,0,59.92383,146.9416,0,0,0,88.05303,63.07771,59.92383,0,0,89.69824,238.0298,24.97532,0,24.97532,358.5993,85.38062,0.1281427,65.91621,70.44243,0,326.0829
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,69.62978,71.86322,46.95708,10.4781,10.4781,0,0,0,10.4781,664.527,0,0,0,69.62978,11.02957,10.4781,0,0,64.72292,260.5076,58.6002,0,58.6002,414.1923,98.61702,0.1271911,11.5259,55.70382,0,330.1374
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,44.33239,64.02126,49.03238,19.95671,19.95671,0,-1,0,19.95671,222.1428,17.20261,0,0,44.33239,21.00706,19.95671,0,0,6.122715,313.2478,6.122715,0,6.122715,420.0009,100,0.1270925,21.95238,35.46591,0,357.5802
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,39.64964,63.30212,49.96396,0,0,0,-1,0,0,0,39.64964,0,0,39.64964,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1270925,0,31.71971,0,358.4079
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,43.25856,65.66434,50.86787,0,0,0,-1,0,0,0,43.25856,0,0,43.25856,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1270925,0,34.60685,0,362.0168
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,18.0281,55.91302,50.14843,0,0,0,-1,0,0,0,18.0281,0,0,18.0281,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1270925,0,14.42248,0,336.7863
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,9.973601,50.62637,47.54739,0,0,0,-1,0,0,0,9.973601,0,0,9.973601,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1270925,0,7.978881,0,328.7318
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,44.95557,44.95557,33.65204,33.65204,0,-1,0,33.65204,0,0,7.105427E-15,0,0,35.4232,33.65204,0,0,0,318.7582,0,35.4232,-35.4232,382.6615,91.1097,0.1270925,37.01724,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,42.75114,42.75114,10.9774,10.9774,0,-1,0,10.9774,0,0,0,0,0,11.55516,10.9774,0,0,39.35911,283.335,0,11.55516,-11.55516,370.4813,88.20966,0.1270925,12.07514,0,0,283.335
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,40.57439,40.57439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.19818,271.7799,0,0,0,370.4813,88.20966,0.1270925,0,0,0,271.7799
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,38.28695,38.28695,9.303129,9.303129,0,-1,0,9.303129,0,0,0,0,0,9.792768,9.303129,0,0,52.19818,271.7799,0,9.792768,-9.792768,360.1588,85.75193,0.1270925,10.23344,0,0,271.7799
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,36.42379,36.42379,15.37704,15.37704,0,-1,0,15.37704,0,0,3.552714E-15,0,0,16.18636,15.37704,0,0,63.07903,261.9871,0,16.18636,-16.18636,343.0969,81.68958,0.1270925,16.91475,0,0,261.9871
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,34.92035,34.92035,35.75856,35.75856,0,-1,0,35.75856,0,0,7.105427E-15,0,0,37.64059,35.75856,0,0,81.06387,245.8007,0,37.64059,-37.64059,303.4202,72.24277,0.1270925,39.33442,0,0,245.8007
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,33.38924,33.38924,5.191409,5.191409,0,-1,0,5.191409,0,0,0,0,0,5.464641,5.191409,0,0,122.8868,208.1601,0,5.464641,-5.464641,297.66,70.87128,0.1270925,5.710549,0,0,208.1601
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,32.14406,32.14406,9.032682,9.032682,0,-1,0,9.032682,0,0,1.776357E-15,0,0,9.508086,9.032682,0,0,128.9586,202.6955,0,9.508086,-9.508086,287.6376,68.485,0.1270925,9.93595,0,0,202.6955
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,31.02801,31.02801,23.25956,23.25956,0,-1,0,23.25956,0,0,3.552714E-15,0,0,24.48375,23.25956,0,0,139.5231,193.1874,0,24.48375,-24.48375,261.8295,62.34022,0.1270925,25.58552,0,0,193.1874
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,29.91196,29.91196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1270925,0,0,0,168.7037
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,28.79592,28.79592,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1270925,0,0,0,168.7037
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,27.83667,27.83667,13.74492,13.74492,0,0,0,13.74492,0,0,1.776357E-15,0,0,14.46833,13.74492,0,0,166.7273,168.7037,0,14.46833,-14.46833,246.5785,58.70905,0.1270925,15.11941,0,0,168.7037
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.16962,32.17513,26.90509,0,0,0,0,0,0,0,0,0,0,19.16962,0,0,0,0,182.8032,154.2353,19.16962,0,19.16962,264.7644,63.03901,0.1267848,0,15.33569,0,173.405
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,43.40813,41.00771,28.40853,34.53743,34.53743,0,0,0,34.53743,125.6843,0,0,0,43.40813,36.35519,34.53743,0,0,163.6336,171.488,7.05294,0,7.05294,271.4554,64.63211,0.126672,37.99117,34.72651,0,214.8961
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,63.82222,52.41212,32.47611,0.4030911,0.4030911,0,-1,0,0.4030911,15833.2,0,0,0,63.82222,0.4243064,0.4030911,0,0,156.5806,177.8356,63.39791,0,63.39791,331.5999,78.95221,0.1256666,0.4434002,51.05778,0,241.6579
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,84.26085,65.4967,36.70972,12.6412,12.6412,0,0,0,12.6412,666.5576,0,0,0,84.26085,13.30652,12.6412,0,0,93.18273,234.8938,70.95432,0,70.95432,398.9131,94.97913,0.1245601,13.90532,67.40868,0,319.1546
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,91.15461,73.3197,40.36224,0,0,0,0,0,0,0,68.9262,0,0,91.15461,0,0,0,0,22.22841,298.7527,22.22841,0,22.22841,420.0009,100,0.1242175,0,72.92368,0,389.9073
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,95.72106,80.25486,43.78418,0,0,0,0,0,0,0,95.72106,0,0,95.72106,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242175,0,76.57685,0,414.4793
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,89.95628,81.76362,47.08621,20.93584,20.93584,0,0,0,20.93584,429.6759,67.91855,0,0,89.95628,22.03773,20.93584,0,0,0,318.7582,0,0,0,420.0009,100,0.1242175,23.02943,71.96503,0,408.7145
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,84.82243,81.91754,49.17996,0,0,0,-1,0,0,0,84.82243,0,0,84.82243,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242175,0,67.85795,0,403.5807
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,63.70735,73.08726,50.09309,18.33716,18.33716,0,-1,0,18.33716,347.4221,44.40508,0,0,63.70735,19.30227,18.33716,0,0,0,318.7582,0,0,0,420.0009,100,0.1242175,20.17088,50.96588,0,382.4656
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,48.9542,68.05791,51.02467,42.95067,42.95067,0,-1,0,42.95067,113.9777,3.742969,0,0,48.9542,45.21123,42.95067,0,0,0,318.7582,0,0,0,420.0009,100,0.1242175,47.24574,39.16336,0,367.7124
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,23.97248,58.10363,50.32368,35.10195,35.10195,0,-1,0,35.10195,68.29387,0,0,0,23.97248,36.94942,35.10195,0,0,0,318.7582,0,12.97694,-12.97694,406.3219,96.74313,0.1242175,38.61215,19.17798,0,342.7307
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,11.6632,51.32126,47.70419,0,0,0,-1,0,0,0,0,0,0,11.6632,0,0,0,0,14.41883,305.7813,11.6632,0,11.6632,417.3866,99.37757,0.1240385,0,9.330564,0,317.4445
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,45.11237,45.11237,20.96134,20.96134,0,-1,0,20.96134,0,0,0,0,0,22.06457,20.96134,0,0,2.755621,316.2782,0,22.06457,-22.06457,394.1285,93.83994,0.1240385,23.05747,0,0,316.2782
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,42.90794,42.90794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.27181,294.2136,0,0,0,394.1285,93.83994,0.1240385,0,0,0,294.2136
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,40.70351,40.70351,10.1215,10.1215,0,-1,0,10.1215,0,0,1.776357E-15,0,0,10.65421,10.1215,0,0,27.27181,294.2136,0,10.65421,-10.65421,382.898,91.16601,0.1240385,11.13365,0,0,294.2136
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,38.41608,38.41608,32.36858,32.36858,0,-1,0,32.36858,0,0,7.105427E-15,0,0,34.07219,32.36858,0,0,39.10982,283.5594,0,34.07219,-34.07219,346.9828,82.61478,0.1240385,35.60544,0,0,283.5594
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,36.55292,36.55292,16.43604,16.43604,0,-1,0,16.43604,0,0,0,0,0,17.30109,16.43604,0,0,76.96781,249.4872,0,17.30109,-17.30109,328.7458,78.27266,0.1240385,18.07964,0,0,249.4872
