Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,43.26599,67.76241,52.74025,15.68354,15.68354,0,-1,0,15.68354,275.8688,10.118,0,0,43.26599,16.50899,15.68354,0,0,16.639,303.7831,16.639,0,16.639,420.0009,100,0.1259112,17.25189,34.61279,0,347.0491
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,25.43637,60.4268,52.03926,40.44053,40.44053,0,-1,0,40.44053,62.89822,0,0,0,25.43637,42.56898,40.44053,0,0,0,318.7582,0,17.13261,-17.13261,401.9415,95.70016,0.1259112,44.48459,20.3491,0,344.1946
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.125372,50.41092,49.44744,31.69417,31.69417,0,-1,0,31.69417,9.861031,0,7.105427E-15,0,3.125372,33.36229,31.69417,0,0,19.03623,301.6256,0,30.23692,-30.23692,370.069,88.11149,0.1259112,34.86359,2.500298,0,304.751
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,46.8464,46.8464,32.36968,32.36968,0,-1,0,32.36968,0,0,0,0,0,34.07335,32.36968,0,0,52.6328,271.3887,0,34.07335,-34.07335,334.1525,79.55997,0.1259112,35.60665,0,0,271.3887
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,44.56818,44.56818,58.64127,58.64127,0,-1,0,58.64127,0,0,7.105427E-15,0,0,61.72765,58.64127,0,0,90.49207,237.3154,0,61.72765,-61.72765,269.0858,64.06793,0.1259112,64.5054,0,0,237.3154
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,42.30841,42.30841,92.25346,68.7,0,-1,0,68.7,0,0,23.55346,32.7788,0,72.31579,68.7,0,0,159.0784,175.5877,0,72.31579,-72.31579,192.8583,45.91856,0.1259112,101.4788,0,0,175.5877
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,39.91951,39.91951,2.393649,2.393649,0,-1,0,2.393649,0,0,0,0,0,2.51963,2.393649,0,0,239.4292,103.2719,0,2.51963,-2.51963,190.2024,45.28619,0.1259112,2.633014,0,0,103.2719
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,38.02869,38.02869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.2288,100.7523,0,0,0,190.2024,45.28619,0.1259112,0,0,0,100.7523
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,36.49758,36.49758,14.83865,14.83865,0,-1,0,14.83865,0,0,1.776357E-15,0,0,15.61963,14.83865,0,0,242.2288,100.7523,0,15.61963,-15.61963,173.7379,41.36607,0.1259112,16.32252,0,0,100.7523
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,34.96647,34.96647,1.495942,1.495942,0,-1,0,1.495942,0,0,2.220446E-16,0,0,1.574676,1.495942,0,0,259.584,85.13265,0,1.574676,-1.574676,172.078,40.97087,0.1259112,1.645536,0,0,85.13265
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,33.61983,33.61983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.3336,83.55798,0,0,0,172.078,40.97087,0.1259112,0,0,0,83.55798
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,32.44844,32.44844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.3336,83.55798,0,0,0,172.078,40.97087,0.1259112,0,0,0,83.55798
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,31.31394,31.31394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.3336,83.55798,0,0,0,172.078,40.97087,0.1259112,0,0,0,83.55798
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,30.1979,30.1979,2.695488,2.695488,0,0,0,2.695488,0,0,4.440892E-16,0,0,2.837356,2.695488,0,0,261.3336,83.55798,0,2.837356,-2.837356,169.0872,40.25877,0.1259112,2.965037,0,0,83.55798
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,29.28477,29.28477,18.14741,18.14741,0,0,0,18.14741,0,0,3.552714E-15,0,0,19.10254,18.14741,0,0,264.4862,80.72062,0,19.10254,-19.10254,148.9513,35.46453,0.1259112,19.96215,0,0,80.72062
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.692843,30.17117,28.35319,0,0,0,0,0,0,0,0,0,0,6.692843,0,0,0,0,285.7113,61.61808,6.692843,0,6.692843,155.3007,36.97629,0.1258328,0,5.354274,0,68.31092
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,30.31369,38.68548,30.01342,73.27812,73.27812,81,0,22.761,73.27812,41.368,0,0,0,30.31369,0,0,7.721876,7.335782,279.0184,67.64164,37.64947,0,37.64947,191.0181,45.48042,0.1263458,80.60593,24.25095,81,97.95533
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,33.10966,43.98397,34.19169,20.78906,20.78906,0,-1,0,20.78906,159.2648,0,0,0,33.10966,21.88323,20.78906,0,0,241.369,101.5262,11.22644,0,11.22644,201.6685,48.01621,0.1262143,22.86797,26.48773,0,134.6358
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,45.37541,52.75087,38.54521,7.122483,7.122483,0,0,0,7.122483,637.0729,0,0,0,45.37541,7.49735,7.122483,0,0,230.1425,111.63,37.87806,0,37.87806,237.6028,56.57197,0.1257727,7.834731,36.30033,0,157.0054
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,76.13912,69.07915,42.39143,39.22007,39.22007,0,0,0,39.22007,194.1331,0,0,0,76.13912,41.28428,39.22007,0,0,192.2645,145.7202,34.85484,0,34.85484,270.669,64.44486,0.1253691,43.14207,60.91129,0,221.8593
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,82.56168,76.3466,45.81336,14.77215,14.77215,0,0,0,14.77215,558.9011,0,0,0,82.56168,15.54963,14.77215,0,0,157.4096,177.0896,67.01205,0,67.01205,334.2422,79.58131,0.1246003,16.24936,66.04935,0,259.6512
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,68.6011,74.00872,49.0785,42.66313,42.66313,0,0,0,42.66313,160.7971,0,0,0,68.6011,44.90855,42.66313,0,0,90.39757,237.4004,23.69254,0,23.69254,356.7189,84.9329,0.1243307,46.92944,54.88088,0,306.0015
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,36.36866,63.39631,51.1538,6.152199,6.152199,0,-1,0,6.152199,591.149,0,0,0,36.36866,6.475999,6.152199,0,0,66.70502,258.7237,29.89266,0,29.89266,385.0776,91.68495,0.1239923,6.767419,29.09493,0,295.0924
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,29.68996,61.96168,52.06693,7.112722,7.112722,0,-1,0,7.112722,417.4206,0,0,0,29.68996,7.487076,7.112722,0,0,36.81236,285.6271,22.20289,0,22.20289,406.1411,96.70007,0.1237421,7.823995,23.75197,0,315.3171
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,21.73676,60.09438,52.94316,4.244939,4.244939,0,-1,0,4.244939,512.063,2.65893,0,0,21.73676,4.468357,4.244939,0,0,14.60947,305.6097,14.60947,0,14.60947,420.0009,100,0.123578,4.669433,17.38941,0,327.3465
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,4.83044,53.74603,52.22372,32.86054,32.86054,0,-1,0,32.86054,14.69982,0,0,0,4.83044,34.59004,32.86054,0,0,0,318.7582,0,29.7596,-29.7596,388.6315,92.53112,0.123578,36.14659,3.864352,0,323.5887
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.173532,50.32001,49.65036,75.47423,68.7,0,-1,0,68.7,3.163802,0,6.774224,14.32165,2.173532,72.31579,68.7,0,0,33.06622,288.9986,0,70.14226,-70.14226,314.695,74.92724,0.123578,83.02164,1.738826,0,291.1721
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,47.05854,47.05854,55.15656,55.15656,0,-1,0,55.15656,0,0,7.105427E-15,0,0,58.05954,55.15656,0,0,111.0021,218.8564,0,58.05954,-58.05954,253.4949,60.35581,0.123578,60.67222,0,0,218.8564
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,44.7711,44.7711,68.74538,68.7,0,-1,0,68.7,0,0,0.04538431,6.919923,0,72.31579,68.7,0,0,175.5127,160.7968,0,72.31579,-72.31579,177.2674,42.20643,0.123578,75.61993,0,0,160.7968
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,42.49289,42.49289,67.53539,67.53539,0,-1,0,67.53539,0,0,0,5.58892,0,71.08987,67.53539,0,0,255.8635,88.48104,0,71.08987,-71.08987,102.3321,24.36473,0.123578,74.28892,0,0,88.48104
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,40.10398,40.10398,35.45082,16.52161,0,-1,0,16.52161,0,0,18.92921,22.47429,0,17.39116,16.52161,0,0,334.8523,17.39116,0,17.39116,-17.39116,84.00017,20,0.123578,38.9959,0,0,17.39116
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,38.21316,38.21316,9.183159,0,0,-1,0,0,0,0,9.183159,10.10147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123578,10.10147,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,36.68205,36.68205,12.87752,0,0,-1,0,0,0,0,12.87752,14.16527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123578,14.16527,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,35.15094,35.15094,24.58631,0,0,-1,0,0,0,0,24.58631,27.04494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123578,27.04494,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,33.8043,33.8043,31.09044,0,0,-1,0,0,0,0,31.09044,34.19949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123578,34.19949,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,32.63291,32.63291,3.045189,0,0,-1,0,0,0,0,3.045189,3.349708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123578,3.349708,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,31.48919,31.48919,7.168792,0,0,-1,0,0,0,0,7.168792,7.885671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123578,7.885671,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,30.37314,30.37314,30.62406,30.62406,81,0,22.761,30.62406,0,0,0,0,0,0,0,50.37594,47.85714,354.1758,0,47.85714,0,47.85714,129.4014,30.8098,0.1243233,33.68647,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,29.46923,29.46923,31.86767,31.86767,81,0,22.761,31.86767,0,0,0,0,0,0,0,49.13233,46.67572,306.3187,43.07143,46.67572,0,46.67572,173.6819,41.35275,0.1250439,35.05444,0,81,43.07143
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,16.78008,33.17882,28.53766,54.93657,54.93657,81,0,22.761,54.93657,30.54447,0,0,0,16.78008,0,0,26.06343,24.76026,259.6429,85.07957,41.54034,0,41.54034,213.0905,50.73574,0.1256369,60.43023,13.42407,81,101.8597
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,44.46385,43.29047,30.1979,21.83279,21.83279,81,0,22.761,21.83279,203.6563,0,0,0,44.46385,0,0,59.16721,56.20885,218.1026,122.4659,100.6727,0,100.6727,308.597,73.47534,0.1260304,24.01607,35.57108,81,166.9297
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,66.72464,55.67805,34.37616,22.25362,22.25362,0,-1,0,22.25362,299.8372,0,0,0,66.72464,23.42487,22.25362,0,0,117.4299,213.0713,43.29977,0,43.29977,349.6748,83.25574,0.1255474,24.47899,53.37971,0,279.796
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,83.77994,67.86826,38.75735,0,0,0,0,0,0,0,9.6498,0,0,83.77994,0,0,0,0,74.13013,252.0411,74.13013,0,74.13013,420.0009,100,0.124729,0,67.02395,0,335.821
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,89.95745,75.70173,42.59435,53.54171,53.54171,0,0,0,53.54171,168.0138,33.59775,0,0,89.95745,56.3597,53.54171,0,0,0,318.7582,0,0,0,420.0009,100,0.124729,58.89589,71.96596,0,408.7157
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,88.09304,79.34697,46.01628,9.221195,9.221195,0,0,0,9.221195,955.3322,78.38652,0,0,88.09304,9.706521,9.221195,0,0,0,318.7582,0,0,0,420.0009,100,0.124729,10.14331,70.47443,0,406.8513
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,81.50855,80.37502,49.29064,0,0,0,0,0,0,0,81.50855,0,0,81.50855,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124729,0,65.20684,0,400.2668
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,72.25376,78.53416,51.36594,0.9581568,0.9581568,0,-1,0,0.9581568,7540.913,71.24518,0,0,72.25376,1.008586,0.9581568,0,0,0,318.7582,0,0,0,420.0009,100,0.124729,1.053972,57.80301,0,391.012
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,60.55302,74.29449,52.24218,22.73947,22.73947,0,-1,0,22.73947,266.2904,36.61674,0,0,60.55302,23.93629,22.73947,0,0,0,318.7582,0,0,0,420.0009,100,0.124729,25.01342,48.44242,0,379.3112
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,43.803,68.41722,53.13686,19.59639,19.59639,0,-1,0,19.59639,223.5259,23.17522,0,0,43.803,20.62778,19.59639,0,0,0,318.7582,0,0,0,420.0009,100,0.124729,21.55602,35.0424,0,362.5612
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,21.43469,59.44719,52.42665,87.4233,68.7,0,-1,0,68.7,31.20042,0,18.7233,27.46563,21.43469,72.31579,68.7,0,0,0,318.7582,0,50.8811,-50.8811,366.3675,87.23017,0.124729,96.16563,17.14775,0,340.1929
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,7.529182,52.21125,49.8625,21.63249,21.63249,0,-1,0,21.63249,34.80497,0,3.552714E-15,0,7.529182,22.77105,21.63249,0,0,56.53456,267.8771,0,15.24186,-15.24186,350.3011,83.40486,0.124729,23.79574,6.023346,0,275.4063
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,47.28913,47.28913,25.59485,25.59485,0,-1,0,25.59485,0,0,3.552714E-15,0,0,26.94195,25.59485,0,0,73.46996,252.6353,0,26.94195,-26.94195,321.9018,76.64314,0.124729,28.15434,0,0,252.6353
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,45.01091,45.01091,48.3158,48.3158,0,-1,0,48.3158,0,0,7.105427E-15,0,0,50.85873,48.3158,0,0,103.4055,225.6933,0,50.85873,-50.85873,268.292,63.87892,0.124729,53.14738,0,0,225.6933
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,42.6958,42.6958,14.97161,14.97161,0,-1,0,14.97161,0,0,1.776357E-15,0,0,15.75959,14.97161,0,0,159.9152,174.8346,0,15.75959,-15.75959,251.6799,59.92367,0.124729,16.46877,0,0,174.8346
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,40.28846,40.28846,9.999139,9.999139,0,-1,0,9.999139,0,0,1.776357E-15,0,0,10.52541,9.999139,0,0,177.4258,159.075,0,10.52541,-10.52541,240.5852,57.28207,0.124729,10.99905,0,0,159.075
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,38.39763,38.39763,19.96982,19.96982,0,-1,0,19.96982,0,0,0,0,0,21.02086,19.96982,0,0,189.1207,148.5496,0,21.02086,-21.02086,218.4272,52.00638,0.124729,21.9668,0,0,148.5496
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,36.86652,36.86652,10.08721,10.08721,0,-1,0,10.08721,0,0,0,0,0,10.61812,10.08721,0,0,212.4772,127.5287,0,10.61812,-10.61812,207.2348,49.34151,0.124729,11.09593,0,0,127.5287
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,35.33541,35.33541,16.13073,16.13073,0,-1,0,16.13073,0,0,3.552714E-15,0,0,16.97972,16.13073,0,0,224.2751,116.9106,0,16.97972,-16.97972,189.3366,45.08004,0.124729,17.74381,0,0,116.9106
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,33.97955,33.97955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.1415,99.93088,0,0,0,189.3366,45.08004,0.124729,0,0,0,99.93088
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,32.81738,32.81738,11.05505,11.05505,0,-1,0,11.05505,0,0,1.776357E-15,0,0,11.63689,11.05505,0,0,243.1415,99.93088,0,11.63689,-11.63689,177.0702,42.15948,0.124729,12.16055,0,0,99.93088
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,31.67366,31.67366,14.70099,14.70099,0,-1,0,14.70099,0,0,1.776357E-15,0,0,15.47473,14.70099,0,0,256.0714,88.29398,0,15.47473,-15.47473,160.7584,38.27573,0.124729,16.17109,0,0,88.29398
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,30.55761,30.55761,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.2655,72.81925,0,0,0,160.7584,38.27573,0.124729,0,0,0,72.81925
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,29.65371,29.65371,8.458179,8.458179,0,0,0,8.458179,0,0,0,0,0,8.903346,8.458179,0,0,273.2655,72.81925,0,8.903346,-8.903346,151.3734,36.04123,0.124729,9.303997,0,0,72.81925
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,12.87114,32.25306,28.71291,0,0,0,0,0,0,0,0,0,0,12.87114,0,0,0,0,283.1581,63.9159,12.87114,0,12.87114,163.5841,38.94851,0.124588,0,10.29692,0,76.78705
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,32.58836,39.75832,30.37314,35.78887,35.78887,0,0,0,35.78887,91.05727,0,0,0,32.58836,37.67249,35.78887,0,0,270.287,75.49993,0,5.084129,-5.084129,158.2249,37.67253,0.124588,39.36775,26.07069,0,108.0883
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,67.44305,56.15143,34.55141,64.34681,64.34681,0,-1,0,64.34681,104.8118,0,0,2.081493,67.44305,67.73349,64.34681,0,0,275.936,70.41581,0,0.290439,-0.290439,157.9188,37.59964,0.124588,70.78149,53.95444,0,137.8589
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,80.09636,66.50224,38.94182,30.69389,30.69389,0,0,0,30.69389,260.9522,0,0,0,80.09636,32.30935,30.69389,0,0,276.2587,70.12537,47.78701,0,47.78701,203.2535,48.3936,0.1240673,33.76328,64.07709,0,150.2217
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,87.11999,74.6083,42.80648,28.45073,28.45073,0,0,0,28.45073,306.2136,0,0,0,87.11999,29.94813,28.45073,0,0,228.4717,113.1337,57.17186,0,57.17186,257.4915,61.30738,0.12345,31.2958,69.69599,0,200.2537
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,89.93117,80.57896,46.22842,52.88539,52.88539,0,0,0,52.88539,170.0492,0,0,0,89.93117,55.66883,52.88539,0,0,171.2999,164.5883,34.26233,0,34.26233,289.9956,69.04644,0.123083,58.17393,71.94493,0,254.5195
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,81.21528,80.49475,49.49356,26.51329,26.51329,0,0,0,26.51329,306.3191,0,0,0,81.21528,27.90873,26.51329,0,0,137.0375,195.4245,53.30655,0,53.30655,340.5667,81.08714,0.1225163,29.16462,64.97222,0,276.6397
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,64.00732,75.00266,51.56886,69.00191,68.7,0,-1,0,68.7,93.16933,0,0.3019137,7.202105,64.00732,72.31579,68.7,0,0,83.73099,243.4003,0,8.308464,-8.308464,331.8087,79.00193,0.1225163,75.90211,51.20586,0,307.4077
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,59.29747,74.00253,52.45432,34.77871,34.77871,0,-1,0,34.77871,170.4993,0,0,0,59.29747,36.60917,34.77871,0,0,92.96262,235.0919,22.6883,0,22.6883,353.3328,84.12669,0.1222767,38.25658,47.43798,0,294.3893
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,42.11454,67.9753,53.33055,0,0,0,-1,0,0,0,0,0,0,42.11454,0,0,0,0,70.27431,255.5113,42.11454,0,42.11454,393.2861,93.63937,0.1218344,0,33.69163,0,297.6259
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,26.7254,61.51815,52.63879,44.60872,44.60872,0,-1,0,44.60872,59.91072,0,0,0,26.7254,46.95655,44.60872,0,0,28.15977,293.4144,0,20.23114,-20.23114,371.9606,88.56188,0.1218344,49.06959,21.38032,0,320.1398
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.063568,51.01359,50.06542,30.86498,30.86498,0,-1,0,30.86498,9.925706,0,0,0,3.063568,32.48946,30.86498,0,0,50.63882,273.1833,0,29.42589,-29.42589,340.943,81.17675,0.1218344,33.95148,2.450854,0,276.2469
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,47.51972,47.51972,14.46979,14.46979,0,-1,0,14.46979,0,0,1.776357E-15,0,0,15.23136,14.46979,0,0,83.33425,243.7574,0,15.23136,-15.23136,324.8878,77.35407,0.1218344,15.91677,0,0,243.7574
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,45.21383,45.21383,56.59098,56.59098,0,-1,0,56.59098,0,0,7.105427E-15,0,0,59.56946,56.59098,0,0,100.258,228.526,0,59.56946,-59.56946,262.096,62.40369,0.1218344,62.25008,0,0,228.526
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,42.93562,42.93562,45.10207,45.10207,0,-1,0,45.10207,0,0,0,0,0,47.47586,45.10207,0,0,166.4463,168.9566,0,47.47586,-47.47586,212.0521,50.48849,0.1218344,49.61227,0,0,168.9566
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,40.51905,40.51905,24.2531,24.2531,0,-1,0,24.2531,0,0,0,0,0,25.52958,24.2531,0,0,219.1972,121.4807,0,25.52958,-25.52958,185.1416,44.08123,0.1218344,26.67841,0,0,121.4807
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,38.62822,38.62822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.5634,95.95114,0,0,0,185.1416,44.08123,0.1218344,0,0,0,95.95114
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,37.09711,37.09711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.5634,95.95114,0,0,0,185.1416,44.08123,0.1218344,0,0,0,95.95114
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,35.53833,35.53833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.5634,95.95114,0,0,0,185.1416,44.08123,0.1218344,0,0,0,95.95114
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,34.16402,34.16402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.5634,95.95114,0,0,0,185.1416,44.08123,0.1218344,0,0,0,95.95114
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,32.99263,32.99263,24.56853,24.56853,0,-1,0,24.56853,0,0,0,0,0,25.86161,24.56853,0,0,247.5634,95.95114,0,25.86161,-25.86161,157.881,37.59064,0.1218344,27.02538,0,0,95.95114
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,31.85813,31.85813,2.796139,2.796139,0,-1,0,2.796139,0,0,4.440892E-16,0,0,2.943304,2.796139,0,0,276.2986,70.08953,0,2.943304,-2.943304,154.7785,36.85195,0.1218344,3.075752,0,0,70.08953
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,30.76975,30.76975,30.84294,30.84294,0,0,0,30.84294,0,0,3.552714E-15,0,0,32.46626,30.84294,0,0,279.5689,67.14623,0,32.46626,-32.46626,120.5561,28.70377,0.1218344,33.92724,0,0,67.14623
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,29.85662,29.85662,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,315.6425,34.67997,0,0,0,120.5561,28.70377,0.1218344,0,0,0,34.67997
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.407305,30.94646,28.92505,23.1673,23.1673,0,0,0,23.1673,31.97311,0,3.552714E-15,0,7.407305,24.38663,23.1673,0,0,315.6425,34.67997,0,16.97932,-16.97932,102.6583,24.4424,0.1218344,25.48403,5.925844,0,42.08728
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.1797,33.97024,30.58528,33.39934,33.39934,81,0,22.761,33.39934,36.4669,0,0,0,12.1797,0,0,47.60066,45.22063,334.5084,17.70065,57.40033,0,57.40033,157.113,37.40779,0.1226583,36.73927,9.743761,81,29.88035
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.18935,37.37114,34.76355,0,0,0,-1,0,0,0,0,0,0,9.18935,0,0,0,0,277.1081,69.36095,9.18935,0,9.18935,165.8308,39.48345,0.1225621,0,7.35148,0,78.55029
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,10.36634,42.20394,39.17241,53.60216,53.60216,0,0,0,53.60216,19.33941,0,7.105427E-15,0,10.36634,56.42332,53.60216,0,0,267.9187,77.63136,0,46.05698,-46.05698,117.2825,27.92435,0.1225621,58.96238,8.293073,0,87.9977
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,16.06074,47.8796,43.0094,0,0,0,0,0,0,0,0,0,0,16.06074,0,0,0,0,319.0932,31.57438,16.06074,0,16.06074,132.519,31.55209,0.1223942,0,12.84859,0,47.63511
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,14.90267,51.07318,46.45901,0,0,0,0,0,0,0,0,0,0,14.90267,0,0,0,0,303.0324,46.02904,14.90267,0,14.90267,146.657,34.91825,0.1222388,0,11.92214,0,60.93171
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,28.24065,58.9222,49.7057,16.48609,16.48609,0,0,0,16.48609,171.2999,0,0,0,28.24065,17.35378,16.48609,0,0,288.1298,59.44144,10.88688,0,10.88688,156.9852,37.37734,0.1221256,18.1347,22.59252,0,87.6821
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,21.23516,58.70073,51.78099,6.12407,6.12407,0,-1,0,6.12407,346.7492,0,0,0,21.23516,6.446389,6.12407,0,0,277.2429,69.23963,14.78878,0,14.78878,171.015,40.71778,0.1219721,6.736477,16.98813,0,90.4748
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,17.30604,58.30923,52.68491,20.61526,20.61526,0,-1,0,20.61526,83.94769,0,3.552714E-15,0,17.30604,21.70028,20.61526,0,0,262.4541,82.54953,0,4.394239,-4.394239,166.3831,39.61494,0.1219721,22.67679,13.84483,0,99.85557
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.237344,54.88831,53.54269,0,0,0,-1,0,0,0,0,0,0,4.237344,0,0,0,0,267.3366,78.1553,4.237344,0,4.237344,170.403,40.57206,0.1219282,0,3.389875,0,82.39264
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,5.416291,54.55791,52.84171,0,0,0,-1,0,0,0,0,0,0,5.416291,0,0,0,0,263.0992,81.9689,5.416291,0,5.416291,175.5413,41.79547,0.1218721,0,4.333033,0,87.38519
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,3.778969,51.46911,50.29601,19.86596,19.86596,0,-1,0,19.86596,19.02234,0,0,0,3.778969,20.91153,19.86596,0,0,257.683,86.84357,0,17.13256,-17.13256,157.482,37.49564,0.1218721,21.85255,3.023175,0,90.62254
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,47.73186,47.73186,42.75647,42.75647,0,-1,0,42.75647,0,0,0,0,0,45.00681,42.75647,0,0,276.7191,69.71101,0,45.00681,-45.00681,110.0407,26.20011,0.1218721,47.03212,0,0,69.71101
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,45.44442,45.44442,20.93944,20.93944,0,-1,0,20.93944,0,0,0,0,0,22.04151,20.93944,0,0,326.7267,24.7042,0,22.04151,-22.04151,86.80688,20.66826,0.1218721,23.03338,0,0,24.7042
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,43.1662,43.1662,22.02966,2.529549,0,-1,0,2.529549,0,0,19.50012,21.70308,0,2.662683,2.529549,0,0,351.2173,2.662683,0,2.662683,-2.662683,84.00017,20,0.1218721,24.23263,0,0,2.662683
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,40.74963,40.74963,1.934049,0,0,-1,0,0,0,0,1.934049,2.127454,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218721,2.127454,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,38.83113,38.83113,14.83901,0,0,-1,0,0,0,0,14.83901,16.32291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218721,16.32291,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,37.30003,37.30003,21.88385,0,0,-1,0,0,0,0,21.88385,24.07224,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218721,24.07224,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,35.75047,35.75047,23.31582,0,0,-1,0,0,0,0,23.31582,25.64741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218721,25.64741,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,34.37616,34.37616,1.838623,0,0,-1,0,0,0,0,1.838623,2.022485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218721,2.022485,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,33.20477,33.20477,18.11988,0,0,-1,0,0,0,0,18.11988,19.93186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218721,19.93186,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,32.03338,32.03338,16.12115,0,0,-1,0,0,0,0,16.12115,17.73326,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218721,17.73326,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,30.97267,30.97267,19.41525,19.41525,81,0,22.761,19.41525,0,0,0,0,0,0,0,61.58475,58.50552,354.1758,0,58.50552,0,58.50552,139.5034,33.21502,0.1227126,21.35677,0,81,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,30.06877,30.06877,45.93129,45.93129,81,0,22.761,45.93129,0,0,0,0,0,0,0,35.06871,33.31527,295.6703,52.65496,33.31527,0,33.31527,171.109,40.74016,0.1231988,50.52443,0,81,52.65496
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.34996,32.79336,29.10952,46.077,46.077,81,0,22.761,46.077,28.97316,0,0,0,13.34996,0,0,34.923,33.17685,262.355,82.63871,46.52681,0,46.52681,215.2482,51.24947,0.123841,50.6847,10.67997,81,95.98867
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,24.32006,37.6842,30.76975,12.4233,12.4233,81,0,22.761,12.4233,195.7617,0,0,0,24.32006,0,0,68.5767,65.14787,215.8282,124.5128,89.46793,0,89.46793,300.1249,71.45818,0.1243406,13.66563,19.45605,81,148.8329
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,32.2174,44.52789,34.96647,14.71397,14.71397,0,-1,0,14.71397,218.9578,0,0,0,32.2174,15.48839,14.71397,0,0,126.3603,205.034,16.729,0,16.729,315.9955,75.23687,0.1241676,16.18537,25.77392,0,237.2514
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,35.13079,50.18967,39.37532,11.35362,11.35362,0,0,0,11.35362,309.4235,0,0,0,35.13079,11.95118,11.35362,0,0,109.6313,220.0901,23.1796,0,23.1796,337.9856,80.4726,0.1239286,12.48899,28.10463,0,255.2209
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,28.27784,52.05207,43.23999,0,0,0,0,0,0,0,0,0,0,28.27784,0,0,0,0,86.45168,240.9517,28.27784,0,28.27784,364.8123,86.85989,0.1236383,0,22.62227,0,269.2296
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,38.38205,59.2232,46.67115,69.73834,69.73834,81,0,22.761,69.73834,55.03722,-1.776357E-15,0,0,38.38205,0,0,11.26166,10.69857,58.17384,266.4018,49.08062,0,49.08062,411.3742,97.94605,0.1242445,76.71218,30.70564,81,304.7838
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,47.39712,66.18018,49.90862,16.14888,16.14888,0,0,0,16.14888,293.501,21.30507,0,0,47.39712,16.99882,16.14888,0,0,9.093225,310.5743,9.093225,0,9.093225,420.0009,100,0.1241514,17.76377,37.9177,0,357.9714
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,51.32423,70.10843,51.98392,9.838851,9.838851,0,-1,0,9.838851,521.6487,40.96755,0,0,51.32423,10.35669,9.838851,0,0,0,318.7582,0,0,0,420.0009,100,0.1241514,10.82274,41.05939,0,370.0825
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,39.84544,66.58823,52.86937,0,0,0,-1,0,0,0,39.84544,0,0,39.84544,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241514,0,31.87635,0,358.6037
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,18.35048,59.76929,53.74561,49.70218,49.70218,0,-1,0,49.70218,36.92087,0,0,0,18.35048,52.31808,49.70218,0,0,0,318.7582,0,33.96761,-33.96761,384.1958,91.47501,0.1241514,54.6724,14.68038,0,337.1087
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,4.578778,54.50416,53.05384,0,0,0,-1,0,0,0,0,0,0,4.578778,0,0,0,0,37.74179,284.7906,4.578778,0,4.578778,388.5396,92.50925,0.1241045,0,3.663023,0,289.3694
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.320421,51.19952,50.48048,0,0,0,-1,0,0,0,0,0,0,2.320421,0,0,0,0,33.16301,288.9115,2.320421,0,2.320421,390.741,93.03339,0.1240808,0,1.856336,0,291.2319
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,47.93478,47.93478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.84259,290.9999,0,0,0,390.741,93.03339,0.1240808,0,0,0,290.9999
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,45.65656,45.65656,22.98652,22.98652,0,-1,0,22.98652,0,0,3.552714E-15,0,0,24.19634,22.98652,0,0,30.84259,290.9999,0,24.19634,-24.19634,365.2358,86.96073,0.1240808,25.28517,0,0,290.9999
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,43.35067,43.35067,4.398085,4.398085,0,-1,0,4.398085,0,0,8.881784E-16,0,0,4.629563,4.398085,0,0,57.72741,266.8036,0,4.629563,-4.629563,360.3558,85.79884,0.1240808,4.837893,0,0,266.8036
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,40.9341,40.9341,34.35305,34.35305,0,-1,0,34.35305,0,0,0,0,0,36.1611,34.35305,0,0,62.87136,262.174,0,36.1611,-36.1611,322.2387,76.72334,0.1240808,37.78835,0,0,262.174
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,38.98794,38.98794,31.92841,31.92841,0,-1,0,31.92841,0,0,3.552714E-15,0,0,33.60885,31.92841,0,0,103.0504,226.0129,0,33.60885,-33.60885,286.8118,68.2884,0.1240808,35.12125,0,0,226.0129
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,37.4845,37.4845,13.37719,13.37719,0,-1,0,13.37719,0,0,0,0,0,14.08125,13.37719,0,0,140.3935,192.404,0,14.08125,-14.08125,271.9689,64.75437,0.1240808,14.71491,0,0,192.404
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,35.92572,35.92572,12.61501,12.61501,0,-1,0,12.61501,0,0,1.776357E-15,0,0,13.27895,12.61501,0,0,156.0394,178.3228,0,13.27895,-13.27895,257.9716,61.4217,0.1240808,13.87651,0,0,178.3228
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,34.52374,34.52374,4.528442,4.528442,0,-1,0,4.528442,0,0,0,0,0,4.766781,4.528442,0,0,170.7938,165.0438,0,4.766781,-4.766781,252.947,60.22536,0.1240808,4.981286,0,0,165.0438
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,33.36157,33.36157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0902,160.2771,0,0,0,252.947,60.22536,0.1240808,0,0,0,160.2771
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,32.21785,32.21785,34.8866,34.8866,0,-1,0,34.8866,0,0,0,0,0,36.72274,34.8866,0,0,176.0902,160.2771,0,36.72274,-36.72274,214.2379,51.00891,0.1240808,38.37526,0,0,160.2771
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,31.12947,31.12947,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,216.8932,123.5543,0,0,0,214.2379,51.00891,0.1240808,0,0,0,123.5543
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,30.22556,30.22556,13.22614,13.22614,0,0,0,13.22614,0,0,1.776357E-15,0,0,13.92225,13.22614,0,0,216.8932,123.5543,0,13.92225,-13.92225,199.5625,47.51479,0.1240808,14.54875,0,0,123.5543
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,14.72555,33.3622,29.28477,0,0,0,0,0,0,0,0,0,0,14.72555,0,0,0,0,232.3624,109.6321,14.72555,0,14.72555,213.5324,50.84095,0.1239304,0,11.78044,0,124.3576
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,38.21486,42.11423,30.945,0,0,0,0,0,0,0,0,0,0,38.21486,0,0,0,0,217.6368,122.8851,38.21486,0,38.21486,249.7862,59.47279,0.1235419,0,30.57189,0,161.0999
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,59.59378,53.95837,35.15094,35.33305,35.33305,0,-1,0,35.33305,168.663,0,0,0,59.59378,37.19268,35.33305,0,0,179.422,157.2784,22.4011,0,22.4011,271.0378,64.53267,0.1233153,38.86635,47.67503,0,216.8722
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,73.63318,64.54778,39.5598,70.6098,70.6098,81,0,22.761,70.6098,104.2818,0,0,0,73.63318,0,0,10.3902,9.870687,157.0209,177.4394,83.50387,0,83.50387,350.2565,83.39423,0.1238667,77.67078,58.90654,81,251.0726
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,81.50338,72.73847,43.39679,21.6619,21.6619,0,0,0,21.6619,376.2522,0,0,0,81.50338,22.802,21.6619,0,0,73.51701,252.5929,58.70138,0,58.70138,405.9455,96.6535,0.1232782,23.82809,65.20271,0,334.0963
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,88.19366,80.49226,46.82795,0,0,0,0,0,0,0,73.37803,0,0,88.19366,0,0,0,0,14.81563,305.4242,14.81563,0,14.81563,420.0009,100,0.1231305,0,70.55493,0,393.6178
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,86.27204,83.91623,50.09309,6.6688,6.6688,0,0,0,6.6688,1293.667,79.25225,0,0,86.27204,7.019789,6.6688,0,0,0,318.7582,0,0,0,420.0009,100,0.1231305,7.33568,69.01763,0,405.0303
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,76.62962,81.65609,52.14072,0,0,0,-1,0,0,0,76.62962,0,0,76.62962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1231305,0,61.3037,0,395.3878
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,62.08331,75.94428,53.05384,1.464402,1.464402,0,-1,0,1.464402,4239.499,60.54184,0,0,62.08331,1.541476,1.464402,0,0,0,318.7582,0,0,0,420.0009,100,0.1231305,1.610842,49.66665,0,380.8416
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,36.98159,66.63993,53.90241,30.76152,30.76152,0,-1,0,30.76152,120.2203,4.601034,0,0,36.98159,32.38055,30.76152,0,0,0,318.7582,0,0,0,420.0009,100,0.1231305,33.83768,29.58527,0,355.7398
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,25.55431,61.73198,53.2291,16.51629,16.51629,0,-1,0,16.51629,154.7218,8.168736,0,0,25.55431,17.38557,16.51629,0,0,0,318.7582,0,0,0,420.0009,100,0.1231305,18.16792,20.44345,0,344.3125
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,3.732282,51.85417,50.69262,46.307,46.307,0,-1,0,46.307,8.059866,0,1.421085E-14,0,3.732282,48.74421,46.307,0,0,0,318.7582,0,45.01193,-45.01193,372.5541,88.70318,0.1231305,50.9377,2.985826,0,322.4905
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,48.14692,48.14692,10.22983,10.22983,0,-1,0,10.22983,0,0,1.776357E-15,0,0,10.76824,10.22983,0,0,50.01325,273.7463,0,10.76824,-10.76824,361.2034,86.00063,0.1231305,11.25281,0,0,273.7463
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,45.85948,45.85948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.97796,262.9781,0,0,0,361.2034,86.00063,0.1231305,0,0,0,262.9781
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,43.55359,43.55359,18.03507,18.03507,0,-1,0,18.03507,0,0,3.552714E-15,0,0,18.98429,18.03507,0,0,61.97796,262.9781,0,18.98429,-18.98429,341.1922,81.23608,0.1231305,19.83858,0,0,262.9781
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,41.14624,41.14624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.07162,243.9938,0,0,0,341.1922,81.23608,0.1231305,0,0,0,243.9938
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,39.20008,39.20008,7.734391,7.734391,0,-1,0,7.734391,0,0,8.881784E-16,0,0,8.141464,7.734391,0,0,83.07162,243.9938,0,8.141464,-8.141464,332.6103,79.19278,0.1231305,8.507831,0,0,243.9938
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,37.66897,37.66897,2.105002,2.105002,0,-1,0,2.105002,0,0,4.440892E-16,0,0,2.215792,2.105002,0,0,92.11768,235.8523,0,2.215792,-2.215792,330.2747,78.63667,0.1231305,2.315503,0,0,235.8523
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,36.11019,36.11019,22.56099,22.56099,0,-1,0,22.56099,0,0,3.552714E-15,0,0,23.74841,22.56099,0,0,94.57967,233.6365,0,23.74841,-23.74841,305.2417,72.67644,0.1231305,24.81709,0,0,233.6365
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,34.70821,34.70821,23.43715,23.43715,0,-1,0,23.43715,0,0,3.552714E-15,0,0,24.67068,23.43715,0,0,120.9668,209.8881,0,24.67068,-24.67068,279.2365,66.48474,0.1231305,25.78086,0,0,209.8881
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,33.54604,33.54604,3.35372,3.35372,0,-1,0,3.35372,0,0,4.440892E-16,0,0,3.530231,3.35372,0,0,148.3787,185.2174,0,3.530231,-3.530231,275.5153,65.59875,0.1231305,3.689092,0,0,185.2174
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,32.40232,32.40232,22.81413,22.81413,0,-1,0,22.81413,0,0,3.552714E-15,0,0,24.01488,22.81413,0,0,152.3011,181.6872,0,24.01488,-24.01488,250.2014,59.57164,0.1231305,25.09554,0,0,181.6872
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,31.31394,31.31394,28.05771,28.05771,0,0,0,28.05771,0,0,3.552714E-15,0,0,29.53443,28.05771,0,0,178.9843,157.6723,0,29.53443,-29.53443,219.0694,52.15927,0.1231305,30.86348,0,0,157.6723
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,30.42848,30.42848,15.31197,15.31197,0,0,0,15.31197,0,0,1.776357E-15,0,0,16.11787,15.31197,0,0,211.8004,128.1379,0,16.11787,-16.11787,202.0796,48.1141,0.1231305,16.84317,0,0,128.1379
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.633041,31.58795,29.4969,0,0,0,0,0,0,0,0,0,0,7.633041,0,0,0,0,229.7091,112.02,7.633041,0,7.633041,209.321,49.83823,0.1230546,0,6.106433,0,119.6531
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,28.35998,39.30138,31.15714,28.62486,28.62486,0,0,0,28.62486,99.07462,3.552714E-15,0,0,28.35998,30.13144,28.62486,0,0,222.0761,118.8898,0,1.771461,-1.771461,207.4537,49.39363,0.1230546,31.48735,22.68798,0,147.2497
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,61.57765,54.91165,35.35386,35.5929,35.5929,0,-1,0,35.5929,173.0054,0,0,0,61.57765,37.46621,35.5929,0,0,224.0444,117.1183,24.11144,0,24.11144,230.3278,54.83984,0.1228153,39.15219,49.26212,0,178.6959
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,76.1907,65.83706,39.74427,30.7034,30.7034,0,0,0,30.7034,248.1507,0,0,0,76.1907,32.31937,30.7034,0,0,199.9329,138.8186,43.87133,0,43.87133,271.9478,64.74935,0.1223823,33.77374,60.95256,0,215.0093
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,83.62286,73.99512,43.60893,1.505762,1.505762,0,0,0,1.505762,5553.525,0,0,0,83.62286,1.585012,1.505762,0,0,156.0616,178.3028,82.03785,0,82.03785,349.7758,83.27977,0.1215809,1.656338,66.89828,0,261.9257
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,83.89022,78.5509,47.0032,19.43176,19.43176,0,0,0,19.43176,431.7171,0,0,0,83.89022,20.45448,19.43176,0,0,74.02375,252.1369,63.43574,0,63.43574,409.9562,97.60841,0.1209683,21.37493,67.11217,0,336.0271
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,79.72028,80.73762,50.24989,9.957849,9.957849,0,0,0,9.957849,800.5773,58.65033,0,0,79.72028,10.48195,9.957849,0,0,10.58801,309.229,10.58801,0,10.58801,420.0009,100,0.1208666,10.95363,63.77623,0,388.9493
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,82.06388,84.69816,52.32518,35.80915,35.80915,0,-1,0,35.80915,229.1701,44.37004,0,0,82.06388,37.69384,35.80915,0,0,0,318.7582,0,0,0,420.0009,100,0.1208666,39.39006,65.6511,0,400.8221
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,52.88306,72.19061,53.2291,39.15457,39.15457,0,-1,0,39.15457,135.0623,11.66773,0,0,52.88306,41.21534,39.15457,0,0,0,318.7582,0,0,0,420.0009,100,0.1208666,43.07003,42.30645,0,371.6413
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,40.08384,68.06182,54.11456,29.66072,29.66072,0,-1,0,29.66072,135.1412,8.862031,0,0,40.08384,31.22181,29.66072,0,0,0,318.7582,0,0,0,420.0009,100,0.1208666,32.6268,32.06708,0,358.8421
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,10.63796,56.80807,53.38589,0.02523345,0.02523345,0,-1,0,0.02523345,42158.16,10.6114,0,0,10.63796,0.02656152,0.02523345,0,0,0,318.7582,0,0,0,420.0009,100,0.1208666,0.02775679,8.510366,0,329.3962
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.059581,51.84769,50.89554,0,0,0,-1,0,0,0,3.059581,0,0,3.059581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1208666,0,2.447665,0,321.8178
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,48.37751,48.37751,3.012621,3.012621,0,-1,0,3.012621,0,0,4.440892E-16,0,0,3.17118,3.012621,0,0,0,318.7582,0,3.17118,-3.17118,416.6581,99.20412,0.1208666,3.313884,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,46.07162,46.07162,30.37787,30.37787,0,-1,0,30.37787,0,0,3.552714E-15,0,0,31.9767,30.37787,0,0,3.523534,315.587,0,31.9767,-31.9767,382.9517,91.17879,0.1208666,33.41565,0,0,315.587
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,43.76573,43.76573,19.66402,19.66402,0,-1,0,19.66402,0,0,3.552714E-15,0,0,20.69897,19.66402,0,0,39.0532,283.6104,0,20.69897,-20.69897,361.1331,85.98389,0.1208666,21.63042,0,0,283.6104
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,41.3215,41.3215,9.09349,9.09349,0,-1,0,9.09349,0,0,1.776357E-15,0,0,9.572094,9.09349,0,0,62.05206,262.9114,0,9.572094,-9.572094,351.0432,83.58155,0.1208666,10.00284,0,0,262.9114
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,39.403,39.403,26.30141,26.30141,0,-1,0,26.30141,0,0,3.552714E-15,0,0,27.6857,26.30141,0,0,72.68772,253.3393,0,27.6857,-27.6857,321.8599,76.63316,0.1208666,28.93156,0,0,253.3393
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,37.87189,37.87189,19.17208,19.17208,0,-1,0,19.17208,0,0,3.552714E-15,0,0,20.18114,19.17208,0,0,103.4496,225.6536,0,20.18114,-20.18114,300.5871,71.56822,0.1208666,21.08929,0,0,225.6536
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,36.32233,36.32233,9.989667,9.989667,0,-1,0,9.989667,0,0,0,0,0,10.51544,9.989667,0,0,125.8731,205.4724,0,10.51544,-10.51544,289.5029,68.92912,0.1208666,10.98863,0,0,205.4724
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,34.92035,34.92035,26.26792,26.26792,0,-1,0,26.26792,0,0,3.552714E-15,0,0,27.65044,26.26792,0,0,137.5569,194.957,0,27.65044,-27.65044,260.3568,61.98958,0.1208666,28.89471,0,0,194.957
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,33.72129,33.72129,31.59489,31.59489,0,-1,0,31.59489,0,0,0,0,0,33.25778,31.59489,0,0,168.2796,167.3065,0,33.25778,-33.25778,225.3,53.64275,0.1208666,34.75438,0,0,167.3065
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,32.57757,32.57757,21.2107,21.2107,0,-1,0,21.2107,0,0,3.552714E-15,0,0,22.32705,21.2107,0,0,205.2327,134.0488,0,22.32705,-22.32705,201.7652,48.03924,0.1208666,23.33177,0,0,134.0488
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,31.48919,31.48919,36.86411,36.86411,0,0,0,36.86411,0,0,7.105427E-15,0,0,38.80432,36.86411,0,0,230.0406,111.7217,0,38.80432,-38.80432,160.8619,38.30037,0.1208666,40.55052,0,0,111.7217
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,30.61296,30.61296,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.1565,72.9174,0,0,0,160.8619,38.30037,0.1208666,0,0,0,72.9174
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,4.870584,31.01105,29.68138,29.97404,29.97404,0,0,0,29.97404,16.24934,0,0,0,4.870584,31.55162,29.97404,0,0,273.1565,72.9174,0,26.68103,-26.68103,132.7376,31.60412,0.1208666,32.97144,3.896467,0,77.78799
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,22.78667,37.84499,31.36006,0,0,0,0,0,0,0,0,0,0,22.78667,0,0,0,0,302.8021,46.23637,22.78667,0,22.78667,154.3549,36.7511,0.1206485,0,18.22934,0,69.02305
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,35.75825,46.29923,35.566,0,0,0,-1,0,0,0,0,0,0,35.75825,0,0,0,0,280.0154,66.74438,35.75825,0,35.75825,188.2782,44.82805,0.1203077,0,28.6066,0,102.5026
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,56.48248,58.30274,39.94719,11.91896,11.91896,0,0,0,11.91896,473.8878,0,0,0,56.48248,12.54627,11.91896,0,0,244.2571,98.9268,43.93621,0,43.93621,229.9597,54.7522,0.1198916,13.11085,45.18599,0,155.4093
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,72.50366,69.25824,43.81185,4.073661,4.073661,0,0,0,4.073661,1779.816,0,0,0,72.50366,4.288064,4.073661,0,0,200.3209,138.4694,68.2156,0,68.2156,294.6747,70.16051,0.1192512,4.481027,58.00293,0,210.9731
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,76.46021,75.29787,47.24301,27.03381,27.03381,0,0,0,27.03381,282.8318,0,0,0,76.46021,28.45664,27.03381,0,0,132.1053,199.8634,48.00357,0,48.00357,340.2149,81.00339,0.1188046,29.73719,61.16817,0,276.3236
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,77.31757,79.811,50.45281,0,0,0,0,0,0,0,0,0,0,77.31757,0,0,0,0,84.10176,243.0667,77.31757,0,77.31757,413.5648,98.46761,0.1180924,0,61.85405,0,320.3842
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,63.01985,75.72572,52.52811,55.57411,55.57411,0,-1,0,55.57411,113.3979,0,0,0,63.01985,58.49907,55.57411,0,0,6.784193,312.6525,4.520787,0,4.520787,417.8536,99.48875,0.118051,61.13152,50.41588,0,375.6723
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,38.41277,66.675,53.44123,13.70208,13.70208,0,-1,0,13.70208,280.3427,21.72612,0,0,38.41277,14.42324,13.70208,0,0,2.263406,316.7212,2.263406,0,2.263406,420.0009,100,0.1180303,15.07229,30.73021,0,355.1339
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,27.08281,63.43674,54.31747,27.85349,27.85349,0,-1,0,27.85349,97.2331,0,0,0,27.08281,29.31946,27.85349,0,0,0,318.7582,0,2.236651,-2.236651,417.6432,99.43866,0.1180303,30.63883,21.66625,0,345.841
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,11.18623,57.20631,53.59803,57.59742,57.59742,0,-1,0,57.59742,19.42141,0,7.105427E-15,0,11.18623,60.62886,57.59742,0,0,2.485168,316.5216,0,49.44263,-49.44263,365.5261,87.02985,0.1180303,63.35716,8.948987,0,327.7078
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,5.27848,52.76031,51.10768,0,0,0,-1,0,0,0,0,0,0,5.27848,0,0,0,0,57.42142,267.0789,5.27848,0,5.27848,370.5337,88.22213,0.117982,0,4.222784,0,272.3574
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,48.58965,48.58965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.14294,271.8296,0,0,0,370.5337,88.22213,0.117982,0,0,0,271.8296
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,46.28376,46.28376,25.83141,25.83141,0,-1,0,25.83141,0,0,3.552714E-15,0,0,27.19096,25.83141,0,0,52.14294,271.8296,0,27.19096,-27.19096,341.8719,81.39791,0.117982,28.41455,0,0,271.8296
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,43.96865,43.96865,49.31695,49.31695,0,-1,0,49.31695,0,0,7.105427E-15,0,0,51.91257,49.31695,0,0,82.35512,244.6386,0,51.91257,-51.91257,287.1512,68.36921,0.117982,54.24864,0,0,244.6386
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,41.56131,41.56131,41.87878,41.87878,0,-1,0,41.87878,0,0,0,0,0,44.08292,41.87878,0,0,140.0358,192.726,0,44.08292,-44.08292,240.6838,57.30555,0.117982,46.06665,0,0,192.726
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,39.61514,39.61514,22.1699,22.1699,0,-1,0,22.1699,0,0,0,0,0,23.33674,22.1699,0,0,189.0168,148.6431,0,23.33674,-23.33674,216.0847,51.44863,0.117982,24.38689,0,0,148.6431
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,38.08403,38.08403,11.91826,11.91826,0,-1,0,11.91826,0,0,1.776357E-15,0,0,12.54553,11.91826,0,0,214.9465,125.3064,0,12.54553,-12.54553,202.8605,48.30003,0.117982,13.11008,0,0,125.3064
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,36.52525,36.52525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.886,112.7608,0,0,0,202.8605,48.30003,0.117982,0,0,0,112.7608
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,35.0956,35.0956,10.13735,10.13735,0,-1,0,10.13735,0,0,0,0,0,10.67089,10.13735,0,0,228.886,112.7608,0,10.67089,-10.67089,191.6124,45.62191,0.117982,11.15108,0,0,112.7608
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,33.90576,33.90576,8.353496,8.353496,0,-1,0,8.353496,0,0,1.776357E-15,0,0,8.793153,8.353496,0,0,240.7425,102.09,0,8.793153,-8.793153,182.3436,43.41506,0.117982,9.188845,0,0,102.09
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,32.76204,32.76204,19.82785,19.82785,0,-1,0,19.82785,0,0,3.552714E-15,0,0,20.87142,19.82785,0,0,250.5127,93.2968,0,20.87142,-20.87142,160.3432,38.17688,0.117982,21.81063,0,0,93.2968
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,31.67366,31.67366,9.963515,9.963515,0,0,0,9.963515,0,0,0,0,0,10.48791,9.963515,0,0,273.7032,72.42538,0,10.48791,-10.48791,149.288,35.54469,0.117982,10.95987,0,0,72.42538
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,30.76975,30.76975,0.4927824,0.4927824,0,0,0,0.4927824,0,0,1.110223E-16,0,0,0.5187182,0.4927824,0,0,285.3564,61.93747,0,0.5187182,-0.5187182,148.7412,35.41451,0.117982,0.5420606,0,0,61.93747
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.42986,32.70548,29.82895,47.57312,47.57312,0,0,0,47.57312,21.92384,0,7.105427E-15,0,10.42986,50.07697,47.57312,0,0,285.9327,61.41875,0,39.64711,-39.64711,106.9495,25.46411,0.117982,52.33043,8.343884,0,71.84861
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,13.37227,35.26262,31.51686,10.156,10.156,0,0,0,10.156,131.6687,0,0,0,13.37227,10.69052,10.156,0,0,329.9851,21.77164,2.681744,0,2.681744,109.4936,26.06986,0.1179575,11.1716,10.69781,0,35.14391
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,33.56011,45.81083,35.76892,15.57283,15.57283,0,-1,0,15.57283,215.5042,0,0,0,33.56011,16.39245,15.57283,0,0,327.3033,24.18521,17.16766,0,17.16766,125.7803,29.94763,0.1178009,17.13012,26.84809,0,57.74532
